time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000058;0.4664811223696228;0.3730309389629459;0.8045133727415937;-0.00463209503161889;-0.005412432914927161;0.4681270643891834;10.063747065656763;0.8397977435205037;0.015594817097848587;0.015513282979006662;0.8003769044939054;-0.014902918283763191;0.7960056768927184
30.000122;0.46645323859985977;0.3730056754747925;0.8045855821665855;-0.004879256184850965;-0.005857417926446392;0.4681003320956255;10.064273279426008;0.839869053112061;0.015593753297355841;0.015512463690421379;0.800361992077836;-0.014921938074115853;0.7960177924672343
30.00025;0.46640383813923786;0.37298021298533657;0.8046923557677449;-0.005305956425755008;-0.006688997712575246;0.46804114788751916;10.064750599467413;0.8399367489744504;0.01559260185422556;0.015511664354526925;0.8003829573001869;-0.014995956469656685;0.7960748863438941
30.000506;0.46632126026568266;0.37300339302102536;0.8049581128571474;-0.005999533908482373;-0.008095610239509202;0.4679376328844526;10.065175715261711;0.84000091692584;0.015591367763801477;0.015510891250239816;0.8005596999108107;-0.01528497325359106;0.7962999749174775
30.000762;0.46625733968942334;0.3731081069146285;0.8053645464793195;-0.006517260595369934;-0.009127254844372844;0.4678619451769661;10.065546210719651;0.840061878494273;0.015590056220593486;0.015510151744881311;0.8008730386853375;-0.015755988122854118;0.7966733402820038
30.001018;0.46621116844115357;0.3732937588447526;0.8059119187733089;-0.006872639695662637;-0.009812894563439775;0.4678133226952456;10.065861555309874;0.8401201760346241;0.015588673788349092;0.01550945249382112;0.8013206264020175;-0.016401000724893658;0.7971925707763156
30.001274;0.4661810667097934;0.3735585475812495;0.8065992132337076;-0.007077086726532605;-0.0101769237910007;0.46779004645131356;10.066123427717555;0.8401765014398428;0.015587230094062947;0.015508797151070047;0.801899988491537;-0.01721101074011454;0.7978551735203816
30.00153;0.46616620025078215;0.3739013094513269;0.807425142649135;-0.007141970706478542;-0.010243570558584799;0.4677893458992233;10.0663357071031;0.8402315438561101;0.015585738669600589;0.015508184808339494;0.8026106246341796;-0.018178017936002683;0.7986608150647431
30.001784;0.4661655025377594;0.3743182189747092;0.8083826982040062;-0.007079270327794241;-0.010038442337892;0.46781133103747957;10.066503943061695;0.8402858709471196;0.015584215754194239;0.015507611462168162;0.803443133761237;-0.019286022169878674;0.7996002941563292
30.001784;0.4661576249469394;0.3742965360752654;0.8084066451275103;-0.007063610655381879;-0.009936785327716424;0.4678229704985754;10.066633456738884;0.8403399125044265;0.015582678012362182;0.015507073384103938;0.8033663031123004;-0.019286023364042535;0.7996123800163041
30.001785;0.46614897217359763;0.37427644777730174;0.808429893053715;-0.0070426291595877865;-0.009826384151926732;0.4678350886955293;10.06672751858791;0.8403939871306683;0.01558114021839027;0.01550656857575282;0.8032860705117975;-0.019290021473585727;0.7996287719519035
30.001786;0.46613937315246823;0.3742556847763607;0.8084467697152898;-0.007016682017800317;-0.009708626110624464;0.4678473869437032;10.066787405351258;0.8404482887753049;0.015579613517582044;0.015506095568603493;0.8031984316065206;-0.019295016457039366;0.799645186134584
30.001788;0.4661288569832364;0.37423714624606574;0.8084626164658258;-0.0069842996045802064;-0.009581238553372923;0.46785950980408775;10.066813441538994;0.8405028237227872;0.015578104797771;0.015505652140326712;0.8031074340304575;-0.019304008265316145;0.7996653499770249
30.001792;0.4661183579027355;0.3742239053194549;0.8084817589379484;-0.006946782076964605;-0.009447932315255689;0.4678711475262865;10.066805561452206;0.8405573923004083;0.01557661673779676;0.01550523525215602;0.8030162261449983;-0.019322996846110232;0.7996920798345905
30.0018;0.4661059796860278;0.37421710720839557;0.8085093717400608;-0.006903356378774473;-0.009307833727947528;0.46788312361585377;10.06676314912301;0.8406116726744816;0.015575148420929344;0.015504841037755505;0.8029330511978733;-0.019360982148755847;0.7997333297673523
30.001816;0.46609413912681585;0.374227915787257;0.8085649599859066;-0.006849541192879525;-0.00915183880437059;0.46789541535531587;10.066684787671157;0.8406653201310658;0.015573696361364719;0.015504464535296057;0.8028752107773234;-0.019437964136434945;0.7998062170206381
30.001848;0.4660820114380351;0.3742697881217043;0.8086788430853684;-0.006779977660425919;-0.008968851556731142;0.46790808964970476;10.0665686168575;0.8407180186395339;0.015572255098887685;0.015504100007719573;0.8028740820031869;-0.01959694280717271;0.7999421103449097
30.001912;0.466074101353246;0.3743801680038443;0.8089238694452058;-0.006674346497606016;-0.00871552598197683;0.46792618703489175;10.066413489850587;0.8407695191362335;0.015570818128646049;0.015503741432171038;0.8029991617995805;-0.019936918189549332;0.8002115296266279
30.00204;0.46607735726509525;0.3746381784943839;0.8094582556647877;-0.006465836120506762;-0.008248680849202673;0.4679616470413435;10.066219945608669;0.8408197199056803;0.015569379729670338;0.015503382080787385;0.8033990318545917;-0.020699890309359224;0.8007678765293029
30.002296;0.46611971511409317;0.37524102010205984;0.8106575715437591;-0.005923257390316987;-0.007072108118434697;0.46805231881091836;10.065989389951863;0.840868816608092;0.015567934955062847;0.015503013030177128;0.8044312505236721;-0.022547859184211084;0.8019866402212749
30.002552;0.46618779303745556;0.3759355982706133;0.8120018330473613;-0.0051481308698103495;-0.005404502918481073;0.4681809984997567;10.065722399789506;0.8409173853228831;0.015566477238722447;0.015502621689304366;0.805589286814993;-0.024811824856762272;0.8033467072195363
30.002808;0.46628304235944157;0.37672095594282523;0.8134869296087717;-0.004151644191643074;-0.0032704386374974768;0.46834544652351245;10.06541816275045;0.8409662499854857;0.015564997732165485;0.015502192317190522;0.8068725082437684;-0.027472787411705734;0.8048493997678804
30.003064;0.46640143112105287;0.37759381390626445;0.8151131990817573;-0.0029488756949496223;-0.00070291067715647;0.46854337556574427;10.065074709982367;0.8410163132266141;0.015563487586880748;0.015501708836429052;0.8082791713467726;-0.03051274695223611;0.8064958052079145
30.00332;0.4665433848277473;0.37855339197159377;0.8168784265502673;-0.001548835202561189;0.0022778808468251178;0.46877143096162033;10.06468974073979;0.8410685268309058;0.015561940011292592;0.015501157589011355;0.8098074403816493;-0.03391270355339699;0.8082875862000996
30.003576;0.46670773226991946;0.3795972441632699;0.8187793235796994;3.561076704684113e-05;0.005643013750070702;0.46902823181686837;10.064262304563485;0.841123900779198;0.0155603500809725;0.015500528084030015;0.8114564294760809;-0.03765465722932217;0.8102278230729937
30.003832;0.4668913270406714;0.3807218338364881;0.8208135824602162;0.0017945272947602433;0.009369503834622858;0.46931145258604545;10.06379392407954;0.8411835517044656;0.01555871353217222;0.01549981197353814;0.8132232192587284;-0.04172260793691599;0.8123178884564745
30.004088;0.46709483760671583;0.3819273193269744;0.8229800815134399;0.003717764292794897;0.013433774349168098;0.4696188154783122;10.063288814484723;0.8412488211105547;0.015557026253383148;0.015499001635254117;0.8151058420368965;-0.04609855559010725;0.8145600608692235
30.004344;0.467315837312306;0.38321081164809573;0.8252763868752667;0.005796253231509031;0.01781490016892105;0.46994900345628265;10.062753879054094;0.8413212533371867;0.015555283924726097;0.015498089491348534;0.8171032512722329;-0.05076750007563123;0.8169575427702706
30.0046;0.46755197179836366;0.3845694799748262;0.8276999866851167;0.008021633976545818;0.02249386265327638;0.47029863912542724;10.062197572546985;0.8414023272499256;0.015553480985308923;0.015497068863046234;0.8192123579974553;-0.05571344128347438;0.8195111916506792
30.004856;0.4678036182266284;0.3860022121885043;0.8302472896396441;0.010383366672711673;0.027447202095762895;0.47066834203755814;10.061627941965648;0.8414931580219956;0.01555160972228284;0.015495935533226049;0.8214301700314257;-0.06092237912231684;0.8222218156414018
30.005112;0.46806709130194174;0.3874708946917828;0.8328426884738852;0.012873353840202224;0.03265727575069037;0.4710537896849709;10.061051751581859;0.8415943775555608;0.015549660686791967;0.015494687310749178;0.8236838592547455;-0.06637831350553279;0.8250202013436206
30.005368;0.4683427419021686;0.38896484400161957;0.8354619721858337;0.015483313233867053;0.038106010621811084;0.47145376843494946;10.060474825320366;0.8417061966176959;0.015547624137329637;0.015493322243717135;0.825945660680087;-0.0720692443435876;0.8278822557725167
30.00588;0.46894244954040143;0.39200278839804714;0.8407902752427622;0.020941463048866762;0.04958213654271032;0.47232717443100464;10.059902728425593;0.8418286052815708;0.015545491253803476;0.015491839281247623;0.8306527582100084;-0.08408217155774592;0.8338293194642507
30.006341;0.4695159669338917;0.39479352235468973;0.845617635741531;0.026207309330064044;0.06061221678014231;0.4731609584828577;10.059341343047379;0.8419615878998074;0.015543255581836843;0.015490240601747645;0.8348732738533885;-0.09556409508818424;0.8393923299541716
30.006802;0.4701173577413682;0.3976315287193123;0.8504753880116691;0.03176548938983935;0.0722223846794295;0.47403610364557364;10.058797175705122;0.8421051649724347;0.0155409146838926;0.015488531205038873;0.8390923258875328;-0.10760801487663826;0.8451695011182868
30.006885;0.47020573366364504;0.3981525493983495;0.8513099914406705;0.032868904189736814;0.07440989719006955;0.47416265294214516;10.058277146233886;0.8422593032749657;0.015538469435327102;0.01548671614283644;0.8396970847377099;-0.10983893085636517;0.8461987728559981
30.006885;0.4701743480681624;0.39815756978479006;0.8512529991650966;0.032955839748538766;0.07444479937194119;0.47411473949823985;10.057787420106271;0.8424238651233127;0.015535920591118283;0.015484799901431841;0.8395027893377216;-0.10983884297549448;0.8461535902575736
30.006886;0.4701402711698952;0.39816948580805966;0.8512058163064735;0.03305549087428834;0.07449839005187454;0.4740645854331558;10.057332132676363;0.8425986510796927;0.015533265896595148;0.015482788718455398;0.8393167341963892;-0.10986575121679391;0.8461247663225817
30.006887;0.4701032117594711;0.3981830672423266;0.8511575389260466;0.03315485452613005;0.07454378445244589;0.474010477930982;10.056912784189088;0.842783460664087;0.015530500379914939;0.01548069206685372;0.8391292344993976;-0.1098926555982593;0.8460998712269127
30.006889;0.4700624032354447;0.39820217182840667;0.8511177199494019;0.03326714031887961;0.07460986094329039;0.47395478537698615;10.056527790429026;0.8429780829104139;0.015527619190804868;0.015478521093234509;0.8389495956535737;-0.10994655617909088;0.8460923375863243
30.006893;0.4700215763807269;0.39823626194172257;0.851099927244392;0.03340303225210206;0.0747191493387444;0.47389999129339927;10.056172753234657;0.8431823019672091;0.01552461982711287;0.015476285932478946;0.8387881517122671;-0.11005445305903129;0.8461167119908911
30.006901;0.4699819271764624;0.39829499964264836;0.8511227377662143;0.03358721280536135;0.07492412882887571;0.4738516430691603;10.055841821308965;0.8433959619542043;0.015521502438063585;0.015473994786958682;0.8386653264135661;-0.1102693463536104;0.8462009118243562
30.006917;0.46994840088877304;0.39840399327186043;0.8512318678970329;0.033869585043568254;0.07533028278632077;0.47381722777485663;10.055528913828649;0.8436189335056875;0.015518270145718334;0.015471655564192508;0.8386186085902304;-0.11070223617934796;0.8463971795041941
30.006949;0.46993428732552045;0.39861439874234983;0.8515123493038926;0.034347775473012564;0.076143258027161;0.4738131224649164;10.055227490683025;0.8438509793714812;0.015514929361329659;0.01546927865531229;0.8387255033748297;-0.11156712266511676;0.8468109925334392
30.007013;0.4699603636538459;0.3990233712334322;0.8521334812655282;0.03522483539436504;0.07779142088985001;0.47387566497259587;10.054929312170486;0.8440916904581195;0.015511488268306563;0.01546687842083388;0.839139543440339;-0.11330600595281994;0.8476545265456791
30.007141;0.470075151383278;0.3998359328917023;0.8534435260553165;0.03690801789310611;0.08113148178893267;0.4740711871675001;10.054624795730591;0.8443405498175218;0.015507954393981251;0.015464472639399962;0.8401682927021623;-0.11680988618448333;0.8493586892853118
30.007397;0.4703729578344092;0.40145643210387033;0.8561297707797826;0.04024695558465238;0.0879471782974961;0.4745409464299941;10.054305076556487;0.8445970356391417;0.015504333048427011;0.015462081436022106;0.842425282646835;-0.12391976351074808;0.8528141866456633
30.007909;0.4710595277247452;0.4047218035461553;0.8615877089698808;0.047040385691115426;0.10199378008974315;0.47558106461365596;10.053962965117384;0.8448606113255267;0.015500627133813947;0.015459725649386425;0.8471339266815763;-0.13850563811881308;0.8599207534706792
30.008421;0.47176539380939286;0.40801188477165473;0.8670369968176282;0.05407196953765936;0.11649243969752238;0.47665751677372625;10.05359241112752;0.8451306012507448;0.015496838007686389;0.015457424097211452;0.8518145148257402;-0.15352851023701217;0.8672976004050459
30.008933;0.4724896002488804;0.41122462658020287;0.8722630333115028;0.06130399171002257;0.1313611082120417;0.4777611603573913;10.053188348484156;0.8454061444313513;0.01549296645947663;0.01545519191857116;0.8562513165358422;-0.168923380098476;0.8747351911111677
30.009445;0.47322664795063585;0.41427617348287243;0.8770994804316852;0.06870678057201739;0.14653666637241716;0.4788878136362539;10.052747849078475;0.845686276540157;0.015489013472666562;0.015453041072602536;0.8602806681418983;-0.1846252479272524;0.8820734369888135
30.009957;0.4739743752541818;0.4171045296757362;0.8814214030436871;0.07625376397217477;0.161962328964386;0.48003235053973664;10.052271431034438;0.8459700172506313;0.015484980541011458;0.015450980964412447;0.8637769415107196;-0.2005751139924866;0.8891890606840726
30.010469;0.47473108367765404;0.41969608570292405;0.8852059733534722;0.08392225274455789;0.1775896836874015;0.4811917432839319;10.051762519462187;0.8462564350071256;0.015480869205002615;0.015449017831282736;0.8667234594046453;-0.21671497865559766;0.8960633962677771
30.010981;0.4754944154380608;0.42205242144512745;0.8884640398134298;0.09169309230208984;0.19337834687574534;0.48236100739051285;10.051225304756327;0.8465446985298912;0.015476680219600518;0.015447153478750236;0.8691324620957571;-0.23299584235011728;0.9027052279512415
30.011493;0.47626386606020504;0.42418234278372086;0.891218428797899;0.09954576489336697;0.20928479781680226;0.48353709657586175;10.05066359099818;0.84683405918017;0.015472413097807098;0.015445384389072841;0.8710331114463253;-0.24936770553286633;0.9091367016062981
30.012005;0.4770371471279145;0.42609504110983376;0.8934960785578047;0.10746346436209456;0.22527437657946245;0.48471886537175857;10.050081105781356;0.8471237929669976;0.01546806656826146;0.015443702920798026;0.8724544829260381;-0.2657865686306966;0.9153786350195596
30.013029;0.47868052252021476;0.42931479631163844;0.8968683556374901;0.12335176022684978;0.25737432268693317;0.4871631240114527;10.049481291688963;0.8474131596380082;0.015463638649564949;0.01544210119864532;0.8741856165150221;-0.2985634319946725;0.9272987338771063
30.014053;0.4803219839633138;0.4317839317538986;0.8986573300368276;0.13933126091769138;0.2894392850142178;0.4896016995961845;10.04886678343449;0.8477013642753817;0.015459125544086946;0.015440574661198855;0.8743416819644435;-0.3311422958952427;0.938674235384258
30.01406;0.4802379437789108;0.43181421769994444;0.8985756546019761;0.13948688159402492;0.2895969059356647;0.48953247749016227;10.048239890458262;0.8479875551304138;0.015454522122261666;0.01543912276779647;0.8741931076764982;-0.3313611605440139;0.9388682822336222
30.01406;0.4801417597290303;0.43183188706340464;0.898486716300608;0.1395323878686337;0.28953854809855767;0.4894444281050615;10.04760301430601;0.8482708398151982;0.015449825285951997;0.015437747641803251;0.8740545152984172;-0.3313610261347619;0.9389959470069158
30.014061;0.48004724945798893;0.4318533741812217;0.898399115162106;0.13959150974079124;0.2895118686196891;0.4893565748791965;10.0469579880471;0.8485502572645987;0.015445036785818092;0.015436452488310052;0.8739215370016314;-0.3313928929087526;0.939140265065967
30.014062;0.4799513631965969;0.43187542854232175;0.8983120353193637;0.13964835087170033;0.28948535680249243;0.4892679458122243;10.046305648843449;0.8488247757607651;0.015440162781322127;0.015435240866269235;0.8737967090559131;-0.3314247611716482;0.939290950688693
30.014064;0.47985809530450746;0.4319019888205827;0.898226673364943;0.13971845743787992;0.2894889151674394;0.48917958864336525;10.045646769210459;0.849093300422871;0.015435211716179967;0.015434116260219065;0.873678478744643;-0.3314876312427217;0.9394561463306971
30.014068;0.47976650288134326;0.4319334083896592;0.8981459497726338;0.13981700353730986;0.28955475977640155;0.4890945945440476;10.044983166839284;0.849354624748391;0.015430192349381885;0.015433081462348371;0.8735672466488266;-0.3316145034151067;0.9396466056554152
30.014076;0.47968270268771857;0.431975334787443;0.8980705869319915;0.13997605670916716;0.28974572672543697;0.48901708454954385;10.044317752686185;0.8496074627062357;0.015425111907740822;0.015432138626317012;0.8734614097842137;-0.33186837795469165;0.9398819582919014
30.014092;0.47961160953820653;0.43203519643226557;0.8980071950392863;0.1402561426745252;0.290184289776979;0.4889591984270659;10.043654246410917;0.8498505668407716;0.015419975164732397;0.015431289914569976;0.8733613381498576;-0.33237625512403307;0.9402066054009866
30.014124;0.4795682151325394;0.4321290755305531;0.8979616725892293;0.14078266076719034;0.29112133720402095;0.4889380697325453;10.042996823849476;0.8500827709025438;0.01541478582908648;0.015430537364856927;0.8732592866300382;-0.3333911352045177;0.9407025702123138
30.014188;0.47957871596978674;0.4322839237877149;0.8979416865514646;0.14180756403181474;0.2930631560608403;0.48899579756180395;10.042349645918957;0.8503030015041437;0.015409548940779713;0.015429881898855462;0.8731413515650608;-0.33542301847282996;0.9415392884657406
30.014316;0.4796979232492955;0.43255252676806166;0.8979553400677782;0.14383273888034914;0.2970151431884387;0.48921047161750786;10.041717146361902;0.850510330627932;0.015404271310582633;0.015429321770783098;0.8729624798764983;-0.3394899051495639;0.9430460526296125
30.014572;0.48003620746794956;0.4330113754311331;0.8979568831430995;0.14787321372598414;0.30500462351775065;0.48974120741256605;10.041104218618619;0.8507040038828184;0.015398959565269531;0.015428851155697804;0.8725805112682073;-0.34763479538197173;0.9458624844539244
30.015084;0.48081402958897457;0.433712130763885;0.8976460415399826;0.15598429455290014;0.3211137772491191;0.4909071540847371;10.040515537335345;0.8508834218189644;0.015393617759471078;0.01542846154188308;0.871493243635594;-0.36395468927419433;0.9511778093669109
30.016108;0.4824765645171962;0.434379171941282;0.895638763509051;0.1723417126790307;0.35353875340141716;0.4933504854579603;10.039955680576838;0.8510481093892303;0.015388246824632534;0.015428145817766515;0.8679274670366481;-0.3966035869328592;0.9610871026176686
30.017132;0.4841411257333978;0.4341521279356649;0.8918088047920993;0.18883454015540904;0.38600908139391144;0.4957943589317206;10.039429875853907;0.8511977089368535;0.015382846370983121;0.015427901254077248;0.8625669815014666;-0.4291314884966639;0.9703358017724771
30.018156;0.48580192660615806;0.4330945640220455;0.8863174731630039;0.2053812617957282;0.41836265171763076;0.4982268946823418;10.038943140890678;0.8513319821374408;0.015377416509115822;0.015427729968067566;0.855594637226858;-0.46137239412717895;0.9790419649336266
30.018687;0.48661344574565485;0.43226349590356916;0.8828537215327322;0.2139524767663416;0.43499109005188086;0.49942825145634745;10.038498226139938;0.8514507976658948;0.01537195788694913;0.015427637952191212;0.8514113689668446;-0.47792130396349436;0.983454632381324
30.018687;0.48652335584665857;0.43230869810655237;0.8828100752698884;0.21395207402949185;0.4348988491575366;0.49932374188518447;10.038094469606984;0.851554135279081;0.01536647168506473;0.015427633278340108;0.8514051775067238;-0.4779212180971043;0.983595629774978
30.018688;0.48643701525287575;0.4323508063228023;0.8827598215683896;0.21396413511187007;0.4348344011723972;0.49922285980087605;10.037728211774553;0.8516420483052456;0.01536096138547819;0.01542772407128541;0.8513990639547596;-0.4779521366047965;0.9837398487703451
30.018689;0.48635161420769146;0.4323918500260374;0.8827129803763082;0.21397415064621098;0.43477129662645253;0.49912220944827446;10.037393962368522;0.8517145305810528;0.015355434141897573;0.01542791718078307;0.8514009893179677;-0.4779830595832175;0.9838784098105486
30.018691;0.48627089574905696;0.43243101261638034;0.8826621599876666;0.2139970078262238;0.43473752577236924;0.49902641993682406;10.037085314047662;0.8517714012302402;0.01534989960306368;0.015428217648234798;0.8514019065403116;-0.47804498713524235;0.9840177647262138
30.018695;0.48619496739865886;0.4324648548493643;0.8826012874688697;0.21405016192584264;0.4347700455047698;0.4989380783688168;10.036795353508975;0.8518123235216173;0.015344367367196056;0.01542862812650627;0.851394832534798;-0.4781689193359143;0.9841661491667996
30.018703;0.4861275787158871;0.4324904306064353;0.8825186245087226;0.21416362372380787;0.434928412450333;0.4988627041736285;10.036516404985932;0.8518369427389043;0.015338845397451494;0.01542914864588282;0.8513628869159001;-0.47841785620930116;0.9843386336679014
30.018719;0.4860758258257995;0.4324988508400649;0.8823838810027645;0.2144036668147478;0.4353430250537704;0.49880977890848505;10.036239460942772;0.8518450025373213;0.015333340782503318;0.01542977857956883;0.8512722448263903;-0.47891479772105233;0.9845648387345163
30.018751;0.48605309959845827;0.43247645993369477;0.8821452532871957;0.214898454538352;0.43626447678852015;0.4987997801703297;10.035954431087394;0.851836378222992;0.015327860987323798;0.015430520053456331;0.851059022357256;-0.4799077437798932;0.9849098196228694
30.018815;0.4860855183905117;0.4323919708330255;0.8816918624391795;0.2159030153306332;0.4381900015794194;0.49887317365994505;10.035651005745576;0.8518111126248546;0.015322413487340179;0.015431378390895924;0.8505901942193945;-0.48188869424583664;0.985499822139521
30.018943;0.4862274502036372;0.43218692587315;0.8808071402410981;0.21792828213721274;0.4421114539152449;0.4991063647309482;10.035319353389701;0.8517694449771496;0.015317004237019878;0.015432358198635464;0.8496066124011579;-0.485831648947173;0.9865956278286829
30.019199;0.48658276106508863;0.4317421421857012;0.8790638177794208;0.22197673106759688;0.44997116788202485;0.4996516501689679;10.03495081035548;0.8517117785669563;0.015311635354126142;0.015433459717919379;0.8476010451810261;-0.49364360769581483;0.9887340783609256
30.019711;0.48735372756964035;0.43082307903144346;0.8756299471669176;0.22998647232975064;0.4655004045496023;0.5008012035907511;10.034538228915126;0.8516386161336085;0.015306304300049521;0.015434679456275633;0.8436001685633079;-0.508971570295027;0.9930381815504054
30.020735;0.48891016746603805;0.42897295037762956;0.8689462775064534;0.24557425078941164;0.49558572168964754;0.5030920729285152;10.034075550341141;0.8515504634971159;0.01530100712218406;0.015436013179312279;0.835825590518581;-0.5384875365414723;1.0019245634625396
30.021759;0.49039396474256763;0.4271538614334476;0.8625069919282378;0.2605311303734461;0.5242893312326281;0.5052781904011373;10.033557486106886;0.8514477443449987;0.015295743164849695;0.015437457155877502;0.8284499470991548;-0.566534506239393;1.0111466262914475
30.022783;0.49180422069218727;0.42537164731019184;0.8563204656044697;0.2748557820589945;0.5516354353412993;0.5073634176886672;10.032979719266955;0.8513308620471252;0.015290517091338308;0.015439007594048287;0.8214539644667904;-0.5931824792357785;1.0205900908715202
30.023807;0.4931441599366146;0.42363268420784556;0.8503889648572696;0.28855825302575266;0.5776650251811676;0.5093486074149073;10.032338574242324;0.8512003751232633;0.015285337704458609;0.01544066026434071;0.8148184027585662;-0.6185004554300857;1.0301581290356185
30.024831;0.4944167734981721;0.4219412166636829;0.8447109743104659;0.3016519629565535;0.6024239031319277;0.5112396475787242;10.031629936240936;0.8510570615693235;0.01528021563794652;0.015442410447943223;0.8085259598643227;-0.6425534347327341;1.039769125499126
30.025748;0.4954945606344458;0.42047074949655255;0.8398417992132201;0.31286717214400855;0.6235538594292203;0.5128514711639032;10.030848997083998;0.8509017993640169;0.01527516096534908;0.015444252582269873;0.8031822357924039;-0.6630714170306683;1.0483552341794118
30.025748;0.49543384750727243;0.42048631801935277;0.8398707956093489;0.3128111887993257;0.6235377113625592;0.5128180444223556;10.029991219878868;0.8507354459237734;0.015270181489128263;0.015446179723452759;0.8033097232715835;-0.6630714022107795;1.048332282136051
30.025855;0.49550409683252367;0.42032862939381044;0.839343377316915;0.31403776705083114;0.6259356045615494;0.5129773569913542;10.02905271787902;0.8505588214662927;0.015265283383268715;0.015448183935621572;0.8028198057785576;-0.6654053901921443;1.0492956740154304
30.027903;0.49780303378006524;0.41718110459973484;0.8291686730873127;0.33743492398143354;0.6696606891593023;0.5163624494632996;10.028029781817324;0.8503726889947824;0.015260473910023137;0.01545025801465433;0.7916558076353936;-0.7078133809059572;1.0682124532381727
30.029951;0.4998731724208985;0.41424985708365764;0.8198953850626777;0.35872616340762964;0.7091438043119097;0.5194214762789212;10.02691898188814;0.8501777459363805;0.015255763419137022;0.015452397005560696;0.7815920670077624;-0.7461083742586112;1.0865154932213
30.031999;0.5017373252661163;0.41153442079303465;0.8114614814461633;0.3780729106544892;0.7447773903453623;0.5221837042516884;10.02571819228812;0.8499747102930231;0.015251164380757682;0.015454598148501175;0.7725239784551907;-0.780672370124742;1.1039717630689938
30.034047;0.5034138440938897;0.4090277509431869;0.8038036867225882;0.3956301513298573;0.7769255430705364;0.5246784258211148;10.024427854990506;0.8497643456799171;0.015246689029484665;0.015456859453574973;0.7643579813958088;-0.811863368356;1.1204450219069617
30.036095;0.5049234034117607;0.40672215236049475;0.7968579280707025;0.41155061302680374;0.8059262408305091;0.5269329093374354;10.023050983415244;0.849547347995831;0.015242348218465998;0.015459177930232418;0.757003505351104;-0.840008368797622;1.1358604956577498
30.038143;0.5062807330263895;0.40460445119363475;0.79056248703233;0.4259765466217658;0.832091011028906;0.5289714222013999;10.021591356952417;0.8493243102117515;0.015238151019772968;0.015461549098320638;0.7503839217868269;-0.8654053713162535;1.1501944678573348
30.040191;0.5075037443102405;0.4026640830976459;0.7848589150196245;0.43904312597751416;0.8557000780934156;0.5308162303474228;10.020051778624289;0.8490958479679127;0.015234104497365729;0.015463968253104716;0.744424534902699;-0.8883213757998321;1.1634496189524475
30.042239;0.50860426950285;0.4008881408244252;0.7796958975347165;0.45086888932390506;0.8770009953875965;0.5324875459920122;10.018433376333839;0.8488626895787125;0.015230214697335985;0.015466431670404523;0.739060621157271;-0.908998382121217;1.1756532907455608
30.044287;0.5095963032213725;0.3992652410981412;0.7750235754334196;0.46156879871629236;0.8962226879094366;0.5340034572413599;10.01673526136185;0.8486256319013303;0.015226488370309536;0.01546893616604506;0.7342344736953715;-0.9276563901269815;1.1868488114187508
30.046335;0.5104908245561832;0.3977834891718452;0.7707970747307987;0.4712455436495801;0.9135685884974308;0.53537883571805;10.014954745997139;0.8483854315297045;0.015222932819722671;0.015471477162918208;0.7298924189191204;-0.9444913996495672;1.197085298259233
30.048383;0.5112986398253028;0.39643323553738724;0.7669772200789805;0.47999355810956534;0.9292208128052644;0.5366282829726394;10.013088161907762;0.8481427188140429;0.01521955386423868;0.015474047405241534;0.7259848788091142;-0.9596814104882861;1.206417381592422
30.050431;0.5120277736468843;0.39520143408068176;0.7635232287481389;0.4878989864115869;0.9433458254914716;0.5377651715299341;10.01113186906191;0.8478980667555147;0.015216354977058387;0.01547663875147073;0.7224704397317112;-0.9733874223969435;1.2149047247624405
30.052479;0.512686055493587;0.39407879929450995;0.7604026209612913;0.49503929457421125;0.956090046696087;0.5387977157029642;10.009083600830774;0.8476521511026487;0.01521333869635163;0.015479245527411409;0.7193097851469454;-0.9857554351306671;1.2226070221492866
30.056575;0.5138454862039993;0.39212063272259;0.7549621219362499;0.507479142813806;0.978075761890909;0.5405540579359743;10.00694321888863;0.8474057450568201;0.015210508957616994;0.01548186544096297;0.7137465856619697;-1.0071264484804705;1.2362922694320975
30.060262;0.5147015025167089;0.39065428333032565;0.7509370408078887;0.516692083366594;0.994343704742971;0.5418673975337038;10.004712154082531;0.8471595631309806;0.015207872753711868;0.015484497050591359;0.7096604789281863;-1.0229384622341473;1.2464755933081304
30.063948;0.5154160040481186;0.3894214125553987;0.7475857886166538;0.524363930869042;1.0078736078221882;0.5429711008999157;10.002392612579484;0.8469141549202608;0.015205440369910506;0.015487136857417079;0.7062790694586604;-1.0360874761312147;1.2549713100972197
30.067634;0.5160113118771757;0.3883859096065727;0.7448020086538708;0.5307337355068809;1.0191013610751225;0.5438987489718838;9.99998716788095;0.8466699170798112;0.015203225117757112;0.015489779728940485;0.7034889632330966;-1.0470004898691412;1.262017183164948
30.071321;0.5165079468185164;0.38751599379260093;0.74249187830356;0.5360167844938664;1.0284135696183743;0.544678144487167;9.997498203501117;0.846427154616683;0.015201243200742967;0.01549242200743477;0.7011898932126673;-1.056054503140751;1.2678357531095148
30.075007;0.5169255552722385;0.38678686891673786;0.7405772951968356;0.5403965860949028;1.036132559440051;0.5453372741080487;9.994926988510471;0.8461860842889846;0.01519951269382722;0.015495063102134318;0.6992977908883413;-1.0635625156706978;1.27261836773681
30.078694;0.517276911421435;0.3861722368605778;0.7389877529250733;0.5440252442931052;1.0425306390082383;0.545895197901561;9.992273648795475;0.8459467926132448;0.015198051887095807;0.01549770415868023;0.6977417096689951;-1.06978852723947;1.276531517172662
30.08238;0.5175747142338427;0.385655245182789;0.7376715196898993;0.5470293404346859;1.0478288910913847;0.5463699159315762;9.989538819805006;0.8457092597113246;0.015196878018767762;0.015500346325435219;0.696463761597451;-1.0749505377016086;1.279716169208014
30.086066;0.5178287429731546;0.38521912306443534;0.7365815400508952;0.5495150956079243;1.0522132110342817;0.5467762905042239;9.98672501300864;0.8454734748236165;0.015196006537067052;0.015502990452783435;0.6954171921410012;-1.0792305469980703;1.2822928719641524
30.089753;0.5180477796453875;0.3848484244974347;0.7356749533645877;0.5515741006788955;1.0558418251138635;0.5471250563713435;9.983836032411352;0.8452395362806245;0.015195451491255708;0.01550563681367622;0.6945604476363894;-1.0827795551709432;1.2843613665353535
30.097126;0.5183776281569403;0.38428890975347135;0.7342616514610423;0.5547923884691914;1.0614482678824475;0.5476299119041943;9.980875912432326;0.8450076202029995;0.015195226796440926;0.015508283500920862;0.6931830650536096;-1.088270562372884;1.2877860756781105
30.104498;0.5186181802582425;0.3838916836017472;0.7332917452359685;0.5570020407951659;1.0652945421518951;0.5479995979012944;9.977849065402538;0.8447778516072515;0.015195346553294648;0.015510926349961455;0.692258456538671;-1.0920535688302728;1.2900222294293748
30.111871;0.5187964808629404;0.38360579495379454;0.732629173771113;0.5585004806797407;1.0678960278922818;0.548274876362249;9.97476083221665;0.8445501899705801;0.015195823357769504;0.015513562382227791;0.6916498099887672;-1.0946315747786504;1.2914133871911662
30.119244;0.5189327320922249;0.3833962969840378;0.7321787294980033;0.5595099409845394;1.0696366041569407;0.5484824713095252;9.971617472265674;0.8443243626987073;0.015196666195249845;0.015516192058065753;0.6912612091279965;-1.096380580424319;1.2922227233840857
30.126617;0.5190422966512146;0.38323958848679407;0.7318738512003488;0.5601874086122145;1.0707844928807464;0.5486460936947789;9.968425859399199;0.8440998444064025;0.015197880358618287;0.015518817103361567;0.6910198109279886;-1.0975615859318788;1.2926308094310137
30.13399;0.5191326520073257;0.3831150151304133;0.7316645610892133;0.5606394851579017;1.0715272827204452;0.5487785291552799;9.965193069220975;0.8438758764229067;0.015199469218852435;0.015521437610917467;0.6908788523979645;-1.0983575914275199;1.292767114170205
30.141362;0.5192122847180334;0.3830128146455721;0.7315202610041189;0.5609422902204555;1.0719919269289078;0.5488906442505292;9.96192623636813;0.8436515122349075;0.01520143583142135;0.015524050998991411;0.6908045167345509;-1.0988935970260902;1.2927193372271015
30.148735;0.5192846659533804;0.3829242231605981;0.7314191965317519;0.5611457205161323;1.0722655416274978;0.5489873203097291;9.958632786276997;0.8434257166280867;0.015203783189539431;0.015526652078996743;0.6907748529290343;-1.0992546028614731;1.2925478699232782
30.156108;0.519353367146681;0.3828441649838451;0.7313463796539397;0.5612845768858161;1.0724063245828708;0.5490744570933808;9.95532007441859;0.8431975321644655;0.015206513181909723;0.015529233845502198;0.6907738002367728;-1.0994976090799295;1.2922925571030504
30.163481;0.5194190461835777;0.382768376305862;0.7312922424496215;0.5613804522230527;1.0724533427089114;0.5491550294326053;9.951994559714835;0.8429662232781414;0.015209625077717948;0.015531789148948422;0.6907922236064387;-1.0996606158060416;1.2919806236656675
30.170854;0.5194835955285229;0.3826930718046985;0.7312463232663262;0.5614513773988447;1.0724364326437492;0.5492310589514329;9.948662084448976;0.8427312633751018;0.015213115322830388;0.01553431260763678;0.6908209287369147;-1.0997706231238884;1.2916297525344123
30.180854;0.5195486831981558;0.3826186783384034;0.7312064941343581;0.5615186141124507;1.072392241725985;0.5493045243027985;9.945328756603109;0.8424921809370497;0.015216978946117461;0.015536800659859224;0.6908517137817567;-1.0998666310700684;1.2912683774478362
30.190854;0.5196133610729206;0.3825453308062953;0.7311736355060234;0.561568619566255;1.0722966346868081;0.5493743601738444;9.942000425962608;0.842248486546223;0.015221209902356694;0.015539250039749803;0.6908894121364757;-1.09992263961906;1.2908770937160896
30.200854;0.5196785568923402;0.3824716743217079;0.7311430547376812;0.5616117919344666;1.0721675877735282;0.5494415226910293;9.938681216529421;0.8419997711269496;0.015225799324154517;0.015541657688359321;0.6909298647134396;-1.0999546486771867;1.2904673844412375
30.210854;0.5197432001547427;0.3823954988894131;0.7311112140483184;0.5616521122722316;1.0720152790716084;0.5495079899610031;9.935373498672794;0.841745764744195;0.01523073439120247;0.015544022182155436;0.6909708990202673;-1.0999736581122228;1.2900475698877516
30.220854;0.5198103929533139;0.3823204906368776;0.7310803219792318;0.5616957434414257;1.0718458728050086;0.5495716997883798;9.932079467566115;0.8414862208202215;0.015235999765736426;0.015546344507470148;0.6910113576615302;-1.0999836678111827;1.2896204990341322
30.230854;0.5198783912834096;0.3822434494409454;0.7310465525071107;0.5617428552238392;1.0716645430678;0.5496345150142482;9.928801784203934;0.841220768696543;0.015241579541630334;0.015548627808997828;0.6910481334166669;-1.0999886777095431;1.2891879306872343
30.240854;0.519948645786796;0.3821643875738603;0.7310079595259364;0.5617963682286211;1.0714755930217112;0.5496962589339994;9.925543179093102;0.8409489058948144;0.01524745734037749;0.015550876583522649;0.6910821887140883;-1.0999916877587341;1.2887530356883095
30.250854;0.5200214961324241;0.38208563944439533;0.7309685602109368;0.5618551682685556;1.0712782190373726;0.5497567687259534;9.922306787949488;0.840670115471142;0.015253615394722178;0.01555309529402103;0.6911135860545082;-1.0999936978732257;1.2883170231866032
30.260854;0.520097582381273;0.38200652617612274;0.7309261653324997;0.561919994335404;1.0710747101947953;0.5498159167652842;9.919096147066906;0.8403839763427752;0.015260034146333833;0.015555287615428846;0.6911415363929851;-1.099994707904553;1.287880032664318
30.270854;0.5201774950701725;0.38192736554364326;0.7308804723409181;0.5619913897326275;1.0708670637972673;0.5498736222379519;9.915913899339209;0.8400902045098898;0.0152666927590321;0.015557457573377648;0.6911663902924906;-1.099994717648909;1.2874430132361498
30.280854;0.5202617736923842;0.3818485249706273;0.7308312418480459;0.5620692811009469;1.0706560827024094;0.5499298506962368;9.912760710923104;0.8397886565299666;0.015273569743512821;0.015559611060945996;0.6911875434315476;-1.0999957268838658;1.2870083611712861
30.290854;0.5203510110998718;0.38176933452256795;0.730776201801677;0.5621542835531063;1.0704438469111943;0.5499845780883175;9.909635458492577;0.8394793137127197;0.01528064238893047;0.015561756154512016;0.6912073686315718;-1.099995735423171;1.286576962317119
30.300854;0.5204445975185673;0.3816913682323652;0.7307191177029998;0.5622435044097771;1.0702283463088356;0.5500377555541046;9.906536206586631;0.8391622538907452;0.01528788595698363;0.015563902061476885;0.6912252505620662;-1.0999957431534753;1.286150691001519
30.310854;0.5205450685114441;0.3816149455004198;0.7306569997898164;0.5623395441003264;1.0700114179094438;0.5500893119001676;9.903461242999105;0.8388376586382359;0.015295274669880296;0.0155660571687311;0.6912416278293947;-1.0999957500283817;1.285730866184177
30.320854;0.520651789295361;0.381540121620602;0.7305906505337997;0.5624418870592225;1.0697951755239994;0.5501391899698459;9.900409949927495;0.8385058581290018;0.015302783129262853;0.015568228339543242;0.6912569591100947;-1.0999957560375957;1.2853185380357262
30.330854;0.5207650286552991;0.3814673023964544;0.730520121751645;0.5625492404151681;1.0695781854474573;0.550186384484398;9.897383160881114;0.8381673306446557;0.015310386329768506;0.015570420872361252;0.6912716725254595;-1.0999957611859694;1.2849146454952605
30.340854;0.520884956285741;0.3813967090170751;0.7304451093859049;0.5626625336247716;1.0693631764427813;0.5502329389921654;9.894383225137348;0.837822676280316;0.015318059627313602;0.015572636384012272;0.6912861710046725;-1.0999957655075439;1.284519988538158
30.350854;0.5210116302875987;0.38132871152586945;0.7303656678165207;0.5627802920897907;1.0691480930088955;0.5502779005981712;9.891414761991358;0.8374726631037304;0.015325778595984966;0.01557487170468796;0.6913008659013814;-1.0999957690795747;1.2841350416872332
30.360854;0.5211450576360956;0.38126248362171894;0.7302795818253514;0.5629041718344874;1.068936526416648;0.5503212501991981;9.88848530970995;0.8371182636478816;0.015333518041955319;0.015577121603690113;0.6913161655594734;-1.0999957719744038;1.2837599192392437
30.370854;0.5212848795793176;0.3811997714405276;0.7301900283194376;0.5630316741776286;1.068724589591159;0.5503628493062647;9.885604154455404;0.8367605974943241;0.015341252174314318;0.015579380778279965;0.691332440238075;-1.0999957742011852;1.2833944699590043
30.380854;0.5214307891237334;0.3811409380836619;0.7300974592309274;0.563162829935112;1.0685129511871458;0.5504024635011692;9.882780188686302;0.8364008680872681;0.015348956337374093;0.015581642556708051;0.6913500325189229;-1.0999957757338792;1.2830383407988368
30.390854;0.5215822711126724;0.38108489732330353;0.7299997661673998;0.5632984209378366;1.0683040029902677;0.5504398501417599;9.880020811981153;0.8360402867074931;0.015356608856623676;0.015583898081089769;0.6913692848409827;-1.0999957765871564;1.2826911219341794
30.400854;0.5217387184553659;0.38103300242042837;0.7298995321120191;0.5634376494837552;1.06809711331209;0.5504748463288232;9.877331908934691;0.8356799431255199;0.015364193301755692;0.015586137565287232;0.6913905056232226;-1.099995776833864;1.2823525817005883
30.410854;0.5218994652885965;0.38098419730934335;0.7297948598983071;0.5635801598162665;1.0678923081110125;0.5505073868303665;9.87471822175696;0.8353207392096748;0.015371700732409732;0.015588351207502975;0.6914138672783389;-1.0999957765550181;1.282022694318706
30.420854;0.5220638112645315;0.38093908608146504;0.7296872713617539;0.5637257958637143;1.067689687631372;0.5505374311292297;9.872184099183974;0.8349634495420942;0.01537912970256434;0.015590528946400577;0.6914393390779741;-1.0999957758091141;1.2817013667950548
30.430854;0.5222310819172542;0.3808975556217914;0.7295772705052559;0.5638750483614161;1.0674903125717605;0.5505649069400532;9.869733807488386;0.8346088097937948;0.015386484102590943;0.0155926593934336;0.6914667450163676;-1.0999957746587643;1.2813881659835515
30.440854;0.5224006910649265;0.3808595404370116;0.7294657930720115;0.564026761087602;1.0672920028806032;0.5505897423085002;9.86737084990055;0.834257550384745;0.01539377065692717;0.015594728737448101;0.6914959151147768;-1.0999957731999848;1.2810823579257644
30.450854;0.522572144102168;0.38082482331905876;0.7293536413028588;0.5641815745282294;1.0670960835358956;0.5506118980553834;9.8650973766921;0.833910383671533;0.015400997218126117;0.015596722105704524;0.6915268401313261;-1.0999957715549746;1.2807831491360357
30.460854;0.5227440344858052;0.3807924419218749;0.7292415579563359;0.5643385665408349;1.0669030448113175;0.5506313685660746;9.86291399681798;0.8335679484194668;0.015408172606701718;0.015598626772024253;0.6915596993526034;-1.0999957698504856;1.28048977945577
30.470854;0.5229180469813188;0.38076379474303257;0.7291306637033783;0.5645005019423376;1.0667142991484848;0.5506472001441988;9.86081955290343;0.8332307399367862;0.015415306882277912;0.015600433480039956;0.691594722866536;-1.0999957682141213;1.28020145395202
30.480854;0.5230929512773105;0.380737362372456;0.7290208098803311;0.5646652636607477;1.0665282044508329;0.5506614778322424;9.858811502238584;0.8328990605537799;0.015422410711707196;0.015602134654486214;0.6916320642964202;-1.0999957667744757;1.2799173031978817
30.490854;0.5232685448177273;0.38071395139381387;0.7289150123336084;0.564834135233158;1.066347761728571;0.5506732865621778;9.856887282539306;0.832573003562422;0.015429495230995478;0.015603721410516504;0.6916717943865995;-1.0999957656340498;1.2796363704208298
30.500854;0.5234446364500166;0.38069279803918676;0.7288132560009641;0.5650059230702225;1.066171475408168;0.5506827361422927;9.85504565487838;0.8322525573722254;0.015436572546921719;0.015605182583002308;0.6917139230124959;-1.0999957648435752;1.2793576872426695
30.510854;0.5236210991662219;0.38067201695140584;0.7287131429675165;0.5651825250469591;1.0660038594563948;0.5506900050013619;9.85328716371173;0.8319377863571058;0.015443655053889891;0.015606506999644948;0.6917583778804554;-1.099995764403755;1.2790805114459987
30.520854;0.523797530618891;0.38065479375666117;0.7286220783064967;0.5653611317326583;1.0658411511240231;0.5506953308620424;9.851614027769925;0.8316288984076651;0.015450754608330316;0.015607686359298757;0.691804978163952;-1.099995764263625;1.2788044378138663
30.530854;0.5239736601456674;0.38063883503650414;0.7285365164310248;0.5655433676976761;1.0656878273450514;0.5506989643562834;9.85002968064352;0.8313261749052211;0.01545788293765786;0.015608716805954638;0.6918534774572386;-1.099995764310814;1.2785292021178336
30.540854;0.5241491165175116;0.3806254254712269;0.7284595468441366;0.5657277930466611;1.0655428593655911;0.5507011448508957;9.848538052034217;0.8310298420244333;0.015465051481479107;0.015609599605361391;0.6919036656126084;-1.0999957643733473;1.278254463647447
30.550854;0.524323538007535;0.38061343313932544;0.7283893055257619;0.5659150785816195;1.0654093908575948;0.550702164318423;9.847143008742622;0.83073997372208;0.015472269411026097;0.015610339670304679;0.691955417057778;-1.0999957642453075;1.277979837323678
30.560854;0.5244965372178025;0.38060423627992046;0.7283284558608062;0.5661043234017641;1.06528757148623;0.5507024213762923;9.845847994907363;0.8304565200230432;0.015479541330530944;0.015610941998179724;0.692008652319505;-1.0999957637432;1.277705070333997
30.570854;0.5246676809939593;0.38059689329369406;0.728275119421093;0.5662944541253945;1.0651771553005718;0.5507023300065177;9.844655904366027;0.8301794063575694;0.015486866813893333;0.015611409935105503;0.6920632798910098;-1.0999957627569728;1.2774301454633323
30.580854;0.5248365475356446;0.3805925791305302;0.7282314689671031;0.5664862528985329;1.0650814789688323;0.5507021972578189;9.843568820152008;0.8299085749573037;0.015494242207729712;0.015611746184362202;0.6921191574531596;-1.0999957612607387;1.2771552943977302
30.590854;0.5250028116461386;0.38059014067075336;0.7281953003695669;0.5666785413980017;1.0650001873819246;0.5507022096704;9.842587111420688;0.8296439280355513;0.015501662831481187;0.015611953855578096;0.6921760888092062;-1.099995759295452;1.276880928065259
30.600854;0.525166276871953;0.3805900740131543;0.728167608212456;0.5668702537896183;1.0649330091702072;0.5507024831449775;9.84170890612;0.8293852331346816;0.015509123541956807;0.015612036796180248;0.6922338801373081;-1.0999957569371834;1.2766075367205476
30.610854;0.5253268222239641;0.38059270437564424;0.7281491508369753;0.567062058084778;1.0648827506805203;0.5507030989512839;9.84093083098306;0.8291321728515177;0.015516617992997748;0.015611999626177115;0.6922924510257502;-1.0999957542639107;1.276335687220833
30.620854;0.5254843269136455;0.38059669506387145;0.7281376386298604;0.5672527467703122;1.0648483973579688;0.5507041274302392;9.84024879928695;0.8288845739642335;0.015524138135922965;0.015611847267296846;0.6923519128736803;-1.0999957513516196;1.2760660379405961
30.630854;0.5256386187713122;0.3806023586038109;0.728134035263483;0.5674418386660124;1.0648300009956841;0.5507056441353009;9.839657580504534;0.8286425473602128;0.015531674351932962;0.015611583986614854;0.6924125303653245;-1.09999574830099;1.2757992680509187
30.640854;0.5257894238208142;0.3806093982312779;0.7281382615130806;0.5676288467296621;1.0648271935509166;0.5507076897890646;9.839150132688708;0.8284064354944178;0.015539216608610453;0.015611212502052883;0.6924746136364283;-1.0999957452489542;1.2755359814708471
30.650854;0.5259363691235426;0.3806181728418399;0.7281515343406172;0.5678127596983354;1.0648382436731254;0.5507102127200956;9.838718357413926;0.8281766943081286;0.015546756175584223;0.015610733890533588;0.6925384253372399;-1.0999957423342657;1.2752766730751908
30.660854;0.526079067235606;0.3806272678333422;0.728171532220434;0.5679941812993717;1.0648643241216866;0.5507130687474446;9.838354652412711;0.8279537870103802;0.01555428487368806;0.015610148161930461;0.6926041683798748;-1.0999957396450994;1.275021766275043
30.670854;0.5262171637011356;0.38063725839850526;0.7281994335254824;0.5681721328818006;1.0649035641404903;0.5507160114772988;9.838052505830607;0.8277381536039397;0.015561792198195982;0.015609454548215917;0.6926720761432955;-1.0999957371956046;1.2747716475519864
30.680854;0.5263503234967526;0.38064821920223774;0.7282351741942604;0.5683462707494781;1.0649552579796153;0.5507186151886467;9.837806392477178;0.8275302074789073;0.015569265425085665;0.01560865116197728;0.6927424662409418;-1.0999957349546825;1.274526710615893
30.690854;0.5264782368211607;0.38066087355269407;0.7282797775971681;0.5685164108338583;1.0650187501666109;0.5507202026500037;9.837612148761947;0.8273302420493888;0.015576692669104284;0.015607734697329971;0.6928156489105894;-1.0999957329192318;1.274287420089955
30.700854;0.5266006228081971;0.3806741717781305;0.7283308551026468;0.5686823754394246;1.0650928946947333;0.5507198707328946;9.837467693523307;0.8271383154147166;0.015584063992975494;0.015606700464767649;0.6928918218489419;-1.099995731168795;1.2740542547119016
