time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.550854;0.5254943300290529;0.3778386087870555;0.728013149678639;0.5653287368808141;1.0634948830567483;0.5546728836878063;10.00201671877606;0.8480130990312874;0.015528936368428413;0.01551094676981891;0.6835587516693837;-1.0999972766679464;1.318850492855311
32.560854;0.5255016592714856;0.3777078579513234;0.7277641329474115;0.5653217547284757;1.0637911799266462;0.5548180330211182;9.99882034073588;0.8480941187738701;0.01553382467931753;0.015507080457787103;0.6834104085715147;-1.0999971878028398;1.319012752838601
32.570854;0.5255135670601243;0.37757436607593853;0.7275221676819515;0.5653140523579132;1.0640932503907894;0.5549666994530846;9.995708882221384;0.8481738995371361;0.015538776195099208;0.015503250514969385;0.6832652212771211;-1.099997100062143;1.319166698549797
32.580854;0.5255297524090642;0.3774383987718412;0.7272873277852158;0.5653055058082425;1.0644000845605526;0.5551182139691682;9.992681536848375;0.848252480735965;0.015543787410149338;0.01549944938992311;0.683123516370789;-1.0999970135121067;1.3193122629149558
32.590854;0.5255499274860079;0.37730027490968127;0.7270597265656639;0.5652961080596518;1.0647108285714517;0.5552718290209219;9.989738298952561;0.8483299233708356;0.015548854616549628;0.015495668535217978;0.6829855824840382;-1.09999692825031;1.3194495864930305
32.600854;0.5255738384450122;0.37716037214296577;0.7268394995405966;0.5652859665663745;1.0650247700561422;0.5554268133929058;9.986880656743807;0.8484062928976899;0.015553974101363914;0.01549189746999386;0.6828517328826638;-1.0999968443698516;1.3195788327453568
32.610854;0.5256012712210786;0.37701910246863984;0.7266268169434627;0.5652752549037092;1.0653413385586505;0.5555825610150177;9.984110755656836;0.8484815879352626;0.0155591414879555;0.015488123521084208;0.6827223073037719;-1.099996761910136;1.3197000850372638
32.620854;0.5256320379759706;0.3768769297032901;0.7264219071477962;0.5652641731597975;1.0656601061638609;0.5557386546505818;9.981430580663746;0.8485556774301561;0.015564350505535857;0.015484334093284343;0.6825976477328601;-1.0999966808160915;1.3198133395021965
32.630854;0.5256659415224297;0.37673441639121713;0.7262250607276406;0.5652529248156787;1.0659807400465153;0.5558948388402527;9.978841903476335;0.8486283068965655;0.015569593488656986;0.015480518599312253;0.6824781298063113;-1.099996600928646;1.3199186120157818
32.640854;0.5257027131512625;0.3765922063504338;0.7260365727596307;0.5652416489640578;1.0663029749231994;0.5560509615267576;9.976346913608067;0.8486991720823106;0.015574863391949526;0.015476667836881394;0.6823642639769562;-1.0999965220316312;1.3200160251621507
32.650854;0.5257419911717766;0.37645095604313755;0.7258566833650987;0.565230345763219;1.066626649757195;0.5562069514622817;9.973948947041139;0.848768009169321;0.015580154499376818;0.015472773153413862;0.6822567681207847;-1.0999964439155883;1.3201056956342208
32.660854;0.5257833641172498;0.3763113011725814;0.7256855747502335;0.5652189050548229;1.0669517248203377;0.5563627817458338;9.971651900016603;0.8488346503664375;0.015585461613182828;0.015468826843650533;0.6821564867058039;-1.0999963664020886;1.3201875635834588
32.670854;0.5258263777754296;0.3761738597639778;0.7255233704442893;0.5652072163176576;1.0672782719835159;0.5565184008216958;9.969458328601567;0.8488989987139267;0.015590779873757536;0.015464822796264476;0.6820642085514643;-1.0999962893458877;1.320261353868808
32.680854;0.525870513904996;0.37603922463195927;0.7253701406710505;0.5651952191817343;1.0676064889062278;0.556673689368937;9.96736848475469;0.8489609284813092;0.015596105757048487;0.015460756603207506;0.681980536434563;-1.0999962126485034;1.3203265883746698
32.690854;0.5259151933840658;0.3759079286710603;0.7252259771030493;0.565182887674046;1.0679366503334957;0.5568284532025722;9.965380878948853;0.849020237995112;0.015601437842611568;0.01545662593152325;0.681905862579822;-1.0999961362712074;1.3203825819298365
32.700854;0.5259597682327698;0.3757804103128274;0.7250910806032731;0.5651702627112878;1.0682689598138477;0.5569824413321632;9.963492652042287;0.8490767235761812;0.015606776492120653;0.015452431402672136;0.6818404255306739;-1.0999960602228074;1.320428445244909
32.710854;0.5260035276566356;0.37565702347877145;0.724965773322423;0.565157472210599;1.0686034286330615;0.5571353861772528;9.96169928452625;0.849130259074758;0.015612122909819746;0.015448176001442226;0.6817843920431045;-1.099995984532888;1.3204630924575615
32.720854;0.5260457577458113;0.3755380839977796;0.7248504924827265;0.5651446416333932;1.0689398484842263;0.5572870431126248;9.959994970290674;0.8491808002169834;0.015617478752936866;0.015443863100167494;0.6817379272561083;-1.0999959092497595;1.3204852949622792
32.730854;0.526085789836855;0.3754239013796097;0.7247458090335699;0.5651318357571535;1.069277831769317;0.5574372069751787;9.958373903456849;0.8492283745442567;0.015622846171706202;0.01543949599119569;0.6817012190468916;-1.0999958344680547;1.320493790894659
32.740854;0.5261229928548291;0.3753147576507424;0.7246523598556304;0.5651191443751055;1.0696168912363635;0.5575857157684422;9.956830677823575;0.8492730613321694;0.015628226375872654;0.015435079483417338;0.6816743947381076;-1.0999957603446562;1.3204873957299734
32.750854;0.5261567588538816;0.3752108561306493;0.724570664505799;0.5651067805303841;1.0699565127841073;0.5577324623265281;9.955359330117387;0.8493149294838065;0.015633618136757125;0.015430622307229712;0.6816573982870467;-1.0999956870891965;1.3204651161220753
32.760854;0.5261864870668038;0.37511230588325184;0.7245009873930369;0.5650950744882218;1.0702961780220925;0.5578773896174019;9.953952539327343;0.8493540171021148;0.015639019376246035;0.015426138812303309;0.681649986382652;-1.0999956149605794;1.3204262367430464
32.770854;0.5262115446361544;0.3750191376889865;0.7244433442152166;0.5650844026742662;1.070635353715738;0.5580204686794269;9.952601630022782;0.8493903533159072;0.015644429288758515;0.015421647653864789;0.6816518406797418;-1.0999955442557094;1.3203703158609394
32.780854;0.5262312623871712;0.37493130984871437;0.7243975902976256;0.5650751231816863;1.0709734795854047;0.5581617058131089;9.95129695284509;0.8494239485109637;0.01564984730122691;0.015417168577879054;0.6816626742082657;-1.0999954752624268;1.3202971469302744
32.790854;0.5262449755815595;0.37484871034125833;0.7243634783331289;0.5650675660477044;1.0713099590917086;0.5583011483528507;9.95002798430298;0.8494547830265758;0.015655270653506664;0.015412720512270689;0.6816822796796723;-1.0999954082311296;1.3202067465159133
32.800854;0.52625205149151;0.37477116336427907;0.7243406416842335;0.5650620568049839;1.0716441628444544;0.5584388568057367;9.948783734970677;0.8494827679089448;0.01566069352534996;0.015408320569237853;0.6817105278724278;-1.0999953433805125;1.3200993091436406
32.810854;0.5262519143556069;0.37469844690673054;0.7243286003568993;0.5650589071161025;1.0719754618265;0.5585748921971754;9.947554385642272;0.8495076961993456;0.015666108285847188;0.015403982927235254;0.6817473165391276;-1.0999952808763398;1.3199751218146845
32.820854;0.5262440800158973;0.3746303316338504;0.7243268334278287;0.5650583598255176;1.0723032829292771;0.558709289187986;9.946332536857632;0.8495293384901188;0.01567150758363477;0.015399718960309557;0.6817924909231728;-1.0999952208039803;1.319834523436793
32.830854;0.5262281239734123;0.37456660861697877;0.7243348207854935;0.5650604981832178;1.0726271474821132;0.5588419736541534;9.945112956936011;0.8495476304029275;0.015676884703358814;0.015395539344729673;0.6818457736309018;-1.099995163185224;1.3196778882939064
32.840854;0.5262035823478051;0.3745070825092017;0.7243520540454772;0.5650651859430253;1.072946699814946;0.5589727391609417;9.94389240007595;0.8495627410155399;0.01568223195548351;0.01539145644945092;0.6819067433470973;-1.0999951080216959;1.319505568277075
32.850854;0.5261699443929261;0.37445155170566663;0.7243781084441547;0.5650721524921697;1.073261726906816;0.5591013567088251;9.942669796725463;0.8495749677997106;0.015687539642206615;0.015387485075466846;0.6819749039121903;-1.0999950553374673;1.3193178764005078
32.860854;0.5261267647886133;0.37439978805712737;0.7244127214023465;0.5650811553962437;1.0735720764989591;0.5592276834502551;9.941445309484118;0.8495845899120348;0.01569279619816202;0.015383641800023422;0.6820498075939929;-1.099995005187696;1.3191151518711113
32.870854;0.5260737348266413;0.3743515500961822;0.7244557404079314;0.5650920540729962;1.0738774804436613;0.5593516559714379;9.940218614921706;0.8495918364592833;0.015697988973350445;0.015379944356477326;0.6821311279868625;-1.0999949576223846;1.3188977540685365
32.880854;0.5260106502499929;0.37430665778284017;0.7245070106833718;0.5651048078808503;1.0741774861490905;0.5594732360262021;9.938988084079499;0.8495969072151409;0.015703105824052908;0.015376410709243726;0.6822185889852658;-1.0999949126558697;1.3186659312162938
32.890854;0.5259373490687018;0.3742650602119022;0.7245663715651658;0.5651194531987044;1.0744715890666225;0.5595923808161085;9.937751034854251;0.8495999222572777;0.01570813579036978;0.015373056987220607;0.6823118076560098;-1.0999948702693219;1.3184197634737507
32.900854;0.5258537037842682;0.3742268180882566;0.7246337002885904;0.5651360243306487;1.0747594007972139;0.559709030286252;9.936504303370775;0.8496008933524635;0.01571306808488803;0.015369896116084619;0.6824102792505958;-1.0999948304126403;1.3181593207379667
32.910854;0.5257596719193874;0.37419201453611645;0.7247088703396475;0.5651544624322752;1.0750407151617092;0.5598230946993825;9.935244707300342;0.8495997784769235;0.015717891680791407;0.015366938407420375;0.6825135037377573;-1.0999947929863383;1.3178848239435368
32.920854;0.5256553277460281;0.3741606858639398;0.7247916763943899;0.5651746082772947;1.075315464125861;0.5599344522753121;9.933969442053511;0.84959654679977;0.01572259607436312;0.015364191948207524;0.6826210254137723;-1.0999947578381681;1.317596561503607
32.930854;0.5255408558424497;0.37413284152217097;0.724881820911383;0.5651962680624232;1.0755835887204404;0.5600429799361167;9.932676563710125;0.8495912137123331;0.015727172176941518;0.015361661121395658;0.6827323773206029;-1.0999947247963788;1.3172947420398053
32.940854;0.5254165520934424;0.37410851985013077;0.7249789581777685;0.5652192803040329;1.075844931776241;0.5601485753023723;9.931365485299763;0.8495838409088162;0.01573161338196632;0.01535934519855223;0.6828470521153401;-1.099994693706528;1.3169795331247431
32.950854;0.5252828242078617;0.37408780583584234;0.7250826936574963;0.5652435494314503;1.0760992414766017;0.5602511470390131;9.93003692412678;0.8495745478973706;0.015735915928068136;0.015357240176439605;0.6829645151993357;-1.0999946644391079;1.3166511359582285
32.960854;0.5251401566454812;0.3740708294125336;0.7251924725279555;0.5652690521415673;1.0763462303008837;0.5603506236788154;9.928691800597784;0.8495635684049659;0.015740077429719567;0.015355342443035143;0.6830842258237495;-1.0999946368716005;1.3163097178874883
32.970854;0.5249890812679294;0.3740577674870508;0.725307502973547;0.5652958026494288;1.0765856180269322;0.5604469440011596;9.92733018158107;0.8495512912918127;0.015744095303173344;0.015353649481193415;0.683205648260895;-1.09999461087816;1.3159553160225421
32.980854;0.5248301980409857;0.3740488278281829;0.7254268517660254;0.5653237696081559;1.076817184670149;0.5605399777327666;9.925951693772006;0.849538219884292;0.01574796652907847;0.015352157986068425;0.6833282652849545;-1.099994586355931;1.3155879042907432
32.990854;0.5246641748998825;0.37404420583204934;0.7255496058488191;0.5653528100792653;1.077040839861743;0.5606294634762443;9.924556889425936;0.8495248367991253;0.015751687864756312;0.015350863035950636;0.683451611330628;-1.0999945632562342;1.315207619817005
33.000854;0.5244916840794129;0.374044050037293;0.725674950709246;0.5653826679283158;1.0772565692302607;0.5607150533985292;9.923148058349827;0.849511421989236;0.01575525643410176;0.015349758589790258;0.6835753156951099;-1.0999945415747532;1.3148149160770017
33.010854;0.5243133590461202;0.3740484715834053;0.7258021736290154;0.5654130056107256;1.0774642408368844;0.5607963972105263;9.921729216308943;0.8494979140152937;0.01575867087614509;0.01534883885187008;0.6836990818346825;-1.0999945213134716;1.3144105122478051
33.020854;0.524129814994921;0.3740575736792947;0.7259306736181098;0.5654434169093863;1.0776635897189297;0.5608731680673213;9.920305976626409;0.8494839268436273;0.01576193214219525;0.015348099343175145;0.6838225712973082;-1.0999945024363935;1.313995253958803
33.030854;0.5239416884308046;0.3740714688122057;0.7260599824598263;0.5654734090914867;1.077854521479058;0.56094508042662;9.918884985821636;0.849468951231086;0.015765043312554246;0.015347535664568245;0.6839453016871062;-1.0999944848407046;1.313569996582687
33.040854;0.5237496457412747;0.374090275134159;0.7261897495826825;0.5655023987433628;1.0780372987209232;0.5610119558765326;9.91747254747988;0.8494525399387772;0.01576800841615105;0.01534714183146672;0.6840666603802078;-1.0999944683752323;1.313135544444812
33.050854;0.5235543516663852;0.3741140924859391;0.7263197078557965;0.5655297463663126;1.0782122758994528;0.5610737856745371;9.916073657834913;0.849434330020743;0.015770831642273254;0.015346910715414911;0.6841860215380248;-1.0999944528902756;1.3126926759176305
33.060854;0.5233564483031697;0.37414298661141904;0.7264496818110935;0.5655548141650218;1.078379560072483;0.5611307294193172;9.914692454994315;0.8494140487927491;0.015773518915715712;0.01534683592196189;0.6843028847153021;-1.09999443828218;1.3122422036745562
33.070854;0.523156560812428;0.37417699960408485;0.7265796116998526;0.5655770195092457;1.0785390188087347;0.5611830264308809;9.91333335007189;0.8493915676765934;0.015776079812163092;0.01534691291671599;0.6844169715165074;-1.099994424521623;1.311784962868399
33.080854;0.5229552838117986;0.3742161661735368;0.7267094805410438;0.565595864353926;1.0786905039322894;0.5612308697215374;9.912001012841808;0.8493668662861502;0.015778526716217708;0.015347137842146506;0.684528230301673;-1.0999944116502496;1.311321771662618
33.090854;0.5227531674591953;0.37426050480981954;0.7268391441120101;0.5656109432946418;1.0788340184506673;0.5612743443997902;9.910698937271768;0.8493399076760476;0.015780873007769772;0.015347505902413369;0.6846367274538689;-1.0999943997435164;1.3108535217470059
33.100854;0.5225507689939379;0.37430999378515456;0.7269682637945498;0.5656219112057663;1.0789697160778344;0.5613134494733485;9.909428805892956;0.849310542266932;0.015783132268227966;0.01534801129643938;0.6847425407197105;-1.0999943888618227;1.3103813654763938
33.110854;0.5223487424939733;0.3743645741619639;0.7270964541925817;0.5656284453933501;1.079097747303775;0.5613481359045184;9.908191127741347;0.8492784816405852;0.015785318314699804;0.015348647122587981;0.6848457499110024;-1.0999943790180713;1.3099067807049565
33.120854;0.5221478927339337;0.37442416384784005;0.7272234474624784;0.5656303108042028;1.0792181563290453;0.5613783315345945;9.906985455014969;0.8492433418936611;0.015787445786772877;0.01534940472867018;0.6849464492733727;-1.099994370200049;1.3094314913301373
33.130854;0.5219491495799815;0.37448866909745887;0.7273491104408488;0.5656274746082695;1.0793309988472302;0.5614039592465242;9.905809863384675;0.8492047267628278;0.015789529808692537;0.01535027328926706;0.6850446868337596;-1.0999943624160138;1.3089573854959151
33.140854;0.5217534399999972;0.3745580183039502;0.7274734032083894;0.5656201003474022;1.0794365074430012;0.56142495404494;9.904660432117238;0.8491623130586438;0.015791584606437235;0.015351239312285589;0.6851403401504336;-1.099994355686519;1.3084863673664486
33.150854;0.5215615436259664;0.3746321748550479;0.7275963303748951;0.5656084300369447;1.0795350999833946;0.5614412768718862;9.903531499609649;0.8491159213523023;0.015793622687438447;0.015352287541670728;0.6852330463507625;-1.0999943500127856;1.3080201152257422
33.160854;0.5213740563505419;0.3747110961045695;0.7277178404934991;0.5655926991218649;1.0796273238834715;0.5614528994045755;9.902416923416373;0.8490655173145134;0.015795654712846604;0.015353403060869549;0.6853222809026256;-1.0999943453919978;1.3075599519664218
33.170854;0.5211914099030736;0.3747947021982189;0.7278377225595599;0.5655731377933001;1.0797138557331087;0.5614597565158377;9.901310960165365;0.8490111052699073;0.015797690039311328;0.01535457118277041;0.6854075334301164;-1.0999943418590876;1.3071068630325267
33.180854;0.5210138611686292;0.3748829032544055;0.727955614780284;0.5655499966155558;1.079795502230605;0.5614617094879609;9.900207701976392;0.8489525974568319;0.015799737741672273;0.0153557757528056;0.685488488636357;-1.099994339496091;1.3066615633084548
33.190854;0.5208415128270525;0.374975639174262;0.7280711271623825;0.5655235316872569;1.0798731487623265;0.5614585670529485;9.899100254785136;0.8488898156977955;0.015801806578940487;0.015356998836983873;0.6855651359809728;-1.099994338400785;1.3062246236310873
33.200854;0.5206743980501406;0.375072876156831;0.7281839604616748;0.5654939663649945;1.079947668198965;0.5614501365949917;9.897980366255313;0.8488226620302137;0.015803903787815075;0.015358222040632462;0.6856377186449131;-1.0999943386568893;1.3057966151318057
33.210854;0.5205125564188481;0.37517458812350785;0.7282939592180748;0.565461499812427;1.0800198498737987;0.56143623747512;9.896837852078335;0.8487512393386458;0.01580603492122663;0.015359427932239201;0.6857065697730019;-1.0999943403319028;1.3053781629027257
33.220854;0.5203560451225915;0.37528074610983525;0.7284010911208794;0.5654263414592795;1.0800904310725574;0.5614166666600888;9.895660649040884;0.8486757343780812;0.015808205167364954;0.015360599851347731;0.6857719813061108;-1.0999943434792137;1.3049699133953263
33.230854;0.5202048744835233;0.37539129781182123;0.7285053819134794;0.5653886924070024;1.0801601917898636;0.5613911457803838;9.894436309064709;0.848596275543176;0.015810419190192347;0.01536172080077892;0.6858341282918501;-1.0999943481251246;1.3045725106231107
33.240854;0.5200589312111445;0.37550616665072845;0.7286069009081644;0.5653486988188214;1.08023002156832;0.5613593170930112;9.893153823701853;0.8485129729645912;0.015812678713854875;0.015362772942201987;0.6858930485446488;-1.0999943542591422;1.3041865955964225
33.250854;0.5199180102704956;0.37562526752622455;0.7287058034744706;0.5653064493560254;1.080300902242427;0.561320827235229;9.891805027055533;0.8484259721675851;0.01581498117896379;0.015363737278553986;0.6859486973386073;-1.0999943618303443;1.303812812042507
33.260854;0.5197819462591674;0.3757484771459243;0.7288023462086998;0.5652619891739514;1.0803737978452463;0.5612754096206117;9.89038536494106;0.8483354109044866;0.015817320727837935;0.015364594010041437;0.6860009977880928;-1.0999943707338795;1.3034518653016474
33.270854;0.5196506959702469;0.37587557009590405;0.7288968625790059;0.5652153027091109;1.080449562448565;0.561222895884717;9.88889344248906;0.8482413926997259;0.015819688942182195;0.015365324018208077;0.6860498128058576;-1.0999943808159627;1.3031045463331998
33.280854;0.5195243001772991;0.3760061927299488;0.7289897485515988;0.5651663342771001;1.0805289022456794;0.5611632194595206;9.887329456224927;0.8481440180710065;0.015822074604242536;0.015365910380482439;0.6860948968169756;-1.0999943919262547;1.302771539265844
33.290854;0.5194027925334759;0.37613989645033025;0.7290814768491743;0.5651150636976793;1.0806123649813495;0.5610964413807975;9.885693619787865;0.8480433832061537;0.01582446527762252;0.015366339610929088;0.6861359399649731;-1.099994403967865;1.302453151755618
33.300854;0.5192861755293733;0.3762761831294835;0.729172603983725;0.5650615311216826;1.0807004165832301;0.5610227370353776;9.883985646842557;0.8479395394497271;0.01582685092590103;0.015366602370869011;0.6861727114957139;-1.0999944168904856;1.3021493017754935
33.310854;0.519174464876608;0.37641454162184707;0.7292637151011521;0.5650057902839124;1.0807935557352146;0.5609423576013164;9.882205194847167;0.8478324918125556;0.015829225952926577;0.015366693659289957;0.6862051935401371;-1.099994430661905;1.3018597167480814
33.320854;0.5190676590869888;0.3765544914570989;0.7293553148725023;0.5649478590941674;1.08089236194271;0.560855617072024;9.880351956051557;0.8477221807375482;0.01583158769806749;0.015366613287211273;0.6862335992219214;-1.099994445269842;1.3015840796352605
33.330854;0.5189656128855883;0.3766955954295291;0.7294477613904506;0.5648876968349195;1.0809974997534968;0.5607628912078555;9.8784246326903;0.8476083891470091;0.01583393284793068;0.015366366373960078;0.6862582715471689;-1.0999944607287733;1.3013220926352997
33.340854;0.5188679688467974;0.37683743685225474;0.7295412852765779;0.5648252054817746;1.0811096752638887;0.5606646122633551;9.876420417607529;0.8474906813347378;0.015836255733455516;0.015365962843759335;0.6862795568927125;-1.099994477053189;1.301073488936677
33.350854;0.5187742453503554;0.3769796424429796;0.7296360662459385;0.5647602678918029;1.081229537036807;0.5605612187777224;9.874336210489176;0.84736846320888;0.01583855058712941;0.015365414939268721;0.6862977207766107;-1.0999944942343067;1.3008379473345553
33.360854;0.518684001161017;0.3771219567833754;0.7297323473294267;0.5646927864866621;1.0813576182171516;0.5604530729703736;9.8721695749066;0.8472410796412898;0.015840813730877548;0.015364733152454417;0.6863129121311896;-1.099994512252828;1.3006149917650134
33.370854;0.5185969098168849;0.3772642846328423;0.7298304810664719;0.5646226874175979;1.0814942733284132;0.5603404656263486;9.869918412406362;0.8471078222318047;0.015843042799768444;0.015363923501430428;0.6863251833431677;-1.0999945310876622;1.3004040471593272
33.380854;0.5185127161544185;0.37740665116059613;0.7299308326394683;0.5645499207209419;1.0816394964119072;0.5602236993580696;9.867580933513956;0.8469679124196476;0.015845235694476607;0.015362988268750623;0.6863345598474803;-1.099994550709026;1.3002046474759188
33.390854;0.5184311967665612;0.3775491153599286;0.7300336850396475;0.5644744343813902;1.0817928369346643;0.5601030806253111;9.865156161249702;0.846820603527391;0.015847390508396716;0.015361927924289908;0.6863410932430895;-1.0999945710795944;1.30001660185072
33.400854;0.5183521651371902;0.3776916945224739;0.7301392840156107;0.5643961290226658;1.0819536189448051;0.5599787951562508;9.862644168324001;0.8466653399572386;0.01584950501513912;0.015360740960797373;0.6863448506037404;-1.099994592165612;1.299840003906909
33.410854;0.5182754856040869;0.3778343076561573;0.7302479114050434;0.5643148540839155;1.0821211717218384;0.5598508662308992;9.860046062849763;0.8465018077842043;0.015851575476944765;0.015359423640869067;0.6863458918874434;-1.099994613969133;1.2996751530439765
33.420854;0.5182010838409749;0.37797675208862697;0.7303598320807199;0.5642304173216024;1.0822947942119916;0.5597192772479216;9.85736378200585;0.846329822491361;0.015853596258136357;0.015357972886053619;0.6863442697936837;-1.0999946365650979;1.2995224449783451
33.430854;0.5181289451282075;0.3781187292946188;0.7304751674505545;0.5641425766205738;1.0824736400344794;0.5595840911368534;9.854599549137557;0.8461491869558668;0.01585556147841002;0.015356388977651252;0.6863400062178231;-1.0999946601011137;1.2993821873917626
33.440854;0.5180591286899234;0.37825988580567554;0.7305938288459534;0.5640510444639697;1.082656764224546;0.5594454393179156;9.851755612392482;0.8459597200916295;0.01585746643964711;0.015354674276731053;0.6863330477492533;-1.0999946847708346;1.2992543940109338
33.450854;0.5179918134735204;0.37839984132052257;0.7307155728542407;0.5639555254288983;1.0828432716593337;0.5593034292534478;9.848835109814466;0.8457613664388876;0.01585930625819833;0.01535283090821019;0.6863232419534457;-1.0999947107868235;1.299138715871749
33.460854;0.5179273254445655;0.378538197610172;0.7308401693302304;0.5638557534021867;1.0830323359989458;0.5591580937369862;9.8458426121021;0.8455541831946162;0.01586107425323407;0.015350860791220786;0.68631030865439;-1.0999947383464035;1.2990345008967712
33.470854;0.5178661034538068;0.37867455725310223;0.7309675541843128;0.5637514838720831;1.083223086500869;0.5590094234197611;9.842782739539112;0.8453382872181451;0.015862762913113143;0.015348766558229315;0.6862938234833753;-1.099994767601699;1.2989408231470498
33.480854;0.5178086107786052;0.3788085852133115;0.7310978090800956;0.5636424973770746;1.0834145804912534;0.5588573997582088;9.839658831134637;0.8451138542781733;0.015864365514594685;0.015346551853018666;0.6862733086621288;-1.099994798656282;1.2988564883384872
33.490854;0.5177552581627922;0.37894004818961785;0.731231022541973;0.5635286725431066;1.0836058940019464;0.5587019854764593;9.836473430280337;0.844881112150036;0.01586587675545793;0.015344221804880409;0.6862483688978457;-1.0999948315765737;1.2987801508056234
33.500854;0.5177063785331572;0.3790687877325748;0.73136723309401;0.5634100404412941;1.083796241870313;0.5585431224914398;9.833229081624285;0.8446403733089185;0.015867293131812003;0.015341783352877099;0.6862187130042999;-1.099994866400322;1.29871046223038
33.510854;0.5176622259071141;0.37919468142500273;0.7315064898927829;0.5632867539319314;1.0839850859274185;0.5583807424506875;9.829928325837551;0.8443921161318826;0.01586861216245107;0.015339245355145456;0.6861841057824589;-1.0999949031249137;1.298646095746622
33.520854;0.5176229902830376;0.3793176069883301;0.7316489025718471;0.5631590470872537;1.0841721588874589;0.5582147560858525;9.826572871155653;0.8441369411803842;0.015869829894434938;0.01533661910187668;0.6861443909454689;-1.0999949416763313;1.2985857750827243
33.530854;0.5175888233710295;0.37943740863406633;0.7317946105776094;0.5630272279317281;1.0843573876869332;0.5580450355444802;9.82316218083228;0.8438754255932056;0.01587093871204936;0.015333917297239234;0.6860995517683914;-1.0999949819058508;1.2985284199210958
33.540854;0.5175598472444362;0.37955388321974465;0.7319437070780066;0.5628916519138095;1.0845408378978079;0.5578714061244251;9.819693819689464;0.8436080832278283;0.01587192694211821;0.01533115055189871;0.6860496919012634;-1.0999950236280638;1.2984732197720388
33.550854;0.5175361260638872;0.3796667712225556;0.7320961670402321;0.5627527000242395;1.0847227427725716;0.5576936619460241;9.81616583613238;0.8433353961117729;0.01587278077659944;0.015328324922263844;0.6859949560571696;-1.099995066654397;1.2984195548147373
33.560854;0.517517593663869;0.3797757664320131;0.7322517971367698;0.5626108327007334;1.0849034751454028;0.557511623573705;9.81257750474896;0.8430577969632115;0.015873487269386418;0.015325444126979622;0.6859354984414616;-1.0999951107990418;1.298366928376349
33.570854;0.5175040004820868;0.3798805711310838;0.7324102185446534;0.5624666416951272;1.0850833967788218;0.5573252216968986;9.808928428323243;0.8427756518542372;0.01587403555724527;0.01532251365352953;0.6858715111327892;-1.0999951558755605;1.2983150306512834
33.580854;0.5174949653478388;0.379980958694886;0.7325709016574111;0.5623208224315634;1.085262735930175;0.557134561097129;9.805219350492232;0.8424892896476242;0.015874416691731362;0.015319540879788394;0.6858032210359724;-1.0999952016978674;1.2982638580131625
33.590854;0.5174900813394899;0.38007679094489716;0.7327332570486214;0.562174119251663;1.0854415699963547;0.5569398988261265;9.80145415465282;0.8421990318599374;0.015874624298898903;0.015316532262691517;0.685730799780758;-1.0999952480915307;1.2982137013398438
33.600854;0.5174889656148731;0.3801679748277449;0.732896761922942;0.5620272490167465;1.0856198798173902;0.5567415441286402;9.797640094586122;0.8419051619061365;0.01587465586160042;0.015313491924112882;0.6856542705508033;-1.099995294920921;1.2981650103458076
33.610854;0.5174912468119021;0.38025438952711027;0.7330610548369929;0.5618808331697357;1.0857976489090952;0.5565397698801754;9.793786159495133;0.8416078893101562;0.0158745140680673;0.015310421721667876;0.6855735608396802;-1.0999953421063864;1.2981183152798175
33.620854;0.5174965338552426;0.38033585542977144;0.7332259121460447;0.5617354341051368;1.0859749597467676;0.556334779022704;9.789901635003368;0.8413074028762118;0.015874208100846124;0.015307322041381924;0.6854886869884937;-1.0999953896057602;1.2980742194419506
33.630854;0.5175044017999074;0.380412163941769;0.7333911558712038;0.5615916211468824;1.086152061086733;0.556126721235403;9.785995628557684;0.8410039538423231;0.015873752741923777;0.015304192609626094;0.685399882163451;-1.0999954373861216;1.2980333632690375
33.640854;0.5175144262469243;0.3804831105213201;0.7335566190236179;0.5614499420819645;1.0863294132931909;0.5559157483135666;9.782076897208206;0.8406979124155924;0.015873163909859614;0.015301032173904865;0.6853075770385656;-1.0999954854227405;1.2979963564258354
33.650854;0.5175262391779334;0.3805484936726241;0.7337221377138975;0.5613108542714473;1.086507669972509;0.5557020757076513;9.778153860299502;0.8403897913475171;0.015872454020607062;0.01529783810444808;0.6852122995747986;-1.0999955337020935;1.2979636979301727
33.660854;0.517539530609902;0.3806081013984724;0.7338875001496068;0.5611747171364107;1.0866875930297566;0.5554859811391453;9.774235147594498;0.8400802057397773;0.015871630934087718;0.015294606975887904;0.6851145706205595;-1.0999955821904972;1.2979356626114877
33.670854;0.5175539799524994;0.3806617306242069;0.7340523887041369;0.5610418476106288;1.0868699787468727;0.5552677104362838;9.770329968319077;0.8397698058190574;0.015870699085170036;0.015291335051070748;0.685014829033337;-1.0999956308111576;1.2979122314163156
33.680854;0.5175692172093208;0.38070923305457244;0.7342163546448289;0.5609125773021008;1.0870555702184084;0.5550474187836271;9.766447495060964;0.8394592204383907;0.015869659875280398;0.015288018222531147;0.6849133872314559;-1.0999956794640058;1.297893229246825
33.690854;0.5175848848914716;0.3807505425392724;0.7343788387605052;0.5607872736853321;1.0872449276337837;0.5548252378540209;9.762595957394355;0.8391489936016602;0.015868511450572456;0.015284652365856684;0.6848104021497065;-1.0999957280467754;1.2978785944986315
33.700854;0.5176007014491377;0.3807856845605774;0.7345392370434889;0.5606663182007252;1.087438407316938;0.5546013540215327;9.758782296487045;0.8388395283718256;0.01586724840520259;0.015281233571450028;0.6847058660115212;-1.0999957764645534;1.2978684520772898
33.710854;0.5176164383276761;0.380814761897024;0.7346970107669301;0.5605500378072564;1.0876362781344429;0.554376037635614;9.755011993603844;0.838531103957004;0.01586586185224523;0.015277757199949666;0.6845996780669834;-1.0999958246638262;1.2978629702212896
33.720854;0.5176318723855743;0.3808379117927331;0.7348517912651056;0.5604386329278832;1.0878387464671482;0.5541496826293371;9.751288636131267;0.8382239500418487;0.01586434194953781;0.015274217909191829;0.6844917858807666;-1.099995872692794;1.2978623483838059
33.730854;0.5176467536277073;0.38085530012561075;0.7350033518326172;0.5603321873784894;1.0880458328219778;0.5539228370302274;9.747613870329307;0.8379182771519351;0.015862681684812655;0.015270612215875565;0.6843822459412509;-1.0999959207139822;1.2978669806149887
33.740854;0.5176607728932332;0.38086715603746935;0.735151457795153;0.5602307446358528;1.088257314167223;0.553696170007652;9.743988473575568;0.8376142905888251;0.015860877731811492;0.015266939597202848;0.6842711797592442;-1.099995968929115;1.2978774999784093
33.750854;0.5176735680630649;0.3808737683680337;0.7352957637435645;0.5601343591010416;1.088472804791738;0.5534703988836616;9.740414198577158;0.8373122354229924;0.015858928254474935;0.015263199544173765;0.684158763330499;-1.0999960174906065;1.297894586626116
33.760854;0.5176847700530067;0.3808754523810094;0.7354358238738705;0.5600431011344359;1.0886918048121481;0.5532461957190884;9.736895054954582;0.8370124133970293;0.015856830597587974;0.015259389110374347;0.6840452848075336;-1.0999960664650958;1.2979187141025008
33.770854;0.5176940208000549;0.3808725405091647;0.735571166775659;0.5599570223310918;1.0889136799976638;0.5530240707428647;9.733436975352724;0.8367151743775133;0.015854581310196993;0.015255503888732182;0.6839311822568381;-1.0999961158326848;1.2979501295414093
33.780854;0.5177009819827377;0.3808653934749271;0.735701380181708;0.5598761182907921;1.0891377299116312;0.552804313896371;9.7300463853326;0.8364209286750702;0.01585217815681704;0.015251539476608424;0.6838169987989675;-1.0999961654926096;1.297989157453604
33.790854;0.5177053791927021;0.38085440953315547;0.7358261285405358;0.5598003493773545;1.0893633166146715;0.5525870451417838;9.72672927521212;0.8361301765624647;0.015849621125879537;0.015247492072696652;0.6837032937312927;-1.0999962152784428;1.298036456546974
33.800854;0.5177070135423256;0.38084001032376164;0.7359450860077228;0.5597296885425588;1.08958991828201;0.5523722830571269;9.723491509296077;0.8358435143643198;0.01584691231921193;0.015243358560261438;0.6835905738054273;-1.0999962649943946;1.2980929064679485
33.810854;0.517705721736344;0.38082260104473764;0.7360579160417814;0.5596641295883401;1.0898171377580639;0.5521599680308386;9.720339459910848;0.8355615901554928;0.01584405593780418;0.015239135380016524;0.6834792759878585;-1.0999963144566456;1.2981593906649542
33.820854;0.5177013695563298;0.3808025635458126;0.7361643562137612;0.5596036608009765;1.0900447093026182;0.5519499914940389;9.717280113910842;0.8352850145456494;0.015841057301576218;0.015234818144711768;0.6833698173314035;-1.0999963635036254;1.2982367360565903
33.830854;0.5176938660089053;0.38078031566327336;0.7362642439401994;0.5595482547036124;1.090272529559221;0.5517422598681452;9.714320900397249;0.8350142580306656;0.01583792107406797;0.015230403352580375;0.6832626549819869;-1.0999964119778607;1.2983256429573096
33.840854;0.5176831310288184;0.38075635376826644;0.7363574141036584;0.5594978739739516;1.0905007144606653;0.5515367204381466;9.711469645564183;0.8347495995815354;0.015834650166837518;0.015225889687935819;0.6831582920585033;-1.0999964597244825;1.2984265298540056
33.850854;0.5176690716230876;0.38073121895942724;0.7364436333853367;0.5594524340968022;1.0907295301202633;0.5513333275416671;9.708734449918673;0.8344911492177409;0.015831245929950218;0.015221278181775393;0.6830572271074012;-1.0999965066165363;1.2985394035992959
33.860854;0.5176516295591149;0.38070543473884166;0.7365226483661718;0.559411737768494;1.0909592084542483;0.5511320321642755;9.706122681503421;0.8342389191092241;0.015827709645934326;0.015216572208725774;0.6829598792905534;-1.0999965525826398;1.2986638267350221
33.870854;0.5176308369353873;0.38067946913740863;0.7365942551255484;0.5593754852138385;1.0911898344956779;0.5509327989425797;9.703639390077042;0.8339928945079721;0.015824044142045236;0.015211776764006198;0.6828665774429461;-1.0999965976326609;1.2987990467843784
33.880854;0.5176068121000611;0.3806537261698587;0.7366583444215077;0.5593433873982222;1.0914212924926094;0.550735591431226;9.70128724239118;0.8337530650016708;0.01582025371756834;0.015206897047166565;0.6827776420378062;-1.099996641869773;1.2989442321820739
33.890854;0.5175797124543501;0.38062852325557633;0.7367149063875161;0.5593152794177237;1.0916532918506112;0.5505403585154139;9.699068503331995;0.8335194621130114;0.01581634270540643;0.015201938343621815;0.68269348366193;-1.0999966854526035;1.2990986212226645
33.900854;0.5175496941075396;0.3806040433835189;0.7367639500677721;0.5592911384148015;1.0918855699090986;0.5503470567511537;9.696986462734039;0.8332922024504917;0.015812315278673442;0.015196907641220721;0.6826146443060129;-1.0999967285290702;1.299261590064678
33.910854;0.51751689852787;0.3805803167730818;0.7368054172539551;0.559271038333175;1.092118043351036;0.5501556557511794;9.695044721301429;0.8330714803988405;0.015808177286081644;0.01519181436114142;0.6825417459530155;-1.0999967712169112;1.2994327992642036
33.920854;0.5174814315624513;0.3805572541410779;0.7368392070376213;0.5592551192412136;1.0923506612194205;0.5499661049649707;9.693246502851288;0.8328575653835507;0.015803937506496443;0.015186669284466596;0.6824754405363461;-1.0999968136237797;1.299612243247075
33.930854;0.5174433458996242;0.3805346945163852;0.736865267389132;0.559243558029935;1.0925831878801169;0.5497783245637948;9.691595646525572;0.8326508127260828;0.015799606824790664;0.015181483178498073;0.6824164606084108;-1.099996855840351;1.2998000882921457
33.940854;0.5174027059882697;0.38051243578562993;0.7368836611654791;0.5592364991676861;1.0928152514542206;0.549592276170437;9.690097691224537;0.8324516286433259;0.01579519670866875;0.015176265929430548;0.6823656574594387;-1.0999968979218575;1.2999966254329525
33.950854;0.5173597003010556;0.3804902599427955;0.7368945710346113;0.5592339562177003;1.0930465418238597;0.549408080159639;9.688759680403685;0.8322604518264429;0.01579071766404645;0.015171026357033005;0.6823239158609145;-1.0999969398993141;1.3002022853195054
33.960854;0.5173146799242979;0.38046796222416945;0.7368982279720968;0.5592357417670807;1.093276886086666;0.5492260808701956;9.687589009654532;0.8320777606548637;0.015786177565168168;0.015165772348434092;0.6822920292307054;-1.0999969817866777;1.3004174039442424
33.970854;0.5172681273480761;0.38044535632820425;0.7368948132964515;0.5592414808530505;1.0935062176023733;0.5490467884532205;9.686592384581944;0.8319040172123561;0.01578158157191126;0.015160511067798048;0.6822706605370091;-1.0999970235718453;1.3006419878487523
33.980854;0.5172206196298237;0.38042224944453945;0.7368844548065546;0.5592506688396686;1.0937345297718866;0.5488707265859338;9.685775269108687;0.8317395906646868;0.01577693380826241;0.015155249846893686;0.6822603657219929;-1.0999970652332687;1.300875799574962
33.990854;0.5171727699688381;0.38039843792212186;0.7368673009766334;0.5592627193699339;1.0939618653672472;0.5486983136481963;9.685140926361731;0.8315847365736404;0.01577223776334422;0.015149997250845555;0.682261598232983;-1.099997106770999;1.3011186008046352
34.000854;0.51712513729416;0.38037374789351525;0.7368435310821742;0.5592770306679569;1.0941883914187356;0.5485298525625232;9.684689948395443;0.8314396316438034;0.015767495477885127;0.015144763064717485;0.6822747408912861;-1.0999971482143336;1.3013702418368696
34.010854;0.517078164180015;0.3803480731108608;0.7368133039070447;0.5592930789739357;1.0944144738726298;0.5483655622091672;9.684421241080734;0.8313044616363521;0.01576270828424699;0.015139556962765567;0.6823001633220455;-1.0999971896073037;1.3016305170827793
34.020854;0.5170321752021199;0.3803213756190334;0.7367767484890896;0.5593104752802049;1.0946406211159174;0.5482056094310134;9.6843325951798;0.8311794859663931;0.01575787841708235;0.015134386871109885;0.6823382220838506;-1.0999972309844066;1.3018989699363885
34.030854;0.5169874069375571;0.38029364783526254;0.7367340437623286;0.559328933283259;1.0948673553668578;0.5480501546398012;9.684421160267096;0.8310649774468044;0.015753009268648668;0.015129259621409607;0.6823892102860631;-1.0999972723512366;1.3021749018986035
34.040854;0.5169440539294783;0.3802648621283538;0.7366855151015164;0.559348191110623;1.0950952006930823;0.5478993478340067;9.684685274396097;0.8309611197345028;0.015748104744297352;0.015124183882651441;0.6824532733759553;-1.0999973136787866;1.3024575655726967
34.050854;0.5169023176306873;0.3802349569034324;0.7366315772653381;0.5593679886592745;1.0953247485407482;0.5477532675362056;9.685125702441136;0.8308680107521436;0.015743169724811455;0.015119171067590828;0.6825303577882103;-1.0999973548978998;1.3027462512266164
34.060854;0.5168624167490713;0.3802038537264198;0.7365725721668028;0.559388108303243;1.0955565874574114;0.547611904119819;9.685744668577918;0.8307857164520853;0.015738211715292875;0.015114233316164877;0.6826202613692867;-1.0999973958951748;1.3030402166016641
34.070854;0.5168245308225698;0.38017147621365327;0.7365087245990118;0.5594084001959237;1.095791151724407;0.547475215306142;9.686543849841451;0.8307142461291367;0.015733241159617127;0.015109382068712113;0.6827227096093217;-1.0999974365332532;1.3033386325262613
34.080854;0.5167887309386575;0.3801377711759316;0.7364401837107017;0.5594287670012004;1.0960286884444128;0.5473431783886888;9.687523758054398;0.83065349979396;0.01572826896354951;0.015104627960364507;0.6828373849478306;-1.0999974766801537;1.303640601152031
34.090854;0.5167549970548139;0.3801027310423806;0.7363670119786255;0.5594491575456771;1.0962693073340226;0.547215772191966;9.688685025914628;0.830603311615088;0.015723303566845304;0.015099980529529019;0.6829639115933044;-1.0999975162162305;1.30394523980516
34.100854;0.516723282757407;0.3800664020475916;0.736289154898811;0.5594696223807804;1.0965129757704868;0.547092916912458;9.690029251160478;0.830563562275874;0.015718350504280738;0.015095447769899614;0.683101833625384;-1.0999975550345478;1.3042517523798072
34.110854;0.5166935196429364;0.3800288527423632;0.7362064794722774;0.5594903595926013;1.0967594850055973;0.5469744588051297;9.691558223231512;0.8305342147054398;0.015713413938469634;0.015091036097029196;0.6832506385664172;-1.0999975930474148;1.3045594141624886
34.120854;0.5166656094457968;0.3799901281949197;0.7361188968962443;0.5595116426024873;1.0970084998915095;0.5468602213619967;9.693272403519035;0.8305152769804959;0.015708498294018252;0.015086751725922847;0.6834098043069067;-1.0999976302003303;1.3048675375807852
34.130854;0.5166394668903165;0.3799502425203303;0.7360264679528598;0.5595337120071862;1.0972596553608975;0.5467500315642482;9.695170104380061;0.8305067813860072;0.01570360963506519;0.015082603183097338;0.683578788806175;-1.0999976665045388;1.3051755146998627
34.140854;0.5166150377829682;0.3799091811180833;0.7359294215890143;0.5595567710295916;1.0975125805525938;0.5466436833673886;9.69724861969568;0.8305087338182956;0.015698756907841113;0.015078601717568222;0.6837569688018189;-1.0999977020453788;1.305482950813833
34.150854;0.5165922561532034;0.379866880234099;0.7358281298962376;0.5595810296462942;1.0977668962215432;0.5465409487171599;9.69950599945198;0.8305210342328716;0.01569395230213365;0.015074759011633703;0.6839436178935935;-1.099997736938365;1.305789750175775
34.160854;0.5165710252973819;0.3798232162510147;0.7357230474662668;0.5596066701030884;1.0980222715978663;0.546441646844273;9.701941009454856;0.8305434226408205;0.015689209423568974;0.015071085375120948;0.6841379407835307;-1.0999977712866393;1.3060960044293866
34.170854;0.5165512580229339;0.3797780215589309;0.735614647218731;0.5596337846819414;1.0982784466691735;0.5463456452913545;9.704551659352932;0.8305754471165763;0.015684540035142292;0.015067589492524812;0.6843391127922455;-1.0999978051670427;1.3064018267985467
34.180854;0.5165329080481683;0.379731122027749;0.7355034151882537;0.5596623835783212;1.0985351068885023;0.5462527882007177;9.707334213162225;0.8306165087546481;0.015679952415295184;0.015064278847749553;0.6845463081551315;-1.099997838634011;1.3067073549884842
34.190854;0.5165159519102285;0.37968238592945885;0.7353898445781663;0.5596924375314809;1.0987917599227977;0.5461628671694264;9.710283307812475;0.8306659719533918;0.015675452145955376;0.015061160591575218;0.6847587040362396;-1.0999978717405687;1.3070128033430912
34.200854;0.5165003657132657;0.37963174334813043;0.73527438083233;0.5597239178392905;1.0990478235360983;0.5460756733500015;9.713392256757844;0.8307232322662005;0.0156710434207097;0.015058242475239184;0.6849754699555045;-1.099997904555649;1.3073184201560237
34.210854;0.5164861364180122;0.37957914770194556;0.7351573746601412;0.5597568513862158;1.0993027714335064;0.5459910666552151;9.716652692210532;0.8307877694552475;0.015666729592621057;0.015055532830323239;0.6851957814537786;-1.0999979371677016;1.30762449383044
34.220854;0.5164732887107312;0.37952452165980793;0.735039054294724;0.5597913571436075;1.0995561020209774;0.545909008493711;9.720054690503533;0.8308592385219046;0.015662512724574314;0.015053039033908738;0.685418829422767;-1.0999979697042694;1.3079313940297306
34.230854;0.5164619206076236;0.379467742032768;0.7349195223197594;0.5598276021410848;1.099807293266108;0.5458295334626332;9.723587926397968;0.8309375260050387;0.015658392736551414;0.015050766276453596;0.6856437950332239;-1.0999980023485518;1.30823949293364
34.240854;0.5164522324885745;0.3794086697055939;0.7347988240737418;0.5598657191155124;1.100055940697091;0.5457526647289547;9.727242236712918;0.8310226897937364;0.015654366661489276;0.01504871859269484;0.6858698436413907;-1.099998035296445;1.308549057226516
34.250854;0.5164445047572098;0.3793471994918899;0.7346770336158844;0.5599057593512368;1.1003018633883286;0.5456783448592414;9.731007646684457;0.8311148205878074;0.015650427593135934;0.015046900213168455;0.6860961668397773;-1.0999980686800512;1.308860182057691
34.260854;0.5164390610111539;0.3792832880217274;0.7345542715259391;0.5599476699198328;1.100545006420187;0.5456064355268733;9.734874960505715;0.8312139819206557;0.015646563867205907;0.015045315334625128;0.6863219959858706;-1.0999981025347991;1.3091727259874872
34.270854;0.516436250521712;0.3792169578114127;0.734430662473096;0.5599912975433337;1.1007853065183464;0.5455367488435546;9.738835912543388;0.8313202529758876;0.015642760052297953;0.015043967750674972;0.6865465418275132;-1.0999981368294836;1.3094862935065488
34.280854;0.5164363994882762;0.37914829370166114;0.734306278296423;0.5600364213603345;1.1010226367880025;0.5454690743088411;9.74288258070853;0.8314337597328839;0.015638999551462328;0.015042861176952265;0.6867689411438586;-1.0999981715127598;1.3098002859708313
34.290854;0.5164397512936193;0.37907740619137453;0.7341811492576206;0.5600827746567146;1.101256811048624;0.5454032158016507;9.747007755565114;0.8315547024418816;0.0156352667497998;0.015041999708218299;0.6869882708055952;-1.0999982065357725;1.3101139423961203
34.300854;0.5164464481896637;0.37900439318326423;0.7340553512976491;0.5601300465314897;1.1014876156523237;0.5453390352489496;9.75120578319765;0.8316833788904926;0.015631547840640633;0.015041387927858505;0.6872036145786787;-1.099998241850741;1.3104263284081092
34.310854;0.5164565303980057;0.3789293629691681;0.7339290125103078;0.5601778544221188;1.1017148056002413;0.5452764726126598;9.755471896648965;0.8318201376622492;0.015627830322324492;0.015041030559950846;0.6874141611028931;-1.0999982773970882;1.31073641139294
34.320854;0.5164699494534413;0.3788524754889259;0.7338022109950026;0.5602257120072235;1.1019380440608568;0.5452155383178064;9.759800663095518;0.8319653057976688;0.015624101435086532;0.015040931970596038;0.687619238834641;-1.0999983130920317;1.3110432831184589
34.330854;0.5164866019361075;0.37877394287942545;0.7336749371020976;0.5602730715503842;1.1021568363985599;0.5451562882626045;9.764184987187889;0.83211913442389;0.015620347845732359;0.015041095155243144;0.6878182105035724;-1.0999983488338096;1.3113462745984572
34.340854;0.5165063309850487;0.37869401564905864;0.7335471632115117;0.5603194278825218;1.1023704850454106;0.5450987793626234;9.768616056264907;0.8322817495995011;0.01561655802020534;0.01504152056795992;0.688010377594691;-1.0999983844995216;1.3116448905249631
34.350854;0.5165289097596992;0.3786129714045794;0.7334189140341673;0.5603644003464316;1.1025781001002997;0.5450430432024921;9.773084394412077;0.8324531503315002;0.015612724486248066;0.015042206157261831;0.6881950255679826;-1.0999984199352177;1.311938858351977
34.360854;0.5165540947005455;0.3785310858658795;0.7332902991218299;0.5604077551197119;1.1027786776182542;0.5449891015106876;9.777581233952866;0.8326332570916264;0.015608842761996047;0.015043148130410227;0.6883714991045309;-1.0999984549675006;1.312228303894821
34.370854;0.5165817198014397;0.3784485998719083;0.7331615192898832;0.5604493574071208;1.1029711434473908;0.5449369676159207;9.782099272815588;0.8328219405393235;0.015604908597438944;0.015044341204322903;0.6885392382772118;-1.0999984894355863;1.3125137444646156
34.380854;0.5166117086328343;0.37836571810862285;0.7330328446112795;0.560489082897661;1.1031543738001048;0.5448866238943539;9.78663294945291;0.8330190527443876;0.01560091700039596;0.015045778569465727;0.6886977977530554;-1.0999985232018767;1.3127958554937225
34.390854;0.5166439791956371;0.37828263718008476;0.7329045746965784;0.5605267677963871;1.1033272275896135;0.544838017549399;9.79117819634319;0.8332244932691146;0.015596862843243527;0.0150474530655595;0.6888467955373541;-1.0999985561347094;1.3130752227129527
