time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.400854;0.5166783739979534;0.37819956813512196;0.7327769581702713;0.5605622206266113;1.1034884532776135;0.5447910672105437;9.795732073756065;0.8334381998298421;0.015592741318693284;0.015049359799643945;0.6889858250939134;-1.099998588102336;1.3133522070657007
34.410854;0.5167147399208294;0.37811675120610866;0.7326500809719146;0.5605952622099032;1.1036365432599353;0.5447456698018694;9.800293645168555;0.8336600289814498;0.015588548450173772;0.015051496784739403;0.689114488237466;-1.0999986189893067;1.3136268729965999
34.420854;0.5167530742016321;0.37803447511734783;0.7325238492413676;0.5606257676733527;1.103769780387675;0.5447017270491162;9.804865264461888;0.8338896633609683;0.01558428212232144;0.01505386227241643;0.689232502024204;-1.0999986487098963;1.3138989221718151
34.430854;0.5167935693315329;0.3779530886615046;0.732398073475686;0.5606536844461592;1.1038864620201245;0.5446591718309655;9.809451790161807;0.8341266181986772;0.015579942474988617;0.015056453003707462;0.6893396640722756;-1.0999986772086858;1.3141677302614592
34.440854;0.5168365682004001;0.3778729860240986;0.7322725044122785;0.5606790517908299;1.1039851534077918;0.5446179456181948;9.814057972107248;0.8343703284727939;0.015575530855177166;0.01505926561420523;0.6894357216816694;-1.0999987044514106;1.3144325435367457
34.450854;0.5168825395769753;0.3777945546728038;0.7321468049104194;0.5607020472406167;1.1040648828921018;0.5445779600622278;9.818686591890472;0.8346202941507266;0.015571048831675465;0.01506229816522;0.689520381519955;-1.0999987304017542;1.3146926708917999
34.460854;0.516932064382666;0.3777181222173193;0.7320205409019629;0.5607229835636176;1.1041251527371714;0.5445391179501998;9.82333812718794;0.834876187198902;0.015566499090735566;0.015065548801421799;0.6895934422334609;-1.099998754995456;1.3149475128513224
34.470854;0.5169857712890547;0.377643955744568;0.731893240897954;0.5607421988081857;1.10416575043004;0.5445013733857906;9.82801104855535;0.8351378014155416;0.015561886797013836;0.015069012754693177;0.6896548377892314;-1.099998778133082;1.3151964674104988
34.480854;0.5170442475421783;0.3775722889099873;0.7317645139462504;0.5607599263638641;1.1041865690744421;0.5444647630789474;9.832703248712654;0.8354049052488413;0.015557218961029618;0.015072681224065198;0.6897045953384248;-1.0999987996828051;1.315438829940236
34.490854;0.5171079824031205;0.3775033320569664;0.7316341295814259;0.5607762571020587;1.1041875464640423;0.544429411326619;9.837413694198636;0.8356771819852461;0.015552503434684502;0.015076543633242774;0.6897428570698235;-1.0999988194656658;1.3156737528339844
34.500854;0.5171773461831352;0.3774372818384623;0.7315020204718923;0.5607911504903516;1.1041686639977224;0.5443955450598259;9.84214163488131;0.8359542796919229;0.015547749797096461;0.01508059121778059;0.6897699136062537;-1.0999988372193394;1.315900263840537
34.510854;0.5172525713773283;0.3773743236682705;0.7313682349873574;0.5608044400192078;1.1041299494526549;0.5443634661692408;9.846884806012868;0.8362358409352536;0.01554297022698247;0.015084818226500957;0.6897861521736541;-1.099998852584843;1.3161172671626413
34.520854;0.5173337500862559;0.37731461732752847;0.731232868586882;0.5608158944177084;1.1040714353740226;0.5443334564749991;9.851639126073977;0.8365214890656214;0.015538178623671307;0.015089220052977224;0.6897919921954497;-1.0999988651654968;1.316323520777624
34.530854;0.5174208839425759;0.3772583200383111;0.7310960404645991;0.5608253194940436;1.1039931248368315;0.5443057594227816;9.856398679968612;0.8368108292284858;0.015533389846319561;0.015093791220114325;0.6897878444793759;-1.0999988746100442;1.3165177364148695
34.540854;0.5175139281404182;0.377205622446977;0.7309579412018636;0.5608326197159638;1.1038951028702186;0.5442806584481916;9.861155578179217;0.8371034591827095;0.01552862039150928;0.015098524777087891;0.6897740638240553;-1.0999988806255594;1.3166987645155819
34.550854;0.5176127727728184;0.37715672749626356;0.7308188893459049;0.5608378150664534;1.1037777172826642;0.5442584904500025;9.865901710506243;0.8373989662110146;0.015523889417987529;0.01510341254368141;0.689750960575766;-1.099998882931831;1.316865628038203
34.560854;0.5177172183320765;0.37711181884396056;0.73067931729639;0.5608410391031069;1.1036416427231799;0.5442396065315062;9.870632054031766;0.8376968955414238;0.015519219151623855;0.015108446088177005;0.6897188885364052;-1.0999988812409385;1.3170174704450666
34.570854;0.5178269785285269;0.37707108562894887;0.7305396953055586;0.5608425154687894;1.1034878794918632;0.5442243672692771;9.8753459892632;0.837996733995494;0.01551463359145561;0.015113618106114599;0.6896782528107638;-1.0999988752896739;1.3171536203149135
34.580854;0.51794169844662;0.3770347779778822;0.7304004468800324;0.5608425106908498;1.103317710382127;0.5442131329772616;9.880045549957138;0.838297971510446;0.015510155738840188;0.015118922858074854;0.6896293901459652;-1.0999988648828796;1.3172736815376058
34.590854;0.5180610044561615;0.37700323317426815;0.7302618615283614;0.5608413002942871;1.1031325286081426;0.5442062325922491;9.884733515634863;0.8386001362620279;0.015505805957981485;0.015124355558150105;0.6895725080978446;-1.099998849901676;1.317377520151956
34.600854;0.5181845563879396;0.37697686491448096;0.7301240347238473;0.5608391544987985;1.1029336929992692;0.5442039270714494;9.889412662891468;0.8389027325580461;0.015501601405155264;0.01512991244700252;0.6895077455118187;-1.0999988302848471;1.3174651625065
34.610854;0.5183120500802239;0.3769561197852498;0.7299868411829425;0.5608363108763468;1.1027225491895127;0.5442063833520006;9.894085215703587;0.839205236608132;0.015497554972414953;0.015135591069520192;0.6894352000812262;-1.0999988060097188;1.3175367030700362
34.620854;0.5184431828737482;0.37694139363926094;0.7298499058669471;0.5608329712825292;1.10250044450508;0.5442137068966467;9.898752461860699;0.8395071836155535;0.015493675065689388;0.015141389150013973;0.6893549281614987;-1.0999987770608277;1.3175923296182284
34.630854;0.518577634846666;0.37693294897342794;0.7297126302289273;0.5608293499979671;1.102268639659116;0.5442260117152518;9.903414961235264;0.8398082083916881;0.015489966870496533;0.01514730416716215;0.6892670262826986;-1.0999987434070417;1.3176323923338047
34.640854;0.5187150846142976;0.3769308740247068;0.7295743317522556;0.5608256888622257;1.1020282763018507;0.5442434408055842;9.90807349686671;0.8401080419877761;0.015486434715112707;0.015153334060378287;0.6891716792934591;-1.099998705033699;1.3176573689389712
34.650854;0.5188552187011498;0.376935085657021;0.7294344144604366;0.5608221927271775;1.1017804734934815;0.5442660823340693;9.912730020060561;0.8404065012518384;0.015483084919556475;0.015159476760841381;0.689069098208561;-1.099998661999356;1.317667712909656
34.660854;0.5189977202641131;0.376945370993445;0.7292924529566636;0.560818952169139;1.1015264135999705;0.5442938599373158;9.917386995492123;0.8407034544138002;0.015479926155865334;0.015165729973072846;0.6889594636230353;-1.0999986144589526;1.3176637267237652
34.670854;0.519142257931439;0.3769614519492638;0.7291482021462785;0.5608159169588744;1.1012672929298881;0.5443265627006001;9.922045785757053;0.8409988273219168;0.015476967374577587;0.015172092231526515;0.6888429019511716;-1.0999985626513884;1.3176456231973377
34.680854;0.5192884753406528;0.3769830409218858;0.7290015763302186;0.5608129431114586;1.1010042358362722;0.5443639821364366;9.92670624931815;0.8412926505174071;0.015474217278362179;0.015178563877684155;0.688719494288592;-1.099998506872033;1.3176136928594429
34.690854;0.5194359994738946;0.3770098785104752;0.7288525517411604;0.5608099122259582;1.1007383154725032;0.5444059590698983;9.93136719167757;0.841585034734814;0.015471684607941927;0.015185148054268965;0.6885893484191921;-1.0999984474297573;1.317568353019766
34.700854;0.5195844846575677;0.3770417593204897;0.7287010595943769;0.5608068274233186;1.100470593575651;0.544452316367277;9.936026318381725;0.8418760791733937;0.01546937665572355;0.015191851542549952;0.6884526603982847;-1.0999983846001422;1.3175100943476494
34.710854;0.5197336544242956;0.37707850787342323;0.7285470230402463;0.5608037828875918;1.1002020912132588;0.5445028360908344;9.940680270327174;0.8421658169426077;0.015467298615569005;0.015198684967124124;0.6883097184653107;-1.0999983186126443;1.3174394710334856
34.720854;0.5198833027422216;0.3771199059765356;0.7283904944509357;0.5608008998300812;1.099933752430888;0.544557320056993;9.945325305589888;0.8424541995562332;0.015465455378286875;0.015205662072140587;0.6881608884593381;-1.0999982496889549;1.317357166079394
34.730854;0.5200332873944385;0.3771656675874111;0.7282317084570992;0.5607983479759096;1.0996664629374044;0.5446155950219865;9.949957652266091;0.8427410668703883;0.015463853192035111;0.015212797941926405;0.6880065938593627;-1.099998178112042;1.3172641004964076
34.740854;0.5201835372952917;0.37721548414045986;0.7280709678309257;0.5607963779649333;1.0994011150472958;0.5446774257385405;9.954572924310192;0.8430261811899123;0.015462499587731224;0.015220108009115255;0.687847289510872;-1.0999981042690592;1.3171614730985755
34.750854;0.5203340105263066;0.37726904971792014;0.727908491697332;0.5607952908855116;1.0991385834953282;0.5447424570978054;9.959165586628076;0.8433093571422766;0.015461401123064222;0.015227608153000565;0.6876834730532797;-1.099998028626808;1.3170506719198218
34.760854;0.5204846133284773;0.37732603209224586;0.7277444148016041;0.5607953825890015;1.0988795892919632;0.5448102388556373;9.963729376202078;0.8435904853286306;0.01546056033009194;0.01523531427888588;0.6875157597356176;-1.0999979516758747;1.3169331092063938
34.770854;0.5206351849321672;0.37738603725395725;0.7275789127520049;0.560796910769413;1.0986246101166373;0.5448802825279299;9.968258031162456;0.8438693852884018;0.01545997540194491;0.015243241344420465;0.687344913796654;-1.0999978738848375;1.3168100177642008
34.780854;0.5207855195975687;0.3774486129787302;0.727412242214881;0.5608001273755013;1.0983738059956065;0.544952117495821;9.972745619077756;0.8441456934310569;0.01545964243082358;0.015251401415186022;0.6871717451804197;-1.0999977956617728;1.3166823390063849
34.790854;0.5209353302630467;0.3775133020580685;0.7272446199322264;0.5608053260408278;1.0981269212979043;0.5450253266125699;9.9771869264786;0.8444188606092945;0.015459557177216744;0.015259801743570672;0.6869969773518371;-1.0999977173360562;1.3165507730893244
34.800854;0.5210842025501812;0.3775796842495405;0.7270760976254277;0.5608128013141394;1.0978833441455464;0.5450995451109928;9.981578166104448;0.8446881743044637;0.015459715777698127;0.015268444997891904;0.6868212288873384;-1.0999976391628756;1.316415889304873
34.810854;0.521231613245846;0.3776473638536903;0.7269065492365472;0.560822766583398;1.097642258516264;0.545174447003845;9.985917662757139;0.8449528094545672;0.01546011417562996;0.015277329321447337;0.6866450680432711;-1.0999975613207373;1.3162782636402601
34.820854;0.5213770003782507;0.37771596799930673;0.7267357243737141;0.5608353234211597;1.0974026693171175;0.5452497528143461;9.99020599167323;0.8452119336231237;0.015460746665027026;0.015286447200498321;0.6864690101770762;-1.0999974839175946;1.3161386723163666
34.830854;0.521519832935254;0.37778519072686867;0.7265632972877613;0.5608504555533;1.097163415464036;0.5453252643159352;9.994444935945316;0.8454648151672346;0.01546160623883751;0.01529578718355336;0.6862934557914177;-1.0999974070212821;1.3159982490142899
34.840854;0.5216596301831783;0.37785482204067816;0.7263889122899861;0.5608680203612719;1.096923278858277;0.5454008707060345;9.99863582524319;0.8457109085348157;0.01546268624522571;0.015305338155453537;0.6861186310218245;-1.0999973306778448;1.315858402990962
34.850854;0.5217959667399386;0.3779247125839652;0.7262122610152347;0.560887794563995;1.0966810615613496;0.5454764816483776;10.002778318035402;0.8459499123387672;0.015463980457282239;0.015315091498506472;0.6859445922519821;-1.0999972549173576;1.3157205235537255
34.860854;0.5219285198868204;0.37799470087136416;0.7260331388363863;0.5609095744484566;1.0964355882774608;0.5455519720055967;10.006869774818806;0.8461817297957883;0.015465482324967236;0.015325039826077977;0.6857713647126215;-1.0999971797744441;1.3155857992045048
34.870854;0.5220571025145466;0.3780645819553924;0.725851430190333;0.5609332524854481;1.096185730351509;0.5456272093784602;10.010905520154727;0.8464063390327644;0.015467184660157157;0.015335173462971408;0.6855991120536769;-1.0999971053085298;1.3154552432758098
34.880854;0.5221816267049062;0.37813413876269764;0.7256670808506944;0.5609588332791278;1.0959304957182063;0.5457020947060893;10.014879901485967;0.8466237342813245;0.015469079327658475;0.015345477431178547;0.6854281556590718;-1.099997031602484;1.315329729749352
34.890854;0.5223020542641911;0.3782031743134405;0.7254800887660203;0.5609863743946326;1.0956691013731128;0.5457765551077228;10.018787143763777;0.846833979387683;0.015471157615164197;0.015355931958094586;0.6852588746418556;-1.0999969587490888;1.3152100040291415
34.900854;0.5224183997289783;0.37827152929709434;0.7252905195724295;0.5610158912117164;1.095400973324005;0.5458505189346267;10.022621670819415;0.8470372307632191;0.015473411179544089;0.015366514713639767;0.6850916097446298;-1.099996886839252;1.3150966804894162
34.910854;0.5225307580301269;0.37833911587812097;0.7250985192724086;0.5610473368362906;1.0951256746769267;0.5459239300089157;10.026377991163846;0.8472336964255565;0.015475831525084664;0.01537720184392728;0.6849266201663748;-1.0999968159427784;1.3149901713761203
34.920854;0.522639292634023;0.3784059374357459;0.7249042330195196;0.5610806633630543;1.0948427790297859;0.5459967931653588;10.030050443194245;0.8474236251645482;0.015478408344057235;0.015387968846421164;0.6847641134720908;-1.0999967460713822;1.314890629099665
34.930854;0.522744195235704;0.37847205582266913;0.7247076983791692;0.5611158775442445;1.0945517811565217;0.5460691967350448;10.03363329632859;0.8476073337831934;0.015481130178645216;0.01539879236225363;0.684604314845155;-1.09999667715688;1.3147978791971995
34.940854;0.5228456603748701;0.37853755137287703;0.7245089012369511;0.5611530483727767;1.0942520927362973;0.5461413371034014;10.037120797312753;0.8477852228020762;0.015483987025881213;0.015409651240245513;0.6844475137580456;-1.0999966090902733;1.3147112450462617
34.950854;0.5229438857257777;0.3786025270978621;0.7243079533061524;0.5611922410613036;1.0939431010892062;0.546213542028954;10.040507017553299;0.8479577508785199;0.015486970709044598;0.01542052522786373;0.6842940588640911;-1.099996541793109;1.3146295374008503
34.960854;0.523039115342421;0.3786671322682211;0.7241051580793237;0.5612334136746403;1.093624231030173;0.546286209867119;10.043786221380909;0.8481253382996277;0.015490073570897819;0.015431392997511844;0.6841443003297991;-1.0999964752269638;1.3145513608671902
34.970854;0.5231316890917839;0.3787315663029654;0.7239009301863635;0.5612763610486804;1.0932949495728514;0.5463597016573413;10.046953143440588;0.8482882565414115;0.015493288311904918;0.015442232191327884;0.6839985413042747;-1.0999964093194425;1.314475401044256
34.980854;0.5232220112011902;0.3787960526731735;0.7236957323824968;0.561320710868838;1.0929548363200237;0.5464342713758911;10.050001999928831;0.848446650090337;0.015496607904345767;0.015453020348053624;0.6838570406359163;-1.099996343903183;1.3144005170895525
34.990854;0.5233104866196929;0.37886080952854095;0.7234900572642246;0.5613659740085573;1.0926038029228466;0.5465100469279849;10.052925494468859;0.8486006812872335;0.015500024467259114;0.01546373452793792;0.683719987666808;-1.0999962787208377;1.314325733624798
35.000854;0.5233975188298233;0.37892605723995426;0.7232843970975995;0.5614116570944543;1.0922422099655889;0.5465870593357637;10.055715620889837;0.8487506027854905;0.015503528559351904;0.01547435074937544;0.6835874160839053;-1.099996213461449;1.3142501479877466
35.010854;0.5234835149636063;0.37899200877886957;0.7230792612652529;0.5614573467185066;1.0918706897937736;0.5466652551039309;10.05836503400602;0.8488966709348312;0.015507109839660768;0.015484845641532748;0.6834591780279191;-1.0999961478166504;1.3141728280513703
35.020854;0.5235688672384738;0.37905879335570736;0.7228752632998384;0.5615027018285871;1.0914898651777127;0.5467444629643282;10.060867326846516;0.8490390158223986;0.015510757531877199;0.015495199136260818;0.6833350036697137;-1.0999960815217935;1.314092822878089
35.030854;0.5236539750494543;0.3791264160552118;0.7226731453700915;0.56154742791458;1.0911002000067325;0.5468244063635654;10.063217129635031;0.8491776055137438;0.015514459906467205;0.015505394683057392;0.6832145384954507;-1.0999960143396066;1.314009173414992
35.040854;0.5237392902505608;0.3791948045004662;0.7224736929926119;0.5615912927230428;1.090702019450013;0.5469047611982767;10.065410364493374;0.8493123212844883;0.015518204769298782;0.015515416910682601;0.6830973478228689;-1.0999959460383968;1.3139208882749767
35.050854;0.5238253086526481;0.3792638537959798;0.722277643145806;0.5616341532751447;1.0902956244844895;0.5469851840810259;10.067443449270097;0.8494430242837047;0.015521981145574461;0.015525249236104792;0.6829829160562578;-1.0999958764071986;1.3138270629980775
35.060854;0.5239124952343935;0.3793334517400824;0.7220856159995895;0.561675972300715;1.089881395063182;0.5470653148845424;10.069312160178045;0.8495695079961489;0.015525780031063838;0.015534873347073272;0.6828706580854782;-1.0999958052777645;1.313727073188305
35.070854;0.5240012087020424;0.3794035338259691;0.7218980969490513;0.5617168045251624;1.0894598405846756;0.5471447794272407;10.071011648977457;0.8496914204147303;0.015529593794512296;0.01554427055650323;0.6827599788303005;-1.0999957325451077;1.3136206643353459
35.080854;0.5240916917679459;0.37947414160317317;0.7217155067171546;0.5617567721384756;1.0890316274396687;0.5472232299224857;10.072536931409497;0.8498082961973692;0.015533416080957185;0.015553422321975216;0.682650340259045;-1.0999956582124366;1.3135079291020462
35.090854;0.5241840934165458;0.3795454151468029;0.7215382505463271;0.5617960881359072;1.0885975624066095;0.5473004198365207;10.073882456061176;0.8499196768014131;0.015537242861908034;0.01556230895452551;0.6825412791985865;-1.0999955824380048;1.313389216708389
35.100854;0.5242784709794178;0.37961752115642194;0.7213666763242789;0.5618350652570948;1.0881584929394064;0.5473762063919855;10.075041463423096;0.8500252208933244;0.015541072054904341;0.015570909521526824;0.6824324126493002;-1.0999955055270765;1.3132650023915462
35.110854;0.5243748130372751;0.3796905878918414;0.7212010093125343;0.5618740416718004;1.0877152052207313;0.5474504581609694;10.076006809101886;0.8501247720486387;0.015544901131256275;0.015579204097793491;0.6823234681683332;-1.0999954278723791;1.3131357283839549
35.120854;0.5244730768649561;0.379764699454637;0.721041329155985;0.561913285397186;1.087268417046723;0.5475229984374168;10.076772260270236;0.8502183922785242;0.015548725466982449;0.015587175512231218;0.6822142862216692;-1.099995349884951;1.3130017092075015
35.130854;0.5245731618153125;0.37983994525883785;0.720887605446985;0.5619529438778501;1.0868188162768961;0.5475936434403543;10.077332546571267;0.8503063755370865;0.015552537901998072;0.01559480939881151;0.6821047819214336;-1.0999952719447113;1.3128631543211766
35.140854;0.524674853537644;0.3799164651085168;0.7207397456566241;0.5619930496659962;1.0863671072937837;0.5476622619323835;10.077682986744836;0.850389230347764;0.015556329121453707;0.01560209461244141;0.6819949411607964;-1.0999951944030284;1.3127202631952029
35.150854;0.5247778282421628;0.379994434672449;0.7205975923645248;0.5620335478298953;1.08591410324738;0.5477288159841468;10.077819713629664;0.8504676094678667;0.015560089253687636;0.015609024476649027;0.6818848443815949;-1.0999951176191871;1.3125733892777611
35.160854;0.5248817048447496;0.3800740208078145;0.7204608932950944;0.5620743323444958;1.0854607473923579;0.5477933948061341;10.077740353515637;0.8505421912175871;0.015563808827877886;0.015615596776157372;0.6817746386501318;-1.0999950419568112;1.3124231329539622
35.170854;0.5249860963812598;0.3801553621364531;0.7203293244888196;0.562115320876501;1.0850079533973493;0.5478562172369007;10.077444576410876;0.8506135329900792;0.015567477841956624;0.015621811282611047;0.681664448171833;-1.0999949677389023;1.3122701978207374
35.180854;0.5250906426529826;0.3802385727098565;0.7202025488862537;0.5621564999360334;1.084556445861175;0.5479175761705821;10.076933876365116;0.8506819711558363;0.015571085095182891;0.01562766617576416;0.6815542653223942;-1.099994895232715;1.3121151299639078
35.190854;0.5251949982502859;0.3803237406974411;0.7200802498626894;0.5621978528453968;1.0841068085554713;0.5479777572990019;10.0762108097434;0.8507476496039996;0.015574619159491666;0.015633156319863218;0.6814438932241127;-1.0999948246837654;1.311958143690455
35.200854;0.5252987765340817;0.38041091423919016;0.7199621470373708;0.562239260245112;1.083659653762288;0.5480369766650869;10.075278175856367;0.8508106184952153;0.015578068915300928;0.015638274488667617;0.6813330215597154;-1.0999947563412673;1.3117991220298284
35.210854;0.5254015170827482;0.3805001082145453;0.7198479720513795;0.5622804874553319;1.0832156919580678;0.5480953566657257;10.074138483141597;0.8508709013352056;0.015581422031976563;0.015643013417117525;0.6812213889380694;-1.0999946904454763;1.3116377698193091
35.220854;0.5255027261543793;0.38059135101228697;0.7197374121846829;0.5623212199421617;1.0827756876020036;0.548152943126489;10.072794442250695;0.850928552949625;0.015584663944584241;0.015647367315464775;0.6811089003022313;-1.0999946272292762;1.3114738239114094
35.230854;0.5256019315917345;0.3806847147160727;0.7196301126723554;0.5623610830163769;1.0823404070998643;0.5482097363919869;10.07125003188561;0.8509837017819672;0.015587780228778846;0.015651333181772923;0.6809956405580335;-1.0999945669418414;1.3113072398865482
35.240854;0.5256986689792752;0.38078030494684106;0.7195257639214477;0.5623996403744747;1.0819105417154673;0.5482657406464312;10.06951032196261;0.8510365337813215;0.01559075981343658;0.015654911311605065;0.6808818204456499;-1.0999945098355897;1.3111382486987027
35.250854;0.5257924608544421;0.3808782391745;0.7194242089439954;0.5624363843718335;1.0814865866468826;0.5483210200506821;10.067580379001496;0.8510873051783295;0.015593595474088751;0.015658104938861526;0.6807677606801468;-1.0999944561269066;1.310967215050649
35.260854;0.5258828821745658;0.3809786082419648;0.7193254823631193;0.5624707749711682;1.0810687749318144;0.5483756695968838;10.065465458657396;0.8511363792470498;0.015596282957778306;0.015660920184595303;0.680653924264644;-1.0999944059786504;1.3107944590827532
35.270854;0.5259696329392665;0.3810814516492629;0.7192297740567336;0.5625023506960437;1.080657128615968;0.5484297445129658;10.063172272563097;0.8511841561123863;0.015598820394378165;0.015663365939866978;0.6805408848501638;-1.0999943595056374;1.310620239761033
35.280854;0.5260525106934443;0.3811867878058207;0.7191373780372421;0.562530792779635;1.0802515334756773;0.5484832821703316;10.060709758173935;0.8512309943228569;0.015601207491273231;0.01566545284286695;0.6804292227310186;-1.099994316785479;1.3104447996188184
35.290854;0.526131312959224;0.38129463727149737;0.719048644963302;0.5625558779122664;1.0798517457297623;0.5485363639735757;10.058088860146484;0.8512772938112607;0.015603444815301168;0.015667192294592198;0.6803194255388767;-1.099994277858049;1.3102682933957492
35.300854;0.5262057659749864;0.3814049970064385;0.7189639414762965;0.5625774459356935;1.07945740584633;0.5485891236397921;10.055320805321854;0.8513236195422274;0.01560553384892288;0.015668596012285763;0.6802118455517427;-1.099994242700541;1.3100907140434048
35.310854;0.5262755354467051;0.38151782689961533;0.7188836136141776;0.5625954238198091;1.0790681488717786;0.5486417227306427;10.052415073745452;0.8513706873809127;0.015607477538343212;0.01566967497547965;0.6801067453066866;-1.0999942112015013;1.309911972274302
35.320854;0.5263402834935624;0.38163306377395356;0.7188079388178237;0.5626098019548527;1.078683748678894;0.5486943201005721;10.0493793950415;0.8514192423567509;0.01560928054506532;0.015670437800924582;0.6800043694430665;-1.0999941831774152;1.3097320119231488
35.330854;0.5263997158166959;0.3817506253688503;0.7187370722734898;0.5626205788584958;1.0783041996631004;0.5487470569364554;10.046220553109059;0.8514699288032016;0.015610949158318805;0.01567089133015313;0.6799049492758305;-1.0999941584142061;1.3095507771972277
35.340854;0.5264536137830043;0.3818704108628266;0.7186710431319745;0.5626277780856321;1.0779297002503996;0.5488000654862544;10.04294392995849;0.8515231966548116;0.015612491206518218;0.015671044180545855;0.6798086634937539;-1.0999941366944748;1.3093680888770842
35.350854;0.5265018276269153;0.38199229529595935;0.7186098497384117;0.5626315402979168;1.0775605750210073;0.5488534594984201;10.039552809309233;0.8515792711420254;0.015613915650621434;0.01567090917711721;0.6797156010636449;-1.0999941178195516;1.3091835653119743
35.360854;0.5265442155135496;0.38211609995880824;0.7185535610868328;0.5626321634206888;1.0771972208581206;0.5489072837687468;10.036048510712444;0.8516382000334127;0.015615232396614066;0.015670502704318717;0.6796257526571807;-1.0999941016232055;1.3089965619435169
35.370854;0.526580595912767;0.38224157450786717;0.7185023213147834;0.5626300259395226;1.0768400739664679;0.548961473070936;10.03243112574629;0.8516999576056526;0.015616452607270554;0.015669842869865138;0.6795390755510249;-1.0999940879578833;1.3088061503287094
35.380854;0.526610753431695;0.3823684297000231;0.718456315043337;0.5626255282952681;1.0764895752932218;0.5490158872781734;10.028700431818589;0.8517645891941656;0.015617587826146527;0.015668947375384643;0.6794556030077015;-1.0999940766712677;1.3086112298953032
35.390854;0.5266344485602579;0.3824964086514647;0.718415737202625;0.5626190980471304;1.0761461069809526;0.5490703848463243;10.024856139907904;0.8518323723881477;0.015618647653541677;0.015667831973528123;0.6793755116722887;-1.0999940675989277;1.3084107287681677
35.400854;0.5266514278751437;0.38262535198719977;0.7183807631731366;0.5626111399510283;1.0758098100522948;0.5491248400865297;10.020897725437441;0.8519038603010977;0.015619638502803386;0.015666510875048154;0.6792990989253956;-1.0999940605713414;1.3082037998394962
35.410854;0.5266614803420836;0.3827551942446452;0.7183515737828807;0.5626019668932722;1.0754804013937989;0.549179110932041;10.016825270552973;0.8519796852431298;0.015620564632709425;0.015664998316282343;0.6792266766577362;-1.0999940554163594;1.307989967945457
35.420854;0.526664493690321;0.3828858972531561;0.7183284065643671;0.5625918303537385;1.0751572235839382;0.5492330266066641;10.012640681072801;0.8520603453261152;0.01562142920413094;0.015663309211874435;0.6791584584927932;-1.0999940519415463;1.30776917565291
35.430854;0.5266604731291282;0.38301739475906615;0.718311517746231;0.5625810066188772;1.0748394504246772;0.5492864242446011;10.008347631480882;0.8521462505777495;0.015622234294847263;0.015661458512464223;0.679094552272824;-1.099994049923159;1.3075416885035664
35.440854;0.5266495420134376;0.38314957442571074;0.7183010645610702;0.5625698350186518;1.0745261938424777;0.5493392073308044;10.003950750811727;0.8522378235817524;0.015622981606240958;0.015659460253090417;0.6790350722550745;-1.09999404914203;1.3073079385208493
35.450854;0.526631881608229;0.383282301059687;0.7182970284405056;0.562558693338623;1.07421650430576;0.5493913770981314;9.999455018514052;0.852335411451211;0.015623673750996353;0.015657327210180132;0.6789802288636613;-1.09999404942482;1.3070684443983922
35.460854;0.5266076206070762;0.38341546500359236;0.7182992250907139;0.5625479591058857;1.073909440460745;0.5494430335487457;9.994865489565582;0.8524391990183549;0.0156243145837173;0.015655071857238412;0.6789302464528544;-1.0999940506392871;1.3068238291673795
35.470854;0.5265767702748644;0.3835490004533971;0.7183073819073008;0.5625380154494786;1.0736041728591879;0.5494943553290983;9.990187521270595;0.852549309932327;0.015624908151047324;0.01565270749294997;0.6788851933768784;-1.0999940526835952;1.3065748470222633
35.480854;0.5265392305578478;0.3836828871046357;0.7183212616939856;0.5625293058085435;1.0732999646328873;0.5495455396531878;9.985427522216813;0.8526659474098314;0.015625456268899676;0.015650247330238596;0.6788449504626216;-1.0999940555004815;1.3063223150186984
35.490854;0.5264948424273646;0.38381717119897235;0.7183407431306058;0.5625223462918031;1.0729961192170065;0.5495967355155719;9.980593685247582;0.8527893699035436;0.015625956181072435;0.015647701969947053;0.6788093298056843;-1.0999940590799655;1.306066958578007
35.500854;0.5264434481004349;0.3839519547173779;0.718365762821455;0.5625176253686159;1.0726920362218277;0.5496480178040122;9.975695552328146;0.8529197706985169;0.015626401107428436;0.01564507811244996;0.6787781760021435;-1.0999940634286611;1.305809360020074
35.510854;0.5263849170768682;0.384087322977868;0.7183961467207274;0.5625154733331396;1.0723872877201914;0.54969938212644;9.97074246508939;0.8530572272061254;0.015626783425483855;0.015642380101647608;0.6787513650683058;-1.09999406853602;1.3055501078182923
35.520854;0.5263191714799513;0.38422327661011274;0.7184314818584505;0.5625160289051383;1.0720816167441674;0.549750762556146;9.96574289292312;0.8532017085138196;0.015627096961392778;0.015639612075004635;0.6787287258844544;-1.0999940743708356;1.3052900343541973
35.530854;0.5262462234472188;0.3843597236660768;0.7184711526519505;0.5625192631874893;1.0717748810002943;0.5498021002424598;9.960704825470474;0.8533531117984441;0.015627337489724266;0.015636777504085472;0.6787099781951719;-1.0999940808959778;1.3050303721803127
35.540854;0.5261661592692822;0.3844965253613935;0.7185144797531301;0.562524951296802;1.0714669764959468;0.5498533887857873;9.955635529497554;0.85351132667955;0.015627502945722002;0.015633877494629803;0.6786947847901192;-1.0999940880691195;1.3047727290797357
35.550854;0.5260790958154683;0.3846335652616907;0.7185608280487985;0.5625326467938887;1.07115778836845;0.549904624819408;9.950541261377785;0.8536762574052803;0.01562759322621551;0.015630910756924746;0.6786828745588327;-1.0999940958368366;1.3045189250791722
35.560854;0.5259851643803736;0.38477078219221494;0.7186096539661049;0.5625417412029343;1.0708472339332107;0.5499557553429854;9.945428526729623;0.853847793321407;0.015627608763086775;0.01562787487213507;0.6786740856796258;-1.0999941041597434;1.304270773680027
35.570854;0.5258844935330913;0.3849081383822033;0.7186605028330371;0.5625515235806122;1.070535333252628;0.5500066954989943;9.940306187543207;0.8540257990692754;0.01562754837145478;0.01562476826831464;0.6786683007747204;-1.0999941130510216;1.3040298711233387
35.580854;0.5257771762387056;0.3850456074038554;0.7187129364285436;0.5625611992790024;1.0702222141626219;0.5500573576687866;9.935186669926525;0.8542101273797197;0.0156274087869967;0.015621592275932314;0.6786653663373647;-1.0999941225716727;1.3037974706811917
35.590854;0.5256632277606431;0.3851832151515931;0.71876645507719;0.5625699799414005;1.0699081099492926;0.5501076573361378;9.930085488785616;0.8544006077898239;0.015627186860240234;0.015618351050772233;0.678665006447193;-1.0999941327993978;1.3035744758274466
35.600854;0.5255425478197662;0.38532103755243813;0.7188205209828846;0.5625772269387259;1.0695933295504054;0.5501575024460966;9.925019952222804;0.8545970169602229;0.015626881386272842;0.015615049759365455;0.6786667305302684;-1.0999941438231065;1.303361528297574
35.610854;0.5254149341863189;0.3854591494651392;0.7188746521464575;0.5625824926587331;1.069278148771417;0.5502067828990157;9.920008779498447;0.8547990519890085;0.01562649304017314;0.015611694238213875;0.6786698506710203;-1.0999941557513198;1.3031591379732017
35.620854;0.5252801535454908;0.3855976137612842;0.7189285033674769;0.5625854582845963;1.0689627393290166;0.550255377033776;9.915072293627356;0.855006307735375;0.01562602442785622;0.015608292231708844;0.6786736269443155;-1.0999941686966115;1.302967726159797
35.630854;0.5251379898309798;0.3857364876645144;0.7189818849386285;0.5625858890295022;1.0686471932688761;0.5503031502825841;9.91023130888749;0.8552182548430903;0.01562548068550638;0.015604853201274579;0.6786773627116783;-1.099994182749272;1.3027875387996946
35.640854;0.5249882490849929;0.385875779139574;0.7190347267327118;0.5625836293429621;1.0683315383132252;0.5503499661776987;9.905504993251409;0.855434246427826;0.015624869887820244;0.015601386954563519;0.678680403602043;-1.0999941979896966;1.3026185871334217
35.650854;0.5248308038238639;0.38601540740313434;0.7190870523174893;0.5625785999449477;1.068015716607729;0.5503957083459213;9.90090955334793;0.8556535823188715;0.015624203212281135;0.01559790407378417;0.6786821873195541;-1.0999942145322692;1.302460694669737
35.660854;0.5246656621408254;0.38615522969821;0.7191389355156679;0.5625708106681985;1.06769962321469;0.5504402357444091;9.896458518247567;0.8558755464652723;0.015623494312542252;0.01559441718315564;0.6786823429721047;-1.099994232537772;1.3023135781338844
35.670854;0.5244929596808978;0.38629508058785955;0.7191904097735309;0.5625603771952159;1.0673831620651044;0.5504833414549004;9.89216366893446;0.8560993548631413;0.01562275845998159;0.015590940292184843;0.6786806922311874;-1.0999942521802615;1.3021769045970473
35.680854;0.5243128965934875;0.3864347641816946;0.7192414221808753;0.5625474771070099;1.0670662577181351;0.5505248109702616;9.888035102865231;0.8563241201000464;0.015622011774401942;0.015587487343815386;0.6786771446735446;-1.0999942736002593;1.302050307322205
35.690854;0.5241257101568471;0.3865740262682593;0.7192918575512903;0.5625322663742844;1.0667489318508894;0.5505644762295913;9.884081044225438;0.8565488903007925;0.015621269463715958;0.015584071409379934;0.6786716487232579;-1.0999942968652006;1.3019333963848958
35.700854;0.5239317070962635;0.3867125685473789;0.7193415661122168;0.5625148561136029;1.0664314396267496;0.5506021882346399;9.880309225189233;0.8567726694092233;0.01562054450701963;0.015580704343969486;0.6786642634865185;-1.0999943219738226;1.3018258466237844
35.710854;0.5237313310603097;0.38685011410653913;0.7193903758019774;0.5624953462558386;1.0661143219711928;0.5506377844766435;9.876728377999441;0.8569944043023126;0.01561984843335503;0.01557739781416262;0.6786552082877693;-1.0999943489203172;1.301727515119123
35.720854;0.5235251554130037;0.38698648272113817;0.7194381155654254;0.5624738379047197;1.0657983419960861;0.5506711150913064;9.873347104705502;0.8572130290596904;0.01561919168213973;0.015574165440427034;0.6786448120658902;-1.0999943777612664;1.3016384384467863
35.730854;0.5233137401403594;0.38712163316018383;0.7194846973549684;0.5624504317454361;1.0654843815060253;0.5507020988601108;9.870171397720036;0.8574275211775836;0.015618581720677505;0.015571023719971069;0.6786334511355865;-1.0999944086419615;1.3015587121850376
35.740854;0.5230975357900249;0.38725562504339917;0.71953020375957;0.5624252376301009;1.0651733608885952;0.5507307564346091;9.867203907721647;0.8576368531894165;0.015618021444149553;0.015567990551302703;0.6786214918046014;-1.0999944417680925;1.3014883126330135
35.750854;0.5228769586490283;0.38738851426822485;0.7195748094091898;0.562398369910796;1.0648662148989574;0.5507571934906381;9.864444970901577;0.8578399165081838;0.015617510244442237;0.015565082476435494;0.6786092104071619;-1.099994477323565;1.3014269378765662
35.760854;0.5226524858303943;0.38752028564530594;0.7196186283681157;0.5623699499634156;1.0645639429546514;0.5507815452031483;9.86189299251337;0.8580355601469295;0.01561704687735054;0.015562312364465135;0.6785967655465525;-1.0999945154125688;1.3013740369303133
35.770854;0.522424649665255;0.3876508779686019;0.7196617604856234;0.5623401161040567;1.064267697210479;0.5508039358978961;9.859544034502951;0.8582227136265695;0.015616631302116532;0.01555968897974578;0.678584277754993;-1.0999945560869224;1.3013289731217816
35.780854;0.5221940155841682;0.387780249704045;0.7197044284071419;0.5623089656918799;1.0639788290645074;0.5508244657560919;9.857392505186173;0.858400470886271;0.015616264054941117;0.015557218719842877;0.6785719387694912;-1.0999945993984832;1.301291061593594
35.790854;0.5219612266812803;0.387908402208915;0.7197469348365612;0.5622764898258743;1.0636988473285969;0.5508431839204349;9.855432660510148;0.8585680828448946;0.01561594516172377;0.01555490744847013;0.678560014807433;-1.0999946454051208;1.3012595005376821
35.800854;0.5217270176196392;0.3880353797479923;0.7197895582685584;0.5622420141540602;1.0634282658723193;0.550860063022547;9.853659383999988;0.8587249330946617;0.01561567418996538;0.015552760703342952;0.6785487490115515;-1.0999946941562337;1.3012334701678099
35.810854;0.5214921117006186;0.3881610336951628;0.7198320120920592;0.5622071149742885;1.0631722134659733;0.5508750165962402;9.852068003242554;0.8588705468867458;0.015615450044801521;0.015550782387477823;0.6785383033915536;-1.099994745699769;1.3012124066569382
35.820854;0.5212571308752323;0.3882855195976444;0.7198743180429699;0.5621692027381793;1.062928306265171;0.5508879366248196;9.850653761190383;0.859004556666066;0.01561527039218866;0.015548973626442492;0.6785287857730191;-1.0999948000792865;1.3011961502338245
35.830854;0.5210226482588891;0.38840869611959383;0.7199157321117359;0.5621302644954276;1.0627031798048163;0.5508986991897307;9.849411593616434;0.8591266212727316;0.015615132194463456;0.015547334214758408;0.6785203021712837;-1.0999948572998985;1.301184867620322
35.840854;0.5207892977909698;0.3885312861890636;0.7199571688512721;0.5620882441419408;1.0624958040790788;0.5509071308293522;9.848335951446504;0.8592364019246242;0.015615032169403674;0.015545865184217399;0.6785130033316533;-1.099994917305957;1.3011789190296277
35.850854;0.5205577947533662;0.38865088702165795;0.7199937309474375;0.5620431916469303;1.0623090869280754;0.5509130006799132;9.847420094083418;0.8593336304864218;0.015614965611847323;0.015544568396518571;0.6785071142394966;-1.0999949800050617;1.3011787414236626
35.860854;0.520328879429561;0.3887714585556813;0.7200328290613688;0.5619950242049755;1.0621454166833035;0.5509160705111218;9.846655828791427;0.8594182072947836;0.01561492582484773;0.015543443470377425;0.6785029209569087;-1.0999950453120724;1.3011847326752237
35.870854;0.5201032653698194;0.3888888017026357;0.7200664517618998;0.5619425411285415;1.0620045023615838;0.5509161219841254;9.846034739213927;0.8594902208837286;0.015614906286354712;0.01554248561318658;0.6785007311166544;-1.0999951131742967;1.3011972529532407
35.880854;0.5198815914308865;0.38900486355985237;0.7200984136220815;0.5618880682905071;1.0618921214421047;0.5509129174853419;9.845549149425349;0.8595498417273963;0.015614903060534126;0.01554168484915297;0.67850085247247;-1.0999951835832695;1.3012167369933907
35.890854;0.5196643958265451;0.3891197830776517;0.7201291692083586;0.5618270206700172;1.061800412374611;0.5509061736726616;9.845191377741486;0.8595971902454329;0.015614914803394993;0.01554102640324995;0.6785035970871478;-1.0999952565759514;1.3012436905257323
35.900854;0.5194521461559479;0.3892306233698076;0.7201534327811157;0.5617658293226914;1.0617423884434296;0.5508955828506188;9.844953424282687;0.8596323131757541;0.015614941803331069;0.01554049416252133;0.6785092937564152;-1.0999953322172273;1.3012786321952867
35.910854;0.5192452981087315;0.3893423940673072;0.720181164761163;0.5616986557685856;1.0617076053874446;0.5508807925501787;9.8448284318954;0.8596552612671128;0.015614986074381249;0.015540075180984842;0.6785183085938205;-1.0999954105740875;1.301322173162448
35.920854;0.5190443606609765;0.38944778162988936;0.7201987582991072;0.5616298317513614;1.061704834082964;0.5508613346523051;9.844811942119705;0.8596661735071315;0.01561505182566486;0.015539760753001777;0.6785311113921856;-1.0999954916836145;1.3013750827297015
35.930854;0.5188499467234505;0.38955573833215845;0.7202234392477407;0.561557856743426;1.061731401136931;0.5508366024647336;9.844901565431213;0.8596653033727705;0.015615144845217704;0.015539544851763152;0.6785483396825227;-1.099995575527327;1.3014381910359991
35.940854;0.5186627797720689;0.3896571368040423;0.7202376882149845;0.5614817299244748;1.0617852469264295;0.5508059109880306;9.845096244399386;0.8596530075871454;0.015615270730257414;0.015539422957567441;0.6785707572654863;-1.0999956620381643;1.3015122797858998
35.950854;0.5184836470259095;0.38976045264270737;0.7202574488119206;0.561407603281709;1.0618776032329185;0.5507686166871728;9.845396086498994;0.8596297785060051;0.015615433129266153;0.015539391269236714;0.6785991685935263;-1.0999957511334773;1.3015980985177613
35.960854;0.5183133125305303;0.38986018454124816;0.7202720909081575;0.5613243183921849;1.0619863497012398;0.5507241876784041;9.845802253636084;0.8595962838526393;0.015615633586785315;0.015539445731784271;0.6786343570082846;-1.0999958427343886;1.3016963863038582
35.970854;0.5181524491439007;0.38995697705624704;0.7202829040422153;0.5612480275074879;1.0621412926354876;0.5506721540788351;9.846316296327696;0.8595533088640732;0.015615873407174902;0.015539582030011382;0.6786770126915593;-1.0999959367493566;1.3018078092194938
35.980854;0.5180016356336269;0.39005731924652914;0.7203024597383998;0.5611614365552625;1.0623083269137519;0.5506120808930675;9.846938643540973;0.8595016389046005;0.015616155944897465;0.015539796614420552;0.6787276727107927;-1.099996033060921;1.3019329256862093
35.990854;0.5178613571310239;0.3901465464782381;0.7203029679185587;0.5610813488323242;1.0625182106807407;0.5505436361146191;9.847667555237324;0.8594419837292241;0.015616487105901179;0.015540086943953792;0.6787866889826037;-1.0999961315493239;1.3020721994597675
36.000854;0.5177319723230017;0.3902418357473811;0.7203172972780973;0.5609958666219016;1.0627467290020738;0.5504666326266627;9.848500224744964;0.8593749444919416;0.01561687318528904;0.015540449815253737;0.6788542249759614;-1.099996232111555;1.302225916104043
36.010854;0.5176137295111644;0.3903310126541844;0.7203222032005776;0.5609119238336494;1.0630055366197455;0.5503810112184087;9.849434540877597;0.8593010009154307;0.015617317622287538;0.015540878795302393;0.6789303164938555;-1.0999963346518673;1.3023939065276482
36.020854;0.5175068192091242;0.3904241554317048;0.7203367606493967;0.5608280557027563;1.063290302753307;0.550286816629741;9.850469467515042;0.8592205710449382;0.015617819848936385;0.01554136352567732;0.6790149519113513;-1.0999964390829151;1.3025752731289395
36.030854;0.5174113705657434;0.3905081987705261;0.7203357434729113;0.5607405353916972;1.0635923026956706;0.5501841638075856;9.85160459409125;0.8591341219249847;0.015618377384501763;0.01554189254548181;0.6791080592664538;-1.0999965453365923;1.3027684842710499
36.040854;0.5173274177432761;0.390596519382451;0.7203442955347209;0.560659813865487;1.063929634483972;0.5500732084555662;9.852839574813;0.8590422036196526;0.015618988745909373;0.015542458021565227;0.6792094245316869;-1.0999966533603889;1.3029717619667116
36.050854;0.5172548908996497;0.39067986959709794;0.720344415464002;0.5605696205971162;1.0642692433613197;0.5499531380142453;9.854173372717245;0.8589453994146402;0.015619654820346805;0.01554305879684781;0.6793187116530941;-1.0999967631285354;1.3031834052230806
36.060854;0.5171936261582144;0.3907609003459762;0.7203408697409376;0.5604906895882609;1.064648748563975;0.5498271636711338;9.855603713586376;0.8588443175174147;0.015620377922928997;0.015543700141420003;0.6794355671960042;-1.0999968746681539;1.3034019754731172
36.070854;0.5171433792532398;0.39084646026302344;0.7203464919739772;0.560400784564485;1.0650239955254415;0.5496915223730631;9.857127139719326;0.8587396400412107;0.015621159154679955;0.015544391898399625;0.6795596296315756;-1.099996988045736;1.3036262963393206
36.080854;0.5171038352963231;0.3909186719803878;0.7203269694448661;0.5603208567113366;1.0654332848028596;0.54955048995238;9.858739347174176;0.8586321061212614;0.015621996453133594;0.0155451463296892;0.6796904552513319;-1.0999971033096936;1.303855259466359
36.090854;0.5170747080739251;0.39100502773253815;0.7203344865142788;0.5602363556450785;1.0658469346864359;0.549401353795664;9.860435319165129;0.8585223841775741;0.01562288462650064;0.015545976135144574;0.6798274684328606;-1.09999722044315;1.304087680427757
36.100854;0.5170554507956323;0.39107194186762245;0.7203051886613943;0.5601506385684539;1.066269942690911;0.5492443370130442;9.86220941823555;0.8584109377275185;0.01562381653918586;0.015546893889564843;0.6799699439241624;-1.0999973393783242;1.3043222815667272
36.110854;0.5170460200383471;0.39115167627133746;0.7203003594464621;0.5600695445296205;1.066711131791183;0.5490825594119754;9.864055963839757;0.8582980039026371;0.015624783995135444;0.015547912695509295;0.6801169823217661;-1.099997460051036;1.3045576630733946
36.120854;0.5170461142675701;0.39122170681245694;0.7202771776274817;0.5599868287596532;1.0671568321484473;0.5489120722300684;9.865970270658933;0.8581836439151955;0.015625777339831934;0.015549045741954108;0.6802675054452587;-1.0999975824228418;1.3047923173266198
36.130854;0.5170554525030255;0.3912965124351063;0.720263290693006;0.5599131495696408;1.0676255128917722;0.5487369101207116;9.867949919838056;0.8580677243067182;0.015626784749088064;0.015550303912083608;0.6804203511743743;-1.099997706486343;1.3050248462762346
36.140854;0.5170736925936821;0.3913653123935656;0.7202381846001626;0.5598292685307187;1.0680787625269812;0.5485531423541993;9.869995918952995;0.8579498528098966;0.015627792155934395;0.015551693696817106;0.6805744020072287;-1.099997832283835;1.3052541616373874
36.150854;0.5171004523742497;0.3914315412947434;0.7202085912816951;0.5597619348482478;1.0685660698254544;0.548364927776512;9.872112627826505;0.8578294382644178;0.015628783141391496;0.01555321726788555;0.6807286018499735;-1.0999979598902052;1.305479349134458
36.160854;0.5171352861445387;0.3915032523484128;0.7201902144602729;0.5596810973804445;1.0690285562334654;0.5481685422161204;9.874306019478894;0.8577059098226099;0.015629739548410883;0.015554873468336413;0.6808818925801342;-1.0999980893751549;1.3056994896100438
36.170854;0.5171776817661422;0.391558992348724;0.7201426229771568;0.5596171585882199;1.069522581972139;0.5479683660194528;9.876581856190455;0.857578899198851;0.015630643973790454;0.015556658736443489;0.681033210095207;-1.099998220807624;1.3059137754852956
36.180854;0.5172272198208946;0.39163376154142876;0.720133200380743;0.5595476598267396;1.070003481702541;0.5477618473282385;9.878945287264065;0.8574481960167987;0.015631482149223924;0.015558569295398306;0.6811815716468097;-1.0999983542810932;1.306121637047004
36.190854;0.5172833035584228;0.39169023451411233;0.7200920028016855;0.5594851711986283;1.0704941432477728;0.547550459813184;9.881401208723728;0.8573135788714479;0.01563224312033916;0.015560603589268513;0.6813261953641555;-1.0999984899115118;1.3063226455466104
36.200854;0.5173459462841332;0.3917519767853234;0.7200647613957041;0.55942637125465;1.0709863890253826;0.5473346624404051;9.88395385586406;0.8571747478588568;0.015632918432732745;0.01556276152074055;0.6814665841318976;-1.0999986278074287;1.3065163343954973
36.210854;0.5174146340634709;0.39180317106313606;0.7200228763143779;0.5593655680055765;1.0714690152645228;0.5471148706863467;9.886606154598196;0.8570313696197635;0.015633501669646166;0.015565041687465274;0.6816025065217225;-1.099998768045005;1.3067020660819877
36.220854;0.5174893392721942;0.3918611284844581;0.7200001143345703;0.5593195075985377;1.0719727445451175;0.5468914619845238;9.889360510933725;0.8568831288648013;0.015633987334127006;0.01556744125862118;0.6817339016223458;-1.099998910666615;1.306879027292686
36.230854;0.5175687498764778;0.39191018029339575;0.7199689204218979;0.5592612949472231;1.072447603713623;0.5466638108266388;9.892220299617382;0.8567297417789644;0.01563436895177725;0.01556995791358009;0.6818608139080071;-1.0999990556771284;1.307046312660162
