time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.240854;0.5176566750092154;0.391958528589455;0.7199401121596227;0.5592292323264537;1.0729575650146301;0.5464362995282747;9.895189893175862;0.8565709411180137;0.01563463869132531;0.015572589016983671;0.6819833842897399;-1.0999992030294468;1.3072029501115374
36.250854;0.5177461091893043;0.3920086832744754;0.7199286583712027;0.559177293256803;1.0734282785211604;0.5462022739361376;9.89827307312223;0.8564065066158044;0.01563478926026398;0.015575328042602345;0.6821018287002636;-1.099999352630893;1.3073479272520185
36.260854;0.5178436842304754;0.39204181879500377;0.71988987985621;0.5591476379886898;1.073925875686054;0.54596901621717;9.901471604981705;0.8562363663361894;0.01563481543188161;0.015578162857027162;0.6822163621955536;-1.0999995043693584;1.3074803017142973
36.270854;0.5179457012865761;0.39208562887348936;0.719882096570015;0.5591115825720849;1.074402418455822;0.5457327769773923;9.904785149051449;0.8560606350382902;0.015634712948282285;0.015581077897753584;0.6823271058288202;-1.0999996581282865;1.3075992239104497
36.280854;0.5180525768900264;0.39212385404816297;0.7198738754492623;0.5590836642654672;1.0748835190542345;0.5454948034924645;9.908211756865978;0.8558795306203765;0.015634476001888047;0.015584058709239335;0.6824340359983372;-1.0999998137731741;1.307703821705546
36.290854;0.5181639066439682;0.39215710159908085;0.7198668490953765;0.5590568218965877;1.075354762613534;0.5452553554568693;9.911747949173488;0.8556932896633904;0.015634097031566256;0.015587095324620529;0.6825369988936507;-1.0999999711206827;1.3077931345030933
36.300854;0.5182790554871788;0.3921841714834349;0.7198592596346598;0.5590381631858904;1.0758287976980851;0.5450147358802152;9.91538923127632;0.8555021280263574;0.015633569510517465;0.015590181858248103;0.6826357655908821;-1.1000001299252415;1.3078661178217745
36.310854;0.5183973214120895;0.39221139600249405;0.7198636359591267;0.5590194865087609;1.0762890896192276;0.5447733200276311;9.919131865110883;0.8553062234735405;0.01563288967404275;0.015593313706389476;0.6827301057788999;-1.1000002898823014;1.3079216768015633
36.320854;0.5185180727406036;0.3922299949814126;0.7198635866568386;0.5590082682730151;1.0767492571480892;0.5445315603180145;9.922974028335064;0.8551057408525823;0.0156320558794328;0.015596485267634592;0.6828198452974106;-1.1000004506237135;1.3079587832362722
36.330854;0.5186408336185002;0.39225124963438823;0.7198809840689289;0.5590010139308635;1.0772022252591866;0.5442899371128556;9.926915053331355;0.8549008829060845;0.015631067646804837;0.015599690107952483;0.6829048660837035;-1.1000006117235355;1.3079765871489442
36.340854;0.5187652711474703;0.3922619039938068;0.7198909129821719;0.5589941832141203;1.0776408896570377;0.5440488781342709;9.930954601765722;0.8546919124278531;0.01562992504830125;0.015602922819573697;0.6829851255855794;-1.1000007727368655;1.3079744069660517
36.350854;0.5188911235019857;0.3922745636433304;0.7199177793658209;0.5589977941887768;1.0780839983975194;0.5438087333783863;9.935092883757232;0.8544791055664273;0.015628628374410137;0.015606179153325381;0.6830607369025151;-1.1000009332556104;1.3079516363457473
36.360854;0.5190181410128699;0.3922798351173264;0.7199439889559047;0.558994633447391;1.0784983696566006;0.5435688339094996;9.93933057420207;0.8542626744570433;0.015627177977043362;0.015609454051896888;0.6831319660508938;-1.1000010929358437;1.3079076622823693
36.370854;0.5191460988130218;0.3922800356317781;0.7199743395149877;0.5590074795303676;1.078927210411654;0.543332580734732;9.943667479749958;0.854042731372092;0.015625574857549715;0.015612741131476933;0.683199125807893;-1.1000012514707662;1.3078419121761469
36.380854;0.5192748439575403;0.3922821336482254;0.7200226433096492;0.5590098314908467;1.0793198755873283;0.5430964927210638;9.948100758311167;0.853819289940027;0.015623822028277126;0.015616034599324735;0.6832625198825197;-1.1000014085437402;1.3077540458295374
36.390854;0.5194042794521367;0.39226771710721403;0.7200543885693449;0.5590271274103493;1.0797249767682915;0.5428651749470227;9.95262462827918;0.8535922977851771;0.015621924337651206;0.015619330976512262;0.6833224565697198;-1.1000015638021154;1.3076441680253108
36.400854;0.5195343843532844;0.392264996151533;0.7201237998906176;0.5590400700312277;1.080105696317281;0.5426362493244503;9.957231828189885;0.8533616999845693;0.015619886879658809;0.015622629152998344;0.683379233163833;-1.1000017168671852;1.3075129087389907
36.410854;0.5196648438051455;0.3922438523984566;0.7201739427757731;0.5590585489156416;1.0804814752778646;0.5424113436606814;9.9619145278604;0.8531275305504005;0.015617715044836045;0.015625929579346068;0.6834330940073281;-1.1000018673787921;1.3073612318791856
36.420854;0.519795778441256;0.39222478499342195;0.7202436489598112;0.5590798209917172;1.0808466465107067;0.5421911558000314;9.966664128867176;0.8528900325536246;0.01561541597247678;0.01562923399088751;0.6834842210708708;-1.1000020150269065;1.3071901660053262
36.430854;0.5199270625694706;0.39219242456424175;0.7203036636440362;0.5591015741461867;1.081196727121301;0.5419764913973519;9.97147132724675;0.8526496859989751;0.015612998956759548;0.015632545629282714;0.683532701066005;-1.1000021595274354;1.3070008018573123
36.440854;0.520058714692621;0.39216276377515397;0.7203845486479534;0.5591345887678396;1.0815519175717745;0.5417681974647853;9.976326800831618;0.8524070804268048;0.015610474417136245;0.015635868616379577;0.6835784707042166;-1.1000023005880135;1.306794390140736
36.450854;0.5201908036851673;0.3921224230507431;0.7204609194934675;0.559159514262791;1.0818749278280866;0.5415660652570825;9.9812222625027;0.8521627776222825;0.015607852634245778;0.015639206190660237;0.6836213807319251;-1.1000024379223414;1.306572291514404
36.460854;0.5203234131122687;0.3920768381909382;0.720543230623248;0.5592045170697714;1.0822190844535204;0.5413747999164609;9.98615138370152;0.8519172645973874;0.015605143304671571;0.015642558577502966;0.683661331114619;-1.1000025712937267;1.3063359018402048
36.470854;0.5204567291088411;0.3920308007778171;0.7206404005696613;0.5592373539007918;1.0825222172536717;0.5411880266311158;9.99110989985116;0.8516709676306166;0.01560235571964633;0.015645922233537096;0.6836982913465544;-1.1000027005346678;1.3060866293072932
36.480854;0.5205906278409251;0.391966748113756;0.720718954425402;0.5592886880702357;1.0828429763431835;0.5410132951776154;9.996094493296306;0.8514242629076573;0.01559949865114722;0.015649291078806284;0.6837322040734126;-1.1000028255186285;1.3058259163688586
36.490854;0.5207257320449117;0.391908556410587;0.7208232983296551;0.5593377491104545;1.0831406465768108;0.5408470852856435;10.001101116124287;0.8511774607932561;0.015596579710617588;0.01565265799772266;0.6837628991707874;-1.1000029461180414;1.3055552962908628
36.500854;0.5208619724035694;0.39183788825928395;0.7209182442693615;0.5593956157440771;1.0834369266062291;0.5406908024553838;10.006124226027342;0.8509308021455118;0.015593604828692006;0.015656016060177858;0.6837900985409572;-1.100003062195428;1.3052763935839429
36.510854;0.5209996567083183;0.39177175704611716;0.7210355974162129;0.5594585564684543;1.0837245145174992;0.5405447722682724;10.011157312673914;0.8506844697873934;0.015590578294708089;0.01565935990603807;0.6838135066284916;-1.100003173613167;1.3049908073181549
36.520854;0.5211390149538828;0.39169053828808276;0.7211373073630922;0.5595263019689474;1.0840027431605874;0.5404092396153837;10.016193981746012;0.8504386173641602;0.015587502893117614;0.015662686868402255;0.6838329051087767;-1.100003280235919;1.304699895906643
36.530854;0.5212802196156443;0.391608964159737;0.7212506749619068;0.5596004641466344;1.0842745248342716;0.5402843701470487;10.021228717898445;0.8501934077729338;0.015584379683092795;0.015665996625862905;0.6838481788460059;-1.100003381939588;1.3044046884313893
36.540854;0.5214233349331033;0.3915188996571635;0.7213591606906409;0.5596763121504321;1.084530900764603;0.5401702677273599;10.026256506022323;0.8499489999415777;0.015581208016439224;0.015669288809153525;0.6838593059920248;-1.1000034786305801;1.3041060739180717
36.550854;0.5215683280004287;0.39142752031753936;0.7214752589808616;0.5597641437130522;1.08479193815232;0.5400669888700141;10.031271756366076;0.8497055203496272;0.015577986756477438;0.0156725613065884;0.6838663414129766;-1.100003570260802;1.3038049954542796
36.560854;0.5217151326828372;0.39133162093007834;0.7215915211452147;0.5598488925092763;1.0850296280287253;0.5399745202710884;10.036267774277444;0.8494630626902956;0.01557471590001858;0.015675811619859176;0.6838693606069893;-1.1000036568352938;1.3035024918098608
36.570854;0.5218636761160867;0.3912292039525103;0.7217027672957311;0.5599482133180939;1.0852786207787586;0.5398927741618345;10.041236570380368;0.8492216830578007;0.015571396819511663;0.015679038049496538;0.6838684137951878;-1.1000037384103767;1.3031996361220284
36.580854;0.5220138311398449;0.3911314826611502;0.7218290592249171;0.560042744587162;1.085503002639235;0.5398216122307055;10.046168761126152;0.8489814586496865;0.015568031575459424;0.01568223780841164;0.6838635660564203;-1.1000038150656288;1.3028973205155314
36.590854;0.5221653581858829;0.39101916208832505;0.7219322815074677;0.5601483240883758;1.0857338651288528;0.5397607943672517;10.051054220901621;0.8487425871782268;0.015564622984682754;0.015685405006476503;0.6838549681718994;-1.1000038868618949;1.302596121469805
36.600854;0.5223179920658628;0.39091980443894125;0.7220636770779916;0.5602570233295856;1.0859566397834872;0.5397099069772598;10.055882933303494;0.8485053349754782;0.015561174254184375;0.01568853114844051;0.6838428643842761;-1.100003953834533;1.3022965122116956
36.610854;0.5224711560219746;0.3908038646639672;0.722166066817013;0.5603632874403751;1.0861617959173935;0.5396674121418296;10.060645075171571;0.8482698889114164;0.015557686278697054;0.01569160728368063;0.6838275690781231;-1.1000040160187745;1.3019991013224441
36.620854;0.5226246910510801;0.3906982112109674;0.7222894942134164;0.5604803180365442;1.0863746227593212;0.5396357543228124;10.065330612614895;0.8480363439683377;0.015554155682020326;0.015694626183467016;0.683809479118807;-1.1000040734616285;1.3017045855439977
36.630854;0.5227780896895475;0.39058619068584904;0.7224015424622653;0.5605972824223364;1.0865750919170307;0.5396104182633495;10.069929614368743;0.8478048031989077;0.015550576222001964;0.015697582300104835;0.6837890867020667;-1.10000412620559;1.3014136389283428
36.640854;0.5229308360627998;0.3904771926481362;0.7225194631136742;0.560725364517005;1.0867851940526696;0.5395949433436577;10.074433445022294;0.847575433549468;0.015546940594843971;0.015700469773314428;0.6837669630053047;-1.1000041742604298;1.3011269316917036
36.650854;0.5230823679858626;0.39036637031102184;0.7226333544021486;0.5608460307045898;1.0869705841012856;0.5395849100993039;10.078835087156708;0.8473484629359599;0.015543241897519053;0.015703281886188233;0.6837437226345444;-1.1000042175909213;1.3008451910216303
36.660854;0.523232155798286;0.39025166734798933;0.7227386710894451;0.5609828876968178;1.0871776016938144;0.5395839316905301;10.08312885812411;0.8471241464866308;0.015539476442256277;0.01570601210294625;0.683719953554919;-1.1000042561308374;1.3005692270289781
36.670854;0.5233798702337753;0.3901463532799315;0.7228600679559374;0.5611112541003032;1.0873603907587162;0.5395886604220124;10.087311147537031;0.8469027033405543;0.015535645656245172;0.01570865404664674;0.6836961499772017;-1.1000042898073592;1.3002998696438755
36.680854;0.5235250286906138;0.3900269897451794;0.722952633331551;0.5612505145387526;1.0875577999608181;0.5395997784032285;10.091380946360358;0.8466842396529469;0.015531754772944514;0.015711201006576223;0.6836726956935534;-1.1000043185570387;1.300037855669112
36.690854;0.5236676799840881;0.3899266936121315;0.7230787671161518;0.5613911296186395;1.0877524466584958;0.5396169978810151;10.095339082951503;0.8464687025051659;0.015527810000901835;0.015713646511900683;0.6836498540635969;-1.1000043423330548;1.2997838436101514
36.700854;0.5238072626895228;0.38980712525819206;0.7231654560054914;0.561527843706516;1.0879359622976321;0.5396390785938772;10.099187522539545;0.846255948595579;0.015523816967865778;0.015715984641314667;0.6836277603835109;-1.1000043611118964;1.299538521885337
36.710854;0.523943717496213;0.3897029172537464;0.7232783621200999;0.5616750559284622;1.0881359036120006;0.5396688266276539;10.102929610403763;0.8460458921476326;0.01551978146386059;0.015718209741393454;0.6836064889805356;-1.1000043748993562;1.2993025818145159
36.720854;0.5240767548501973;0.38959194565378524;0.7233754834973408;0.5618203598557012;1.0883289125973887;0.5397020857263201;10.106570209811654;0.8458385712471286;0.015515711185962915;0.015720317259718366;0.683586164922467;-1.1000043837207836;1.2990765525276307
36.730854;0.5242061697639919;0.3894859016124795;0.7234794748448826;0.5619779440919049;1.0885421342725592;0.5397427528759314;10.11011468800386;0.8456340806317986;0.015511616301144405;0.015722305875932457;0.6835669887397047;-1.1000043875726189;1.298860742544553
36.740854;0.5243316708924635;0.3893787860978214;0.7235793699579844;0.562123311975506;1.0887288965723554;0.5397867960331137;10.113567917369933;0.8454324724209312;0.015507508724897397;0.015724178581371765;0.6835491653338244;-1.1000043863613527;1.2986553714474016
36.750854;0.5244528777535188;0.3892659184094079;0.7236667555946467;0.562287537217556;1.0889485273515427;0.5398382201846877;10.116934690383049;0.8452337243365136;0.015503402295845865;0.015725940090671575;0.6835328790038385;-1.100004379895889;1.298460686372188
36.760854;0.5245695028395844;0.3891649211926875;0.7237757592763004;0.5624381933162157;1.089139040760774;0.5398930100966246;10.120219956779112;0.8450377605980665;0.015499313868630477;0.01572759180098058;0.6835183527861247;-1.100004367946401;1.2982769880085292
36.770854;0.5246809768176266;0.3890473597426448;0.7238532955803538;0.56260054061337;1.0893492208251903;0.5399551011832112;10.123427488084443;0.8448445288089333;0.015495262813648778;0.015729128644495827;0.6835058752192744;-1.1000043503150754;1.2981046245161112
36.780854;0.5247875055843751;0.3889509130691206;0.7239713885612001;0.5627634156120573;1.0895567086553213;0.5400213472606266;10.126559198884761;0.8446541064983389;0.01549126931896207;0.015730540475023536;0.6834957494397683;-1.1000043268785604;1.2979438894505282
36.790854;0.524888209490144;0.3888361193244876;0.7240561346506393;0.5629258961927148;1.0897607805875484;0.5400924985115639;10.129616400919755;0.8444666457835742;0.01548735425093948;0.015731816666802376;0.6834882573679711;-1.1000042976081403;1.2977948683819427
36.800854;0.5249830642169918;0.38872976122152314;0.7241585991920224;0.5630929506039954;1.089970360582949;0.5401682401199469;10.132600989981292;0.8442821670624234;0.015483539699262278;0.01573295051644661;0.6834837056410621;-1.1000042625497575;1.297657417419204
36.810854;0.5250715165797544;0.38861423294336295;0.7242458992040607;0.5632525483716372;1.0901634915584526;0.5402472349958621;10.13551558283834;0.8441004966251342;0.015479847750469585;0.015733941300889155;0.6834824919770331;-1.1000042217599333;1.2975312870309708
36.820854;0.5251536516726323;0.3885064616340213;0.7243502949843044;0.5634274775557642;1.0903836248315693;0.5403331401954907;10.138363250631803;0.8439214402004594;0.015476299228801987;0.015734793502141017;0.6834851022601877;-1.1000041752767276;1.2974161884334188
36.830854;0.5252283836058464;0.3883948005349676;0.7244512853765547;0.5635838319119612;1.0905683814136715;0.540418644382717;10.141146836490245;0.8437449182256692;0.015472914041855336;0.01573551440160798;0.6834920372724569;-1.1000041231497266;1.297311707706305
36.840854;0.5252997694882798;0.38827830392248336;0.7245416942425206;0.5637654716757052;1.0907929850778184;0.5405114712414772;10.143868040765202;0.8435708443299333;0.015469710927987029;0.015736112293562678;0.6835037416210227;-1.1000040654474625;1.297217249402856
36.850854;0.5253619631532331;0.38817342969919083;0.7246612640109651;0.5639235259374219;1.0909757976247154;0.5406033080530215;10.146527234168556;0.8433989568923401;0.015466706414540064;0.015736594702311337;0.6835205683506798;-1.100004002222296;1.2971321681257375
36.860854;0.5254186474928662;0.38804495366924086;0.724737863793741;0.5640971929194779;1.0911831697692442;0.5407007670708404;10.149124548603593;0.8432288630874815;0.015463915201810811;0.015736964901325583;0.6835427487640369;-1.1000039334948617;1.2970559542518545
36.870854;0.5254691563447191;0.38793560868346727;0.7248541199372526;0.5642640763258666;1.091372573699267;0.540799400448053;10.151661599689389;0.843060196496573;0.01546135129204745;0.01573721995300124;0.6835703612893528;-1.1000038592614565;1.296988221040056
36.880854;0.5255130803424238;0.38781975225257287;0.7249618399283438;0.5644351825014245;1.091564800740085;0.5408997041583105;10.154142251943282;0.8428927307825368;0.015459027465769852;0.015737353315312886;0.6836033133531623;-1.1000037794834812;1.2969285332834501
36.890854;0.5255503664678508;0.3877015555590388;0.7250691016948622;0.564602729749974;1.091744618040292;0.5410011486429028;10.15657185222507;0.8427264435033417;0.015456953705019798;0.015737357933558196;0.6836413596347732;-1.1000036940807434;1.2968763447396512
36.900854;0.5255808860080692;0.38757931165872767;0.7251726062520846;0.5647737526435807;1.091925891520242;0.5411032516264304;10.15895560359716;0.8425615166784298;0.015455137670960227;0.015737226484627713;0.6836841791709812;-1.1000036029694902;1.296831025224403
36.910854;0.5256044900385103;0.3874600798569514;0.7252855377168295;0.5649400300640677;1.0920938145005763;0.5412056348697829;10.161296736956858;0.8423982417758574;0.015453586878610934;0.01573695125208444;0.6837314705443387;-1.1000035061283489;1.2967917901159656
36.920854;0.5256209984691073;0.3873336716073167;0.7253881207352647;0.565106691851828;1.0922592360197807;0.5413080363951808;10.16359594520478;0.842236902704185;0.015452309008931782;0.015736525166513842;0.6837829843936641;-1.100003403639808;1.2967576709588609
36.930854;0.5256301841512331;0.38721315250799654;0.725505047520201;0.5652723935983412;1.0924208044729355;0.5414102806605314;10.165852771589279;0.8420777303580278;0.015451310163692795;0.01573594252023904;0.6838384682570243;-1.1000032956815478;1.2967276671715497
36.940854;0.5256317712082622;0.3870851029555779;0.7256106307596488;0.5654304679134374;1.0925671493994014;0.5415122141302283;10.168066871913952;0.841920899806988;0.015450593524671647;0.015735197518603316;0.6838975784003445;-1.1000031824951009;1.2967008835263905
36.950854;0.5256255138579181;0.386961462291062;0.7257276984475212;0.5655949111420956;1.0927263386021897;0.5416136414638498;10.170238023628478;0.8417665448621877;0.015450158731562639;0.015734282039129202;0.6839598414120929;-1.1000030643671084;1.2966765747620845
36.960854;0.5256113146867073;0.38683566039740985;0.7258438116895619;0.5657447324724321;1.092859571115471;0.5417133173502433;10.172366259090394;0.8416147546429031;0.015450000809247712;0.01573318640346843;0.6840247172558953;-1.100002941622236;1.2966541692791902
36.970854;0.5255892540524746;0.386705449829131;0.7259547621754914;0.5659049245146406;1.0930156784210836;0.5418139735424693;10.174452128457927;0.8414654860583569;0.01545010936173221;0.01573190207238456;0.684091676573103;-1.1000028146159924;1.2966332236878282
36.980854;0.5255595916784933;0.38658413469082703;0.7260858911380069;0.5660499282174131;1.09314688200406;0.5419123589981948;10.17649582581772;0.8413185268090204;0.015450469758719084;0.015730422651074712;0.6841601773209874;-1.1000026837293984;1.2966133340960104
36.990854;0.525522326537999;0.38644813885158324;0.7261924846243124;0.5662017308724447;1.0932966117901035;0.5420093087957732;10.178495984862295;0.8411736144790322;0.015451065532524592;0.015728743792697227;0.6842296341214418;-1.100002549352142;1.2965940409138068
37.000854;0.525477874856601;0.386325715813248;0.7263279170517831;0.566344588169056;1.0934351947841687;0.5421047635230525;10.18044949523346;0.8410305297746268;0.015451880380795558;0.01572686363306135;0.6842995006791922;-1.1000024118541474;1.2965747114056674
37.010854;0.5254263937961507;0.3861958179786214;0.7264517241720633;0.5664878337299016;1.0935810867579399;0.542198723715831;10.182351776064506;0.8408890651181941;0.015452899096988968;0.015724783338583254;0.6843693478246844;-1.1000022715812037;1.2965545501729991
37.020854;0.5253682207544965;0.38607511641559616;0.726595306734184;0.5666303986583104;1.09373237116072;0.5422912372495372;10.184197397401547;0.8407489937026166;0.015454105891968937;0.015722507181668812;0.6844388076417908;-1.1000021288568251;1.2965328170810049
37.030854;0.5253038373805667;0.3859457072310476;0.7267242626718757;0.5667641145789849;1.0938732127014625;0.5423814017091361;10.185981452445846;0.8406100872718268;0.015455481196701145;0.015720042694880445;0.6845075306582916;-1.1000019839568187;1.2965090106698378
37.040854;0.5252338376795455;0.3858233881633308;0.7268687099916947;0.5669065832677872;1.0940368288346443;0.5424723475306943;10.18770023760515;0.8404721540386992;0.01545700154353317;0.015717400830157945;0.6845752948425684;-1.1000018371076432;1.2964827902779166
37.050854;0.5251588854310758;0.385699574148186;0.7270123766816442;0.5670320825409483;1.0941741220976438;0.5425602495859415;10.189350351185698;0.840335123533832;0.01545864285745047;0.015714594315488606;0.6846420921957137;-1.1000016885244073;1.2964538080310626
37.060854;0.5250796897701572;0.38557262292164274;0.7271521676614178;0.5671724179821334;1.0943463780050546;0.5426503399529561;10.190927373093656;0.8401991466675549;0.015460382862493459;0.015711634929743465;0.6847080604509036;-1.1000015384270763;1.2964217406083038
37.070854;0.5249970616211607;0.3854586214986305;0.727318538799431;0.5672936857785481;1.0944898411299586;0.542735876969039;10.19242535412245;0.8400646277228775;0.015462201549496934;0.015708533422287466;0.6847734068787573;-1.1000013870456558;1.2963864133725278
37.080854;0.5249115085390741;0.3853273452849359;0.7274539326710555;0.5674231636539574;1.0946583169686672;0.5428241145231687;10.193837509970633;0.8399321763708619;0.01546408167158385;0.01570530183031709;0.6848383902095847;-1.1000012346373902;1.2963477889996897
37.090854;0.5248243463118558;0.38521281522601614;0.727622232799889;0.5675431492532966;1.094818166312914;0.5429112875715353;10.195157590562367;0.8398024987710707;0.015466009156655592;0.01570195461701882;0.6849032698972755;-1.1000010814758898;1.2963059394432523
37.100854;0.5247362288332255;0.3850960940407393;0.7277871162228401;0.5676637105078989;1.0949899329853938;0.5429985704881479;10.196380949556408;0.8396762690971864;0.01546797294605604;0.015698507542543077;0.6849682329377564;-1.1000009278382548;1.296261072399153
37.110854;0.524648109500331;0.38497992500724454;0.7279529737029895;0.5677769524131574;1.0951588161413195;0.5430860378612117;10.197504602231614;0.8395540500197597;0.015469964562539431;0.015694974895435698;0.6850333605117193;-1.1000007740174924;1.2962134322311993
37.120854;0.5245607147741814;0.3848629305258357;0.7281163142237556;0.567889617005403;1.0953377323459221;0.5431737154586571;10.19852631471602;0.8394362354383103;0.015471977469598417;0.015691367291702056;0.6850986381256182;-1.1000006202943624;1.2961631440064696
37.130854;0.5244746097857282;0.38475224108467754;0.7282898079591991;0.5679956739787942;1.0955148961124237;0.5432616806127212;10.199443986437869;0.839322998993494;0.01547400660005938;0.015687692563209135;0.6851639864322173;-1.1000004668729686;1.2961102390167085
37.140854;0.524390280210456;0.38463790578927637;0.7284535205075253;0.5680990154217495;1.0956971414265715;0.5433500655862263;10.200256303269601;0.8392143236411633;0.015476047006732474;0.015683957556056262;0.6852292997743569;-1.1000003138677878;1.296054794612696
37.150854;0.524308214187389;0.38453306357900907;0.7286315798846896;0.5681988148138667;1.0958820662900408;0.5434389699618123;10.200963497239673;0.8391100819686654;0.01547809190115472;0.01568016777443149;0.685294497184626;-1.100000161353648;1.2959969433055727
37.160854;0.5242289291022453;0.3844247724748701;0.7287983804286213;0.5682912430628926;1.0960614351725613;0.5435284200179309;10.201567002820418;0.8390101038294857;0.015480132663166135;0.015676326611952292;0.6853595654729311;-1.1000000094084919;1.2959367665562957
37.170854;0.5241529317467811;0.3843235663404454;0.7289731880422444;0.568386484154189;1.0962536634200466;0.5436183971503261;10.202068363113591;0.8389142275063481;0.015482160223514372;0.015672436418766;0.6854245776743593;-1.0999998581077703;1.2958742866525357
37.180854;0.5240806172796207;0.3842242848905755;0.7291455103637865;0.5684685887922358;1.0964271548304523;0.5437078526329996;10.202467993382616;0.8388223255105217;0.015484166604257702;0.01566850015398236;0.6854896904787211;-1.0999997075085834;1.2958095431824548
37.190854;0.5240121843202139;0.38412493611730564;0.7293111576317405;0.5685580717943629;1.096619788402472;0.5437996767766439;10.202764884383516;0.8387342953262531;0.015486146402342247;0.015664522007174372;0.6855551248742026;-1.0999995576560107;1.2957426239622976
37.200854;0.5239476383744317;0.3840370220546892;0.7294918620846347;0.5686331493961034;1.0967888007484714;0.543890668592336;10.202957379776555;0.8386499778943917;0.015488096222056434;0.015660507479266894;0.6856211856711881;-1.099999408600183;1.2956736695567355
37.210854;0.5238868616319013;0.38393806431699345;0.7296445796701709;0.5687139018555764;1.0969714204979077;0.5439815445581919;10.203043397160636;0.8385690487166692;0.015490012652995992;0.0156564631751904;0.6856883005151566;-1.0999992604169204;1.2956028311714765
37.220854;0.5238297655874036;0.3838594050288913;0.7298289309617244;0.5687889123734189;1.097144729845434;0.5440719739145528;10.203020353920284;0.8384910130952312;0.015491892417800185;0.015652395454378475;0.6857569910380145;-1.0999991132138942;1.2955301741508949
37.230854;0.523775964910598;0.38377108332252097;0.7299881335852636;0.5688592713052667;1.0973103378672466;0.5441616298844109;10.202885995737665;0.8384152833288633;0.01549373465321391;0.015648308732884586;0.6858278251842685;-1.0999989671046577;1.2954557184979756
37.240854;0.5237254474561446;0.3836914496831697;0.7301571441531778;0.5689277279246198;1.0974722692084775;0.5442502368690354;10.202639115729927;0.838341247473811;0.015495541095300259;0.015644205517856724;0.6859013733158459;-1.099998822169853;1.2953796925451446
37.250854;0.5236778209161209;0.3836076749632839;0.7303119505625189;0.5689877332921908;1.0976175965803736;0.5443375726049472;10.202279265455466;0.8382683707074619;0.01549731255593877;0.015640087339281242;0.6859781441976308;-1.0999986784482192;1.295302702470941
37.260854;0.5236327287000303;0.3835329939781171;0.730478222296607;0.5690541810506959;1.097774256206496;0.5444234244693358;10.20180620815866;0.8381963157525049;0.015499045747933014;0.01563595413735101;0.6860585686397668;-1.0999985359672748;1.2952255921633629
37.270854;0.5235898489681526;0.38345764405540234;0.7306376787113879;0.569104776261622;1.0978990792054522;0.5445065516841523;10.20122006146297;0.838124984807007;0.015500733581803311;0.015631803386771052;0.6861430148545462;-1.0999983947679206;1.2951492695867248
37.280854;0.5235488795455876;0.3833806179168885;0.7307885512318392;0.5691669759536904;1.098043482980881;0.5445897461628192;10.200521934645282;0.8380545097152822;0.015502366584970598;0.015627630980655956;0.6862317844391225;-1.0999982549118712;1.295074675082655
37.290854;0.5235095792349329;0.38331453979258234;0.7309548487474572;0.5692117673937469;1.0981506871411906;0.5446689865045208;10.199714071732448;0.837985225746359;0.015503933368820636;0.015623432240196859;0.6863251234066373;-1.0999981165006327;1.2950026406991861
37.300854;0.5234713502366203;0.3832356755688086;0.7310918222356902;0.5692627428296615;1.0982648604935954;0.5447484611144143;10.198799574992911;0.8379175674223358;0.015505421448384902;0.01561920167622918;0.6864232657874396;-1.0999979796842045;1.2949337032992199
37.310854;0.5234343431436165;0.3831698774277872;0.7312485796498674;0.5693061391458265;1.0983575151412397;0.5448253631579805;10.197782178489383;0.8378519222317072;0.015506819256936363;0.015614932996791935;0.6865264781994993;-1.099997844634063;1.2948681281418957
37.320854;0.523398059794901;0.38309803606539383;0.7313895266117985;0.5693487958217727;1.0984412267202184;0.5449007198947626;10.196665651001272;0.8377885948402837;0.015508118120966186;0.015610619879224144;0.6866350305938047;-1.099997711506242;1.2948060123458698
37.330854;0.5233624101962037;0.38303653240350144;0.7315461767539121;0.569390388691292;1.098514454919067;0.5449744163650667;10.195452983255029;0.8377278869992699;0.015509311977041713;0.015606255482459301;0.6867490626063198;-1.0999975804118445;1.2947472998503071
37.340854;0.5233271984130433;0.38296579938171904;0.7316814384961815;0.569425986205551;1.0985672124227956;0.5450462439663991;10.194146168317703;0.8376701425127101;0.015510394848278366;0.015601830662673752;0.6868684447812589;-1.0999974514022324;1.2946917448492248
37.350854;0.5232921429421089;0.3829000940500904;0.7318226620840124;0.5694607322299922;1.098608964953331;0.545115887745226;10.192746368021979;0.8376157343945273;0.015511358927687704;0.015597333481697485;0.6869927728320547;-1.0999973244821841;1.294638878319929
37.360854;0.5232569310829539;0.3828312320733098;0.7319542848737817;0.5694876642615007;1.0986263751051515;0.5451829652095257;10.191253964664412;0.8375650817362015;0.015512195223702507;0.015592750898744907;0.6871215003466813;-1.0999971996288687;1.294588020737669
37.370854;0.523221297730726;0.3827654086529366;0.732088102326034;0.5695189200139988;1.098642765346876;0.5452471272352101;10.189668928249517;0.8375186631548276;0.015512896461897468;0.015588071480913436;0.6872540461736484;-1.099997076790772;1.294538405117005
37.380854;0.5231850777296392;0.3827013793269748;0.7322216289303151;0.5695398499702917;1.0986304003045837;0.5453081153719842;10.187991641618446;0.837476943734833;0.015513459246086284;0.015583288037649303;0.6873897950026328;-1.099996955888137;1.294489295933928
37.390854;0.5231482387966049;0.3826334257534088;0.7323437040315188;0.5695659245767463;1.0986189308252792;0.5453657581253316;10.186223613295319;0.8374402841273022;0.015513882913459998;0.015578399197683576;0.6875280805714086;-1.0999968368557835;1.2944399250870893
37.400854;0.5231108404590937;0.3825743745200573;0.7324784378070087;0.5695824835865413;1.0985803673482495;0.5454199496098688;10.184367664079385;0.8374089490406044;0.015514167194168581;0.015573408535555569;0.6876682015915367;-1.0999967197181726;1.2943894245052543
37.410854;0.5230729488050289;0.3825048230958532;0.7325884123973312;0.5696012009149655;1.0985367640931478;0.5454706162774509;10.182427144099055;0.8373831659747708;0.015514311503166891;0.015568321760975829;0.6878094640191356;-1.099996604621814;1.2943369250197558
37.420854;0.5230345996465883;0.38245024215408063;0.7327217666798927;0.5696188795510954;1.0984815956615013;0.5455176914948338;10.180404915923424;0.837363078402546;0.015514316005424187;0.01556314486105001;0.6879512195670028;-1.0999964917906804;1.2942816507441854
37.430854;0.5229957952233645;0.3823822149231711;0.7328237395484306;0.5696267309088915;1.0983974182364775;0.545560129644299;10.178303831047216;0.8373485892684724;0.015514183436264109;0.015557884217876903;0.6880928522879026;-1.0999963814691744;1.2942229448647733
37.440854;0.5229574811075643;0.3823280397070782;0.732944493449051;0.5696490460605567;1.0983275582445513;0.5456019300547563;10.17612803390229;0.837339331368797;0.015513919927393678;0.01555254733106276;0.6882337408303668;-1.0999962739061462;1.2941603314582844
37.450854;0.5229155400857295;0.38226791527668547;0.7330513776778481;0.5696459987159467;1.0982030658057607;0.5456361316997855;10.173882766134327;0.8373348687138851;0.015513534053235542;0.015547143099375568;0.6883732624323488;-1.0999961693446074;1.294093552926267
37.460854;0.5228767882180769;0.3822075918297503;0.7331453498896322;0.5696732336981222;1.0981145598108408;0.5456707888758207;10.171572505276076;0.8373348635856459;0.015513035567041259;0.01554168094115374;0.6885108617705274;-1.0999960679965606;1.2940224812705459
37.470854;0.5228331904820472;0.3821611538377009;0.7332639277633265;0.5696694987404899;1.097960326037718;0.5456979538387349;10.16919949602854;0.8373390427755889;0.015512434955593206;0.01553616901473009;0.6886461329230884;-1.099995970040784;1.2939470058010172
37.480854;0.5227913850833126;0.3820927499970684;0.7333290668073166;0.5696909651758025;1.0978327408162758;0.5457246793241808;10.166763988448782;0.8373471320925836;0.01551174312800485;0.015530613704999988;0.6887788412244161;-1.099995875637986;1.293866980719122
37.490854;0.522747812771287;0.382048558717044;0.7334334320215143;0.5697008714077837;1.0976680171725874;0.5457470289701686;10.164265595500185;0.8373588622239796;0.015510970418918305;0.015525021531334962;0.6889088891774996;-1.0999957849307793;1.29378216682874
37.500854;0.5227032589727162;0.38200184805924736;0.733524639592999;0.5697186405782909;1.0975009718178816;0.5457660949659036;10.16170444400564;0.8373740074717663;0.015510125301088777;0.01551940096862319;0.6890362695965493;-1.099995698039345;1.2936921937765213
37.510854;0.5226579620093887;0.38195549302893594;0.7336077295780505;0.5697347183417528;1.097312841160292;0.5457820354800624;10.159080892356302;0.837392414757507;0.015509213926304062;0.015513761814994264;0.6891610355006936;-1.0999956150716963;1.293596612563899
37.520854;0.5226121801469223;0.38190781978782146;0.733679284175894;0.569758720740592;1.0971219571627262;0.5457950928868281;10.156394293575067;0.8374139136357232;0.015508240695784447;0.015508114118824608;0.689283275013127;-1.0999955361393423;1.2934950007317467
37.530854;0.5225662693004284;0.3818695812288644;0.733759717166174;0.5697812430664886;1.0969105884641737;0.5458055595922578;10.153643458224792;0.8374381695177979;0.01550720953011324;0.015502469007546864;0.6894030649203616;-1.0999954613517722;1.2933870727503982
37.540854;0.5225206534072486;0.3818257410774637;0.7338202906055367;0.5698102009973683;1.0966942697485238;0.5458137490997136;10.150829132974044;0.8374647132176392;0.015506125791459779;0.015496839777070623;0.6895204515717365;-1.0999953907862088;1.2932727385363285
37.550854;0.5224757312033942;0.38179407960400097;0.7338949244658368;0.569842894548952;1.0964685860995698;0.5458200180162406;10.147955491365902;0.8374930662675635;0.015504997202717304;0.01549124044845966;0.6896354734531674;-1.099995324461568;1.293152095605802
37.560854;0.5224318267953095;0.38175618200677014;0.733948636859844;0.5698750805788304;1.0962265162538443;0.5458237785389883;10.145029738323995;0.8375227560803266;0.015503832311867237;0.015485682404648577;0.6897481456203906;-1.0999952623410547;1.2930254218010162
37.570854;0.5223892313310033;0.38172848547497673;0.7340131089380233;0.5699201113256372;1.0959948505415456;0.5458284528136311;10.142061114618613;0.8375532811948899;0.015502638488024374;0.015480172931099266;0.6898584186126728;-1.0999952043622065;1.2928931500615037
37.580854;0.5223482410693289;0.38170030719173786;0.7340682890833997;0.5699543522301098;1.0957297671201853;0.5458304061175201;10.139059717980116;0.8375840622402867;0.01550142142306894;0.015474717382635879;0.6899661745398643;-1.0999951504715018;1.2927557298585475
37.590854;0.5223091345258815;0.38167111294341727;0.734113285784154;0.5700092785780102;1.0954922777898384;0.5458349007501032;10.136035324809887;0.8376143507423613;0.015500185883658516;0.015469321889535918;0.6900712146453303;-1.0999951006467659;1.2926134189356842
37.600854;0.5222722050614208;0.3816547309366242;0.7341741905872955;0.570050646290917;1.0952174888685318;0.5458350960610722;10.132996506251637;0.8376432322909345;0.015498937135949959;0.015463993603579414;0.6901732335218199;-1.099995054913605;1.2924662707000962
37.610854;0.522237322415482;0.38162498485804724;0.7342010160570432;0.5701082744705466;1.0949631337812962;0.5458381075950747;10.129950427661367;0.837669763566227;0.015497681162080959;0.015458739654879422;0.6902718781713201;-1.0999950133530272;1.2923143382812141
37.620854;0.5222050234344076;0.3816120389430257;0.7342501970974544;0.5701629609559175;1.0946917553514355;0.5458401094433932;10.126903789390445;0.8376930740485793;0.015496422691974774;0.015453566578169512;0.6903668746532795;-1.0999949760850158;1.2921577217921603
37.630854;0.5221751076610027;0.38159401315290215;0.7342799481021852;0.570225106477768;1.0944238755682487;0.5458424499298574;10.123864324885567;0.8377123905371738;0.015495164263718048;0.015448480103465185;0.6904581076412624;-1.099994943239408;1.2919964717929637
37.640854;0.5221477358271018;0.381590038483745;0.7343264097589033;0.5702925925675161;1.0941556010572464;0.545845697531308;10.120841599980176;0.8377270818766145;0.015493908015540923;0.015443485534890881;0.6905456192110504;-1.0999949149235848;1.2918306857144488
37.650854;0.5221229983875509;0.3815788063946103;0.7343488581069013;0.570362398423;1.0938817267693444;0.5458505495597771;10.117846371054135;0.8377367240688053;0.015492657263363536;0.015438589141374102;0.6906295318813213;-1.099994891194581;1.2916606503591463
37.660854;0.5221009225514395;0.3815752236412202;0.7343758068617081;0.5704392757685623;1.0936120133715832;0.5458577008247238;10.114888760519245;0.8377411142699179;0.01549141606761541;0.015433798854393015;0.6907099612628916;-1.0999948720722985;1.291486748336955
37.670854;0.5220813918975349;0.38157106765526067;0.7343917208164402;0.5705162734329263;1.093333873694472;0.5458677758725314;10.111976670849455;0.8377401718671669;0.015490188928611738;0.015429121757258898;0.690787044117043;-1.0999948575768828;1.2913093386705337
37.680854;0.5220641487858437;0.38157242123955964;0.7344083967660269;0.5706060057565232;1.0930720668502123;0.5458812945570356;10.10911544595834;0.8377337717223857;0.01548898224692722;0.01542456059673979;0.6908610384157537;-1.0999948477347927;1.2911288055812162
37.690854;0.5220488508111041;0.38157808509120633;0.7344238342130524;0.5706912756392065;1.0927945641093875;0.5458986543685312;10.106308200254338;0.8377216634334458;0.015487805832464513;0.015420114207762056;0.6909323648415895;-1.099994842566775;1.2909455590098236
37.700854;0.522035089316526;0.3815812564387827;0.7344255210157582;0.5707912577818732;1.0925387744559547;0.5459201563807536;10.103556349080302;0.8377034923773239;0.015486672439906509;0.015415780454340769;0.6910015646921914;-1.0999948420766983;1.2907599394241405
37.710854;0.5220224087587251;0.38159710433909827;0.7344429855348633;0.5708870014087564;1.0922693634044482;0.5459460533861333;10.100860696070976;0.837678834381558;0.01548559541227943;0.01541155741040036;0.6910691960149935;-1.0999948462206177;1.2905722408414524
37.720854;0.5220103656284665;0.3816017114441272;0.7344311765656132;0.5709917378388628;1.092012328450003;0.5459765613775377;10.098222462350002;0.8376472672024675;0.015484586933328732;0.015407443643477296;0.6911357674622858;-1.0999948548704688;1.2903828015242194
37.730854;0.5219986332168924;0.38162396466409554;0.7344456617410617;0.5711017030338765;1.0917608902813243;0.546011824451703;10.095642903491061;0.8376084676177792;0.015483658842115493;0.01540343977188375;0.6912017603467399;-1.0999948678191158;1.2901919794433347
37.740854;0.5219866517762481;0.38163345947956395;0.734429343494543;0.5712059636811918;1.091494883757747;0.5460508788952659;10.093122148864818;0.837562223549984;0.01548282410487261;0.015399549966104494;0.6912676235069073;-1.0999948848403507;1.2900000321481877
37.750854;0.5219753710442551;0.381658658107303;0.7344356399119539;0.5713315234669979;1.0912633671219536;0.5460976332644796;10.090659204772315;0.8375083827747468;0.015482096846627443;0.015395781041088422;0.6913337425315279;-1.099994905737025;1.289807007989815
37.760854;0.5219605635278162;0.38167599449452766;0.7344262989713524;0.5714326028202867;1.0909873468170375;0.5461448817014152;10.088253432606654;0.8374468560485576;0.0154814913695956;0.015392140133213526;0.69140051928321;-1.0999949303079437;1.2896126962291743
37.770854;0.5219491152116602;0.38169432947933984;0.734409808629784;0.5715705634424755;1.090769697624272;0.546200373009594;10.085905883253805;0.8373776478793157;0.015481021338557997;0.01538863390631482;0.6914684971618609;-1.0999949582932544;1.2894166490772725
37.780854;0.5219330707792702;0.38172594634806883;0.7344218319217042;0.5716759395673409;1.0904945112744202;0.546255858535851;10.083618920995253;0.8373008050693396;0.015480699377427071;0.015385268903894078;0.6915383245847682;-1.099994989387655;1.2892183352723423
37.790854;0.5219191204613997;0.3817315189103084;0.7343791638574706;0.5718111379793067;1.0902675661897858;0.5463180687890985;10.08139507294213;0.8372163137751851;0.01548053583520578;0.015382050742201326;0.691610584771271;-1.0999950232980933;1.2890173690918445
37.800854;0.521903731770515;0.3817617827648218;0.7343845994175293;0.5719310632154079;1.0900105851438786;0.5463827117136247;10.079236653933128;0.8371240829096329;0.015480536826775275;0.015378982540708191;0.6916857066904231;-1.0999950597798567;1.2888135787126074
37.810854;0.5218876889601035;0.38178677894567165;0.734381070021584;0.5720585912357254;1.089766032465073;0.5464505027926484;10.077145447193327;0.8370240456466927;0.01548070442058685;0.015376065031602175;0.6917639946881631;-1.0999950986308418;1.2886068826298074
37.820854;0.5218712154169494;0.3818084638753492;0.7343732629372619;0.5721820766914955;1.08951163508184;0.5465211358647151;10.075121732638166;0.8369162441533904;0.01548103963890448;0.01537329870987256;0.6918456557830286;-1.0999951396655974;1.2883971804190983
37.830854;0.5218545462977866;0.38182543674395836;0.7343594312474904;0.5723109550189887;1.0892654611457329;0.5465942181023105;10.07316340759996;0.836800801860363;0.01548154458797483;0.015370685500360958;0.6919307734014687;-1.0999951826976204;1.2881843748554722
37.840854;0.5218379601873996;0.38184841902256705;0.7343607375494369;0.5724332562535221;1.0890049366346541;0.5466692597192032;10.071266352292527;0.8366778873981091;0.015482221839382637;0.015368228547898532;0.6920192891654474;-1.0999952275391252;1.2879684465223098
37.850854;0.5218217314031719;0.3818615845963294;0.7343474564948984;0.5725577521734376;1.088747325777733;0.5467457674421484;10.069426338982788;0.8365477703882871;0.015483073224019497;0.015365930629828972;0.6921110331248602;-1.099995274008394;1.2877494282529478
37.860854;0.5218061111804062;0.3818850526083465;0.7343582865231619;0.5726805337065961;1.0884859023733684;0.5468233493178971;10.067640830176718;0.8364108486137826;0.01548410003421365;0.015363791855611344;0.692205710209864;-1.099995321932711;1.287527343325871
37.870854;0.5217913375112304;0.3818969718073366;0.734351774045238;0.5727964091035106;1.088211684005095;0.5469006622060034;10.065909314811648;0.8362675368127523;0.015485304268947718;0.015361809277371097;0.6923028334289318;-1.0999953711623396;1.2873022522027282
37.880854;0.5217776278524879;0.3819168090885227;0.7343652017923527;0.572918328572422;1.0879506028713024;0.5469802890323461;10.06423267098329;0.8361181671887099;0.015486688847027641;0.015359979195711939;0.6924017585870869;-1.0999954216058407;1.2870742516233815
37.890854;0.521764169712112;0.3819303455447004;0.7343728514279086;0.5730202714480577;1.0876566423258966;0.547057749780577;10.06261185632001;0.8359630524160387;0.015488256112898087;0.015358297304829724;0.6925018294297922;-1.0999954732366022;1.2868433202742449
37.900854;0.5217551023895031;0.3819436256275121;0.7343806430907506;0.5731397936563571;1.0873950547532878;0.5471375707517295;10.061046265767885;0.8358026137893566;0.015490006649265059;0.015356755930261326;0.6926024635497131;-1.09999552603832;1.2866092142123686
37.910854;0.5217445814514272;0.38196361241526505;0.7344098621594547;0.5732316839412105;1.0870936558279272;0.5472122631030164;10.05953312938365;0.8356374077870934;0.015491939401082986;0.015355343677374856;0.6927031107419531;-1.0999955799430494;1.2863714973447842
37.920854;0.5217362443730486;0.38196701015264817;0.7344105394677696;0.5733338884771656;1.0868192499071758;0.547288281659394;10.058068592181415;0.8354680246752676;0.015494051716188947;0.015354048008511501;0.6928031817675384;-1.099995634809247;1.2861296549336614
37.930854;0.5217293301989315;0.3819853031751891;0.7344429787935406;0.5734216238014489;1.0865277172919952;0.5473610432677035;10.056649067970385;0.8352949631365494;0.015496339312625697;0.015352857601019667;0.6929020410379322;-1.0999956904270045;1.2858832762823942
37.940854;0.5217232686393521;0.38200008531137175;0.7344717439823951;0.5735078577511539;1.0862461311357057;0.5474309546302782;10.055271203073982;0.8351185507216158;0.015498797198821952;0.015351763866087925;0.6929990884791499;-1.0999957465512833;1.285632159454125
37.950854;0.5217177802068268;0.382014258266874;0.7345014237304773;0.5735841165897075;1.0859595086288574;0.5474974200089437;10.053930829765633;0.8349389301317727;0.015501420486551948;0.015350761042766652;0.6930938758492524;-1.0999958029507524;1.285376179220101
37.960854;0.5217124987165153;0.38202646049915884;0.7345285900537744;0.5736577107342787;1.0856827409392862;0.5475598574276954;10.052622591928525;0.8347561497550077;0.015504204811056044;0.015349844573846373;0.6931861387140987;-1.0999958594120618;1.2851150814482009
37.970854;0.5217071170916286;0.38204394424539656;0.7345664063524304;0.573720736861741;1.0854015481792714;0.5476177612498088;10.051340883908713;0.8345702725260484;0.015507146651897927;0.015349010528448535;0.6932757344352483;-1.0999959157253472;1.28484853571491
37.980854;0.5217014056240836;0.3820565956062488;0.7345950701885038;0.5737785703656259;1.0851270619643316;0.547670787721957;10.050080501777966;0.8343813933503146;0.01551024199450997;0.015348257255514185;0.6933625857242887;-1.0999959717167687;1.2845763935150083
37.990854;0.5216951753108162;0.382077518351253;0.7346391988122364;0.5738295355149563;1.0848570250520806;0.5477187646789687;10.04883591728892;0.8341896239555868;0.01551348399463243;0.015347586456014011;0.6934466584527186;-1.099996027279268;1.2842988035689031
38.000854;0.5216882445073886;0.38209306110718266;0.7346724636693733;0.5738696088417632;1.0845846379395503;0.5477616215083466;10.04760080993919;0.833995098532254;0.015516862620674338;0.015347002399667154;0.6935279250775258;-1.0999960823427635;1.2840161626990694
38.010854;0.5216804096070287;0.38211593280487294;0.7347188887271282;0.5739090922187184;1.084330320898348;0.5477993453704134;10.046368883374205;0.8337979763926119;0.015520366601080037;0.01534651141394161;0.6936063167871919;-1.0999961368230124;1.2837290581900105
38.020854;0.5216714389548909;0.3821368282761488;0.7347604853512545;0.5739311027337605;1.0840625852933603;0.5478309794463363;10.045134903825048;0.8335984438787826;0.01552398470019559;0.015346122746701668;0.6936817338918538;-1.0999961906056581;1.2834381770729082
38.030854;0.5216611248838137;0.38215817599687435;0.734801621546335;0.5739587176709622;1.0838261147940265;0.5478596155803152;10.04389512413458;0.8333966984784448;0.015527704948953357;0.01534584931201736;0.6937541333391337;-1.0999962435495745;1.2831441920573285
38.040854;0.52164933613531;0.3821871289654007;0.7348556678647048;0.5739657623703028;1.0835712645478168;0.5478813673808025;10.04264742869299;0.8331928779877878;0.015531514455615932;0.015345706506421145;0.6938236119889891;-1.099996295471183;1.282847743231802
38.050854;0.5216360096554208;0.3822049847912562;0.7348866202438463;0.5739774737123854;1.08334583985535;0.5479003076016844;10.041391756354663;0.832987026342537;0.015535400200999711;0.01534570869020383;0.6938903924039321;-1.0999963461443967;1.2825495270644944
38.060854;0.5216211925349028;0.38224174372995756;0.7349512600059079;0.5739774806377635;1.0831175272699112;0.5479133996776926;10.040130705393404;0.8327791588548471;0.015539348601532795;0.01534586597185072;0.6939547215941358;-1.0999963953500491;1.282250414067085
38.070854;0.5216046718812446;0.3822658744284922;0.7349895342391375;0.5739725197815984;1.08289832391392;0.5479214921254317;10.038869638875354;0.8325692945684204;0.01554334522978339;0.015346185097938187;0.6940167784250473;-1.099996442918188;1.2819515340568004
