time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.080854;0.5215866661323335;0.3822981677204966;0.7350410349536171;0.5739631537341289;1.0826873490823918;0.5479243819206855;10.037615689449426;0.8323574586233359;0.015547376304142636;0.01534667340802177;0.6940766340319146;-1.0999964887114182;1.2816542078575208
38.090854;0.5215670724616479;0.38232322957578696;0.7350771196282351;0.5739449700901227;1.0824746638918172;0.5479218832383403;10.036376203122574;0.8321437738692872;0.0155514296317125;0.015347340648369857;0.6941342521860937;-1.0999965325862304;1.281359798387704
38.100854;0.5215458382575181;0.38235614278849256;0.7351273233566917;0.5739305825298486;1.082282643000342;0.54791384879848;10.035157764494707;0.8319285141436614;0.015555493620873094;0.015348197337949999;0.6941895360927093;-1.099996574389686;1.2810696950943623
38.110854;0.5215229678055062;0.3823857520621594;0.7351710350986375;0.5739003246608813;1.0820722179096784;0.5478991821475546;10.033965844466913;0.8317120164180272;0.015559556294547179;0.015349253008111505;0.6942423586222469;-1.0999966139881998;1.2807852588723196
38.120854;0.521498583284105;0.382413364369116;0.7352112342483595;0.5738821351251587;1.0818952825634205;0.5478808629527798;10.032804572098362;0.8314946328189586;0.015563605694773398;0.015350515965141098;0.6942924932371468;-1.0999966512950756;1.2805076349028774
38.130854;0.5214729692640635;0.38244841453928197;0.7352660189386994;0.5738441221873205;1.0816894873156588;0.5478549034859763;10.031677084649216;0.8312767910490808;0.01556763056487467;0.015351993509752785;0.6943395476204586;-1.0999966862949313;1.2802377025309915
38.140854;0.521446057752097;0.38246926767802325;0.7352944124317575;0.5738166462633298;1.0815120936637412;0.5478252548260839;10.030586318257662;0.8310590111438488;0.015571619954914066;0.01535369125382106;0.6943830279843306;-1.0999967190567188;1.2799761317576492
38.150854;0.5214184700247982;0.3825020415450983;0.7353453853125078;0.573779123708218;1.0813217849383987;0.5477887957020081;10.029534755058652;0.8308418301235606;0.015575562815688138;0.015355611739584054;0.6944224468758524;-1.09999674970366;1.2797233815146207
38.160854;0.5213901440150909;0.3825276962759295;0.7353826904757664;0.5737421832988949;1.0811380878771086;0.5477463954504331;10.028523405371155;0.8306257226194299;0.015579448854720969;0.015357754471011145;0.6944573477511936;-1.099996778366933;1.2794797046016821
38.170854;0.5213614627619223;0.38256290547641536;0.7354377256806075;0.573704210742675;1.080956137834051;0.5476979442517013;10.027551642093007;0.8304110779335592;0.015583269348984415;0.015360118071159433;0.694487309519763;-1.0999968051688542;1.2792451361442758
38.180854;0.5213328229062052;0.3825878949071717;0.7354724671296632;0.5736636675178508;1.080771289334389;0.5476433512903798;10.02661774298052;0.8301982256595211;0.015587017773540771;0.015362702480085791;0.6945120033634056;-1.0999968302307817;1.279019393603367
38.190854;0.5213046455776289;0.3826170137958991;0.7355139984824838;0.5736232225925246;1.0805870502838384;0.5475825770477544;10.025719440365368;0.8299875236462331;0.015590691130193828;0.01536550959443895;0.694531221593505;-1.099996853697856;1.2788018274738056
38.200854;0.5212772840345905;0.3826417433097539;0.7355458069444167;0.5735786308754349;1.0803938597224674;0.5475156978963865;10.024854163754853;0.8297794756917063;0.015594289826757363;0.015368542073803301;0.6945448595117811;-1.0999968757592022;1.2785915775222634
38.210854;0.5212509661668515;0.382668254997368;0.7355794708931027;0.5735406840244003;1.080210930165867;0.5474429465178838;10.024018659714867;0.829574703625483;0.015597815299878656;0.015371800531346227;0.694552922930235;-1.099996896636711;1.2783878261865653
38.220854;0.5212257866499297;0.3826946131403652;0.7356111358729842;0.5734950321147045;1.0800095525060116;0.5473646997566746;10.023209106276855;0.8293737654466808;0.01560126846105749;0.015375281763687156;0.6945555341224333;-1.0999969165456338;1.2781899619734218
38.230854;0.5212017369821378;0.3827165770218667;0.7356325240465469;0.5734598044210341;1.0798230345728501;0.5472814282929216;10.022422201632105;0.8291770678097005;0.015604649657473862;0.015378980119166078;0.694552899655913;-1.0999969356582653;1.2779976321253428
38.240854;0.5211787657984359;0.3827454068582229;0.7356648226803926;0.5734168175394844;1.079615622550898;0.5471936257566115;10.021655412846119;0.8289849328084665;0.01560795782669899;0.015382889121892679;0.694545301187098;-1.0999969541204895;1.2778106165757046
38.250854;0.5211568151396841;0.3827614666488298;0.7356701136578646;0.5733807020242573;1.079414465351816;0.5471017273103286;10.020906156317857;0.8287976507792062;0.015611190148160058;0.015387001229368898;0.6945331119775142;-1.0999969720865883;1.277628561553906
38.260854;0.5211358809362927;0.38279115257478824;0.7356980908943497;0.5733463814956581;1.0792090827089602;0.547006063969584;10.020171600845595;0.8286154852680772;0.015614343822078151;0.01539130803315234;0.6945167656251878;-1.099996989687187;1.2774509017775164
38.270854;0.5211156448995623;0.3828065465860909;0.7356951708444364;0.5733060589169268;1.0789843628652513;0.5469059030243255;10.019449087915051;0.8284387028620919;0.015617417224772345;0.015395801286792998;0.6944967062716471;-1.09999700696163;1.2772769676914424
38.280854;0.5210971967842405;0.38283557082761327;0.7357122623774487;0.573284267172826;1.0787839412323887;0.5468055163918459;10.018735741100109;0.8282676009228462;0.015620410453255493;0.015400472396548258;0.694473411342539;-1.0999970238335663;1.2771060360523703
38.290854;0.5210763318041365;0.3828530761387256;0.7357062608047914;0.5732401389266317;1.0785376711188117;0.5466982001760937;10.018027718656331;0.8281024323092334;0.015623326267182476;0.015405311348157789;0.6944474611475643;-1.0999970401347587;1.2769373882261852
38.300854;0.521059840788918;0.38287290241335525;0.7356931521377169;0.5732298544457781;1.078338198566223;0.5465922947120747;10.01732055097566;0.8279432580373657;0.01562616918331515;0.015410307679337248;0.6944195265271439;-1.0999970556479466;1.276770392346756
38.310854;0.5210395437704839;0.3829022149817753;0.7356970008656637;0.5731885182829023;1.0780781230688254;0.5464802556628344;10.016609875434483;0.827789944801528;0.015628943560650338;0.015415452272286604;0.6943902286287038;-1.0999970701553439;1.2766044982891294
38.320854;0.5210217686421561;0.3829092740338666;0.7356475146802588;0.5731763613585924;1.0778589763925819;0.5463696975669121;10.015891633205863;0.8276423359447372;0.01563165285189454;0.015420737193934397;0.6943600281434619;-1.0999970834854298;1.2764392325108687
38.330854;0.5210025032183218;0.38293753108764406;0.7356322105600854;0.5731496465357931;1.0776051811819736;0.5462573305704108;10.015162303585086;0.8275003520040327;0.0156343000530644;0.015426153305129933;0.6943292898415028;-1.0999970955323188;1.2762742894906027
38.340854;0.5209819559714243;0.38296203755792374;0.7356024145659702;0.5731311212162318;1.0773593755607116;0.5461448649332502;10.014419908909275;0.8273639323999122;0.015636888561533162;0.015431688330538226;0.6942984048220582;-1.0999971062488054;1.2761096201483857
38.350854;0.520959707213287;0.3829837470574481;0.7355601135773507;0.5731091455699956;1.077100042128523;0.5460329668038093;10.013665043226164;0.8272329478336589;0.015639421547406624;0.015437328263834784;0.6942677817852249;-1.099997115642928;1.2759454044591996
38.360854;0.5209353543888717;0.3830018406455413;0.7355043380287198;0.573092715896627;1.07684528239223;0.5459222465072463;10.012900423236124;0.8271071833862705;0.015641899892601032;0.015443060373838212;0.6942377495521213;-1.099997123771677;1.275781928832706
38.370854;0.5209086331791264;0.38302494461590153;0.735452362896729;0.5730717376024084;1.0765767857443667;0.5458132561467013;10.012130214606044;0.8269863632397483;0.015644320829984158;0.015448874475603475;0.6942085180776706;-1.0999971307262617;1.2756194755708623
38.380854;0.520879441679649;0.38303926740672917;0.7353788323715666;0.5730545212545397;1.0763112840254954;0.5457064480569187;10.01136093856516;0.8268701418887859;0.015646678167726732;0.015454762752940103;0.694180174968647;-1.0999971366241126;1.2754582664439549
38.390854;0.5208478330387526;0.38306224671079125;0.7353180497796451;0.5730365960269673;1.0760410781167666;0.5456020933975475;10.010601957842248;0.8267580897119836;0.01564896393657456;0.015460718494180835;0.6941526575468188;-1.099997141605887;1.2752984009254291
38.400854;0.5208139637962035;0.38307320127401623;0.7352316187011453;0.5730155347355634;1.0757623177712365;0.5455002580721148;10.009863730138878;0.8266497312792512;0.015651170200925633;0.015466733838478674;0.6941257676627188;-1.0999971458289444;1.275139845537029
38.410854;0.5207780449187659;0.3830906437608801;0.7351558754095943;0.5730046346889519;1.0755009449373258;0.5454008390877214;10.009155635177203;0.8265446081091153;0.015653289639300863;0.015472798411682335;0.6940992520568193;-1.0999971494571508;1.274982562454599
38.420854;0.5207403111593873;0.3831007966527543;0.735065391264574;0.5729804419830169;1.0752125411294964;0.545302600441532;10.008484819381996;0.8264422964265195;0.015655315475099074;0.015478898818275072;0.6940728598727649;-1.099997152650647;1.2748266658888623
38.430854;0.5207009966753019;0.38310701823285404;0.7349672018496275;0.5729755519268006;1.0749596206811831;0.5452092530700712;10.0078555744531;0.8263423577246559;0.015657241667311958;0.015485017922159986;0.6940463172529485;-1.0999971555700805;1.27467249467212
38.440854;0.5206604089991367;0.38311853663592643;0.7348792907658381;0.5729530900936624;1.0746722720152984;0.5451135995974897;10.007269182794804;0.8262443039780163;0.015659062790544447;0.015491134336841315;0.6940193047676395;-1.0999971584031234;1.2745206517650038
38.450854;0.5206184820187156;0.38311277781642533;0.7347594603782667;0.5729476427040271;1.0744179461615804;0.5450226056836217;10.006724128795891;0.8261475968505412;0.01566077317256652;0.015497222896452494;0.6939915324641907;-1.0999971613744097;1.2743720349124246
38.460854;0.5205757908931814;0.3831177902910687;0.7346611632137424;0.5729342783026163;1.0741491722084378;0.544932328060343;10.00621645462877;0.8260516350619976;0.015662366243588615;0.015503256859557743;0.6939628142291253;-1.0999971647176663;1.2742277669310018
38.470854;0.5205321078002515;0.3831170805655264;0.7345538503759835;0.5729262453210184;1.0738927524328805;0.5448438467157224;10.005740736742641;0.8259558187557584;0.015663835344623244;0.01550921020473023;0.6939330778761532;-1.0999971686379364;1.2740889816204752
38.480854;0.5204875081656009;0.3831124051051524;0.7344411208352496;0.5729161691655758;1.0736353175019546;0.5447572837118849;10.005291256368965;0.825859655178781;0.015665175564983706;0.015515057510821623;0.6939023896827057;-1.099997173281627;1.273956644130781
38.490854;0.5204419631400348;0.38310206309461103;0.7343198604174652;0.5729102013501473;1.0733892522673785;0.5446728001423338;10.004862242252003;0.8257627165821002;0.015666384085432465;0.015520773372391999;0.693870958736817;-1.0999971787399772;1.2738316312205502
38.500854;0.5203954255279019;0.3830922511163364;0.7342019868919576;0.5729023209932993;1.0731434216195672;0.5445905532825422;10.004447069713231;0.8256645333044805;0.015667458204787606;0.015526333524469102;0.693839061475939;-1.0999971850950567;1.2737149204263731
38.510854;0.5203478527632214;0.38307440245258667;0.7340713778813094;0.5728966080211091;1.0729056901313068;0.5445107079340343;10.004037244711567;0.8255646130940091;0.015668393767022427;0.015531715507213913;0.6938069641865853;-1.099997192453878;1.2736076361945519
38.520854;0.5202992430706751;0.3830595917421467;0.7339495228640384;0.5728915108605078;1.0726730260223447;0.5444334696662365;10.003622173877439;0.8254625112853005;0.015669186111738006;0.015536898645610536;0.6937749089060153;-1.0999972009276058;1.2735110266023284
38.530854;0.5202496927033096;0.3830343436477045;0.7338112063530232;0.5728853367489074;1.0724421408233271;0.5443590623903231;10.003190051838773;0.8253578303388969;0.015669832605086746;0.015541866041638727;0.6937431764421906;-1.0999972105905662;1.2734264516272336
38.540854;0.5201994367137264;0.38301143856296543;0.7336814581140827;0.5728839535005223;1.0722243082623664;0.5442876985145435;10.002729309001728;0.8252502348344962;0.0156703339143095;0.015546606635656619;0.6937122183782222;-1.0999972214769804;1.273355309535514
38.550854;0.52014880121464;0.3829810157758923;0.7335422128847776;0.5728745321213693;1.0719953472111028;0.54421859278851;10.00222955816298;0.8251395343991376;0.01567069211615751;0.015551114216337533;0.693682696347324;-1.0999972336112318;1.273298843629914
38.560854;0.5200980949178066;0.3829456692626901;0.7333991387696416;0.5728747825337047;1.0717896338998314;0.5441549626205274;10.001681787340406;0.8250257484758777;0.01567090721883471;0.015555385815140668;0.6936552729443506;-1.0999972470367099;1.2732579912161894
38.570854;0.520047547728608;0.3829116226677345;0.7332647366934094;0.5728616871283584;1.0715641395743125;0.5440929708323421;10.001078368220746;0.8249091195823368;0.015670975582767893;0.015559421696753707;0.6936303527767329;-1.0999972618355842;1.2732335344122196
38.580854;0.5199973237194232;0.3828626731637282;0.7331086738150484;0.5728578583480007;1.0713630923005824;0.5440366630277359;10.000412968139027;0.8247900537633841;0.015670891543899737;0.015563225791067467;0.6936080485415724;-1.0999972781320415;1.2732263095154717
38.590854;0.5199476132539643;0.3828250242951565;0.7329814108796007;0.5728437305867086;1.071150191805673;0.5439829666033245;9.999680654048039;0.8246689949248158;0.015670650417563617;0.015566805753558182;0.693588298217964;-1.099997296079049;1.2732370493524048
38.600854;0.5198982779524205;0.3827711962647635;0.7328313603174466;0.572828667321653;1.0709449159224957;0.5439327369943516;9.998878158280869;0.8245463416137688;0.01567025039562456;0.015570172099092748;0.693570963060053;-1.0999973158449874;1.2732660756857928
38.610854;0.5198495803117514;0.3827202016546265;0.7326949992572748;0.5728091087406609;1.070741036602542;0.5438857753187356;9.998003658960657;0.8244224414094492;0.015669691892667127;0.015573336543017123;0.6935559138365214;-1.0999973375950067;1.273313275890037
38.620854;0.5198014717999968;0.3826574887405373;0.7325451428748144;0.5727821203834295;1.0705337079122768;0.543841797544295;9.997056215600013;0.8242976176403024;0.01566897526459556;0.015576310684125894;0.6935431315236513;-1.0999973614602199;1.2733783420304796
38.630854;0.5197539359669004;0.38259928345046074;0.7324132826512005;0.5727579766941453;1.0703425726488993;0.5438004459977195;9.996034747487293;0.8241722106194089;0.01566809991769803;0.015579104923763396;0.6935327532073698;-1.0999973875113491;1.2734609598286235
38.640854;0.5197069318675626;0.3825324171397753;0.732274900667459;0.5727170691940102;1.070129764741476;0.5437603957219596;9.994936415171885;0.8240465664182048;0.015667065751815933;0.015581728173118146;0.6935250089326735;-1.0999974157516152;1.2735607243118474
38.650854;0.5196604296445553;0.382462536973998;0.732141317901823;0.5726868660850066;1.0699470111973919;0.543724449747832;9.993756057714531;0.8239209534512267;0.01566587406174954;0.015584189440998313;0.693520152589895;-1.0999974461253355;1.273676979802198
38.660854;0.5196144055466099;0.3823953962325585;0.7320238731470019;0.5726365161414031;1.0697347374574318;0.5436885538111063;9.992487702287326;0.8237955206576086;0.015664526212262733;0.01558649888171777;0.6935185121236034;-1.0999974785327569;1.2738088903929068
38.670854;0.5195688057889638;0.38231015930929674;0.7318830208442214;0.5725962980278549;1.069550020029618;0.5436567684577948;9.991126292814814;0.8236702951628455;0.01566302233068731;0.015588666428555097;0.6935205416977481;-1.099997512847787;1.2739555604771644
38.680854;0.5195236328478389;0.382241921167984;0.7317857112161938;0.5725435573474718;1.0693488578944068;0.5436261860629159;9.989667918053083;0.8235451531345693;0.01566136127202439;0.015590700112784862;0.6935267243040124;-1.0999975489377776;1.274116024284072
38.690854;0.5194786622063366;0.38215352583537243;0.7316613283486737;0.5724907656762237;1.0691548838568825;0.5435978277069744;9.98810935810984;0.8234198468368781;0.015659540599496796;0.015592605471756053;0.6935374436136255;-1.0999975866871292;1.274289286938348
38.700854;0.5194343007817398;0.38206874172638794;0.7315547642382049;0.5724346290332718;1.0689606352926735;0.5435716563351876;9.98644863557009;0.8232941100403602;0.015657556041645985;0.015594385627054399;0.6935529782406157;-1.0999976260211044;1.274474470398019
38.710854;0.519390546585476;0.381971914311052;0.7314364795731069;0.5723701300443599;1.0687566497249998;0.5435476969608067;9.984685971775319;0.8231677320626993;0.01565540116006507;0.015596041143681136;0.6935735940735789;-1.0999976669083347;1.2746709038678679
38.720854;0.5193480358314114;0.3818813169348512;0.7313408093740946;0.5723123643793573;1.068570986373503;0.5435260960504564;9.982823063733742;0.82304058482354;0.01565306854071477;0.015597569424591675;0.693599627654742;-1.0999977093394206;1.2748780451586967
38.730854;0.5193061771475713;0.38177974829782957;0.7312359383709178;0.5722359698231665;1.0683572994609911;0.5435060475268282;9.980861672423682;0.8229126672508503;0.015650551664311927;0.015598965259916964;0.6936314563052881;-1.0999977533113612;1.2750953198073844
38.740854;0.5192694023076805;0.3816775563239015;0.7311354014658268;0.5721785965614272;1.0681791983727065;0.5434916615445013;9.978803917883583;0.8227841479886846;0.015647845183826264;0.01560022274805856;0.6936693569670571;-1.0999977988154348;1.275322087676682
38.750854;0.5192311517635415;0.3815764501942985;0.7310512917629522;0.5720933412196015;1.0679615452341675;0.5434759027758274;9.976653221970862;0.8226553340039672;0.01564494468853465;0.015601336982780182;0.6937133917146087;-1.099997845813013;1.2755577514883993
38.760854;0.5191983821370526;0.3814600151215498;0.730942256817589;0.5720246715029422;1.0677757002926762;0.5434656499624398;9.974413932763492;0.8225265560520084;0.01564184719088231;0.015602305176998005;0.6937634529953914;-1.0999978942135518;1.2758018092804118
38.770854;0.519167707884303;0.3813529389881943;0.7308596575568345;0.5719399913882652;1.0675671354277654;0.5434567963185135;9.97209088785012;0.8223980585146277;0.015638550967370723;0.01560312691784733;0.6938194095605031;-1.0999979438548653;1.2760537841930624
38.780854;0.5191398686904314;0.3812419607544431;0.7307765529555184;0.5718561646765835;1.0673669395943763;0.5434503213037628;9.96968999121283;0.8222700251125857;0.01563505514835065;0.015603802731017379;0.6938811912289086;-1.099997994500244;1.2763131646471348
38.790854;0.5191147727812931;0.3811257287119691;0.7306895671477699;0.5717651367408456;1.0671601120666945;0.5434463169888109;9.967218182429214;0.8221427147846783;0.01563136034309035;0.015604331751119003;0.6939487943265182;-1.0999980458709788;1.276579460134071
38.800854;0.5190921377551653;0.38100517555861035;0.730599698471513;0.5716738615752311;1.0669606219256733;0.5434449417240349;9.964682510138339;0.8220165095128754;0.015627469216454665;0.015604711065340868;0.6940222313832243;-1.0999980976764312;1.2768523368584275
38.810854;0.5190716521955696;0.38088645405847626;0.7305179288376561;0.5715738284245758;1.0667530424884355;0.543446346185678;9.962089228060028;0.8218918337795075;0.015623386115060619;0.015604938164010247;0.6941014272325066;-1.0999981496175275;1.2771316487184838
38.820854;0.519052974004404;0.38076111872820084;0.7304275803322365;0.5714723335620456;1.0665521290790059;0.5434506326314449;9.95944298115742;0.8217690921170472;0.01561911617222594;0.015605014552599078;0.6941861593402535;-1.0999982013880316;1.2774173184675914
38.830854;0.519035697370121;0.3806407559631849;0.7303504401753493;0.5713652621793359;1.06635074858589;0.5434578258193953;9.956746581720813;0.821648686191921;0.015614663639020348;0.01560494697398255;0.6942760812310287;-1.0999982527081833;1.2777092280815665
38.840854;0.5190193455071784;0.3805121662978909;0.7302612322296106;0.5712515288485651;1.0661472139306596;0.5434678916101935;9.954001711179576;0.8215310396298376;0.015610030615559475;0.015604745005495496;0.6943707639627626;-1.0999983033757539;1.278007104466716
38.850854;0.5190033954764206;0.380388384987997;0.7301849473983394;0.5711379825928662;1.0659545836153923;0.5434808109120857;9.951210018720177;0.8214165465297646;0.01560521858677147;0.015604417606160647;0.6944697612259585;-1.0999983532645845;1.2783103876542685
38.860854;0.5189873453314312;0.38025999826761514;0.7301039235888658;0.5710101640424413;1.0657450417437748;0.543495565580392;9.948373651037492;0.8213054730535629;0.015600230857207414;0.015603970920934834;0.6945726963157788;-1.099998402272347;1.278618265330535
38.870854;0.5189707796083779;0.3801295453919471;0.7300233436487176;0.5708907213914615;1.0655614965832119;0.5435150319262511;9.945495011306187;0.8211979233312948;0.015595072401019597;0.015603407516958908;0.6946792880425599;-1.0999984502841103;1.2789298967700111
38.880854;0.5189533725399601;0.3800042691971563;0.7299572372171351;0.5707536107598787;1.0653538503234081;0.5435349531046156;9.942577077640923;0.821093885769712;0.015589748385431767;0.015602727688500037;0.6947892932080589;-1.0999984971629135;1.279244591842092
38.890854;0.5189348504003537;0.37986610631696266;0.7298711676145052;0.570624687785175;1.0651709478596476;0.5435589839103699;9.939624544794093;0.8209933240392726;0.015584264485378729;0.015601931309246675;0.6949024370279498;-1.0999985427438734;1.279561849857158
38.900854;0.5189150476782326;0.37974361806137213;0.7298194124511213;0.5704849031062649;1.0649759962543934;0.5435836859937474;9.936644218893832;0.820896282048452;0.015578629014659808;0.01560101705422716;0.6950183913925939;-1.0999985868294733;1.279881402781081
38.910854;0.5188935395044999;0.37960758757393837;0.7297463283979868;0.5703441929710198;1.0647885258921168;0.5436095356380838;9.933644133010253;0.8208028856274878;0.0155728539483557;0.015599980924723077;0.6951367969205985;-1.0999986291864186;1.280203211140285
38.920854;0.5188703150405197;0.3794776970138045;0.7296888537225256;0.5701995335371655;1.0646029623931772;0.5436360287808848;9.930632814689869;0.8207132386126926;0.01556695344862384;0.01559881712442541;0.695257292723342;-1.0999986695353112;1.280527277482862
38.930854;0.5188450353087742;0.3793384345334715;0.7296169749883352;0.5700482849594017;1.0644154818684308;0.5436627730044704;9.927619787295761;0.8206273528184276;0.015560942519740465;0.015597519326282668;0.6953795300631376;-1.0999987075522681;1.2808534647873036
38.940854;0.5188174091812908;0.37920921676640973;0.7295670625764741;0.5699011913236045;1.0642479098896558;0.5436894724250605;9.924616249568267;0.8205451302613097;0.015554836912943695;0.015596080793790854;0.6955031623786919;-1.0999987429239562;1.28118149484403
38.950854;0.518787154017333;0.3790748698248951;0.7295094304269022;0.569738586365228;1.0640640448419716;0.543714884911463;9.92163475879946;0.8204664084561435;0.015548652034918032;0.015594494946930066;0.6956278008802675;-1.0999987754323481;1.281510976508386
38.960854;0.5187540396806095;0.37894188673179985;0.7294556307509295;0.5695885940852223;1.063918538844373;0.5437428093262828;9.918688469995958;0.8203910909938601;0.015542401491459603;0.01559275718343591;0.6957529444196736;-1.0999988049892115;1.2818412845257692
38.970854;0.5187179313669326;0.37881647560987036;0.7294165230716919;0.5694181259067288;1.063748770412196;0.5437660749886664;9.915790200512172;0.8203192348048906;0.015536097044343118;0.015590867120483635;0.695877929554372;-1.0999988316051652;1.282171433327098
38.980854;0.5186786995197232;0.37867887299047814;0.7293533874003364;0.5692608974825193;1.063619285616076;0.5437915359802282;9.912951074797252;0.8202510014548792;0.015529748199890864;0.015588829545939379;0.6960019411462444;-1.099998855340689;1.2825002272630492
38.990854;0.5186365235110425;0.3785547179494069;0.7293136557130419;0.5690919973785953;1.0634818836609488;0.5438150637050705;9.910179707046025;0.8201865864643414;0.01552336146107368;0.015586653114440087;0.6961240648286435;-1.0999988762670363;1.2828265562931311
39.000854;0.5185911809427526;0.37843129458525065;0.7292721919264269;0.5689252168675717;1.0633629014383337;0.543837504440876;9.907482351596023;0.8201262247831838;0.01551694184104231;0.015584348120232794;0.6962433231315165;-1.0999988944366468;1.2831494679843465
39.010854;0.5185428027625908;0.3783091739687166;0.7292288599085031;0.5687554474997872;1.0632519643692968;0.5438585899112427;9.904863440759934;0.8200702006539629;0.015510495322625458;0.015581924444481645;0.6963586975949405;-1.099998909867016;1.2834680748556566
39.020854;0.5184915047670323;0.37818915077417187;0.7291840927061236;0.5685877837456302;1.0631583596356753;0.5438778631806258;9.902326515801187;0.8200188296354478;0.015504029392783981;0.01557938935430084;0.6964691673732968;-1.0999989225541267;1.283781537385313
39.030854;0.5184374145390468;0.37807625994325333;0.7291465365965056;0.5684164752670978;1.0630707431736048;0.5438947368100724;9.89987519651947;0.8199724347649192;0.015497551769304568;0.015576745799711364;0.6965737327943278;-1.099998932497815;1.284089052490567
39.040854;0.5183806588687528;0.37796350222564445;0.729102121703914;0.5682477101877621;1.0630005073634117;0.5439086517208885;9.897513395948836;0.8199313015720476;0.015491069492301512;0.015573992928635951;0.6966714424206061;-1.0999989397108296;1.284389808463287
39.050854;0.5183213923542107;0.37786078199471584;0.7290692887527495;0.568078376884546;1.0629411425829138;0.5439191747623905;9.895244988387264;0.8198956528142742;0.015484590145744203;0.015571128494757204;0.6967615125266883;-1.0999989442315286;1.2846830484041842
39.060854;0.5182598207248801;0.37775669219059693;0.7290259651016081;0.567907958435356;1.0628908415458798;0.5439259937276614;9.893073880896928;0.8198656491699272;0.015478123623733794;0.015568151238387036;0.6968434888294224;-1.099998946150766;1.2849681920748965
39.070854;0.5181961918631857;0.37766376116866696;0.7289958065150474;0.5677429689189881;1.0628609214635751;0.5439288759172042;9.891004791750227;0.8198413536901914;0.015471682128702412;0.015565063318153891;0.6969172813786828;-1.0999989456319124;1.285244824614829
39.080854;0.5181307892414968;0.37757240771210276;0.7289603934878426;0.5675714950123699;1.0628271785768013;0.5439266219992498;9.889043865705116;0.8198227090740756;0.015465279079391618;0.015561872898109117;0.6969830508184388;-1.0999989429100738;1.2855125401655376
39.090854;0.5180639416777986;0.37748593047963575;0.7289260359839486;0.5674124440088619;1.0628237641224254;0.5439220440156287;9.887198132676163;0.8198096141034847;0.015458927251211455;0.015558595407390498;0.6970410960235629;-1.0999989382653563;1.285770765840964
39.100854;0.5179960019795984;0.37740866272185125;0.7289011104432892;0.5672445919303293;1.0628079884756936;0.5439109844343823;9.885474234143008;0.8198019903349849;0.015452635841762829;0.01555525254010168;0.6970918100431478;-1.0999989319863717;1.2860186876409805
39.110854;0.517927286530532;0.37732657024516053;0.7288589361636406;0.567090344618191;1.0628204929748413;0.5438973134681143;9.883877633114441;0.8197997135468648;0.015446409135507766;0.015551869160450519;0.6971356263584276;-1.099998924342513;1.286255344832137
39.120854;0.5178581364060302;0.37726248970061527;0.7288430288109731;0.5669329345791325;1.062827285042655;0.543877886196043;9.882412768059039;0.8198025334070672;0.01544024880068308;0.015548469855480269;0.6971729723511499;-1.0999989155732752;1.2864797901506375
39.130854;0.5177886377613118;0.37719214207746354;0.7288073878066167;0.5667824977070548;1.0628464456656108;0.5438535577622943;9.881083931765424;0.8198100944006995;0.01543415676432255;0.015545077220825371;0.6972043365295281;-1.099998905895596;1.2866911670420844
39.140854;0.5177193779754551;0.3771313175590248;0.728781862961947;0.5666362000114429;1.062870496892061;0.5438242915790188;9.879895669218673;0.8198219937164692;0.015428134935399532;0.015541711845441418;0.6972303546265403;-1.099998895514511;1.2868887037564147
39.150854;0.5176506763184258;0.3770674256605012;0.7287425600306656;0.5664925794036916;1.0628953211280088;0.5437902628538435;9.87885227396079;0.8198377953899298;0.015422183517645233;0.015538393132408273;0.6972517377948465;-1.0999988846305213;1.2870717049267109
39.160854;0.5175829226696962;0.37701480077140226;0.7287169026212731;0.5663598792842451;1.0629354787627567;0.5437518557570474;9.87795801148908;0.8198569557543718;0.015416301456073091;0.015535140988841642;0.6972691275414991;-1.0999988734351258;1.2872396204261662
39.170854;0.5175165309929798;0.37696024370500475;0.7286798654216802;0.5662226565354744;1.0629606700747791;0.5437085293946875;9.877217948979332;0.8198787645477508;0.015410487610697054;0.01553197653234643;0.6972830492279204;-1.0999988620862728;1.2873921659211867
39.180854;0.517451899734029;0.37690936084327303;0.7286422710113688;0.5661040981128338;1.0630145663390278;0.5436636771072263;9.87663764078874;0.819902454049799;0.01540474102380363;0.015528919701804913;0.6972939263307957;-1.0999988507027145;1.2875293564425863
39.190854;0.5173893667964199;0.3768668560785188;0.7286129827344908;0.5659753184055158;1.0630416678339178;0.5436136477168233;9.87622191511987;0.8199273472562003;0.015399062327991783;0.015525986067354211;0.6973020398167359;-1.0999988394189932;1.287651434853055
39.200854;0.5173292346194218;0.37681405879132673;0.7285559878104193;0.5658658948428265;1.0630980127320537;0.5435628652942777;9.875974335405076;0.8199528533118684;0.01539345632251933;0.015523185243904909;0.697307454812353;-1.0999988284482969;1.287758771375049
39.210854;0.517271883656968;0.37678196788119983;0.7285297828135737;0.5657520363406284;1.0631375475537252;0.5435088807285675;9.875897692630518;0.8199784084557542;0.01538793308842672;0.015520521823789544;0.6973100313619764;-1.0999988180735385;1.2878517242008816
39.220854;0.5172174413229423;0.376737449548019;0.728470817867361;0.5656473559145272;1.0631860978010552;0.543453350390899;9.875993935256012;0.8200035136313624;0.015382506425110855;0.015517999395510587;0.6973095301265819;-1.0999988085935135;1.2879305171221218
39.230854;0.517166587171802;0.37670152158663583;0.7284181032689226;0.5655474301362714;1.0632340652829073;0.5433970165175619;9.87626260262843;0.8200278215623783;0.015377190852984448;0.01551562396499805;0.6973056920959044;-1.0999988002991568;1.2879952763157336
39.240854;0.5171194959159086;0.3766609179098553;0.7283460451184895;0.5654477091984266;1.0632728379657177;0.5433407032080503;9.876699611119646;0.8200511752270794;0.0153719994793355;0.015513403721559559;0.6972982273611927;-1.0999987934895228;1.2880462318047017
39.250854;0.5170769196470888;0.37663232455746354;0.7282855037358956;0.5653612570132888;1.0633264603234498;0.5432852990354059;9.877297938620629;0.8200736024109183;0.0153669437612346;0.015511347587434353;0.6972867886750436;-1.0999987884819378;1.2880839245355198
39.260854;0.5170393512506503;0.37659968817969003;0.7282051820927319;0.5652666582530738;1.0633539260805511;0.5432307472930923;9.878048954498913;0.8200953106450993;0.015362034362106118;0.015509465017120895;0.697271008102947;-1.0999987855957558;1.2881092484352472
39.270854;0.517007275825626;0.3765709634952251;0.7281193936740502;0.5651941778434348;1.0634128068654483;0.5431820308017182;9.878942985494982;0.8201166573397616;0.015357281657771454;0.01550776673169567;0.6972505443307673;-1.0999987851375426;1.2881233058571528
39.280854;0.5169801233906722;0.3765501908494014;0.7280362695288994;0.565106061231894;1.0634328508307986;0.543133072380841;9.879969589583341;0.8201380657478409;0.015352695138991802;0.015506264345420276;0.6972250817125841;-1.099998787400755;1.2881272369999197
39.290854;0.5169608529749267;0.3765220809922129;0.7279220964493968;0.5650409115528257;1.0634820904722575;0.5430916165510483;9.881118450289321;0.8201599299525576;0.015348282539300347;0.015504968420313068;0.6971943375593906;-1.0999987926642165;1.2881222220788364
39.300854;0.5169470614134344;0.37650803292285756;0.7278205924736793;0.5649687589976241;1.0635086968073848;0.5430541929382232;9.882380093548676;0.8201825591437094;0.015344050079727388;0.015503887518693126;0.6971581059075075;-1.0999988011785535;1.288109613799304
39.310854;0.5169395245118177;0.3764966481445315;0.7277085201299262;0.564905508572143;1.0635418344186087;0.5430221099984237;9.883745165513153;0.8202061856863955;0.015340002911396563;0.015503028724551296;0.6971162643520248;-1.099998813149625;1.2880909540380194
39.320854;0.51693830710851;0.3764869755456179;0.7275836715101983;0.5648449231680925;1.0635700108286945;0.5429954763655793;9.885203764490223;0.8202310384507393;0.015336143834927643;0.015502398035944404;0.6970687186674932;-1.0999988287366875;1.2880678375930001
39.330854;0.5169433554014116;0.3764799568472469;0.7274478445930153;0.5647916372965541;1.063602765267616;0.5429743037907311;9.886746371403396;0.8202574442973508;0.015332471635412398;0.015502001121012045;0.6970153498195519;-1.0999988480518088;1.2880417988880613
39.340854;0.5169545746935365;0.37648020533121124;0.727310174589432;0.5647394457131796;1.0636287980107964;0.5429585974170281;9.888364675244771;0.8202858731493985;0.015328981438901814;0.015501844281692273;0.6969559993364922;-1.0999988711434256;1.2880142290372425
39.350854;0.5169717992432608;0.3764797616002421;0.7271560344802813;0.5646947280537182;1.0636605692403747;0.5429483445444669;9.890050831202496;0.8203168341576382;0.015325666290920506;0.015501933704003091;0.6968905039130401;-1.0999988979880397;1.2879862417432315
39.360854;0.5169947358971525;0.37649016692991005;0.7270080748208515;0.5646524778603772;1.0636886504223457;0.5429434963569111;9.891796225010559;0.8203506781784176;0.015322517526089563;0.0155022730558515;0.6968188029843494;-1.0999989285128526;1.287958587714891
39.370854;0.5170229864458196;0.37649799909600956;0.7268413172304186;0.5646135175253423;1.0637146446775108;0.5429440073758003;9.893591358661892;0.8203874899620948;0.01531952424153709;0.015502861508555526;0.6967410658157112;-1.0999989626416795;1.2879316852766343
39.380854;0.5170561898825262;0.37651633879318996;0.7266813293779135;0.5645834794697954;1.0637493869495238;0.5429498548660674;9.895426813607026;0.8204271196530126;0.015316673956017442;0.015503693800101628;0.6966577176576608;-1.0999990003370763;1.2879057209299032
39.390854;0.5170941684390914;0.37653503667475835;0.7265093588388113;0.5645499747786631;1.06376948346919;0.5429600143311225;9.897293330433742;0.8204692886841741;0.015313953552773702;0.015504762093656683;0.6965693449192233;-1.0999990415995353;1.2878807791554843
39.400854;0.517136974568615;0.3765592121695495;0.7263358216059043;0.5645315194559122;1.063810630639245;0.5429774355063568;9.899180237541698;0.820513715693113;0.015311349688458514;0.01550605809090701;0.6964765965743585;-1.0999990864357352;1.2878569281511008
39.410854;0.5171848517750409;0.37659163037498417;0.7261666365087416;0.5645055955335688;1.0638303817457246;0.5429980199028563;9.901074616845678;0.8205601491966736;0.015308850508971577;0.015507573684111707;0.6963801402024709;-1.0999991348547982;1.2878342265918639
39.420854;0.517238139027139;0.37661889556759215;0.7259768071751913;0.5644957697662557;1.063874347237997;0.5430256255955074;9.90296295075491;0.8206082590435878;0.015306448121634918;0.015509300027884339;0.6962806086557343;-1.0999991868776322;1.2878126100338023
39.430854;0.5172971992771545;0.37666473407581574;0.7258119781004241;0.5644829634011429;1.063906666717899;0.5430571140221728;9.904833302466413;0.8206575351815542;0.015304139208829804;0.015511227369953525;0.6961785513551142;-1.0999992425116172;1.287791711990786
39.440854;0.5173619564709373;0.37670379110005464;0.725624464287323;0.5644771905290022;1.0639476610786405;0.5430933558877957;9.906675837317355;0.8207073224597314;0.015301923424160646;0.015513345939337784;0.6960744637283082;-1.0999993017121572;1.2877708531665153
39.450854;0.5174326226624594;0.3767524928818958;0.7254455922206707;0.564475007363395;1.0639912564595608;0.5431341923347728;9.908482199186295;0.8207568997213044;0.015299801438903457;0.01551564586033528;0.6959688482326484;-1.0999993643567747;1.2877491966885968
39.460854;0.5175090505675806;0.3767976719206315;0.725250586325623;0.564474318543445;1.0640345993735458;0.5431794403755937;9.91024491875965;0.8208054854521317;0.015297774080570347;0.015518116153339546;0.6958622380040822;-1.0999994302409775;1.2877259418746618
39.470854;0.5175911268700027;0.37685482415987387;0.7250693430394722;0.5644830425601685;1.0640936989480578;0.5432289194347129;9.911957070874726;0.8208522625781125;0.015295842712434633;0.015520743355765922;0.6957552011189382;-1.0999994991190383;1.2877005334915586
39.480854;0.5176786945193336;0.37691024215588387;0.7248761441253756;0.5644849223691263;1.064138240949179;0.5432814578646277;9.913612352256166;0.8208965286225614;0.01529401041083763;0.015523510796364215;0.6956483397845126;-1.099999570758873;1.287672692316267
39.490854;0.5177715314923524;0.37697004335670364;0.724683090139047;0.5645049115583687;1.0642163272388472;0.5433399139825636;9.915205798126108;0.8209378658671116;0.015292282190064647;0.015526400236704194;0.695542272360239;-1.0999996449438256;1.2876422123753974
39.500854;0.5178693456187116;0.37703740351600074;0.7244965386855291;0.5645117494088127;1.0642686741380687;0.5434002218961881;9.916734328616922;0.8209761610345687;0.015290663216928999;0.015529393760124152;0.695437616778008;-1.0999997214348405;1.2876088228172473
39.510854;0.517971808688637;0.3770951830045779;0.7242839481292808;0.5645381141519431;1.0643578948332488;0.5434664368817683;9.91819598665259;0.821011465146189;0.015289157460912799;0.01553247366712063;0.6953349872563783;-1.099999799970207;1.2875722429025858
39.520854;0.5180786720478227;0.3771739469829498;0.7241037211951757;0.5645567398254261;1.064431917360051;0.5435357321155588;9.919588454309448;0.8210438439218024;0.015287768001644862;0.015535622971882377;0.6952349797910373;-1.0999998803126219;1.2875323040041027
39.530854;0.518189422167826;0.3772401869605266;0.723892575412428;0.5645836438086183;1.0645215565648694;0.5436093526236732;9.920908394843147;0.8210733208856507;0.015286496687240157;0.015538828459535796;0.6951381468112258;-1.0999999622751504;1.2874889991411902
39.540854;0.5183040710010435;0.3773152859123842;0.7236913386233282;0.5646139592928516;1.0646165892644681;0.5436875757393743;9.922151881295246;0.8210998685144819;0.015285343261763252;0.015542083093697007;0.6950449973709676;-1.1000000456965646;1.2874424065838044
39.550854;0.5184221125089103;0.3773834097334072;0.7234705302594426;0.5646430198476446;1.0647084194287633;0.5437706737456747;9.923315399261668;0.8211233795159153;0.015284306170900264;0.015545384084708248;0.6949560382123673;-1.1000001303896565;1.2873926086600418
39.560854;0.5185436357166663;0.3774645174084143;0.7232680905712976;0.5646841466988085;1.0648218803479677;0.5438588955272483;9.924396979296647;0.8211436316998171;0.015283384656636511;0.01554872860036368;0.6948718215527745;-1.1000002160848714;1.2873396979147496
39.570854;0.5186675489177901;0.37753863537146615;0.7230474825283983;0.564714682274451;1.0649159665471444;0.5439514787015205;9.925396850888337;0.8211603128620603;0.015282580083503763;0.015552111099182806;0.694792950409843;-1.1000003024068308;1.2872838078897773
39.580854;0.5187978918906558;0.3776189788954073;0.72282858292042;0.5647690762560167;1.0650484332492818;0.5440526368337866;9.926317131820596;0.8211731110607413;0.015281895364898638;0.015555523136520734;0.6947200122621788;-1.1000003889098255;1.28722514144234
39.590854;0.518927820854224;0.377702715915083;0.7226159706927777;0.5648025994204411;1.0651484569325653;0.5441555072801362;9.92716069780069;0.8211818063513164;0.015281333416310475;0.015558955559766685;0.6946534505858504;-1.1000004751295969;1.287164005507792
39.600854;0.5190640610203292;0.3777772101594867;0.7223767678828538;0.5648601723593815;1.065288164422686;0.5442671127788794;9.927930081703764;0.821186318698439;0.015280896344339056;0.015562401022776512;0.6945935040214132;-1.1000005606168943;1.2871007801412104
39.610854;0.5192030319490082;0.3778646911939627;0.7221589073996525;0.5649073787538273;1.0654093066893509;0.5443833741880563;9.928627156501783;0.8211867039303963;0.01528058558501367;0.015565853472260298;0.6945403336344601;-1.100000644967518;1.287035746333133
39.620854;0.5193453907008577;0.3779521386037468;0.7219371445085059;0.5649622310370692;1.0655449557781576;0.5445051636294789;9.92925343712553;0.8211831078422218;0.015280402307760836;0.015569305957230136;0.6944942126370666;-1.1000007278298545;1.2869688997518443
39.630854;0.5194911346022871;0.37803731254778006;0.7217076270205917;0.5650170822320263;1.0656806208302638;0.5446323362870911;9.92981010074415;0.8211756889907398;0.015280348271149099;0.015572750133508935;0.6944555829349954;-1.1000008088862216;1.2868999645019217
39.640854;0.5196402114915589;0.37812260402746917;0.7214753433302865;0.5650789486189138;1.0658298845976117;0.5447646773726703;9.930297702856736;0.8211645700120669;0.015280427394722077;0.015576178121037542;0.6944249381988745;-1.100000887856789;1.2868285004044586
39.650854;0.5197926259849881;0.37821221394948445;0.7212486508203233;0.5651381169242118;1.0659742877933907;0.5449018374109152;9.93071626239409;0.8211498696529337;0.01528064668488136;0.015579585077870843;0.694402673694413;-1.1000009645182673;1.2867539011788043
39.660854;0.5199483753294732;0.378297944430768;0.7210121865403105;0.5652032756108879;1.0661303403628755;0.5450433789652676;9.931065728650076;0.8211317513099853;0.015281014729380989;0.015582969744481073;0.6943890697013426;-1.1000010386965455;1.2866754130691558
39.670854;0.5201073461379243;0.3783913189909118;0.7207881996674645;0.5652687049956767;1.066286989564639;0.5451888807045888;9.931347366196086;0.8211104116259061;0.015281538203401128;0.015586332317297648;0.6943843097619496;-1.1000011102486928;1.286592260276241
39.680854;0.5202692917172764;0.3784788618189971;0.7205513185538419;0.5653349625498939;1.066445241647623;0.5453379739776063;9.931565410861634;0.8210860176258509;0.015282218948069108;0.015589671937606209;0.6943883940809608;-1.1000011790544018;1.2865037936070194
39.690854;0.520433843720522;0.37857413302721493;0.720327945695516;0.5654073889519485;1.0666153735832962;0.5454902996117784;9.931726613003974;0.8210586694665227;0.015283053614606733;0.015592985524102671;0.694401097232615;-1.100001245002199;1.2864096391483266
39.700854;0.5206004975065318;0.37866507006299066;0.7200957960458014;0.56547310692035;1.0667730529703137;0.5456444439453567;9.931838012843295;0.8210284027414977;0.015284036056832437;0.015596267375050946;0.6944220917553688;-1.1000013079850182;1.2863096879379678
39.710854;0.5207686411960953;0.3787583322565843;0.7198682882478137;0.5655508871719865;1.0669546422755527;0.54580290583107;9.93190495930745;0.8209951646969594;0.015285161079164491;0.015599509169016704;0.6944511042235518;-1.1000013679220533;1.2862038605197406
39.720854;0.5209376456214247;0.37885617999623944;0.7196502203434209;0.5656153183523616;1.0671126140685327;0.5459611109917971;9.931930074490618;0.8209588264627902;0.015286426558451529;0.015602701330132245;0.6944879722949615;-1.1000014247642642;1.286091966373802
39.730854;0.5211069240844277;0.3789442903567044;0.7194144813519396;0.5656934790443766;1.0672998234965987;0.5461224640066845;9.931913639001369;0.8209192611088335;0.01528783216281581;0.015605835253034139;0.6945326204639639;-1.1000014784739336;1.285973802696581
39.740854;0.5212759972379868;0.37904840940986456;0.7192101317894644;0.5657612903312175;1.0674714976564843;0.5462833839476803;9.931855545619975;0.8208763652670279;0.015289376856577106;0.015608904759856579;0.694585004257184;-1.1000015290170893;1.285849188706198
39.750854;0.5214440974564162;0.3791411101551398;0.7189852070899261;0.565832295727042;1.0676552818029525;0.5464442896792139;9.931757400494815;0.8208300383406644;0.015291057915579949;0.015611906076257202;0.6946450209869145;-1.100001576370079;1.2857178705197705
39.760854;0.5216108310552138;0.37924020084220483;0.7187736964873217;0.5658999590659476;1.067839464231749;0.5466046243078682;9.93162282960487;0.8207801927160601;0.015292870808168619;0.015614836624994055;0.6947124151827001;-1.100001620530723;1.2855796075354764
39.770854;0.521775419131808;0.37933004694230466;0.7185465877444925;0.5659641396490537;1.0680247930560722;0.5467639643785521;9.931456416369254;0.8207267935857925;0.015294808749362038;0.015617693723525611;0.694786786282724;-1.1000016615272237;1.2854344003499452
39.780854;0.5219370886748229;0.37943031797659027;0.7183425364872178;0.5660310218858665;1.0682235773126885;0.5469220851461755;9.931263290403965;0.8206699382809718;0.015296863202713803;0.015620473683877423;0.6948676966220911;-1.1000016994140231;1.28528254520764
39.790854;0.5220951367324677;0.3795226226534734;0.7181277364010262;0.5660842217988629;1.0684047685407325;0.5470778985753905;9.93104964650037;0.8206098964895315;0.015299025538435982;0.015623170976399665;0.6949547243024161;-1.100001734253905;1.2851245221770407
39.800854;0.5222490552148351;0.37961720690079637;0.7179228900949839;0.5661491921369665;1.0686170285528465;0.5472353739364867;9.930823010628528;0.8205470200480994;0.015301287524006012;0.01562577770324616;0.6950474005279824;-1.1000017660837467;1.284960889850946
39.810854;0.5223985021397511;0.37971524434256965;0.7177312283489613;0.5661918900059671;1.0687955046141269;0.5473875018169837;9.930591459867546;0.8204816298122138;0.01530364055955933;0.015628284708345444;0.6951451309657624;-1.1000017948912435;1.2847921456775582
39.820854;0.5225431819095729;0.37979944571112945;0.7175206777245157;0.5662489171854507;1.069010001155297;0.5475412085007632;9.930362201670883;0.8204140057158632;0.01530607641596288;0.015630684403619366;0.6952472330382498;-1.1000018206383986;1.2846185683761326
39.830854;0.5226828992010045;0.3799031820593204;0.7173556651327607;0.5662885548768741;1.069199652711092;0.5476922607851669;9.930140435082627;0.8203444477972051;0.01530858961464068;0.01563297260291362;0.6953530665154583;-1.1000018433105876;1.2844403234071389
39.840854;0.5228173015374631;0.379989341485946;0.7171664529681444;0.5663307660413369;1.069402730963831;0.5478412881443036;9.929929118010705;0.8202733412721434;0.015311177581326217;0.015635148051731263;0.6954620742510033;-1.100001862941737;1.284257764251058
39.850854;0.5229466362834765;0.38007783861588873;0.716991375020663;0.5663663694626171;1.0696009098638264;0.5479878684294689;9.929729944686928;0.820201173996493;0.015313837307953652;0.01563721154536445;0.6955737393597952;-1.10000187960663;1.2840715520049166
39.860854;0.5230709280864465;0.38016627637282985;0.7168264675675684;0.5664009970686589;1.069804315710073;0.5481315855710961;9.929544688336886;0.8201285329765056;0.015316563040088745;0.015639165081438814;0.6956876192768614;-1.1000018934165887;1.2838826039583175
39.870854;0.5231902129009253;0.380256133825682;0.716674991939239;0.5664298749086706;1.0700025844095682;0.5482720791780347;9.929375456554068;0.8200561414602731;0.015319347483794566;0.0156410094044988;0.6958033956528461;-1.1000019045192435;1.283692028881324
39.880854;0.5233044820469457;0.3803411401345379;0.7165253859155737;0.5664588831864971;1.0702053555790783;0.5484090888598102;9.929223883893329;0.8199848469679212;0.015322183345554718;0.01564274119559683;0.6959208220448104;-1.1000019130767056;1.2835010804080291
39.890854;0.5234137729427115;0.38042967309808995;0.7163940470951337;0.5664851057207181;1.0704053029213703;0.5485424495068306;9.929090732882718;0.8199155000469437;0.015325062905995305;0.015644352813510485;0.6960396616095608;-1.10000191923855;1.2833111493954223
39.900854;0.5235181821346626;0.3805106168272524;0.7162602794316283;0.5665083266710663;1.070600235668487;0.5486720414163823;9.928976103806674;0.819848835485568;0.015327977030245628;0.01564583424960029;0.69615969130181;-1.1000019231270095;1.2831237298165643
39.910854;0.5236177749915567;0.3805962541456354;0.7161481146982157;0.5665351920263472;1.0708012732782408;0.5487977389580714;9.928878935003116;0.8197854230457121;0.015330915469225827;0.01564717580623878;0.6962807162298512;-1.1000019248435522;1.2829403373873172
