time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.920854;0.523712484474723;0.3806762364070766;0.7160383444316409;0.5665536758919502;1.0709842404809904;0.5489183789478204;9.928796446465787;0.8197256534755354;0.015333868025312324;0.01564837039473563;0.6964025927141531;-1.100001924490396;1.2827624729534217
39.930854;0.5238021305961542;0.3807555162996404;0.7159407470238702;0.5665825081054965;1.0711839644506016;0.5490367565909023;9.928725490969759;0.8196697410029139;0.015336825334092894;0.015649413876802753;0.6965252810015904;-1.1000019221612927;1.2825916284903192
39.940854;0.5238865118683451;0.3808361651398091;0.715859373927882;0.5665992587952899;1.0713569716999929;0.5491486736353647;9.92866464355861;0.8196177445293312;0.015339779647936671;0.015650303673248572;0.6966488814162901;-1.1000019179175695;1.2824292330736424
39.950854;0.5239654155970324;0.3809070215114363;0.7157728646588012;0.5666278341202805;1.071548184030017;0.5492579962499471;9.9286142713875;0.8195695845923263;0.015342725550867733;0.01565103713598385;0.696773619869623;-1.1000019118093254;1.2822765280736699
39.960854;0.524038676577981;0.38098772731713293;0.7157183992049065;0.5666485598479275;1.0717190334227797;0.5493616077505233;9.92857508109138;0.819525028151999;0.015345659341991601;0.01565161032134049;0.6968997776004106;-1.1000019039126678;1.2821344421135505
39.970854;0.5241058620731474;0.3810505733651688;0.715643143310576;0.5666722732089917;1.071889616259832;0.5494603009161063;9.928546900579653;0.819483695385225;0.01534857767503943;0.01565201772606725;0.6970276130620852;-1.100001894330298;1.2820035249264856
39.980854;0.5241669977819545;0.38112484855142625;0.7156025016263714;0.5666969798750439;1.0720547280441888;0.5495538024378148;9.928527706495467;0.8194451819977968;0.015351476564164796;0.015652253784472166;0.6971573486946503;-1.1000018831753442;1.2818840121711421
39.990854;0.5242218048311225;0.3811898369456638;0.7155570141079279;0.566722327038922;1.0722130939514667;0.5496419167219926;9.928513113673159;0.8194092298361282;0.015354350812183016;0.015652315339487632;0.6972891635045462;-1.1000018705683454;1.281775946151056
40.000854;0.5242700381471099;0.38125909481202486;0.7155324795198442;0.5667535733477536;1.0723742858426026;0.5497245986621445;9.928496945965383;0.8193757979303452;0.015357195156796724;0.015652202757215235;0.69742313498172;-1.100001856626056;1.2816791924260345
40.010854;0.5243114429942302;0.3813195823273556;0.7155037678682598;0.5667770477481524;1.0725120604278036;0.5498009378693383;9.928472524772468;0.8193450186631108;0.015360006632279481;0.015651919049466907;0.6975592525681154;-1.100001841421522;1.281593425865333
40.020854;0.5243457846778324;0.38137912659216555;0.7154853642659613;0.5668149229489676;1.0726687158014865;0.5498741534729553;9.928433472142906;0.8193171041028402;0.01536278491087027;0.01565146895248703;0.6976975239021255;-1.1000018249532093;1.2815182146929642
40.030854;0.5243728652611285;0.3814405003461476;0.7154819476966747;0.5668387382666747;1.072789832586264;0.5499405925254589;9.928373603716455;0.8192923002505093;0.015365531069705151;0.015650860203603397;0.6978380293794719;-1.1000018071548483;1.2814531883580826
40.040854;0.5243925338837786;0.38148945961490605;0.715465613101873;0.56687895872897;1.0729331285754558;0.5500046806415603;9.928287227756128;0.819270956695086;0.015368247408330217;0.01565010546127609;0.6979809397050416;-1.1000017879278412;1.281398195543262
40.050854;0.5244047686688839;0.38155285640874914;0.7154867475727061;0.5669091859342626;1.073047438882013;0.550063816386065;9.928170302112976;0.8192535959222411;0.015370937822840495;0.01564922028713419;0.6981265732921633;-1.100001767188254;1.2813533150681522
40.060854;0.5244093084971951;0.38160159566615703;0.7154894809504281;0.5669469429927856;1.073165865986426;0.5501192752628067;9.928021329719918;0.8192408076230919;0.015373607659718585;0.0156482175364065;0.6982753984655331;-1.1000017449146744;1.2813187276840656
40.070854;0.5244063869536252;0.38165465262995457;0.7155090964995174;0.5669849526731641;1.0732731716528425;0.5501712044911125;9.927841573945475;0.8192330337894108;0.015376262998242081;0.01564710347466931;0.6984279408353242;-1.1000017211581505;1.2812946193627233
40.080854;0.5243956190569148;0.3816990508294404;0.7155209267396486;0.5670218347400078;1.073366716036951;0.5502196560040914;9.927635104314303;0.8192304709294729;0.015378909254736875;0.01564587842476335;0.6985847388064833;-1.1000016960227168;1.2812811810623608
40.090854;0.5243770877325165;0.3817514880771477;0.7155565350448058;0.5670673280534483;1.0734643837987636;0.5502646148090546;9.92740878839041;0.8192331308652342;0.01538155027142007;0.01564453995402589;0.6987463896091214;-1.1000016696669321;1.281278642793965
40.100854;0.5243505869694232;0.3817947559946987;0.715583523607457;0.5671023867467843;1.0735300452629641;0.5503050996215395;9.927171319556646;0.8192409353765815;0.01538418854225705;0.015643085721076835;0.6989135399453242;-1.1000016423361312;1.281287329428869
40.110854;0.5243160255681725;0.38183860789614976;0.7156210859401279;0.5671568788097855;1.073620841278559;0.5503452772977983;9.92693108429636;0.8192537916509846;0.015386825538455695;0.015641515870109157;0.6990867760878785;-1.100001614379837;1.2813076526568379
40.120854;0.5242724237711459;0.38188343825151977;0.7156720106181007;0.5671913367045833;1.0736636347631205;0.550378432500223;9.92669455048576;0.8192716206193364;0.01538946161984587;0.015639835002741985;0.6992665589083689;-1.1000015862145012;1.2813399222506763
40.130854;0.5242228506146519;0.3819147788710664;0.715705155206841;0.567249395678403;1.0737357430176704;0.5504118475862154;9.926466629476616;0.8192942915100305;0.01539209499646772;0.015638051827790683;0.6994532209585642;-1.1000015582564373;1.2813841805655477
40.140854;0.52416484881026;0.3819612807277544;0.7157792144433732;0.5672940520712692;1.0737721755726166;0.5504417689892845;9.926252118694894;0.8193215504533821;0.015394720222399237;0.015636176280997147;0.6996468973930874;-1.1000015308817002;1.2814402551722577
40.150854;0.5240993284835517;0.38198817817697006;0.7158271208110034;0.56734833722894;1.0738158076617133;0.550469460814445;9.926056406435661;0.8193530269480593;0.015397329028454252;0.015634216693231628;0.6998474713239006;-1.1000015044161555;1.2815078473727537
40.160854;0.52402704347249;0.3820147265982599;0.7158851085207368;0.567399673432846;1.0738422924744948;0.5504952102635079;9.925885186027797;0.8193882756164073;0.01539991395535456;0.015632179497875227;0.7000546422308431;-1.100001479136104;1.2815865224636132
40.170854;0.5239485558813797;0.38203961794749736;0.7159506025288788;0.5674565165387104;1.073868240053872;0.550519283330494;9.925743695274868;0.8194268648954594;0.015402471306745887;0.015630071006529682;0.7002679763695454;-1.1000014552851447;1.2816757500454403
40.180854;0.523864672998297;0.38206408184586343;0.7160257297514436;0.5675114562421064;1.073879930431722;0.5505419542605141;9.925636383123186;0.8194684823460632;0.015405001275713492;0.015627897939485633;0.7004868544392039;-1.1000014331026353;1.281775110277661
40.190854;0.5237763041691184;0.382081272059607;0.7160971237236369;0.5675722339801976;1.0738926915972486;0.5505635468899805;9.92556800027079;0.8195129609727084;0.015407506095926886;0.015625666693972893;0.7007104571416709;-1.100001412844349;1.281884496240528
40.200854;0.5236843629826592;0.38210166187595485;0.7161843424029456;0.5676331910817762;1.07389642388884;0.5505843489616655;9.92554482351291;0.8195602490895213;0.015409988085596205;0.015623384952980735;0.7009378947779454;-1.100001394775021;1.2820040758678857
40.210854;0.5235897361755473;0.38211248051135654;0.7162625187921072;0.5676951391884911;1.0738935428706147;0.5506045112193181;9.925574433070274;0.8196103483506317;0.01541244909086267;0.015621063848420855;0.7011683524710777;-1.100001379138412;1.2821341131375752
40.220854;0.5234932873871134;0.3821274331259185;0.7163573066648699;0.5677636902186296;1.0738957817367896;0.5506240705854101;9.92566466956824;0.8196632347540138;0.015414891063514177;0.015618716747935309;0.7014011036911488;-1.1000013661439074;1.282274964587515
40.230854;0.5233958363055464;0.38213461681061744;0.716445581584782;0.5678262518245615;1.0738801565048308;0.5506420359599166;9.925822086089624;0.8197188328365593;0.015417317177968074;0.01561635755895047;0.7016354720755054;-1.1000013559755708;1.2824272494144333
40.240854;0.5232981189379721;0.3821408881442735;0.7165400561337784;0.5679012992986375;1.0738828516956136;0.5506614328051034;9.926050124308198;0.8197770346239148;0.015419733075781207;0.015614001493066491;0.7018708429539517;-1.1000013488027187;1.2825918356959232
40.250854;0.5232007452390435;0.38214790685184796;0.71664347133242;0.5679659949285558;1.0738611641718496;0.5506782856438701;9.92634872683305;0.819837695429262;0.015422146945158845;0.01561166504644737;0.702106698516755;-1.100001344797054;1.2827695392788474
40.260854;0.5231041992731482;0.3821440758068392;0.7167331494295219;0.5680443629794111;1.073861941966384;0.5506965860270554;9.926715834821396;0.8199006253262496;0.01542456841941744;0.015609363071951692;0.702342630630633;-1.1000013441353327;1.2829608490058362
40.270854;0.5230089762170381;0.3821510954106678;0.7168496605215933;0.5681145536368666;1.0738446632582195;0.5507132857420721;9.927148969534498;0.8199656632245612;0.01542700737918036;0.015607106606774777;0.7025782792863652;-1.1000013469679801;1.2831658768435033
40.280854;0.5229152710716032;0.3821459127374117;0.7169483964163637;0.5681899501529052;1.0738367937721767;0.5507293245266238;9.927645565107076;0.8200327907290159;0.015429472749666188;0.015604904208861594;0.7028132430118275;-1.1000013533955386;1.2833843813319206
40.290854;0.522823644220164;0.3821437953657277;0.717057230268012;0.568263887919499;1.0738266442253719;0.5507446646616906;9.928203162975088;0.8201021364091962;0.015431971380876004;0.015602763910701917;0.7030471132533423;-1.1000013634645183;1.2836157413865628
40.300854;0.5227342315899459;0.3821318651725455;0.7171509566682497;0.568336454163574;1.0738158971958203;0.5507592995441315;9.928820421491897;0.8201738791039661;0.015434507781592301;0.015600693275154601;0.7032795694716562;-1.1000013771682389;1.2838589939083522
40.310854;0.5226471354379257;0.38212789449054035;0.7172630478615268;0.5684137461494474;1.0738174694313303;0.550773261389713;9.929496824993105;0.8202481854461275;0.015437084662476118;0.015598698609104806;0.7035103516516263;-1.1000013944680942;1.284112957707091
40.320854;0.5225624444773574;0.382116078932874;0.7173630771679204;0.5684802524744538;1.0738029471634172;0.5507856134132504;9.93023041162723;0.8203252156021278;0.015439702839549768;0.015596784195650047;0.7037391628527911;-1.1000014153216873;1.284376302212783
40.330854;0.5224802367434028;0.38210521799166197;0.7174676369876757;0.5685591518951514;1.0738174864938237;0.5508003826290481;9.931016360268039;0.8204051375147321;0.015442360739929682;0.015594951928278257;0.7039656447870504;-1.1000014396701212;1.2846475549257048
40.340854;0.5224005306683314;0.38209621247000586;0.7175783507296674;0.5686206335653946;1.0738048348219715;0.550810516425897;9.931847515974722;0.8204881160857761;0.015445055522556008;0.015593201425780351;0.7041894605046265;-1.1000014673806275;1.2849251647204538
40.350854;0.5223232908822415;0.382074379839945;0.7176671852357488;0.5686974303127351;1.0738279558127317;0.5508229518816741;9.932715234929471;0.820574300698396;0.015447784959633554;0.015591529768829594;0.7044103964024306;-1.100001498209883;1.285207610930145
40.360854;0.5222485427606842;0.38206885036920923;0.7177896023270334;0.5687596557156731;1.0738302859861282;0.5508337085487012;9.93361000451841;0.8206638392304714;0.01545054871232728;0.015589931497512708;0.7046283577629666;-1.1000015318363747;1.2854935196934834
40.370854;0.5221760512686698;0.3820466202933023;0.7178828983610064;0.5688265409049555;1.0738497183590767;0.55084388045833;9.934522475081629;0.8207568606503975;0.015453349372457233;0.015588400025700493;0.7048432912288187;-1.1000015679328592;1.2857818321783054
40.380854;0.522106131505453;0.3820294717198658;0.7179881730996716;0.5688898152431334;1.0738708330155877;0.5508535550412689;9.935444195523486;0.8208534156584684;0.015456192255068052;0.01558692905627445;0.7050551384668198;-1.1000016062086115;1.2860719237478364
40.390854;0.5220385732103969;0.3820015499067454;0.7180754466979044;0.5689471261881743;1.0738907073030686;0.5508627881369104;9.93636745420205;0.8209534811966713;0.015459084050848566;0.015585512437701461;0.7052638221279771;-1.100001646381337;1.2863635719067643
40.400854;0.521973700060955;0.3819812030095768;0.7181792384272134;0.5690035700886134;1.073919355423348;0.5508716682443278;9.937285235403088;0.8210570172406008;0.01546203166098399;0.015584143796772882;0.7054692317777039;-1.1000016881390546;1.2866568019354165
40.410854;0.5219115846546938;0.38195455257291505;0.7182729903542067;0.5690550578268935;1.0739495765071356;0.5508803221322678;9.938191851303872;0.821164007831514;0.01546504131500888;0.015582817300821245;0.7056712183009851;-1.1000017311729116;1.2869516566733266
40.420854;0.5218523642712372;0.38193010573903957;0.7183728333848263;0.569105933606867;1.0739900474452944;0.5508888045065076;9.939083694213359;0.8212745264345686;0.015468118039847423;0.015581528578889914;0.7058696080803268;-1.100001775248362;1.2872480603629324
40.430854;0.5217960351332881;0.3819016701330234;0.7184670060492292;0.5691455442491699;1.0740210390018292;0.5508970375364408;9.939959266230932;0.8213888296882518;0.015471264356893801;0.015580275870929704;0.7060642023409176;-1.1000018202361668;1.2875458889860365
40.440854;0.5217423337151961;0.38187058078854297;0.7185582542236444;0.5691883324884609;1.0740710907614233;0.5509048704878673;9.940818074546739;0.8215073726193087;0.015474478270883418;0.01557906103551005;0.7062547639828709;-1.1000018660897548;1.2878451526842938
40.450854;0.521690771078005;0.3818433770411522;0.7186592259046308;0.5692170011540798;1.0741085105051318;0.5509121543945118;9.941658436553357;0.8216307151702003;0.015477753068990994;0.015577887476588543;0.7064410502271867;-1.100001912801279;1.288146137091285
40.460854;0.5216407948451044;0.38180495775217216;0.7187411516240325;0.5692477504599439;1.074165593373072;0.550918769145618;9.942475723972468;0.8217594612289879;0.015481078458693424;0.01557675695856511;0.7066228682550797;-1.1000019603590385;1.2884493520780167
40.470854;0.5215919909175953;0.38177804217388245;0.7188472787715277;0.5692694804791806;1.0742222730169884;0.55092460621583;9.943263771067208;0.8218942836783266;0.015484441400930119;0.015575669546715592;0.706800073873118;-1.1000020087313986;1.2887553028080008
40.480854;0.5215437582300185;0.3817364359726595;0.7189278778660265;0.5692833833733832;1.0742822955056521;0.5509295506201681;9.94401813657117;0.8220359172773167;0.015487827837375246;0.015574624308930004;0.7069725173744781;-1.1000020578902026;1.2890642765290903
40.490854;0.5214960107741291;0.38170890862255474;0.7190372706911615;0.5692998374370837;1.074365764106123;0.5509345156232041;9.944736995943549;0.8221850868694903;0.01549122466514371;0.015573618624165588;0.7071400386671671;-1.1000021078255795;1.2893762278873513
40.500854;0.5214474179370383;0.3816667847289437;0.7191217403077375;0.5692937412417256;1.0744274351136347;0.5509354859147296;9.945419885742599;0.8223424396941209;0.015494620248663072;0.01557264808228174;0.7073025520887437;-1.1000021585332058;1.289690772444399
40.510854;0.5214017058217195;0.3816336675822704;0.7192202265183104;0.5693078296124927;1.0745408188813053;0.5509395122720726;9.946067045034201;0.8225085017585275;0.015498005015990373;0.015571707045504434;0.7074600686151806;-1.1000022100021767;1.2900073101805483
40.520854;0.5213517196248209;0.3816017614636064;0.7193268966361683;0.5692835976376613;1.074608297962126;0.5509386973245595;9.946679175464984;0.8226836648282811;0.015501371696950378;0.015570788462783727;0.7076125472725441;-1.1000022621893657;1.2903250800136363
40.530854;0.5213049455258971;0.38155843618472995;0.7194064205438638;0.5692845698195326;1.0747344362524602;0.5509412015298559;9.947256334074474;0.8228682233495664;0.015504713827613568;0.015569883920103509;0.7077597393200366;-1.1000023149831473;1.2906430557931123
40.540854;0.5212547021993914;0.38154179476415867;0.7195399816891033;0.5692553206694587;1.074825317364388;0.5509392281355308;9.947796576320078;0.823062375885284;0.015508025481746818;0.015568985543089737;0.7079012209064882;-1.1000023682018156;1.2909599771831723
40.550854;0.5212042874691938;0.3815017766370016;0.7196268790888325;0.5692347616910384;1.074946131849812;0.5509399759968192;9.948295625153698;0.8232661593566581;0.01551130298949824;0.015568088137871309;0.7080365708366255;-1.1000024216303241;1.2912745653367363
40.560854;0.5211528584286738;0.38146914623516487;0.7197265400611088;0.5692035840877141;1.0750596073068501;0.5509396216517121;9.948747588551681;0.8234794992099025;0.015514545872661782;0.015567189072440684;0.7081654927673168;-1.1000024750653898;1.2915856397713017
40.570854;0.5211002828022693;0.3814405040063649;0.7198321896620079;0.569169391640012;1.0751785784463268;0.5509393497578556;9.949146291860298;0.8237023207788676;0.015517757133295331;0.015566286471633014;0.7082877931522407;-1.1000025283526624;1.2918920683952675
40.580854;0.5210465267748186;0.38141386987708015;0.7199394681747028;0.569131510908631;1.0752999786472661;0.5509394085919995;9.949486602342386;0.8239344608172042;0.01552094343673382;0.015565378184499268;0.7084032981407465;-1.1000025813832741;1.292192678900948
40.590854;0.520991540991395;0.38138952114377833;0.7200482727547264;0.5690905944335722;1.0754233679152088;0.5509401906923653;9.949764870286607;0.8241755270856759;0.01552411305541771;0.015564462314965636;0.7085118051226793;-1.100002634044213;1.2924861936621215
40.600854;0.5209352397017482;0.3813677448956295;0.7201585185547297;0.5690471418183787;1.0755482361300714;0.5509422571811243;9.949978610675615;0.8244249423536519;0.01552727139845662;0.015563538029635235;0.7086130873824218;-1.1000026861978425;1.2927712245184257
40.610854;0.5208775122911599;0.3813488488369244;0.7202701129273555;0.5690013711758968;1.0756738820960645;0.5509462115077342;9.950125917312734;0.8246820902386444;0.015530417956000879;0.015562605808633893;0.7087068929894059;-1.1000027377132622;1.2930463558862426
40.620854;0.5208182696985829;0.3813331331213751;0.7203830036158798;0.5689531871901435;1.0757994101440669;0.5509525233116207;9.95020497475892;0.8249464527114059;0.015533546966005155;0.015561666627013776;0.7087929071565513;-1.1000027884972376;1.2933102873809517
40.630854;0.5207574911245344;0.3813208233616763;0.7204972713457574;0.5689022818049012;1.0759238870685266;0.5509614513617659;9.950213932815956;0.8252176471345166;0.015536648916001325;0.015560720769465594;0.7088707371935798;-1.1000028385100609;1.293562007627818
40.640854;0.5206952434703667;0.3813120243394096;0.7206131922785897;0.5688483050646139;1.0760465511251205;0.550973051453796;9.95015075647641;0.8254953674734755;0.015539710711724488;0.015559767825780217;0.7089399592153176;-1.10000288776119;1.2938008903966751
40.650854;0.5206316556601785;0.3813067239752544;0.7207312312227648;0.5687909903970426;1.0761668323735707;0.5509872320397701;9.950013177985662;0.8257793953446971;0.015542716739263534;0.015558806837608094;0.7090001923232668;-1.100002936276728;1.294026597333932
40.660854;0.5205668632981294;0.3813048360608745;0.7208519268657025;0.568730189092714;1.0762842173510045;0.5510038519246743;9.949799034264649;0.8260696288634215;0.015545651530560556;0.015557836299845817;0.709051123475579;-1.1000029840540253;1.2942388753956198
40.670854;0.5205009837081477;0.38130623547640075;0.7209757503081246;0.5686658970678226;1.076398209412673;0.551022780917866;9.949506252257088;0.8263659821514919;0.015548501897602438;0.015556855069407818;0.7090924519730865;-1.1000030310209068;1.2944373834362537
40.680854;0.5204341223486937;0.3813107553375312;0.7211030331483719;0.5685983183600051;1.076508377177177;0.551043886757272;9.949132520423534;0.8266682887789626;0.01555125755597007;0.015555862358047312;0.7091238327379377;-1.1000030770216922;1.2946216268160222
40.690854;0.5203663585184589;0.38131817193647555;0.721233936901488;0.5685278646142193;1.0766143163533783;0.5510669980031077;9.94867572937649;0.8269763109785944;0.015553910370152017;0.015554856595507429;0.7091448840200887;-1.1000031218387556;1.294791085711529
40.700854;0.5202977132321349;0.38132821737518163;0.7213684774893714;0.568455050428458;1.0767155610476427;0.5510918949987444;9.948134722256675;0.8272897567305804;0.015556453051497625;0.015553835844125412;0.7091552405654593;-1.1000031652297173;1.2949454441349249
40.710854;0.5202281493615022;0.3813406211919107;0.7215066141489945;0.568380409034763;1.076811592446746;0.5511183653877381;9.947509179334391;0.827608248443082;0.015558879017856823;0.015552799637313961;0.7091546036128815;-1.1000032069535424;1.2950846296046967
40.720854;0.5201576184592537;0.38135514577201646;0.7216483123127476;0.5683044849343676;1.0769019631637338;0.5511462655350597;9.94679918056868;0.8279312705791549;0.01556118382467252;0.015551750710880115;0.7091427557749889;-1.1000032467746605;1.2952086531713112
40.730854;0.5200861002689097;0.3813715893973472;0.7217935529993472;0.568227808650191;1.0769864149448796;0.5511754736615666;9.946004894252187;0.8282582062431068;0.015563366287623007;0.015550696197195507;0.7091195654305756;-1.1000032844615484;1.295317516226286
40.740854;0.5200136177369653;0.3813897598490246;0.7219423251091414;0.5681508520702759;1.0770648362886415;0.5512057540208304;9.945125971898172;0.8285884890154753;0.015565427336942515;0.01554964737808771;0.7090850043493564;-1.100003319794189;1.2954112045063726
40.750854;0.5199402632973525;0.3814094646300286;0.7220946049928657;0.5680740422672155;1.0771370780761422;0.5512366746275817;9.944161435195054;0.8289217351407195;0.015567367607700435;0.015548617033610657;0.7090391297832869;-1.1000033525633959;1.29548964590082
40.760854;0.5198662067459425;0.38143056098803657;0.722250330921341;0.5679977870962293;1.077202874199367;0.5512676384449176;9.943110543829087;0.8292578134888776;0.015569187057159378;0.015547615583490227;0.7089819853771666;-1.1000033825466482;1.2955526905969026
40.770854;0.5197916554459867;0.3814529992511268;0.7224094012471248;0.5679224479835635;1.0772619759408237;0.5512979621302104;9.94197326406812;0.8295968451156217;0.01557088710596113;0.015546649202791937;0.7089135110478528;-1.1000034094943751;1.2956002123557901
40.780854;0.5197168117760032;0.38147677649499234;0.7225716969519151;0.5678482868256186;1.0773142597384577;0.5513269428436675;9.940750264842587;0.8299390690068635;0.015572472336747136;0.015545720385421211;0.7088335836804767;-1.1000034331797253;1.2956322485526182
40.790854;0.5196418705917574;0.38150185734521114;0.7227370704341584;0.5677754545441568;1.0773597178113066;0.5513539156204122;9.939443427369639;0.8302846502624796;0.015573950285951113;0.015544827578760315;0.7087421077153735;-1.1000034534846197;1.295649058582878
40.800854;0.5195670442112319;0.38152815095524395;0.7229053060143684;0.5677040689627211;1.0773984980713025;0.5513783294148648;9.938055545208002;0.8306335884853887;0.015575330550970542;0.015543964326473;0.7086390351591393;-1.100003470421493;1.2956511240130253
40.810854;0.5194925647794199;0.38155552342298693;0.7230761298094632;0.5676343262483297;1.0774309540743054;0.5513998039410672;9.936588911977347;0.8309857538072772;0.015576623989514184;0.015543121805090985;0.7085243724027468;-1.1000034840694122;1.2956391207449263
40.820854;0.5194186564697112;0.3815837988009859;0.723249224821754;0.567566537678069;1.0774576539213572;0.5514180974523338;9.935045473385253;0.8313409538434016;0.015577841341537455;0.015542292676727184;0.7083982393856891;-1.1000034945091823;1.2956138680969433
40.830854;0.5193455355568489;0.381612775891628;0.723424218680462;0.5675010715248333;1.0774794172995057;0.551433036453381;9.93342869127728;0.83169896883209;0.015578991353035075;0.015541472144335074;0.7082609333385419;-1.1000035018140015;1.2955763161332599
40.840854;0.5192734429465263;0.3816422748308421;0.7236006911041709;0.5674382603335423;1.0774973050681709;0.5514445052568043;9.931744026056993;0.8320595988289272;0.015580080208710817;0.015540657570315619;0.7081129233796115;-1.1000035060658597;1.2955276530407953
40.850854;0.5192026253059154;0.38167215437905394;0.723778158180903;0.5673783055817077;1.077512540749533;0.5514524836817453;9.929997371323593;0.8324227257913752;0.015581112863326488;0.015539848674053437;0.7079547940742208;-1.1000035073453795;1.2954694295769977
40.860854;0.5191332512137785;0.38170227719824296;0.7239560845613122;0.5673212066289245;1.0775264335603425;0.5514570747358406;9.928193617210752;0.8327883250067095;0.01558209434682478;0.015539047427271491;0.7077871915893442;-1.1000035057040058;1.2954034208841791
40.870854;0.5190653642634686;0.3817324775466401;0.7241339998083285;0.5672667798905681;1.0775402542197237;0.5514584986541103;9.926336425852895;0.833156404386232;0.015583029854158539;0.01553825679793946;0.7076107749515187;-1.100003501165902;1.2953312869795686
40.880854;0.5189989188925295;0.3817625705962619;0.7243115894384748;0.567214759343577;1.0775550492092845;0.5514570128111357;9.924428431230945;0.8335268962175187;0.015583923954125715;0.015537479050905025;0.7074261941729464;-1.1000034937557723;1.2952544448326462
40.890854;0.5189338217321754;0.381792379507349;0.7244886699158334;0.5671648799081185;1.0775715245345296;0.5514527672597469;9.922471343811612;0.8338995538314703;0.015584779550638889;0.015536714601982337;0.7072340914874082;-1.100003483506989;1.295174281796269
40.900854;0.5188699197071694;0.38182175249390365;0.7246650969327807;0.5671168949582195;1.0775900845832036;0.5514457304554826;9.9204670176342;0.8342738919938595;0.015585597973566402;0.015535961565983171;0.7070350874735907;-1.1000034704364203;1.2950923865886088
40.910854;0.5188069647283535;0.38185056798879286;0.724840718008067;0.5670705737205359;1.0776109184441098;0.5514357535740951;9.91841892813423;0.834649216117198;0.01558637934984172;0.015535216026462488;0.7068297711917764;-1.1000034545137884;1.295010529075496
40.920854;0.518744613809767;0.38187871766368864;0.7250154246111787;0.5670257025917916;1.0776340376981852;0.5514226837569346;9.916331550618684;0.8350247373017738;0.015587120836892789;0.015534473329292461;0.7066187065964568;-1.1000034356592692;1.2949305340064514
40.930854;0.5186824782021286;0.3819060814131266;0.725189230138481;0.5669820775784497;1.077659294537031;0.5514064276490752;9.914208808719662;0.8353996740557493;0.01558781595227165;0.015533728849813922;0.7064024231412664;-1.1000034137664272;1.2948542661781601
40.940854;0.5186201816683293;0.3819325217035853;0.7253623411224196;0.5669395205200259;1.0776863767447646;0.5513869528398372;9.912054483983699;0.8357733004334735;0.01558845826753316;0.015532976711759697;0.7061813718553891;-1.1000033887225558;1.294783639066582
40.950854;0.5185574072887653;0.38195787578767365;0.7255351431918483;0.5668979071694786;1.0777147873796653;0.5513642796439214;9.909872888219926;0.8361449830377037;0.01558904492627761;0.015532209498137642;0.705955852089638;-1.1000033604349222;1.2947204586666732
40.960854;0.5184939157846225;0.3819819199617546;0.725708025933593;0.5668571657086728;1.0777438626520102;0.5513384562972513;9.90766739005749;0.8365142187341638;0.015589576294198377;0.015531421621821891;0.7057259547591479;-1.100003328866332;1.2946662061482126
40.970854;0.5184295064729189;0.38200432974310616;0.7258812138151675;0.5668172478651445;1.0777728886305147;0.5513094584338291;9.905438636930977;0.8368806046125062;0.015590053487731194;0.015530612983334663;0.7054915647355591;-1.1000032940529185;1.2946220095717218
40.980854;0.5183639431708281;0.3820247026893364;0.7260547186888195;0.5667780442137456;1.0778012928828151;0.5512770925249072;9.903184305219476;0.8372437274974657;0.01559047660659663;0.015529788890094338;0.7052523983361094;-1.1000032561045574;1.294588781440028
40.990854;0.5182969330668152;0.38204268054016244;0.7262283698547352;0.5667393014814289;1.077828688981811;0.5512410304256146;9.900899786695074;0.8376030828169794;0.01559084525037072;0.015528956995429609;0.7050080476885017;-1.1000032151919084;1.29456734674619
41.000854;0.5182282044982449;0.38205808138020836;0.7264018997345622;0.5667006801000009;1.0778547561417695;0.5512008998483933;9.898579353691689;0.8379580957175644;0.015591159712923722;0.01552812430718595;0.7047580267801604;-1.100003171521301;1.2945585329308058
41.010854;0.5181575859551991;0.38207091730030357;0.7265749864339974;0.5666618997181998;1.0778792383248648;0.5511562965871482;9.89621774454688;0.8383082158873324;0.015591420896752339;0.01552729618661684;0.7045018209744971;-1.1000031253169047;1.2945632560027427
41.020854;0.5180850092040532;0.38208131558059016;0.7267472211413377;0.5666228155127928;1.0779020519344973;0.5511067931775743;9.893811227513943;0.8386529786305855;0.01559162934350538;0.015526478158379712;0.7042389506987607;-1.1000030768114533;1.2945825635408559
41.030854;0.518010489890394;0.3820894368509364;0.7269181324167692;0.5665834031008563;1.0779232787640034;0.5510520453121005;9.891357081261901;0.8389919591671396;0.015591784177471184;0.01552567936284222;0.7039690194640346;-1.1000030262503284;1.294617559635949
41.040854;0.5179341059638342;0.3820954300686404;0.7270872437930956;0.5665437085178887;1.0779431156461226;0.5509918869532149;9.888852657970004;0.8393246847640553;0.01559188303420003;0.015524913936051734;0.7036916981871203;-1.1000029739274064;1.2946692008154228
41.050854;0.5178559568085805;0.3820994207952418;0.727254075138626;0.5665037960720342;1.077961929291766;0.55092633136594;9.886295792863526;0.8396505915154373;0.01559192274200448;0.015524198658420594;0.7034066910910673;-1.1000029202302315;1.2947380965645952
41.060854;0.5177761461631034;0.3821015004341771;0.7274181743956012;0.5664637303181344;1.0779802907097;0.5508555662540201;9.88368609236129;0.83996902894857;0.015591899236433;0.015523549562880991;0.7031137586229111;-1.1000028656440897;1.2948244474201145
41.070854;0.5176947932348452;0.38210171763315626;0.7275792064830285;0.5664236124778884;1.077998920506352;0.5507799787619518;9.88102602369257;0.8402792797315433;0.015591807259886759;0.015522979768207447;0.7028127509273445;-1.1000028107022737;1.2949280376280496
41.080854;0.5176120346444959;0.3821001032383457;0.7277369966258718;0.56638361627437;1.0780187171735958;0.5507001445149652;9.878321114344672;0.8405805721211963;0.015591641222085059;0.01552249822743961;0.7025036101978924;-1.1000027559310699;1.2950482299772945
41.090854;0.5175280414192002;0.38209670693881953;0.7278915126714991;0.5663439761249909;1.0780408662100667;0.5506167480633443;9.875578887202504;0.8408720870203189;0.015591397451206941;0.015522109340921358;0.702186394193518;-1.1000027018280876;1.2951841119804637
41.100854;0.517443042642441;0.3820916186598738;0.7280428276410287;0.5663049771247491;1.0780668341437636;0.5505304936003974;9.87280759048352;0.8411529983732421;0.015591076310353367;0.015521813801189138;0.7018612766417441;-1.1000026488528116;1.2953347419684365
41.110854;0.5173572858695131;0.38208495975507195;0.7281910437869079;0.5662669667897351;1.0780981797534361;0.5504420784648667;9.870015829766782;0.8414225504863172;0.015590681934192697;0.015521609905834403;0.7015284600516398;-1.1000025974133691;1.2954992771662612
41.120854;0.5172709575154688;0.38207683962200645;0.7283362170261529;0.5662303071430635;1.0781363161085322;0.55035219466239;9.86721210263479;0.8416801004684628;0.01559022024386574;0.015521494131677473;0.7011880983701342;-1.1000025478705222;1.2956769661762093
41.130854;0.5171841480812237;0.3820673376063224;0.7284783903490418;0.5661952806970336;1.078182456127032;0.550261502488189;9.864403253002672;0.8419251017493583;0.015589697387688247;0.01552146115455776;0.7008402972946765;-1.100002500555046;1.295867033123847
41.140854;0.5170968755180478;0.3820565322237077;0.7286176759124913;0.566162045338799;1.0782377468563453;0.5501706042961293;9.861593507029133;0.8421571206817582;0.015589119166896075;0.015521504974259427;0.700485143675001;-1.1000024557524561;1.296068516880799
41.150854;0.5170091364020496;0.3820445129590625;0.7287542459936801;0.5661306377637136;1.0783033127122417;0.5500800670052807;9.858785449706753;0.8423759227583536;0.01558849135615704;0.015521620675194824;0.7001227667730103;-1.1000024136659519;1.2962802834544063
41.160854;0.5169209633862635;0.38203135882676964;0.7288882740738559;0.5661010136719715;1.0783801096160657;0.5499904849514277;9.855981352162322;0.84258152705404;0.015587820765643258;0.015521804283811532;0.6997534312692203;-1.1000023744325615;1.2965012767951276
41.170854;0.5168324789209445;0.38201712959349804;0.7290199268631926;0.5660731090881999;1.0784687719769956;0.5499025136194772;9.853183514813784;0.84277419030101;0.015587115832303646;0.015522050915214197;0.6993775817592928;-1.10000233817294;1.2967307969885242
41.180854;0.5167439289066726;0.38200190423294017;0.7291493716056684;0.5660468683757066;1.0785695493190244;0.549816838278444;9.850394484407417;0.8429543640236804;0.015586385384647617;0.015522353609618416;0.6989958103765279;-1.100002304987557;1.2969685529138744
41.190854;0.516655681754086;0.38198583917278645;0.7292767221018169;0.5660222463912364;1.0786823176569513;0.5497341043114388;9.847617824630888;0.8431226266179067;0.01558563703853531;0.015522704068918551;0.6986087913703832;-1.100002274926019;1.2972144487862614
41.200854;0.5165682049481632;0.38196915827788486;0.7294019651245437;0.5659991949072987;1.0788067125004104;0.5496548682879037;9.844858797288824;0.8432796088831268;0.01558487680812734;0.01552309440913932;0.6982172311601551;-1.1000022480111378;1.297468372762187
41.210854;0.5164820329844103;0.38195207213314436;0.7295249277905866;0.5659775847019276;1.078942337146963;0.5495796005708077;9.842124146077916;0.8434259634995671;0.015584108303352263;0.015523517903721196;0.6978218362202575;-1.1000022242894316;1.2977301954846334
41.220854;0.5163977355152731;0.38193472100060377;0.7296452718232296;0.5659571261235234;1.079088885169852;0.5495086766321517;9.83942109258425;0.8435623730819515;0.01558333177067848;0.015523968620677366;0.6974232781130864;-1.100002203841286;1.2979998077238168
41.230854;0.5163158885907657;0.3819171646133724;0.7297625385392519;0.5659374256071781;1.0792461289662525;0.5494423626670026;9.836756719320396;0.84368952630983;0.015582545567045138;0.015524441591219577;0.6970222027220501;-1.100002186771079;1.298277044348762
41.240854;0.5162370431575675;0.38189939125839134;0.7298762957662226;0.5659181143461581;1.079413837653697;0.5493808715401958;9.834138247648397;0.8438080493056438;0.015581749091672727;0.015524933089062923;0.6966192723808678;-1.1000021732082688;1.2985616392523223
41.250854;0.5161617037491039;0.3818813666006225;0.7299863257658044;0.5658989246562894;1.0795917307557557;0.5493244225939165;9.831573174957962;0.8439184867040204;0.015580944383394066;0.015525440428599315;0.6962151517252287;-1.100002163299161;1.298853255923617
41.260854;0.5160903425080514;0.38186310268806034;0.7300927083238333;0.5658797242099283;1.0797794818996993;0.5492732247001552;9.829068484831994;0.8440214123998787;0.015580135072818609;0.015525962636758709;0.6958104786199563;-1.1000021571720255;1.299151416376677
41.270854;0.5160234259786372;0.38184466287620544;0.7301957784989213;0.5658605038131654;1.079976680489375;0.5492274334113382;9.826629562712402;0.8441175877913673;0.01557932318426277;0.015526501653643391;0.6954058880658077;-1.1000021548916172;1.2994553660300308
41.280854;0.5159613870648629;0.38182612843028924;0.730296055195242;0.565841315034894;1.080182748795325;0.5491871585230004;9.824260121074007;0.8442079706240347;0.015578507373534774;0.015527062307734646;0.6950020260938842;-1.100002156440231;1.2997640884391835
41.290854;0.5159045604010247;0.3818076134258339;0.7303941367594612;0.5658221927190528;1.080396869665479;0.5491525457041571;9.821963093336006;0.8442935815658732;0.015577684962106928;0.015527650616333006;0.6945995127525134;-1.100002161732238;1.300076446617435
41.300854;0.5158531778138455;0.3817892820145683;0.7304905525780203;0.5658030703706118;1.0806179843948351;0.5491238505367155;9.819741403090644;0.8443754040813666;0.015576854798308245;0.0155282713438107;0.6941989258496845;-1.1000021706386411;1.3003912943379414
41.310854;0.5158074208218453;0.38177131820378807;0.7305856863564683;0.5657837390162672;1.0808449496072203;0.5491014015252791;9.817598559675432;0.8444543394913513;0.015576017618892027;0.015528926658682902;0.6938008244508226;-1.100002183005635;1.3007074859751389
41.320854;0.5157674618778223;0.3817538958556283;0.7306798431468028;0.5657638948793913;1.0810768042222314;0.549085516997042;9.815539173425579;0.8445311537487195;0.015575174431903458;0.015529616768708409;0.6934057038281575;-1.1000021986500528;1.3010238219006705
41.330854;0.5157334752734206;0.3817371557179179;0.7307733587836583;0.5657432054164322;1.0813128669429952;0.5490764641349853;9.813569041779566;0.8446063927258814;0.015574325616299524;0.015530341908013846;0.69301388804324;-1.1000022173373323;1.3013390370229017
41.340854;0.5157055842548977;0.38172117994249527;0.7308666020810084;0.5657213216402686;1.081552566387418;0.5490743947794504;9.811695011957625;0.8446803424889138;0.015573472213811473;0.0155311039378693;0.6926255191238487;-1.1000022387736637;1.3016518780929907
41.350854;0.515683731699928;0.3817059879880798;0.730959886015148;0.5656978673468558;1.0817952832853839;0.5490792925409622;9.809924890948476;0.8447531514834827;0.015572617739423224;0.015531905972710864;0.6922406798499273;-1.1000022626205377;1.3019612348286818
41.360854;0.5156675972937171;0.3816915374052483;0.7310534138364464;0.5656724390014328;1.0820403410848503;0.549091071175381;9.808267351365934;0.8448249578090908;0.015571767743790007;0.015532751496143957;0.691859535023943;-1.1000022885296823;1.3022661845964605
41.370854;0.5156566916796991;0.38167771610044604;0.7311472967701172;0.5656446058230898;1.0822870179714394;0.5491097113292478;9.806731668225384;0.8448957912938991;0.015570927183580415;0.015533644527866783;0.6914823608775577;-1.1000023161967996;1.3025658443417385
41.380854;0.5156505679334973;0.38166434922241577;0.7312415904024446;0.5656139077178661;1.082534555918968;0.5491352578448184;9.805326963446609;0.8449654237858063;0.015570098239401163;0.015534589516502365;0.6911094484022239;-1.1000023453938763;1.302859183180666
41.390854;0.5156489722800479;0.38165122574521726;0.7313362975724964;0.5655798595195384;1.0827822043502484;0.5491677788793069;9.804061017584628;0.8450334041055295;0.015569279826133365;0.015535589948269677;0.6907409985779317;-1.1000023759398654;1.3031449301776854
41.400854;0.5156518546222898;0.3816381315003546;0.7314313382151596;0.565541999234799;1.0830292721879138;0.5492073884802511;9.802939625481127;0.845099152177571;0.015568468237641365;0.015536646483152035;0.690377092156699;-1.1000024076507906;1.3034216422260194
41.410854;0.5156592752586189;0.3816248685777606;0.7315265052249355;0.5654999700050372;1.0832751582787332;0.5492542472508635;9.801967331972952;0.8451620083129423;0.015567658544286715;0.015537756545010927;0.6900177076870087;-1.1000024403279227;1.3036879843155686
41.420854;0.5156712643161863;0.3816112533362225;0.7316214517999736;0.5654535341762372;1.0835193099278053;0.5493085036675491;9.801149044383225;0.8452213364869278;0.015566845110962823;0.01553891640783267;0.6896627234556989;-1.1000024737615919;1.3039429338085193
41.430854;0.515687734915471;0.3815971085630313;0.7317157489572854;0.5654025092202541;1.083761125888515;0.549370243880838;9.800491049246563;0.8452766377243807;0.015566020264532705;0.015540123717430342;0.6893119246407063;-1.1000025077296982;1.304185684028642
41.440854;0.515708515042809;0.3815822522864472;0.7318089283206666;0.5653467206599221;1.0839999286494688;0.5494394771360295;9.800000145136803;0.8453275401482712;0.01556517400903176;0.015541377599345036;0.6889650710783102;-1.1000025420167907;1.3044154591138564
41.450854;0.5157334039333582;0.3815664964363403;0.7319004787081943;0.5652860167423631;1.084235059097502;0.5495161082946743;9.799681574331373;0.8453736937397002;0.015564295541156578;0.01554267725544673;0.688621980013646;-1.1000025764351646;1.3046313812758834
41.460854;0.5157621854117435;0.38154968641247544;0.7319898756388509;0.5652203171773048;1.0844660191361088;0.5495999005272105;9.799538045005681;0.8454146731115769;0.015563374785742433;0.015544021436236278;0.688282561084362;-1.100002610815234;1.3048323803575275
41.470854;0.5157946552664654;0.38153175656622224;0.7320766054685066;0.5651496057922076;1.0846925195627577;0.5496904914458638;9.799570177529018;0.8454499459386837;0.015562404798372613;0.01554540795622495;0.6879467983369276;-1.1000026449971678;1.3050172947036007
41.480854;0.5158306639171736;0.3815127425471295;0.7321601670139248;0.565073841638562;1.0849143617838406;0.5497874512459979;9.799777036761244;0.8454789240710728;0.015561383879369737;0.015546833162088883;0.6876147132280537;-1.1000026788527513;1.305185187929857
41.490854;0.5158701315664739;0.3814927409448094;0.7322401181153692;0.5649929240271706;1.0851313115172379;0.5498903444224833;9.800156740598384;0.8455010765856202;0.015560314928822486;0.01554829328458221;0.6872863229709997;-1.1000027123011933;1.3053355505056605
41.500854;0.5159130360592109;0.3814718724237594;0.732316073419861;0.5649067613061342;1.0853431489402554;0.5499987985018115;9.800707274960828;0.845516012924871;0.015559203685163085;0.015549785998139143;0.6869615831705767;-1.1000027453018129;1.305468256679974
41.510854;0.5159593805515311;0.3814502816905831;0.7323875823372259;0.5648153300418818;1.0855497972006445;0.5501125352731782;9.801426911517641;0.8455234570271796;0.015558057816053694;0.015551310150213792;0.686640372841486;-1.1000027778595967;1.3055834828737767
41.520854;0.5160091361716524;0.3814281126346966;0.7324540453097794;0.5647186870847288;1.0857513192408383;0.5502313198511556;9.802314259274189;0.8455231408643816;0.01555688640170989;0.01555286564151144;0.6863225720400231;-1.1000028100390309;1.3056816116001992
41.530854;0.516062164724723;0.3814054366935941;0.7325147909088646;0.564616991122765;1.0859478076645461;0.5503548931614883;9.803368191264424;0.8455146897863429;0.015555699318310481;0.015554453519009805;0.6860081442778748;-1.100002841946259;1.3057630683559183
41.540854;0.5161181823521122;0.381382217304091;0.7325692118665564;0.5645105387341934;1.0861392992172492;0.5504829510171383;9.804587345926205;0.8454976075818564;0.015554506916856116;0.015556074621553204;0.6856971086576441;-1.100002873681628;1.305828218192654
41.550854;0.5161767866281145;0.38135833257678114;0.7326167901925982;0.5643997603720796;1.0863257300478109;0.5506151452277995;9.805968952041573;0.8454713851910438;0.015553319789692845;0.015557728545739738;0.6853894562317036;-1.100002905301;1.3058773948357996
41.560854;0.5162374725168724;0.3813335998995724;0.7326570443900778;0.5642851497429631;1.0865069335494024;0.5507510974989226;9.80750794688883;0.8454355859821207;0.015552147950565434;0.015559414445733399;0.6850851430291789;-1.1000029368108941;1.305910987443803
41.570854;0.5162996091673591;0.3813077873534131;0.7326895298143145;0.5641671985804031;1.0866826983144247;0.5508904430257824;9.8091975228103;0.8453898029904983;0.015551000466812565;0.015561132724490364;0.6847841418081911;-1.1000029681645733;1.3059294939313524
41.580854;0.5163624335011561;0.3812806309783722;0.7327138308494693;0.5640464039077501;1.0868528841533087;0.5510328701335035;9.811030200195018;0.8453335669412271;0.015549886036907674;0.015562886110703823;0.6844864760364494;-1.1000029992259637;1.305933452678833
41.590854;0.5164251268190309;0.38125186660941435;0.7327294991148707;0.5639232767130379;1.0870175498823982;0.551178115348099;9.81299798966346;0.8452663560759537;0.015548812535371718;0.015564678257589486;0.6841922423857164;-1.100003029761347;1.3059232634045628
41.600854;0.5164869517004727;0.3812212670722875;0.732736086531532;0.5637983128224539;1.0871769610345394;0.5513259126189727;9.81509178070507;0.8451877111800431;0.015547785275579566;0.015566510959920597;0.6839016383739199;-1.1000030595178507;1.3058990718443064
41.610854;0.5165473241856325;0.3811886535251163;0.7327333106575963;0.5636720100366496;1.087331441130845;0.5514759349565954;9.817301327809666;0.8450973351782172;0.015546806353880864;0.015568384653843272;0.6836149905837775;-1.1000030883253085;1.3058608102438798
41.620854;0.5166057848187381;0.3811538660272421;0.7327211770445807;0.5635449200078648;1.087481241371329;0.5516277860667769;9.81961659959547;0.8449950859032108;0.015545875968506083;0.015570301994214518;0.6833327525551893;-1.10000311612402;1.3058083396495537
41.630854;0.5166619862094528;0.38111673138840896;0.7326999258886011;0.5634176130383234;1.087626570768589;0.5517810196880528;9.822029015252733;0.8448808703596582;0.01554499389564751;0.015572268963209183;0.683055445621169;-1.10000314293036;1.3057415975653703
41.640854;0.5167157529348633;0.38107707160891785;0.7326698636754928;0.5632905608732085;1.0877676938853122;0.5519351516492478;9.824531062698085;0.8447545851750853;0.015544159463715455;0.015574292765868771;0.6827835911023684;-1.100003168807939;1.3056606028565327
41.650854;0.5167671053557022;0.38103475376267854;0.7326312385101058;0.5631641062243443;1.0879049074937468;0.5520897195399999;9.82711503251146;0.8446161659737925;0.015543371124717896;0.015576380578300542;0.6825176414197682;-1.1000031938407406;1.3055653574184238
41.660854;0.5168161940889464;0.3809897391434838;0.732584209242226;0.5630385780899905;1.0880383966647342;0.5522443539488464;9.829772362136787;0.8444656516271667;0.015542627218697277;0.01557854002965481;0.6822578901927787;-1.100003218089328;1.3054558555999864
41.670854;0.5168632313668898;0.38094207992644374;0.7325288389611265;0.5629143713979059;1.088168165855434;0.5523987552716736;9.832494056570532;0.8443032265622522;0.015541926893938445;0.015580778533270048;0.6820044625481619;-1.1000032415663163;1.3053321832309137
41.680854;0.5169084502586334;0.38089187955581494;0.7324651010621761;0.5627918752230452;1.0882941041516594;0.5525526088876664;9.835271625762392;0.8441292229636652;0.01554126961332988;0.015583100981726942;0.6817574192864456;-1.1000032642475859;1.3051945116457635
41.690854;0.5169520752600734;0.380839291835626;0.7323929199592448;0.5626713904853802;1.0884160524716968;0.5527055231722282;9.838098373966078;0.8439440383125848;0.015540653958406795;0.015585508436474126;0.6815168544123841;-1.1000032860895748;1.3050429690732794
41.700854;0.5169943219047355;0.38078456510845504;0.7323121946227037;0.562553159396749;1.0885338237160562;0.5528570411515144;9.840970662690596;0.8437480313345698;0.015540077545270582;0.015587998543262102;0.6812829308635786;-1.1000033070370372;1.3048776477312207
41.710854;0.5170353777143718;0.3807280399438891;0.7322228250420909;0.5624374152650429;1.088647186233947;0.5530067246072456;9.843887672178907;0.8435414863960641;0.015539538200000098;0.015590566488171101;0.68105586984858;-1.1000033270293699;1.3046988169427864
41.720854;0.5170753535741444;0.38067007665969055;0.7321248245898281;0.562324378605304;1.0887557754608246;0.5531542013088623;9.846849751973636;0.8433246293625027;0.015539034921038636;0.01559320580598998;0.6808359004305917;-1.100003346017264;1.3045069949315085
41.730854;0.5171143209512202;0.38061101072758435;0.7320184270040171;0.5622142750647937;1.0888590260249302;0.553299131241578;9.84985698845967;0.8430976801123511;0.015538567875369195;0.01559590896074174;0.6806232398831858;-1.1000033639802114;1.3043027737468862
41.740854;0.517152411609313;0.3805511810367911;0.7319040366688541;0.5621073735868294;1.0889562366378462;0.5534411965159126;9.852908313954716;0.8428609195126445;0.015538137794152125;0.015598667001731719;0.6804181339524479;-1.1000033809223186;1.3040866644452218
41.750854;0.5171898359486339;0.38049096653416326;0.7317820526177322;0.5620039809260275;1.0890466319520429;0.5535801203706285;9.856001413881698;0.8426147036858879;0.015537745046399857;0.015601467822264391;0.6802208444335184;-1.1000033968691842;1.3038590629840159
41.760854;0.5172268317847812;0.3804307646504896;0.7316527726442521;0.5619044225742496;1.0891293142017335;0.5537156420780782;9.859134102341466;0.8423594313903756;0.015537388500666011;0.015604295621150696;0.6800315833609946;-1.100003411893661;1.3036203133765294
