time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.770854;0.5172636259861184;0.3803709391100775;0.7315165306555;0.5618090196970311;1.0892032438393116;0.5538475028998322;9.862305856991904;0.8420954407730947;0.015537064750097182;0.015607133754714755;0.6798504832733316;-1.1000034261268332;1.3033708771331889
41.780854;0.5173004162747408;0.38031182110609346;0.7313738905514621;0.5617180639795145;1.0892673146061969;0.5539754641521687;9.865518030619842;0.8418228739746457;0.015536767321202698;0.015609968445889933;0.6796775544556082;-1.1000034397089722;1.3031114646362758
41.790854;0.5173373558332117;0.3802537602600876;0.7312256223941072;0.561631824168925;1.089320422508979;0.5540992827073875;9.868772978862177;0.841541725465517;0.015536485744614607;0.015612789736215106;0.6795126290141018;-1.100003452717303;1.302842979975918
41.800854;0.5173745579308265;0.3801971467698865;0.7310725345726832;0.5615505514688633;1.089361488651579;0.5542186686866967;9.872072950942169;0.8412520572525329;0.015536206847484822;0.015615590026240245;0.6793553708658405;-1.1000034651368547;1.3025664216545625
41.810854;0.5174121462081999;0.3801423724077722;0.7309153971305994;0.561474462698936;1.089389491887223;0.5543332937397596;9.875419792015556;0.8409541204762064;0.015535918289884544;0.015618363343006422;0.6792053273286646;-1.100003476889888;1.3022829292511422
41.820854;0.5174502918320028;0.38008978804867394;0.7307549470691626;0.5614037178158919;1.089403580701899;0.5544428516650721;9.878815217955273;0.8406483226507719;0.01553561070506406;0.015621106048902031;0.6790619791447255;-1.100003487873369;1.3019938833177775
41.830854;0.5174891647038438;0.3800397288027618;0.7305918632759726;0.5613383729579533;1.0894031921634497;0.5545471393594865;9.882260723132564;0.8403351801634955;0.015535277133065382;0.015623817408686007;0.6789248108110311;-1.1000034979669475;1.3017008461504291
41.840854;0.5175288556310557;0.37999257074756454;0.7304267852536953;0.5612783298787876;1.0893880002282605;0.5546461108073799;9.885757473831571;0.8400153100503253;0.015534911889065382;0.015626499262093436;0.6787933912750995;-1.1000035070410712;1.3014053816476874
41.850854;0.5175693610945603;0.37994874264503414;0.7302604167656535;0.5612233657549939;1.0893577455833827;0.5547398437695606;9.88930599656821;0.8396893949901656;0.015534510036602774;0.0156291548966732;0.6786673845532555;-1.1000035149732468;1.3011090216771994
41.860854;0.5176106270443508;0.37990869345860484;0.7300935503326953;0.5611732319342007;1.0893121231013427;0.5548284379287425;9.892905437846824;0.8393581045146564;0.01553406695622058;0.015631787897939026;0.6785465251950299;-1.1000035216462904;1.3008134190236573
41.870854;0.5176525882499476;0.37987284309934444;0.7299270012960413;0.5611277130983875;1.0892507445132924;0.5549119757899897;9.89655376965304;0.8390220338516446;0.015533578662117346;0.01563440173540135;0.6784306659631416;-1.1000035269342492;1.3005204878941206
41.880854;0.517695164622683;0.379841526109929;0.7297616265469811;0.5610866237283869;1.0891731594503138;0.5549905490055832;9.900248439877045;0.8386817387247815;0.015533042747515826;0.015636999795031328;0.6783198290353336;-1.1000035306968101;1.3002324162809356
41.890854;0.5177382478435838;0.3798149503860699;0.729598415540186;0.5610497610801116;1.0890789248577677;0.5550642363677301;9.903985675959584;0.8383378453255114;0.015532458121122287;0.015639585255649974;0.6782141619560006;-1.1000035328029818;1.2999515139116942
41.900854;0.5177817075981176;0.379793199362086;0.7294385154860916;0.5610168305701237;1.0889676648130624;0.5551330847312655;9.907759698637465;0.8379910846331965;0.015531823783840198;0.015642161154146995;0.6781138522440696;-1.1000035331724585;1.29967999403473
41.910854;0.5178253801048959;0.3797762520104927;0.7292831310260424;0.5609874171232366;1.088839123167697;0.555197166372536;9.911563342364895;0.8376422091477238;0.01553113824213634;0.01564473047845556;0.6780190610165413;-1.1000035317830426;1.2994198703644875
41.920854;0.517869040179002;0.37976396982585886;0.729133332413583;0.5609610320504617;1.0886932208591553;0.5552566336207726;9.915389214450025;0.8372919075882752;0.015530399648749546;0.01564729496774292;0.6779298532008982;-1.100003528641192;1.2991729688088487
41.930854;0.5179124304361651;0.37975610339647436;0.7289899177997328;0.5609371779928372;1.0885300445051644;0.555311706676786;9.919230953383027;0.8369407987730679;0.015529605544334735;0.015649853787547362;0.6778461670249721;-1.1000035237569497;1.2989409394943994
41.940854;0.5179553419463966;0.3797523897025391;0.7288534209870099;0.5609153827731305;1.0883498046404174;0.5553626279142759;9.923084401126113;0.8365894933518244;0.015528751742967067;0.015652404238112903;0.6777679116932996;-1.1000035171335514;1.2987252805869056
41.950854;0.517997635957128;0.3797526508609214;0.7287241532869719;0.560895214622266;1.0881528539627272;0.5554096441986848;9.92694721727689;0.8362386606254997;0.015527831960570646;0.015654942998424695;0.677695098790715;-1.1000035087673563;1.2985274186934666
41.960854;0.5180391942373851;0.37975678495886106;0.7286021781987605;0.5608763022086415;1.0879396418495282;0.5554530288150457;9.930816535296898;0.8358890171095688;0.015526839693565777;0.01565746592524166;0.677627871260957;-1.100003498657461;1.2983487565896121
41.970854;0.5180799076035075;0.37976469601701274;0.7284873267574566;0.5608583566216474;1.087710593623019;0.5554930871395443;9.934686529197283;0.8355411938039445;0.015525771340149668;0.01565996720483045;0.6775664727920278;-1.100003486816526;1.2981906026003232
41.980854;0.5181197250116537;0.3797762421380561;0.7283793411757504;0.5608411799699571;1.0874661622883148;0.5555301268672149;9.93854767331951;0.8351955876285518;0.015524628165616134;0.015662438862817728;0.67751123275543;-1.1000034732805957;1.2980540004563106
41.990854;0.5181586912556294;0.37979120788375353;0.7282780276909824;0.5608246187973097;1.0872070113862544;0.5555644504828029;9.94238845952998;0.8348523625348166;0.015523415229285232;0.015664871134075237;0.6774625454748241;-1.1000034581235243;1.2979395965048723
42.000854;0.5181969380105104;0.3798092992331353;0.7281832892139999;0.560808483758845;1.0869340561619536;0.5555963649602297;9.946198468087239;0.8345116028953941;0.015522137930971736;0.015667253845924673;0.6774207719233754;-1.1000034414589162;1.2978476582272358
42.010854;0.5182346482485625;0.37983017636689387;0.7280950101641185;0.5607925469164423;1.0866483704923868;0.5556261336902495;9.949969754449349;0.8341734660589701;0.015520799995436558;0.015669577364124034;0.6773861248792509;-1.1000034234129135;1.2977781497236425
42.020854;0.5182720657205465;0.3798535031974011;0.7280129037872933;0.5607766037513716;1.0863511146731506;0.5556539264266452;9.953696252960988;0.8338382200921055;0.015519404775349624;0.015671832248826255;0.6773586714876514;-1.1000034040958977;1.297730807347364
42.030854;0.5183095486144864;0.37987894848064657;0.7279365381863387;0.5607604648907473;1.0860434834818256;0.555679868541681;9.957373586996285;0.8335061995262736;0.01551795686890692;0.015674009264033728;0.6773383826487027;-1.1000033835913388;1.2977052704038259
42.040854;0.5183475552302578;0.37990613981018895;0.7278655233679394;0.5607438717638604;1.0857266232080163;0.5557041171696209;9.96099917751564;0.8331777663686998;0.015516461758939714;0.015676101079833596;0.6773251244348621;-1.100003361958134;1.2977012215880046
42.050854;0.5183865822217082;0.3799346560835302;0.7277995818842263;0.5607264585367504;1.0854016142417333;0.5557268861889147;9.964571347245993;0.8328533166138379;0.01551492415304716;0.01567810366728482;0.6773186199820939;-1.100003339257982;1.2977184412559182
42.060854;0.518427127147271;0.37996407886926936;0.7277384569335109;0.5607078368411217;1.085069545221862;0.5557484487640448;9.96808812045887;0.8325332755396041;0.01551334693203873;0.015680014267835544;0.6773184272098138;-1.10000331557969;1.2977567441259918
42.070854;0.5184696198990333;0.37999403146082916;0.727681880597816;0.5606877287787347;1.0847314992557207;0.5557691022867851;9.971546756350788;0.8322180116909806;0.015511732762659814;0.015681827595628486;0.6773239725918401;-1.1000032910172728;1.2978158716051924
42.080854;0.5185143681921929;0.380024170527159;0.7276296250993503;0.5606660037713463;1.0843884794903191;0.5557890793238538;9.974943829388911;0.8319077914171205;0.015510086637511276;0.015683534902490217;0.6773346082935033;-1.1000032656281646;1.2978954047674647
42.090854;0.5185616302620791;0.38005417712654715;0.7275814921399497;0.5606426217971952;1.0840414588674225;0.555808473061593;9.978275816956748;0.8316028525141458;0.015508415922060719;0.01568512632599447;0.6773496322395842;-1.1000032394223138;1.297994747855348
42.100854;0.518611726454229;0.3800837710616115;0.7275372447798217;0.5606175842639509;1.0836914665443231;0.5558272329552492;9.98153999650066;0.8313034247657654;0.015506728392517957;0.015686593286296607;0.6773683073697156;-1.1000032123889532;1.2981132362726258
42.110854;0.5186650301221463;0.38011272492392795;0.7274965679315349;0.5605909097041828;1.0833395538502426;0.5558452016031005;9.984734523827358;0.8310096725348488;0.015505030739753584;0.015687928861992956;0.6773899041023053;-1.1000031845125169;1.2982502280551702
42.120854;0.5187218784557979;0.38014087024924065;0.7274591061226637;0.5605625980340063;1.082986710900311;0.5558621582210767;9.987857798575455;0.8307217125590508;0.015503328366116486;0.015689127645395092;0.6774137194828873;-1.100003155736979;1.2984050565111134
42.130854;0.5187825652346619;0.3801680862789029;0.7274245202158134;0.5605326022242388;1.0826338574762826;0.5558778882727374;9.990907784110778;0.8304396721108013;0.015501625338768376;0.015690186661469645;0.6774390588332591;-1.1000031259344814;1.298576947335952
42.140854;0.5188474063427574;0.38019427963328634;0.7273924470745537;0.5605008555860621;1.0822819066213587;0.5558922473349521;9.993881180371407;0.8301636555730408;0.01549992450005048;0.01569110515729273;0.6774652265939228;-1.1000030949309738;1.2987649558686738
42.150854;0.5189167298761339;0.3802193800218548;0.7273624254185866;0.5604673104461196;1.0819318025106484;0.5559051572486976;9.99677334337713;0.8298936446244768;0.01549822844785513;0.015691882430901864;0.6774915695989921;-1.1000030625392967;1.2989679255713444
42.160854;0.5189907888994655;0.38024333958730067;0.7273339520182506;0.560431913603577;1.0815844665051597;0.5559165659193706;9.999579567757428;0.8296294829532195;0.015496540117190623;0.015692516609585882;0.677517576108551;-1.1000030285735385;1.2991845481728592
42.170854;0.5190697404068139;0.38026611804589666;0.7273066146026259;0.5603945583885726;1.0812407416693115;0.5559264010625338;10.002296235688595;0.829371025204579;0.015494862992510863;0.015693006077192928;0.6775429734297675;-1.100002992874017;1.2994134559410768
42.180854;0.5191537208882487;0.3802876588857564;0.7272801082496828;0.5603550816431719;1.0809014019128458;0.5559345028167411;10.004920403054697;0.8291183377968432;0.015493201990963663;0.015693351809973877;0.6775677333909624;-1.1000029553199506;1.299653164693337
42.190854;0.519242896964395;0.3803078726237306;0.7272541529103407;0.5603132820632486;1.0805671433588946;0.5559405691312432;10.007448312510055;0.8288717389681005;0.015491563805009878;0.015693557276203526;0.6775919999876325;-1.10000291579409;1.2999020189303383
42.200854;0.5193374356885333;0.3803266427664308;0.7272284425009142;0.5602689154102628;1.0802385323527175;0.5559441745652086;10.00987481676682;0.8286316405558161;0.015489955880480402;0.0156936262497449;0.6776160552924472;-1.1000028741477192;1.3001583575878162
42.210854;0.5194374436131929;0.38034385561338807;0.7272026417735119;0.5602216887314005;1.0799159568720753;0.5559448837551303;10.01219494907567;0.8283984107430756;0.015488385465644836;0.01569356265058224;0.6776403393771931;-1.100002830210989;1.3004207462971609
42.220854;0.5195429423754979;0.3803594411540485;0.7271764051995208;0.5601712859216187;1.0795996363958356;0.5559423986292765;10.014405737882775;0.8281723886254309;0.015486859620143402;0.01569337213737215;0.6776654062565182;-1.1000027838283533;1.3006881098414964
42.230854;0.5196539256133058;0.38037341706692174;0.7271493776080847;0.5601173893031668;1.0792896720918241;0.5559366126936659;10.016506239681156;0.8279539481123998;0.015485385091334139;0.015693062304365974;0.6776917709954312;-1.1000027349084618;1.3009597293086015
42.240854;0.5197704185892122;0.3803859224245556;0.7271211647223638;0.5600596760835347;1.0789860155980866;0.5559275330325097;10.018496796033745;0.8277435337572608;0.015483968024398912;0.015692642470679925;0.6777197736504204;-1.1000026834515662;1.3012350920406721
42.250854;0.5198924470851924;0.38039720335349897;0.7270913095772595;0.559997844982497;1.0786883850322766;0.5559151645962712;10.020378618093346;0.8275416781047634;0.015482614481238685;0.015692124009967258;0.6777495861666868;-1.1000026295183811;1.301513740827816
42.260854;0.5200199718898186;0.38040754578374875;0.7270592955899055;0.5599316582127276;1.0783962744645113;0.555899442950832;10.02215366673646;0.8273489810360404;0.015481331038067462;0.015691519973641793;0.6777813275969435;-1.1000025731890408;1.3017952305873908
42.270854;0.5201528517894904;0.3804172250291554;0.7270245799666216;0.5598609285388041;1.0781090527501451;0.5558802489660876;10.023824370936941;0.8271660299695274;0.015480125068683839;0.015690844421243202;0.6778151618049457;-1.1000025145393009;1.3020791281316173
42.280854;0.5202908524220691;0.3804265062123145;0.7269866151543372;0.5597854955710354;1.0778260389654202;0.5558574891837842;10.025392789694413;0.8269933018350856;0.015479004841302938;0.01569011177744483;0.67785131007575;-1.100002453606779;1.302365037275145
42.290854;0.5204337130722712;0.380435638713101;0.7269448174041314;0.5597052611414879;1.0775465230130197;0.5558311489643027;10.026860301597086;0.8268311049860241;0.015477978989093512;0.015689335382460645;0.6778900104607949;-1.1000023903712228;1.3026526263687936
42.300854;0.5205812046134691;0.3804448432077094;0.7268985396482565;0.5596202533846828;1.0772697752655582;0.5558012537531067;10.02822822578456;0.8266795945502363;0.015477056054765972;0.01568852588158425;0.6779315137582353;-1.10000232478527;1.3029415605423516
42.310854;0.5207331309946801;0.3804543364127048;0.7268471030289015;0.5595306507910046;1.0769950387783227;0.5557678014089672;10.02949774674646;0.8265388670254473;0.015476243897273574;0.015687690990761227;0.677976139383884;-1.1000022568096097;1.3032314224477541
42.320854;0.5208893101849825;0.3804643599748074;0.7267898306040036;0.5594367663116008;1.076721534673434;0.5557307616074951;10.030669046182627;0.8264090494910358;0.015475548578359092;0.015686836605398352;0.67802427556067;-1.100002186412702;1.303521789716524
42.330854;0.5210495408349122;0.3804751844499663;0.7267260682688167;0.5593390350072944;1.0764485461673026;0.5556901240266069;10.031741636749201;0.8262903060761395;0.015474975054625245;0.015685967973144206;0.6780762667966924;-1.1000021135647582;1.3038122941690853
42.340854;0.521213565093298;0.38048710253863804;0.726655274316192;0.5592379841439831;1.0761754625727098;0.5556459176938414;10.0327157722741;0.8261828207203276;0.015474529677133383;0.015685090247535116;0.6781323054579672;-1.100002038247128;1.3041024783527415
42.350854;0.5213810625504308;0.3805004110986528;0.7265771193477062;0.5591341813545838;1.0759017098891408;0.5555982205297614;10.033592826907007;0.8260867752799412;0.015474221337059373;0.01568420855611519;0.6781924304166724;-1.1000019604756777;1.3043916568543854
42.360854;0.5215516533950871;0.3805154136301254;0.7264914475542177;0.5590281986222754;1.0756267149683312;0.5555472025080516;10.034374665070747;0.826002296259983;0.015474060659382768;0.015683327482710244;0.6782565965710626;-1.1000018803042957;1.3046788856129845
42.370854;0.5217248858199881;0.3805324698287391;0.7263981380802377;0.5589205706321444;1.0753499060819594;0.5554931484431632;10.035062996844514;0.8259294398411349;0.01547405837152579;0.015682450361765517;0.6783247246885998;-1.1000017977935723;1.3049629193467878
42.380854;0.5219002407745141;0.38055201785242104;0.7262970078390248;0.5588117573004827;1.075070664934937;0.5554364150345333;10.035658828689341;0.8258682135625088;0.015474223225484626;0.015681579373039333;0.6783966949902914;-1.100001713014999;1.3052422092179168
42.390854;0.5220771706957209;0.3805745133542908;0.7261878258272234;0.558702141683172;1.0747883179880107;0.5553773505451661;10.036162593322967;0.8258185403231292;0.015474559959058975;0.01568071589405971;0.678472304811281;-1.1000016261019416;1.305515050757076
42.400854;0.5222551206845785;0.38060034995858066;0.7260703901388874;0.5585920278452817;1.0745022317343362;0.5553162017746799;10.036574691005141;0.8257801948632808;0.015475067880382918;0.01567986047878705;0.6785512677830682;-1.1000015372650487;1.3057798041985038
42.410854;0.5224335304116584;0.38062981798068973;0.7259445382043345;0.5584816395931446;1.0742119607688008;0.5552530323541709;10.036895386855447;0.8257528360025044;0.01547574090375096;0.01567901299073812;0.6786333246617803;-1.100001446756706;1.30603506233441
42.420854;0.5226118739682009;0.3806630974481868;0.7258101211976876;0.5583711315467239;1.0739173915625184;0.5551877232816;10.03712490503807;0.8257361365147654;0.015476569169362152;0.01567817302788245;0.6787183609656823;-1.1000013548537937;1.3062797210332626
42.430854;0.5227896877136915;0.38070027634634407;0.7256670564475686;0.5582605804718874;1.0736187848850192;0.5551200768117178;10.037263884202233;0.825729859764165;0.015477540442062208;0.0156773405680201;0.6788063718682164;-1.1000012618759618;1.3065129065960739
42.440854;0.5229665147363395;0.38074136768996075;0.7255153733065606;0.5581499698891381;1.0733166725869574;0.5550499002541339;10.03731278533276;0.8257337894438683;0.015478640039569879;0.01567651618608427;0.6788973481915964;-1.1000011681656146;1.3067338286236396
42.450854;0.5231418312236813;0.3807863102431214;0.725355155354468;0.5580392031954367;1.0730117414512772;0.5549770134884461;10.037271442905302;0.8257475956185658;0.015479850790720806;0.01567570018136318;0.6789912325840115;-1.100001074024839;1.3069417328258242
42.460854;0.5233150380016479;0.3808349778850864;0.7251864569254292;0.5579281781793791;1.072704752993061;0.5549012682047388;10.037140011811948;0.8257707885526637;0.015481154698737802;0.0156748924126198;0.6790879050964969;-1.100000979690698;1.307135947413755
42.470854;0.5234854946382304;0.38088719023634104;0.725009314640821;0.5578168998900167;1.0723964621365207;0.5548225658692673;10.036920191381245;0.8258027754154923;0.01548253558939948;0.015674094468428205;0.6791871496031403;-1.100000885360371;1.3073158996092893
42.480854;0.5236525458275847;0.3809426927412895;0.724823820103133;0.5577055236718729;1.0720876193526203;0.5547408256101067;10.036615979886484;0.8258428804139761;0.01548398081615433;0.015673311744541018;0.6792886391070736;-1.1000007912400094;1.3074810960368919
42.490854;0.5238155321495184;0.38100114702639476;0.7246300904344106;0.557594331203545;1.07177897932155;0.5546559489329773;10.03623310994435;0.8258902919548542;0.015485481066198997;0.015672553081591864;0.6793919571391424;-1.100000697594482;1.3076311384271078
42.500854;0.5239738076746872;0.3810621740359347;0.72442818803094;0.5574837303363054;1.071471185811553;0.5545677996332977;10.035777295998551;0.8259440525681351;0.015487029959620884;0.01567182965280955;0.6794966681737331;-1.100000604742441;1.3077657234178257
42.510854;0.5241267837413685;0.3811253929060624;0.7242181801632116;0.5573742708073913;1.0711647282932835;0.5544761899319561;10.035253653800956;0.8260031542420038;0.015488624616187805;0.015671153922686216;0.6796023880167208;-1.1000005130029415;1.3078845592509767
42.520854;0.5242739467620655;0.38119042512391627;0.7240002737580137;0.5572666157628332;1.0708600736179188;0.5543808645934676;10.034667880548366;0.8260666441571077;0.0154902652910516;0.015670537841543798;0.6797087979867659;-1.1000004226623823;1.3079873510686242
42.530854;0.5244147999458608;0.38125691337696505;0.7237748878291356;0.5571614469788214;1.0705577191302262;0.5542814606653181;10.034027170983988;0.8261336162550043;0.015491953508950369;0.01566999294279158;0.6798156359186351;-1.1000003339750346;1.308073919321326
42.540854;0.5245487899134752;0.381324560011925;0.723542684285617;0.5570593630416243;1.0702580740419187;0.5541774950440896;10.033340354970722;0.8262031873013865;0.015493690521786287;0.015669532844528343;0.679922676984773;-1.1000002471769037;1.3081442403750685
42.550854;0.524675274047413;0.38139313712656164;0.7233045663451341;0.5569608790670312;1.0699614114437883;0.5540684564945572;10.032618173508887;0.8262746084629813;0.01549547742263222;0.015669173468456643;0.6800297258678112;-1.1000001624969267;1.308198333651234
42.560854;0.5247935206972272;0.38146243505244937;0.7230616187978823;0.5568665135953824;1.0696679866565777;0.5539539183087647;10.031873379008337;0.8263473437231258;0.015497316049645646;0.01566893066402694;0.6801366661932963;-1.1000000801368093;1.3082362106351173
42.570854;0.5249027608126079;0.38153218344386247;0.7228150216001524;0.5567768029142092;1.0693781674270046;0.5538335302291696;10.031120165650197;0.826420918415834;0.015499208915474813;0.01566881864137637;0.6802435124709798;-1.1000000002323207;1.3082579902028224
42.580854;0.5250022841871977;0.381602035976156;0.7225659780746096;0.5566922163205987;1.0690925176340285;0.5537069703069974;10.030372859401474;0.8264947075141552;0.015501158193388178;0.015668849634667453;0.6803504070242529;-1.0999999228464872;1.3082639794821558
42.590854;0.5250914918583752;0.3816716442306721;0.7223156754728842;0.5566131099007507;1.0688118338074155;0.5535740125389376;10.029644008503848;0.8265679150978494;0.015503164580302172;0.015669034097744314;0.6804575962626453;-1.0999998479910866;1.3082546030747666
42.600854;0.5251698761920227;0.38174073901769096;0.7220652940360923;0.5565397224299884;1.0685370753663552;0.5534346269817387;10.028943088937991;0.8266397172410889;0.015505226431454532;0.015669381498593496;0.6805653835882284;-1.0999997756459476;1.308230303169968
42.610854;0.5252370196018535;0.38180912921423577;0.7218160398611527;0.5564721599354228;1.0682692656377297;0.5532889667776104;10.02827660200036;0.8267093768333831;0.015507339668583333;0.01566990161066829;0.6806740496797169;-1.0999997057752517;1.308191470485569
42.620854;0.5252926454752374;0.38187663641152597;0.7215691463155759;0.5564104398416003;1.0680095096935067;0.5531372718094569;10.027648601061351;0.8267762732771033;0.015509498652139362;0.015670605325361492;0.6807838203866603;-1.0999996383303936;1.3081384199852062
42.630854;0.525336661561618;0.381943084335607;0.7213258317557104;0.5563545629116201;1.0677590843667293;0.5529797921070804;10.027061001102773;0.8268399320412725;0.015511696828623514;0.01567150369230117;0.6808949124006486;-1.0999995732435437;1.3080714536566072
42.640854;0.5253691776503967;0.3820083739547702;0.7210872304332308;0.556304500787569;1.0675194671267714;0.5528168153087745;10.02651422923707;0.8269000679112575;0.015513926618939002;0.015672605730320106;0.681007582013936;-1.0999995104467484;1.3079909034524624
42.650854;0.5253904851882609;0.3820725275102608;0.7208543455765729;0.5562602015536392;1.0672922607914723;0.5526487761445041;10.026008250701352;0.8269565303937396;0.015516179750279418;0.015673916531296503;0.6811221270291159;-1.099999449893058;1.3078970875543416
42.660854;0.5254009761689511;0.3821356536618717;0.7206280503172249;0.5562216675813074;1.0670790177409828;0.5524762890015664;10.02554340795667;0.827009139869862;0.015518447630586752;0.015675435471235365;0.6812388831298405;-1.0999993915455364;1.3077903331558367
42.670854;0.525401048968395;0.38219791589666474;0.7204090636218538;0.5561889283678056;1.0668810476427715;0.5523000305803414;10.025120805090548;0.827057615539923;0.01552072106701774;0.01567715455642076;0.681358267930202;-1.0999993353694855;1.3076711103822942
42.680854;0.5253910622334704;0.38225952172043764;0.7201978815078793;0.5561619465491119;1.0666993904584656;0.5521206202607499;10.024741797434416;0.8271016897620423;0.01552299086942386;0.015679058494153245;0.681480815984787;-1.0999992813457926;1.3075400888204196
42.690854;0.5253713358105864;0.382320687619485;0.7199947546253808;0.5561406128598861;1.0665349285738406;0.5519386321667681;10.024406885594658;0.8271412226444576;0.015525250115386583;0.015681126372337824;0.6816071234504094;-1.099999229475789;1.307398034792699
42.700854;0.5253421624680067;0.38238160165012336;0.719799752600957;0.5561247364525811;1.0663884056033022;0.5517546277590749;10.024115607005566;0.8271761359006271;0.015527496107457912;0.015683333268974874;0.6817377571677562;-1.0999991797660993;1.3072456886249055
42.710854;0.5253038176540307;0.3824424064433803;0.7196128640213538;0.55611400741263;1.0662603155230332;0.5515691069610602;10.02386739048397;0.827206271213751;0.015529730151981645;0.01568565116651859;0.6818732403901261;-1.0999991322227636;1.3070837446941683
42.720854;0.5252565764399088;0.3825032012827866;0.7194340632946404;0.5561080441631014;1.0661507848764875;0.5513825074021552;10.0236619568627;0.8272313938104531;0.01553195603262874;0.015688049646986182;0.6820140994673215;-1.0999990868772955;1.3069129245639242
42.730854;0.5252007306200848;0.38256407671984516;0.719263319954004;0.5561064786921781;1.0660595487186826;0.5511953116264017;10.023499431201937;0.8272513121815702;0.015534178186525568;0.01569049690437359;0.6821608666747312;-1.0999990438130853;1.306734010554361
42.740854;0.5251365993118521;0.38262513923164115;0.7191005749552278;0.556108977967932;1.0659860197529651;0.5510081068042172;10.02338046836756;0.827265955862824;0.015536400048975087;0.015692960930180317;0.6823140551825962;-1.0999990031555906;1.3065477384182782
42.750854;0.5250645367563376;0.3826864847504689;0.7189457011804681;0.5561152177724421;1.065929306235287;0.5508215124608044;10.02330615116235;0.8272754111565235;0.015538623923482696;0.01569541038279154;0.6824741716774945;-1.0999989650451492;1.306354667651615
42.760854;0.5249849517088766;0.3827481731797425;0.7187984716826183;0.5561248832254633;1.0658881919397185;0.5506361151009617;10.023277879363865;0.8272799570914097;0.015540851030649751;0.015697814667390526;0.6826416875195196;-1.099998929628863;1.3061551435197916
42.770854;0.5248983441504357;0.38281023543309667;0.7186585928110618;0.5561377170616187;1.0658612407377022;0.5504525379016093;10.023297038204705;0.8272800994754949;0.015543079599236008;0.015700144143234902;0.6828169577784383;-1.099998897056999;1.3059492933639152
42.780854;0.5248053022198719;0.3828726796136597;0.7185257696203246;0.5561535776315379;1.0658469673827378;0.5502715283373998;10.023364301356406;0.8272766273319538;0.015545303091721314;0.01570237216843963;0.6830002330136097;-1.0999988674619177;1.305737053701517
42.790854;0.5247064243863794;0.38293548320625237;0.7183996880975965;0.5561724606750796;1.0658439183921298;0.5500939122877991;10.023479343819293;0.8272706371341452;0.015547510597033624;0.015704477842507267;0.6831917222663516;-1.0999988409567911;1.3055182470209807
42.800854;0.524602228322353;0.3829985758453123;0.7182799567483501;0.556194465318448;1.0658506513347341;0.5499205025147081;10.023641809202378;0.827263449317456;0.015549688871636843;0.01570644659465757;0.68339159102398;-1.0999988176648603;1.3052926163103007
42.810854;0.5244931067441332;0.3830618310658856;0.7181661325442911;0.556219735075981;1.0658656740093542;0.5497520804960019;10.023852877736347;0.8272564526615698;0.015551825150935745;0.01570826822975918;0.6835999585198043;-1.0999987977228844;1.305059808695514
42.820854;0.5243793319771103;0.3831250895962262;0.7180577938466906;0.5562484107439969;1.0658873966574447;0.5495894140883205;10.024115037138852;0.8272509104483021;0.015553908698349377;0.015709934926165514;0.683816877671872;-1.0999987812416903;1.3048194362958803
42.830854;0.5242610797647796;0.3831881714572363;0.717954569795691;0.5562805940230253;1.0659141409832564;0.5494332515750115;10.02442946103441;0.8272477926543559;0.015555930221066088;0.01571144104768837;0.6840422443820933;-1.0999987682571646;1.304571205171117
42.840854;0.524138453111471;0.3832508563479134;0.7178561328673321;0.5563163097063729;1.0659442335971352;0.5492842509366593;10.024794243108202;0.8272477357920272;0.015557881747279088;0.015712783398463298;0.6842757758047443;-1.0999987586960265;1.3043149784179373
42.850854;0.5240114940075478;0.38331290598524087;0.7177622003466261;0.5563554739475662;1.065976156894397;0.5491428701655843;10.025205089760615;0.8272510962296872;0.01555975784359466;0.01571396048243496;0.6845171301176133;-1.0999987523718529;1.3040507974758986
42.860854;0.5238801898347036;0.38337413537757;0.7176725531947052;0.5563978890342951;1.0660086728902236;0.5490093618624033;10.025656195536696;0.8272580282372115;0.015561555483923373;0.01571497170864491;0.6847660410618261;-1.0999987490063;1.3037789131434254
42.870854;0.523744497395642;0.38343444949387345;0.717587036294314;0.5564432758323186;1.06604081189695;0.5488839032843995;10.026140669066717;0.8272685967058201;0.015563272103017414;0.015715817042040715;0.6850223701635695;-1.0999987482508782;1.3034997645413573
42.880854;0.5236043685209903;0.38349381779886177;0.7175054916623428;0.5564913358533492;1.0660717542996723;0.5487666929871634;10.026651754358996;0.8272828385762151;0.01556490494968294;0.015716496827820534;0.6852860787454822;-1.0999987497028567;1.3032138993185236
42.890854;0.5234597850824302;0.38355223566607205;0.7174276475139337;0.5565418160925092;1.0661007432272678;0.5486579417687125;10.027184463966693;0.8273006936820696;0.015566452859865534;0.01571701200090302;0.6855571327250233;-1.0999987529294675;1.3029218614617226
42.900854;0.5233108139445485;0.383609708431082;0.7173530905883876;0.5565945314826262;1.0661270064574644;0.5485578463108916;10.027736586456372;0.8273219627164333;0.015567917538455767;0.015717364434912905;0.6858353874775436;-1.0999987575092423;1.302624058869165
42.910854;0.5231576184862562;0.38366622528062316;0.7172814241556361;0.5566493172263587;1.0661496914914539;0.5484665721912219;10.028308807266162;0.8273463913831269;0.015569301780986733;0.015717557415026832;0.6861205311068184;-1.0999987630704455;1.3023206944308974
42.920854;0.5230004179592891;0.3837217157221796;0.7172125264260164;0.5567059830767862;1.066167911686819;0.5483842559801902;10.028903784389971;0.8273737452856629;0.01557060575507016;0.015717596582812618;0.6864121127256705;-1.099998769296058;1.3020118349762455
42.930854;0.5228394625334137;0.3837760323068626;0.717146673947303;0.5567643716845784;1.066180813065965;0.5483110630494296;10.029524805607743;0.8274038275312173;0.015571824901694066;0.015717490307099114;0.686709628694803;-1.0999987759027094;1.3016975112792855
42.940854;0.5226750337738506;0.38382894024123126;0.7170844440122414;0.5568244547710065;1.066187582153755;0.5482472445750018;10.03017582156932;0.8274364939163589;0.01557295155258091;0.015717248574770738;0.6870125911351695;-1.0999987826292064;1.3013777067285428
42.950854;0.5225074483560507;0.38388010002437306;0.7170265584432021;0.5568863269722726;1.0661874503635809;0.548193110521599;10.030862601832576;0.8274716520044746;0.015573978676383536;0.015716881332246906;0.6873205061357696;-1.0999987892555159;1.3010523368282763
42.960854;0.5223370628972989;0.3839291075824088;0.7169737828851453;0.5569501235187646;1.0661796788067424;0.5481489134015759;10.031592871657606;0.8275092531505117;0.015574902832224697;0.015716397489782926;0.6876328388915344;-1.0999987956297244;1.3007213610663753
42.970854;0.5221642842093263;0.38397561376653155;0.7169268384107297;0.5570159425065246;1.0661635508749892;0.5481147259641651;10.032375546207179;0.8275493238554329;0.015575724720481986;0.015715805649758583;0.6879490723699431;-1.0999988016538642;1.30038492421933
42.980854;0.5219896047983138;0.3840194330757289;0.716886329252838;0.5570837636541257;1.0661384685608664;0.5480903884476239;10.033220046760018;0.8275920051047967;0.015576447228307016;0.015715115779978157;0.6882687752781385;-1.0999988072359852;1.3000433824312916
42.990854;0.521813636641323;0.38406053328163;0.7168527134047533;0.5571534013091127;1.066104074970713;0.5480755101975109;10.03413518874193;0.8276374861842538;0.015577072526854533;0.015714339159355387;0.68859159184101;-1.099998812267656;1.299697201551341
43.000854;0.5216371013269423;0.3840989245303136;0.7168262412054087;0.5572245507119181;1.06606026745539;0.5480695403617204;10.035128089731508;0.8276858448642125;0.015577599933562628;0.015713487039643384;0.6889172037341742;-1.0999988166347905;1.299346803774706
43.010854;0.5214608002902287;0.3841345621345364;0.7168069159777003;0.5572968574929338;1.066007120483034;0.5480719040190551;10.036204528980111;0.8277369919185489;0.015578025157218532;0.015712569925238867;0.689245290906738;-1.0999988202268138;1.2989925303973207
43.020854;0.5212855839872428;0.384167310611061;0.7167946413703974;0.557369939758216;1.0659448333347439;0.5480820518014562;10.037370076404136;0.8277907663519407;0.015578341784501484;0.01571159718766005;0.6895754849518365;-1.0999988229308044;1.2986348270858212
43.030854;0.5211123157783789;0.38419695382032765;0.7167894264757798;0.5574433911176364;1.0658737724652205;0.5480993838762909;10.038629867889497;0.8278469787949951;0.015578544300507272;0.015710576712422243;0.6899073726533821;-1.0999988246106773;1.2982745070146722
43.040854;0.5209418148617638;0.3842232647755381;0.7167914066733442;0.557516794810624;1.0657945352118594;0.5481232206275454;10.039987509928315;0.8279053621061797;0.015578629357506372;0.01570951414697835;0.6902405862013055;-1.0999988250866615;1.2979128257017132
43.050854;0.5207747801097767;0.38424610645342194;0.7168007451756362;0.5575897750711828;1.0657078948030467;0.5481528812818951;10.041445374311015;0.8279656154606356;0.015578594231695038;0.015708412388726004;0.6905748965101236;-1.0999988241480891;1.297551243162614
43.060854;0.5206117510742365;0.38426546618137647;0.7168176013244597;0.557662055482663;1.0656146001929923;0.5481877548930794;10.043005305003375;0.8280275030010911;0.015578435434839798;0.015707272966315793;0.6909102246058321;-1.0999988216055379;1.2971910558975952
43.070854;0.5204531275456087;0.3842814010517887;0.7168421882775893;0.5577334370436777;1.0655152043164975;0.5482272990240913;10.044667363872575;0.8280908323745204;0.01557814962088572;0.015706097669041012;0.6912465763205462;-1.0999988173386928;1.2968332346444278
43.080854;0.52029921035363;0.3842939693449357;0.7168748224864516;0.5578037325233014;1.065410050430221;0.5482710039546459;10.046428055933525;0.8281553828437807;0.015577734537359432;0.015704888895739278;0.6915839494684107;-1.0999988112968817;1.2964785555580258
43.090854;0.5201502324533618;0.3843032014393138;0.7169159005572606;0.5578727427589131;1.0652993054891946;0.548318350427775;10.048280680784858;0.8282209027721856;0.015577188575368158;0.01570364996102491;0.691922274001727;-1.0999988034787285;1.2961278389308888
43.100854;0.5200063656766625;0.38430908650633155;0.7169658493378536;0.557940272531825;1.0651829976683171;0.5483687953214307;10.050217058208553;0.8282871544163436;0.015576511628159402;0.0157023847440993;0.6922613949843228;-1.099998793947471;1.2957820985926334
43.110854;0.5198677107492345;0.3843115615230838;0.71702508506915;0.5580061785261237;1.0650611059342023;0.5484218221664586;10.05222870019405;0.8283539377539572;0.015575706541501267;0.015701095343757708;0.6926010661146771;-1.0999987828566355;1.2954424734901167
43.120854;0.51973431687688;0.3843105458163797;0.7170939458757697;0.558070419573445;1.0649336242738632;0.5484770000468151;10.054307029064741;0.8284210568527223;0.015574777780008084;0.015699779528870635;0.6929409580189774;-1.0999987704186256;1.2951100166838532
43.130854;0.519606244757157;0.3843059925098991;0.7171726271618412;0.5581330380420609;1.0648005925818829;0.5485339957733744;10.056442817382022;0.8284882760461285;0.015573729164886554;0.015698430597491046;0.6932806769527837;-1.0999987568487843;1.2947855723335524
43.140854;0.519483612941085;0.38429788249392305;0.7172611762136343;0.5581940583396976;1.0646621735405255;0.5485925536070094;10.058625806245086;0.8285553534310701;0.015572563781568896;0.01569703916503776;0.6936197663596364;-1.0999987423549242;1.2944698026574557
43.150854;0.5193665900090157;0.38428620550032677;0.7173595139784757;0.5582533883237628;1.0645187347299352;0.548652451066575;10.06084530850191;0.8286221671517363;0.015571285797089189;0.01569559433771973;0.6939576979875418;-1.0999987271459295;1.2941633435377986
43.160854;0.5192553497529373;0.3842709748899123;0.7174674640167896;0.5583108497246605;1.0643708229038529;0.5487134413454957;10.063090960585944;0.8286888437239558;0.015569902425425539;0.015694083552424652;0.6942938894024547;-1.0999987114205287;1.2938669807392187
43.170854;0.5191500378956577;0.3842522158670279;0.7175848148837498;0.5583663197552227;1.0642190511850624;0.5487752114500345;10.065352843732562;0.8287558017879751;0.015568424320435387;0.015692492839039895;0.694627777301889;-1.099998695366571;1.293581601239078
43.180854;0.5190507775049414;0.38422991239171117;0.7177113858389962;0.5584198193240495;1.0640640748360333;0.5488373634324455;10.06762110272592;0.8288236747081199;0.015566864135213255;0.01569080831866422;0.6949588975041024;-1.0999986791839076;1.2933080024875232
43.190854;0.518957663071045;0.3842039643633034;0.7178470346369754;0.558471491996162;1.0639067452360418;0.5488993969270692;10.069885654402656;0.8288931104694113;0.015565234655853218;0.015689016990315326;0.6952868973288532;-1.0999986630855327;1.293046802790517
43.200854;0.5188707463250689;0.3841741952542635;0.7179916306139967;0.5585215394257097;1.0637482650985974;0.548960729913838;10.0721363560022;0.8289646030383025;0.015563547869243006;0.015687106193104244;0.6956115002074175;-1.099998647259568;1.2927984115215354
43.210854;0.5187900739882125;0.38414042100368295;0.7181450644428193;0.5585701537900897;1.0635901087432376;0.5490208188710236;10.074363517498075;0.8290385142074244;0.015561814663942264;0.01568506396271794;0.6959324571024148;-1.099998631834901;1.2925630204400722
43.220854;0.5187157108188067;0.38410252680117696;0.7183072705571782;0.5586174775692879;1.063433820630805;0.5490792981416593;10.07655865778469;0.8291152064369058;0.015560045306070016;0.015682881053869543;0.6962494650846405;-1.0999986168834;1.2923406530806305
43.230854;0.5186476940357373;0.3840604958405746;0.7184782337661371;0.5586636183454912;1.0632809616381733;0.5491360243470075;10.07871511749714;0.8291951232301148;0.015558251527619625;0.015680553628540834;0.6965620951946672;-1.0999986024536397;1.2921312022773317
43.240854;0.5185860155429429;0.3840144117783951;0.7186580202419742;0.5587086916225872;1.0631331746764232;0.5491910343842307;10.080828126342842;0.8292787354866571;0.01555644804193858;0.015678085092596317;0.6968698321539105;-1.0999985886136494;1.2919344007742142
43.250854;0.5185306557535505;0.38396447346985635;0.7188467700690307;0.5587528394776925;1.0629921966492797;0.5492444576774291;10.082894142638878;0.8293664255167863;0.015554651365686324;0.015675485158654915;0.6971721807407955;-1.099998575468545;1.291749791782829
43.260854;0.5184815861768558;0.38391100853457766;0.719044590302278;0.5587962334299946;1.0628598082595935;0.54929642613821;10.084909657296278;0.8294584797628909;0.015552877371196074;0.015672766925723804;0.697468703218707;-1.0999985631357618;1.2915767847025243
43.270854;0.518438738766772;0.383854452100149;0.7192514275168724;0.5588390872632492;1.0627378209390324;0.5493470572825833;10.086870442588802;0.8295551781493123;0.015551139743464828;0.015669944549325108;0.6977590251055595;-1.0999985517128683;1.2914147910366314
43.280854;0.5184019997688137;0.38379530123015476;0.7194670024146822;0.558881655592387;1.062628052547022;0.5493965341962131;10.088772290440144;0.8296568245349983;0.015549449907379739;0.01566703188736794;0.6980428862755463;-1.0999985412767097;1.2912633676195933
43.290854;0.5183712464607351;0.383734082847913;0.719690854909158;0.5589242299639691;1.0625322423449228;0.5494452032739646;10.09061326283726;0.8297637158218237;0.015547817685929258;0.015664042193219065;0.698320160778551;-1.0999985318942416;1.2911223346344918
43.300854;0.5183463980002038;0.3836713211595696;0.7199224482361383;0.5589671765314395;1.0624520623210794;0.5494935503727584;10.092395558865649;0.8298761044197802;0.015546252578922896;0.015660989081662646;0.6985908090493512;-1.0999985236138543;1.2909919084939423
43.310854;0.518327423104395;0.3836074814181601;0.7201612344727871;0.55901096571612;1.06238919898178;0.5495420295917811;10.09412443258429;0.8299941480415929;0.015544764385807297;0.015657887523443353;0.6988548143858715;-1.0999985164428314;1.290872768793873
43.320854;0.5183143004158611;0.3835429548880216;0.7204067063330287;0.5590561012576817;1.0623453031984438;0.5495909551844592;10.095804663697406;0.8301179091636897;0.015543361353037063;0.015654754210617173;0.6991121229017364;-1.0999985103302432;1.2907659201627328
43.330854;0.5183069979265408;0.38347813486310567;0.7206584409823141;0.5591030114216363;1.0623218493501274;0.5496405670620801;10.09743811427611;0.8302474298938995;0.015542048791674465;0.015651606450627603;0.6993626289744499;-1.099998505184543;1.2906724841595543
43.340854;0.51830551412252;0.38341348455209295;0.7209161032317697;0.5591520471439714;1.062320039577767;0.5496910726705986;10.09902409880089;0.8303827809720384;0.015540830955667533;0.01564845867216743;0.6996062208744869;-1.099998500924874;1.290593587728946
43.350854;0.5183099343818862;0.383349495458027;0.7211794435124953;0.5592035285516039;1.0623407730597314;0.5497425802234008;10.10056101689488;0.8305240258519544;0.015539713095515904;0.015645319732511404;0.6998428411759291;-1.0999984974986805;1.2905302505738936
43.360854;0.5183203795555326;0.3832865995817584;0.7214482795840289;0.5592577053446727;1.0623846754440702;0.5497950660598087;10.102047196387637;0.8306711524231734;0.01553870067564486;0.015642194546505086;0.7000725244027506;-1.0999984948408068;1.2904832200083332
43.370854;0.5183368620412813;0.38322514410925584;0.7217224375257562;0.5593147319380095;1.062452171674424;0.5498484098277815;10.10348065797003;0.8308240491684292;0.015537797539469433;0.015639087150926444;0.7002953649909075;-1.0999984928262627;1.2904528884659772
43.380854;0.5183592332003453;0.38316544599250657;0.722001715894443;0.5593747613232983;1.0625434949957286;0.5499024367223297;10.10485888538639;0.8309825282649599;0.015537005477342047;0.015636001076756074;0.7005114392670193;-1.0999984912522316;1.290439417486263
43.390854;0.5183872527853758;0.38310786413518244;0.7222859077179234;0.5594379813367201;1.062658590257423;0.5499569676366338;10.106178246255915;0.831146342238374;0.015536324685438719;0.015632938664466134;0.7007207789050853;-1.0999984898629127;1.290442928356046
43.400854;0.5184206668952057;0.38305280919371315;0.7225748063552525;0.5595044836883959;1.0627970813916505;0.5500118810020568;10.107432137404572;0.8313151753574872;0.015535754840393105;0.015629901916374044;0.700923405102733;-1.099998488410943;1.2904635096005437
43.410854;0.5184592540434279;0.383000690340015;0.7228681682488778;0.5595741587882236;1.0629583777471603;0.5500671483538407;10.108609708249931;0.8314886422225879;0.015535296144887068;0.015626893531086185;0.7011193430293382;-1.0999984867128016;1.2905011198587917
43.420854;0.5185028374741597;0.3829518720995647;0.7231656969953861;0.5596467532008578;1.0631418130816337;0.5501228084940734;10.109697074274704;0.8316663146325399;0.015534948007332986;0.01562391704775249;0.701308580079103;-1.0999984846620114;1.2905555220633325
43.430854;0.5185512751144484;0.38290666378599036;0.7234670195903758;0.5597219745128084;1.063346719182366;0.5501789395838431;10.110679627380527;0.831847740389346;0.015534707060917185;0.015620977444343443;0.7014910063293982;-1.0999984822020221;1.290626204652944
43.440854;0.5186044365710933;0.38286532209600765;0.7237716170216756;0.5597995149357832;1.063572329616261;0.5502357111705951;10.111543745772858;0.8320324541421781;0.015534567730149988;0.015618082160407628;0.7016664039892279;-1.0999984792845763;1.2907123692780407
43.450854;0.5186621350308506;0.3828280770655033;0.7240788035670023;0.5598790151697784;1.0638176323258193;0.5502934383066261;10.1122778097016;0.8322200045599396;0.015534523927214591;0.01561524115423293;0.7018344977365211;-1.0999984758410417;1.2908131325725893
43.460854;0.5187240457948511;0.3827951542345751;0.7243878244291988;0.559960050647647;1.0640814569222872;0.5503525487157267;10.112872433542409;0.83240992522485;0.015534569824700835;0.015612465225459504;0.7019950154786149;-1.0999984717809148;1.2909278000420832
43.470854;0.5187896799932324;0.3827667374286905;0.7246979982509618;0.5600421659034587;1.0643626867577747;0.550413522423008;10.113320155682503;0.8326016565895714;0.015534700290442743;0.015609762827711331;0.7021477726959999;-1.0999984669838005;1.291055947324547
43.480854;0.5188584118688069;0.38274290863545796;0.7250087466258319;0.5601249286470447;1.064660304924839;0.5504768722140861;10.11361548200376;0.8327945458092734;0.015534911741763207;0.015607138628558533;0.7022927834802845;-1.0999984612616236;1.2911973742513787
43.490854;0.5189295414094395;0.38272364380358764;0.7253194713452465;0.5602079816446803;1.064973337888869;0.5505431591188419;10.113755162705099;0.8329879245946189;0.015535202861434633;0.01560459583466342;0.7024303061484913;-1.0999984543521313;1.2913520687329474
43.500854;0.5190023643660819;0.3827088692002143;0.7256294442948494;0.560291078432914;1.065300847723198;0.5506129935869926;10.113737787714129;0.8331811961458572;0.015535574998601132;0.015602138547490466;0.7025607695635744;-1.0999984459529197;1.2915201681081925
43.510854;0.5190762073213276;0.38269852895708484;0.725937841248379;0.5603740891862735;1.065641952212313;0.5506869965204508;10.113562735314465;0.8333739194621437;0.015536032068192701;0.01559977173323437;0.7026846185976353;-1.0999984357291526;1.2917019200572717
43.520854;0.5191504304859889;0.382692617530562;0.7262438401455065;0.560456992633509;1.0659957990892066;0.5507657473119475;10.11322915334851;0.833565886660069;0.01553657871511969;0.015597500417926456;0.7028021962309976;-1.0999984233182962;1.2918975507968267
43.530854;0.5192244259915872;0.38269115549151606;0.7265466727640137;0.5605398418317413;1.0663614939515211;0.5508497459849202;10.11273544251787;0.8337571492590288;0.015537218058619113;0.01559532820514396;0.7029137795400008;-1.0999984083790229;1.292107069512713
43.540854;0.5192976178087689;0.38269412338332554;0.7268456411239063;0.5606226720894402;1.0667380959192572;0.5509394010402466;10.112079722176217;0.833947909076379;0.01553795142284166;0.01559325476333605;0.7030196966187597;-1.0999983906445217;1.2923302921207698
43.550854;0.5193694654311413;0.3827014029737011;0.7271401000160678;0.5607054525883025;1.0671246180563942;0.5510350225240346;10.111261179468885;0.8341383109472468;0.015538778925893152;0.015591274644936884;0.7031203251270435;-1.099998369957168;1.2925670624336913
43.560854;0.5194394754094146;0.3827127608427751;0.7274293852164716;0.5607881557754466;1.067519902573902;0.5511367974981667;10.110280484820017;0.8343283299900042;0.015539699105264706;0.015589378652188245;0.7032159563443751;-1.0999983462998386;1.2928173083357535
43.570854;0.519507202259295;0.38272787039648737;0.7277127552601025;0.5608707864383446;1.0679225464992677;0.5512448008304738;10.109138572774494;0.8345177986919072;0.015540708402554185;0.015587556104688368;0.7033067021106991;-1.0999983197937313;1.2930809209981993
43.580854;0.5195722234941178;0.3827463788689596;0.727989420748798;0.5609532903548435;1.0683309825747456;0.5513590747715152;10.107836429416686;0.8347064321919325;0.015541802359358052;0.015585797017471866;0.703392541225739;-1.0999982906355292;1.2933577299489523
43.590854;0.5196341301206449;0.3827680098042146;0.728258625641816;0.5610355072995882;1.0687435628068722;0.551479696635609;10.106376863992935;0.8348938131140095;0.015542977572334771;0.015584093499961588;0.7034734298618347;-1.0999982590253339;1.2936475572886184
43.600854;0.5196925763165637;0.38279262218121607;0.7285196865382124;0.5611172638861266;1.069158599440703;0.5516067634579306;10.104765996136114;0.8350794277291209;0.015544231145191167;0.015582439803569608;0.7035493890900317;-1.0999982251404394;1.2939501774383144
