time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.610854;0.5197473293534525;0.3828201630824326;0.7287719884654469;0.5611984814853022;1.069574434481936;0.5517403284086895;10.103013223868174;0.8352627625213841;0.015545558115132545;0.01558083242584903;0.7036205334506829;-1.0999981891326083;1.2942651849371654
43.620854;0.5197982562933158;0.3828505735130642;0.7290149910418086;0.5612791497798177;1.0699895238570425;0.5518803477886788;10.101129659892711;0.8354433657401144;0.01554695084792801;0.015579270674885556;0.7036870192496435;-1.0999981511268115;1.294591908542088
43.630854;0.5198452750490657;0.3828837661524422;0.7292482098372789;0.5613592088500834;1.0704024770963605;0.5520266332042081;10.099125751105309;0.8356208507950266;0.015548400640621136;0.015577755409555796;0.7037490092266703;-1.0999981112437645;1.2949294393790447
43.640854;0.5198882918380817;0.3829196843445516;0.7294711747817881;0.5614385035164092;1.07081203974906;0.5521787984940083;10.097010239514983;0.83579487851021;0.015549898596678567;0.015576285155722352;0.7038067375118973;-1.0999980696363771;1.2952767373336098
43.650854;0.5199271758026716;0.38295834295557635;0.7296834210910641;0.5615168178729716;1.0712170109052916;0.5523362690924903;10.094791094281751;0.8359650955631575;0.015551435366404763;0.015574853042866004;0.7038605312229065;-1.0999980265061466;1.295632774700382
43.660854;0.5199618194338065;0.38299981157890944;0.7298844680684515;0.561593878804074;1.0716161931410297;0.5524983836255455;10.092476666489528;0.8361310289075451;0.01555300057502768;0.015573447880281949;0.7039107033947958;-1.0999979820859653;1.2959966077511211
43.670854;0.5199921935911381;0.38304418725954015;0.730073812413308;0.5616693454452106;1.072008551802946;0.5526644783138164;10.090076135838016;0.8362920281131454;0.015554582623286161;0.015572057088895561;0.7039574537791269;-1.0999979365829275;1.2963673136001264
43.680854;0.5200183164767815;0.3830915787912755;0.7302509964343151;0.5617428358726336;1.0723934333924794;0.5528338933499348;10.087599435599747;0.8364472855907741;0.015556169691628695;0.015570668644464226;0.7040008729312172;-1.0999978901167495;1.2967439762328752
43.690854;0.5200401801043691;0.3831420843725058;0.7304156553755073;0.5618139403907921;1.0727705664868497;0.5530059521126148;10.085056845771774;0.8365958641022707;0.015557750745861198;0.015569273140368841;0.7040410143322656;-1.0999978427177555;1.2971258305310835
43.700854;0.5200577371485532;0.38319574662333983;0.7305675132022175;0.5618822361543127;1.0731399549478504;0.5531799211719797;10.082458772279555;0.8367367140309488;0.015559315275245254;0.015567865855550315;0.7040779403048406;-1.0999977943677142;1.2975123372615378
43.710854;0.520070982969337;0.383252509239497;0.7307063599955789;0.5619473569379286;1.0735018368666314;0.553355008395217;10.079816045182415;0.8368686657308967;0.015560853336990407;0.015566447145109576;0.7041117052112266;-1.0999977450092102;1.2979030931416575
43.720854;0.5200800092572758;0.38331222993675484;0.7308319990292114;0.5620090513425499;1.0738566417903839;0.553530449810994;10.077139820548542;0.8369904075840238;0.01556235736442234;0.0155650203180942;0.7041423505516837;-1.0999976945075862;1.2982978054666612
43.730854;0.5200849694846144;0.3833747179660349;0.7309442415660704;0.5620671997604076;1.0742049016724697;0.5537055411810294;10.074440741391884;0.8371005910894967;0.015563823949044155;0.01556358712788533;0.7041699331890015;-1.099997642627838;1.2986963789365968
43.740854;0.5200860612111425;0.38343973441491946;0.731042977622755;0.5621218035085223;1.074547182303192;0.5538795655999826;10.071728704984213;0.8371980438200887;0.015565253538682045;0.01556214438190224;0.7041945311628662;-1.0999975890778853;1.2990989251934681
43.750854;0.5200835810678927;0.3835069946683228;0.7311282253694114;0.5621729002775627;1.0748840722803874;0.5540517416982609;10.06901325832527;0.8372818696962854;0.015566649028182984;0.015560684828445998;0.7042162422517007;-1.099997533574446;1.2995056536087193
43.760854;0.5200779979152425;0.3835761993710389;0.7312001433897692;0.5622204648946071;1.0752162365465276;0.5542212251539057;10.0663035508445;0.8373514001260786;0.01556801428021264;0.015559199894220995;0.7042352117765751;-1.0999974758759263;1.2999167581756204
43.770854;0.5200699578968183;0.38364707244618956;0.7312590140594994;0.5622644095666817;1.0755444665965992;0.5543871482243073;10.063608109507571;0.8374061233947974;0.015569352670925933;0.015557681740705886;0.7042516338649639;-1.099997415801222;1.3003323347337967
43.780854;0.5200602006443138;0.38371939237300834;0.7313051552438021;0.5623046640661574;1.075869606848538;0.5545486837377992;10.06093447871798;0.8374456693150206;0.01557066699877515;0.01555612479228055;0.7042656940614342;-1.0999973532610074;1.3007522633979702
43.790854;0.5200494704110521;0.3837929967855467;0.73133883220526;0.5623412155468022;1.0761924447887432;0.5547050968330112;10.05828795665638;0.8374698167210055;0.015571960458942958;0.015554525839897627;0.7042775400464151;-1.0999972882874958;1.3011761613167696
43.800854;0.5200384567400304;0.3838677906485643;0.7313602772171574;0.5623740367423128;1.0765137071010769;0.554855781215299;10.055669857334983;0.8374784398953101;0.01557323644412089;0.015552883307293985;0.7042873462681132;-1.0999972210253948;1.3016035800348982
43.810854;0.5200277149837758;0.3839437698730561;0.7313697639419882;0.5624030169023543;1.0768340782293617;0.5550003039566487;10.053077097043674;0.8374714736057006;0.015574497508921226;0.015551197971950717;0.7042954091234731;-1.0999971516833031;1.30203421368424
43.820854;0.5200176058754963;0.3840209972967793;0.7313676317719762;0.5624280258045643;1.0771541639658537;0.5551384395355276;10.050504067443523;0.8374489754328241;0.015575745237556818;0.015549474050648777;0.7043021467637506;-1.0999970805021309;1.3024678051678813
43.830854;0.5200083456875458;0.3840995526142986;0.7313542447142226;0.5624490010438962;1.0774744545798376;0.5552701244208569;10.047945107018796;0.8374111435922135;0.015576980828307302;0.015547718396442057;0.7043079767990452;-1.0999970077542536;1.302903957517554
43.840854;0.5200001277054458;0.38417952314444936;0.7313299497223195;0.5624659210224897;1.0777952978037235;0.5553953374693402;10.045395505116781;0.8373582528648242;0.01557820525083632;0.015545938351326075;0.7043131763416167;-1.0999969337329216;1.3033421646334262
43.850854;0.5199931643489478;0.3842610063285469;0.7312950900823725;0.5624787282922621;1.078116886081969;0.5555140239310684;10.04285140686357;0.8372906412555199;0.015579418310895038;0.015544140252629192;0.7043178157727764;-1.0999968587322402;1.3037819474528094
43.860854;0.5199875995844453;0.3843440836768945;0.7312500696444133;0.5624873186158388;1.0784392702941203;0.5556261310645543;10.040309479555296;0.837208754626017;0.015580617346347666;0.015542329884408453;0.7043217700161983;-1.0999967830422284;1.3042228469042327
43.870854;0.5199834245416006;0.38442877383052704;0.7311954493712918;0.5624916226474955;1.0787623252039427;0.5557316659530374;10.037766676804146;0.8371131473904531;0.015581797528653544;0.015540514184717927;0.7043247730354816;-1.0999967069674583;1.3046643417770578
43.880854;0.5199804938504041;0.384515003300814;0.731132007658845;0.5624916899273553;1.0790857043789066;0.5558307079411399;10.03522070913819;0.8370044086416077;0.015582953996260793;0.015538702749006875;0.7043264958120548;-1.099996630848893;1.3051058537850713
43.890854;0.5199785888089868;0.38460262965770853;0.7310606863277912;0.562487679824843;1.0794088840066867;0.5559234221399356;10.032670367449517;0.8368830467598717;0.015584083727681882;0.015536908723824504;0.7043266246998323;-1.0999965550413244;1.3055467965545986
43.900854;0.5199774712431127;0.38469149720157253;0.7309825000873704;0.5624797986696801;1.0797312094285763;0.5560100556632135;10.030114951578874;0.8367493877152344;0.015585185262045945;0.015535148361536277;0.7043249189694262;-1.099996479864107;1.3059866160873683
43.910854;0.5199769332025835;0.3847814917135686;0.7308985159456857;0.5624682421009451;1.080051911632969;0.5560908779620141;10.027554049093078;0.8366035945382835;0.015586256693405728;0.015533438075914242;0.704321225598037;-1.0999964055924782;1.3064247822533717
43.920854;0.5199768493378955;0.3848725692921309;0.7308098212508785;0.5624531561664433;1.0803701984341656;0.5561661228663224;10.024987567998824;0.836445813301244;0.015587294982957647;0.0155317904697065;0.7043154240298277;-1.0999963324813085;1.306860680603223
43.930854;0.5199771840184053;0.38496474947964393;0.7307173972780113;0.5624346505848647;1.0806853923756985;0.5562359791021476;10.022415532795696;0.8362762752029436;0.015588297433965788;0.015530212773577775;0.7043073569446471;-1.0999962607710354;1.3072935612076844
43.940854;0.51997790310189;0.3850581057934861;0.7306220161753133;0.5624128496644084;1.0809969924236436;0.5563006170225607;10.019838720168893;0.8360952947136422;0.015589262655371623;0.01552870832406825;0.7042968297622215;-1.0999961906757447;1.3077227050400504
43.950854;0.5199788765954049;0.3851527699497452;0.7305242936430154;0.5623879118995798;1.0813046478484107;0.5563602266530225;10.01725946332311;0.8359032603624683;0.015590190150492513;0.015527278908493846;0.7042836578806325;-1.0999961223799442;1.3081476193646027
43.960854;0.5199799116044248;0.38524892390043586;0.7304248189434385;0.5623600004904449;1.0816081513899651;0.5564150329081115;10.014681450056157;0.8357006285460772;0.015591079368251135;0.015525926236881128;0.7042677011604173;-1.099996056051138;1.3085680411084621
43.970854;0.5199808679944243;0.385346757130213;0.7303241860152534;0.5623292404767603;1.0819074993424433;0.5564652595706129;10.01210928560039;0.8354879196186279;0.015591928973482714;0.015524652104153736;0.7042488407153468;-1.099995991862218;1.3089838308225832
43.980854;0.519981680134357;0.3854464002974861;0.7302229489347873;0.5622957045518201;1.0822029178221042;0.5565110976231747;10.009547802875673;0.835265745343758;0.015592737171864449;0.01552345818208404;0.7042268896085208;-1.0999959300100104;1.3093948564585092
43.990854;0.5199822786538458;0.3855478959230333;0.7301216457300497;0.562259434270042;1.0824947986075142;0.5565527603978182;10.007000422204133;0.8350347849596742;0.015593502473975503;0.015522345566664842;0.7042015201614876;-1.0999958707064648;1.3098008114310844
44.000854;0.5199825513915641;0.38565122922214684;0.7300208647797459;0.5622204694242016;1.08278359580284;0.5565905647896158;10.004467267703225;0.8347957056501055;0.015594223970316417;0.015521313917057446;0.7041722677270638;-1.0999958141472554;1.3102010149332814
44.010854;0.5199823841709488;0.3857563664539091;0.7299212796695906;0.5621788757277416;1.0830697001443363;0.5566249193448053;10.00194449321928;0.8345491539595116;0.015594901432427592;0.015520361651573722;0.7041385957330313;-1.099995760496653;1.310594405301562
44.020854;0.5199817299375522;0.3858632730707733;0.7298236483985818;0.5621347451087773;1.0833533105213493;0.5566562218372283;9.999425796564262;0.8342958106988334;0.015595536129330822;0.01551948605280939;0.7040999658437888;-1.099995709895241;1.3109797315992444
44.030854;0.5199806491804319;0.3859719031427983;0.7297287466836349;0.5620881638613267;1.0836343992480608;0.5566847609127111;9.996905296425776;0.8340364240426625;0.015596131760898474;0.015518681678399987;0.7040558152871486;-1.0999956624688167;1.3113557165781036
44.040854;0.5199792987175278;0.3860821562851806;0.7296372474914858;0.5620392305199392;1.0839127758907052;0.5567107007740735;9.994379532475161;0.8337718002869132;0.01559669368309522;0.015517940460122349;0.7040055064364517;-1.0999956183267823;1.3117211203409855
44.050854;0.5199778892251481;0.38619384485022784;0.7295496176831979;0.5619881330916855;1.0841881005967962;0.5567341462553969;9.991847888366884;0.833502753827215;0.01559722745187992;0.015517255233403316;0.7039483851691142;-1.0999955775450316;1.3120747688204861
44.060854;0.5199766239573512;0.3863066964037848;0.7294660964295269;0.5619351727080556;1.0844598691930123;0.556755228615807;9.989312468506778;0.8332300332590921;0.015597738098889341;0.01551662271281187;0.7038838506664958;-1.0999955401508088;1.31241557880705
44.070854;0.5199756441358867;0.3864203565691418;0.7293867568382646;0.561880684105416;1.0847275091735469;0.5567741708732876;9.98677744705093;0.8329542452861963;0.01559822943427046;0.015516042879719685;0.7038113451797944;-1.0999955061328426;1.3127425926321108
44.080854;0.5199750368848679;0.3865343877248642;0.7293115971286444;0.5618249477847008;1.0849905328788194;0.5567912956214186;9.984247123486524;0.8326758369499312;0.015598704157508145;0.015515516399697312;0.7037303764602059;-1.099995475466617;1.3130549642677902
44.090854;0.5199749007387547;0.3866483116636721;0.7292406480734677;0.5617682194152863;1.0852486519108295;0.5568069458931951;9.98172386326717;0.8323951906904813;0.015599165271725689;0.015515043400592102;0.7036406151206026;-1.0999954481184477;1.3133518677978155
44.100854;0.5199753828185206;0.3867616783683081;0.7291740315758847;0.5617108526029918;1.0855017636490398;0.556821385926384;9.979207851174593;0.83211276244465;0.015599617583897305;0.01551462427978002;0.7035419272945678;-1.0999954240192096;1.313632495764988
44.110854;0.5199766373609256;0.3868740853581571;0.7291119189578055;0.5616533677949813;1.085749781921996;0.5568347886138141;9.97669777751491;0.8318291881121265;0.015600068497762846;0.015514259978427005;0.7034342859700623;-1.0999954030588859;1.3138962106031626
44.120854;0.5199787647460995;0.38698513824187647;0.7290544949508652;0.5615964311867604;1.0859925076501233;0.5568473103738665;9.974191260964112;0.8315453238471056;0.015600527401863275;0.015513950684493832;0.703317681381662;-1.0999953851268254;1.3141426666927418
44.130854;0.5199818119721961;0.38709442229872987;0.7290019549501859;0.5615408186004016;1.0862296729650096;0.5568591661472835;9.971686034635654;0.83126215905334;0.01560100330420872;0.015513694930837417;0.7031921114008813;-1.0999953701507639;1.3143718523155088
44.140854;0.519985810916682;0.3872015412025202;0.7289544552733724;0.5614873624399824;1.086461068011161;0.5568706351093066;9.969181772449737;0.8309806348799674;0.015601501274038932;0.015513490322930569;0.703057641886686;-1.0999953581196975;1.3145840826726476
44.150854;0.5199908017075694;0.3873061728413032;0.7289120700415821;0.5614368731076994;1.0866866222426521;0.5568819800321742;9.966680729610411;0.8307015193992237;0.015602020010531901;0.015513335103895617;0.7029144696896176;-1.0999953491038006;1.3147799326112644
44.160854;0.5199968445558808;0.3874080666731329;0.7288748325324653;0.5613901207301252;1.0869063437240611;0.5568933468111171;9.964186738976345;0.8304254266377239;0.015602552877507279;0.015513229077294407;0.7027628694955571;-1.099995343249183;1.31496020056616
44.170854;0.5200039840548331;0.3875070065395403;0.7288427875700614;0.5613478894352963;1.0871201262633345;0.5569047726226686;9.961704109484023;0.8301529102215299;0.015603090404756855;0.015513173910368983;0.7026030423771481;-1.0999953407414251;1.3151259065745586
44.180854;0.5200121588474824;0.38760279498138545;0.7288159978734617;0.5613109877052962;1.0873275942070852;0.5569163025982653;9.959237340904506;0.829884523341557;0.015603621295787575;0.015513173100514456;0.7024350275190789;-1.0999953417641897;1.3152781474597925
44.190854;0.5200211586817965;0.3876952645939708;0.7287945336710777;0.5612801752611816;1.0875281090511255;0.5569280580632616;9.956790610819013;0.8296207974199157;0.01560413303679139;0.015513230499879847;0.7022587326864859;-1.0999953464761116;1.3154178533088055
44.200854;0.5200306579684073;0.38778429301940714;0.7287784541764983;0.5612560833812059;1.0877208707572412;0.5569401865986742;9.954366220668676;0.8293621588599401;0.015604613559266692;0.015513348567896885;0.7020740124543118;-1.0999953550088646;1.3155457409185651
44.210854;0.5200402642316029;0.3878697994676797;0.728767812961037;0.5612391697225125;1.0879050790949076;0.5569528003783076;9.951963229972124;0.829108900648353;0.01560505268068051;0.015513528161016232;0.7018807064995639;-1.0999953674892133;1.3156624350297133
44.220854;0.5200495683303906;0.3879517135387405;0.7287626973207268;0.5612297140618505;1.0880801918807756;0.5569660149622303;9.949578188497757;0.8288612973937188;0.015605442474725648;0.015513769394354423;0.7016786266503979;-1.0999953840756624;1.3157685491293607
44.230854;0.5200581880504451;0.3880299351641175;0.7287632064352951;0.5612278510457295;1.0882461168106319;0.5569800408589796;9.947207640850948;0.8286197322005036;0.015605777697144496;0.01551407323578545;0.7014675831976919;-1.0999954049591691;1.3158647865611663
44.240854;0.5200657720354686;0.3881043194592498;0.728769342144933;0.5612335906796596;1.088403118805555;0.5569951977753629;9.944850498493553;0.8283846940687176;0.01560605642383714;0.015514442132170611;0.7012474564689147;-1.0999954303291797;1.3159519974542946
44.250854;0.5200719836216576;0.3881746846354708;0.7287809446946174;0.5612468034176767;1.088551526828165;0.5570118259565561;9.942508740108362;0.8281567371718472;0.015606279219715892;0.01551487795503286;0.7010182435325581;-1.0999954603557571;1.316030998941488
44.260854;0.5200765279158293;0.3882408301126442;0.7287977352681956;0.5612672039397991;1.0886915232686856;0.5570301831132456;9.94018566927601;0.8279364936862064;0.015606446232067502;0.015515379308457393;0.7007800804646084;-1.0999954951881905;1.3161023637993545
44.270854;0.5200792242944369;0.3883025711013627;0.7288193743681485;0.56129434884583;1.0888231235835653;0.5570504303812214;9.937883567499046;0.8277247096590951;0.015606553761738714;0.015515941029005453;0.7005332288727286;-1.0999955349529853;1.3161664884493047
44.280854;0.520080046459828;0.38835975440249865;0.7288454675604046;0.5613276381511693;1.0889462297262826;0.5570726991206071;9.935603698914276;0.8275222569181797;0.015606592884000365;0.01551655690126044;0.7002780149043196;-1.0999955797486134;1.316223762932792
44.290854;0.5200790943399497;0.38841221873765375;0.7288755294205003;0.5613663524678888;1.089060671279126;0.5570971311167932;9.933348391386644;0.8273300511498773;0.015606551615948438;0.015517223106968937;0.7000147795821754;-1.0999956296347175;1.316274536020085
44.300854;0.5200765281937936;0.3884597443397402;0.7289089707996346;0.5614097571784661;1.0891662557086252;0.5571238782414183;9.93112259527449;0.8271489120553472;0.01560641837125749;0.015517938291017159;0.6997438744045235;-1.0999956846184948;1.3163190484336702
44.310854;0.5200724905876768;0.3885020494576239;0.7289451451890367;0.5614572084242722;1.089262836941036;0.5571531204783158;9.928933575062835;0.8269795121375401;0.015606183001114575;0.015518701575281497;0.699465657024806;-1.0999957446454087;1.3163575500431213
44.320854;0.5200670541975319;0.388538836374159;0.7289833821238634;0.5615081776925259;1.089350329988594;0.5571850796811276;9.92678946162894;0.8268223968669486;0.015605835559188928;0.015519513003725846;0.6991804385631671;-1.0999958095939788;1.316390361813322
44.330854;0.5200602428710672;0.3885698377654216;0.7290229686645143;0.5615622073988055;1.0894286486613274;0.5572199844421257;9.924697873168519;0.8266779681143085;0.01560536576897981;0.015520375330243714;0.698888420324997;-1.0999958792705797;1.3164177168814029
44.340854;0.5200521045706115;0.38859480904947397;0.7290631579095451;0.5616188444252754;1.0894976330569497;0.5572580160064476;9.922664874181118;0.8265464697770548;0.015604764277375756;0.015521292338043583;0.6985896920068769;-1.0999959534099728;1.3164395850170192
44.350854;0.5200427531105951;0.38861350956652074;0.7291032290896283;0.5616775981357492;1.0895570247111197;0.5572992899380967;9.920694499645785;0.8264280138099563;0.015604024216193316;0.01552226479467853;0.6982842938613425;-1.0999960316838946;1.3164556454465166
44.360854;0.5200323710450971;0.38862574100194214;0.7291425046398514;0.5617379797326354;1.0896065977979559;0.5573438900116248;9.918789579279249;0.8263225914942487;0.015603141188170026;0.015523289904372411;0.6979722817379701;-1.0999961137238357;1.3164653923984995
44.370854;0.5200212232449385;0.3886313954870141;0.729180296308263;0.5617995810861505;1.0896463740432687;0.557391917137257;9.91695324951016;0.8262300431347951;0.015602111392576784;0.01552436375731062;0.6976537311910146;-1.0999961991587;1.31646823926664
44.380854;0.5200096497617893;0.38863044823875126;0.7292158667952834;0.5618620945005012;1.0896766152331598;0.557443495654237;9.915189731067063;0.8261499665793134;0.015600929948473948;0.015525481979963786;0.6973286977910135;-1.099996287631895;1.3164635498826194
44.390854;0.5199980275103361;0.3886229038243525;0.7292484431597515;0.5619252748190446;1.0896976313685982;0.5574987608569438;9.913504101939518;0.8260816250568588;0.015599590845013157;0.01552663936740188;0.6969971954876275;-1.0999963787899572;1.3164506928082096
44.400854;0.5199867490582079;0.3886087591957231;0.7292772503832208;0.5619889087932036;1.0897097195620473;0.5575579007162214;9.911901117304502;0.8260240133509131;0.015598087737388938;0.015527830419567956;0.696659192174719;-1.0999964722838385;1.31642914259475
44.410854;0.5199761972303745;0.3885880348208562;0.7293015663515157;0.5620528311052061;1.0897132607746602;0.557621192377538;9.910384021617599;0.8259760298758645;0.015596414442923095;0.015529048770744652;0.6963146040656598;-1.0999965677873311;1.3163985066630994
44.420854;0.5199667245039602;0.3885608207048755;0.7293207745746515;0.5621169390344171;1.0897087615832175;0.5576889263542282;9.908954856632104;0.8259365710138754;0.015594564797611541;0.015530285476475362;0.6959633494297665;-1.099996665004226;1.3163583845319535
44.430854;0.5199587024065002;0.38852726051937775;0.7293343132948095;0.5621811394744601;1.0896967864496547;0.5577613029247098;9.907615514055115;0.8259045912245915;0.015592533658606652;0.015531528727135384;0.6956055089872889;-1.0999967636594952;1.3163082200945677
44.440854;0.519952569014951;0.38848748893817586;0.7293415731267976;0.5622452952149902;1.0896779294310313;0.5578384246597881;9.906368308037703;0.8258791823588416;0.015590319664926616;0.015532765544942479;0.6952414299060843;-1.0999968634912447;1.3162473974722122
44.450854;0.5199487583214354;0.38844159812536727;0.7293419477958507;0.5623092414842222;1.0896528600410589;0.557920334456343;9.905216329558085;0.8258595661849466;0.015587925948525481;0.01553398439523845;0.6948716424943608;-1.0999969642578058;1.3161755204815102
44.460854;0.5199475854853398;0.3883896755028797;0.7293349888759365;0.5623728099748022;1.0896223266684324;0.5580070258923041;9.904163725996318;0.8258450576552289;0.01558535778181802;0.015535176708424685;0.6944967742759601;-1.0999970657386946;1.31609255144933
44.470854;0.5199492418672668;0.38833186635155004;0.7293204839297995;0.5624358031349094;1.0895870701391803;0.5580984403238161;9.903215203032552;0.8258351281460005;0.015582621704754596;0.015536335759959398;0.6941175742015012;-1.099997167700117;1.3159985913373773
44.480854;0.5199538936470414;0.388268407733851;0.7292984674097372;0.562497955002273;1.0895477614984581;0.5581944642518896;9.902374396206124;0.8258294318678177;0.01557972648270557;0.015537455273718496;0.6937349164970483;-1.0999972698712148;1.3158935250333397
44.490854;0.5199617222495339;0.3881996423920544;0.7292691929300505;0.5625589352216938;1.0895050757906766;0.5582948937584249;9.901642655510237;0.8258277094810486;0.015576682012500719;0.015538530087203958;0.6933497595932122;-1.0999973719752962;1.3157769200261407
44.500854;0.5199728376849315;0.3881260120107965;0.729233037555253;0.5626183754359753;1.0894597708865659;0.5583993671886051;9.901019411251763;0.8258297611343343;0.015573497773400091;0.015539556959695075;0.692963117560448;-1.0999974737561744;1.3156481730385947
44.510854;0.5199872026108038;0.38804801793574234;0.7291903398338633;0.5626758655616871;1.0894126517966158;0.5585073640818488;9.900502791031677;0.8258355341344459;0.015570184052482089;0.015540534033929394;0.6925760208129081;-1.0999975749626347;1.3155066824674628
44.520854;0.5200046529426499;0.3879661841256672;0.729141256776256;0.5627309630942706;1.0893645784838266;0.5586183129524902;9.900089472639282;0.8258451894852549;0.01556675337505847;0.015541460672876423;0.6921894692300277;-1.0999976753381104;1.3153519816453874
44.530854;0.5200249346542253;0.387881039802802;0.7290857454877389;0.562783256320857;1.0893165456406404;0.558731691768391;9.89977420985882;0.825859098117051;0.015563219855154957;0.015542338914758804;0.6918044405600812;-1.0999977746306124;1.315183781107011
44.540854;0.5200477227277693;0.38779310843726295;0.7290236172676386;0.562832419393059;1.0892696109019415;0.558847057640935;9.899549509658314;0.8258777135024211;0.01555959869738311;0.01554317394534421;0.6914219633270771;-1.0999978725958635;1.315001859264734
44.550854;0.5200726640170446;0.3877029016029571;0.7289545872733205;0.562878214522106;1.0892247028685011;0.5589640690805596;9.899405707745066;0.8259013689216529;0.015555906090439234;0.015543971259575599;0.691043129396644;-1.0999979689907908;1.3148059242924934
44.560854;0.5200994196798261;0.38761090904214474;0.7288783777847836;0.5629204836597533;1.0891825582607855;0.5590825014577396;9.899331801821093;0.8259302538659143;0.01555215771305619;0.015544734027686654;0.6906689852478599;-1.0999980635640874;1.314595581664419
44.570854;0.5201276511536084;0.387517585554004;0.7287948585082845;0.5629591634627997;1.0891438313750277;0.5592022145905217;9.899317128426857;0.8259646017935788;0.015548368073525097;0.015545464348152693;0.6903004631302879;-1.0999981560566052;1.3143704041004172
44.580854;0.5201569841498194;0.38742334483209917;0.7287040775379355;0.5629942738958419;1.0891092078441809;0.5593231006573844;9.899352382997787;0.8260048296049554;0.015544552144177106;0.015546166062785052;0.6899384144366096;-1.0999982462401952;1.3141300335394799
44.590854;0.5201870057157479;0.3873285517807908;0.7286061556971276;0.5630258632076597;1.0890793710134816;0.5594450476868272;9.899428959659753;0.8260515376618509;0.015540725741124537;0.015546846035432108;0.6895836290208399;-1.0999983339616801;1.3138742653413806
44.600854;0.5202172672080138;0.38723351259309;0.7285011707838466;0.5630539469542859;1.089054904593569;0.5595679068492247;9.89953809988274;0.8261054309141957;0.015536903249048932;0.015547513827819057;0.6892368268951075;-1.099998419139969;1.313603171151782
44.610854;0.5202472802407782;0.38713848568611237;0.7283891295114017;0.563078426977116;1.0890362763585963;0.5596914571326252;9.899670957725991;0.8261671744447139;0.01553309592853453;0.015548180329282795;0.6888986487719498;-1.0999985017487832;1.3133172523577334
44.620854;0.5202765330148511;0.3870437067913401;0.7282700186317345;0.5630990394264958;1.0890238577873004;0.559815410373484;9.89981938039375;0.8262372472457007;0.015529312932603933;0.015548856031956498;0.6885696476799761;-1.0999985818165061;1.3130174638464551
44.630854;0.5203045140915291;0.3869493939271015;0.7281438576789181;0.5631154327114632;1.0890179647482272;0.5599394807162366;9.89997663035952;0.826315886151281;0.015525562856183218;0.015549549635598717;0.6882503129722163;-1.0999986594302074;1.3127050620899583
44.640854;0.5203307130293543;0.38685573430543874;0.7280107205300972;0.5631273066390636;1.0890188769617035;0.5600634459711463;9.900137243571992;0.8264031034097629;0.015521852842820432;0.015550267095216617;0.6879410835820933;-1.099998734725714;1.3123814343185096
44.650854;0.5203546003604927;0.3867628659016458;0.7278707655613899;0.563134486817429;1.0890266922430731;0.5601871334536448;9.900297024845285;0.8264986990963507;0.015518187617593639;0.015551012267748144;0.6876423234380182;-1.0999988078723246;1.312047998504295
44.660854;0.5203756197372915;0.3866708508013762;0.7277242675502503;0.5631369420180122;1.0890411764515426;0.5603103802720432;9.900454002439727;0.8266022936082527;0.015514572125600617;0.015551789581894175;0.6873543434543269;-1.0999988790896955;1.3117060786681205
44.670854;0.5203931993953562;0.3865796547492397;0.7275715989243748;0.5631347790272749;1.0890618710880238;0.5604330284032858;9.900608564459471;0.8267134025133284;0.015511015436507482;0.015552605451241418;0.6870774700064332;-1.0999989486683108;1.311356721870395
44.680854;0.5204067692725595;0.3864891709472206;0.7274131708772086;0.5631282059701741;1.089088329388128;0.5605549463090933;9.90076196893501;0.8268314464257271;0.015507532011353126;0.015553466607679787;0.6868120612816503;-1.0999990169436282;1.3110005589649931
44.690854;0.5204158079631008;0.38639929000016787;0.7272493850372442;0.5631174795292809;1.089120185739309;0.5606760181841017;9.90091532547368;0.8269557201854467;0.015504139555488515;0.015554377773054118;0.686558452951488;-1.0999990842419185;1.3106378415652342
44.700854;0.5204199249653122;0.386309960726066;0.7270806184902563;0.5631028840206599;1.0891570020371386;0.5607960489513316;9.901069994976472;0.8270854523338186;0.0155008551957851;0.015555341163092528;0.6863168851305828;-1.0999991508249918;1.310268729514101
44.710854;0.5204188988439787;0.3862212271123099;0.726907266943505;0.5630847490443246;1.0891981603963306;0.5609146900879426;9.901228133517549;0.8272198649277656;0.015497693004647756;0.015556358466099086;0.6860874770301564;-1.099999216871337;1.309893617624
44.720854;0.5204126265916077;0.3861332458892595;0.7267298105487802;0.563063464932847;1.089242995743101;0.5610314879027595;9.901392440587179;0.8273581555526027;0.01549466391449948;0.015557432857891164;0.6858702859473558;-1.0999992825213938;1.309513214246453
44.730854;0.5204010848605803;0.38604624898307766;0.7265487838950896;0.5630394674831556;1.0892909353328681;0.5611459619108573;9.901565335590824;0.8274995333393188;0.015491776664922734;0.015558568394915267;0.6856653819911843;-1.0999993479289218;1.3091284635230798
44.740854;0.5203843659104873;0.385960477749103;0.7263646598572431;0.5630131797281045;1.0893414701161597;0.5612576597614956;9.90174871773802;0.8276432935918662;0.015489038631807598;0.015559768186733372;0.6854728628187698;-1.0999994132481843;1.3087405031526567
44.750854;0.5203627037560895;0.3858761461602366;0.7261777754434788;0.5629849532050838;1.0893940975602532;0.5613662095862193;9.901944112649543;0.8277888077033403;0.015486456007461435;0.015561033528990898;0.6852928059427054;-1.099999478577862;1.3083505597563785
44.760854;0.520336442114202;0.3857934176311884;0.7259883358328667;0.5629550651795988;1.0894482587674026;0.5614713319545427;9.902151770509068;0.8279354631005892;0.015484032908989677;0.015562364159807229;0.685125184743166;-1.09999954392824;1.307959725741226
44.770854;0.5203059787855181;0.3857123924661131;0.7257964533156595;0.5629237631268242;1.0895032434128111;0.5615727924146131;9.90236986732893;0.8280826447310008;0.015481770405951617;0.015563759205572352;0.6849698276341045;-1.0999996092351891;1.3075688629475521
44.780854;0.520271719428089;0.3856331424784417;0.7256021941123922;0.5628913394685239;1.0895581704945745;0.5616703258414463;9.902595534121208;0.8282298293610642;0.015479667506122312;0.015565217361652376;0.6848264740835058;-1.099999674395327;1.3071787311586682
44.790854;0.5202340818841061;0.3855557621888708;0.7254056349128005;0.5628581733022873;1.0896120545166288;0.5617635974477253;9.902826642814809;0.8283767404918485;0.015477723324727096;0.01556673576325582;0.6846948543857516;-1.0999997393045409;1.3067900848911433
44.800854;0.5201935523189127;0.3854803581172092;0.7252069006942883;0.5628246774548372;1.0896639381485387;0.5618522410475622;9.90306282867162;0.8285233740187355;0.015475937852277662;0.015568310218239668;0.684574700038179;-1.0999998039065797;1.3064036214415424
44.810854;0.5201507080324482;0.3854069847115929;0.7250061211814932;0.5627912407138028;1.0897130789667933;0.5619359365355665;9.903305619678092;0.8286698573334685;0.015474311753608673;0.015569936866802246;0.6844657251518156;-1.0999998682338374;1.3060199475292285
44.820854;0.5201061774048832;0.38533561885529194;0.7248033485290054;0.5627582338751462;1.089759048836124;0.5620144974758107;9.903558046992536;0.8288162795621821;0.015472847366234978;0.015571612085680742;0.6843676785331928;-1.0999999323969307;1.305639623679465
44.830854;0.5200605912733072;0.38526620995941163;0.7245985776072534;0.562726011105079;1.089801707091216;0.5620879424642574;9.903823380328246;0.828962588164892;0.015471550101623533;0.015573331597809756;0.6842804201232171;-1.0999999965072405;1.3052631946828834
44.840854;0.5200145659495425;0.3851987406565269;0.7243918777697353;0.5626948706316702;1.0898411406262891;0.5621565006764101;9.904103146550487;0.829108605690844;0.015470427990620617;0.01557509102108882;0.6842038938479964;-1.100000060583916;1.3048911733808515
44.850854;0.519968738174652;0.38513323164674523;0.7241834868376416;0.5626650042055632;1.089877623541838;0.5622205466398664;9.90439602419665;0.8292541586727736;0.015469489955597458;0.015576886121451326;0.6841380023528035;-1.1000001245330773;1.3045239972985423
44.860854;0.5199238006837116;0.3850697202287876;0.723973796462631;0.5626364740040481;1.089911598801282;0.562280496384612;9.90469794508388;0.8293991953321385;0.01546874416319534;0.01557871211393438;0.6840825487200499;-1.1000001881931145;1.3041620180008637
44.870854;0.5198804685402472;0.3850082648923717;0.7237632930013053;0.562609264100644;1.089943578458976;0.5623367245576034;9.905002291108596;0.8295437942922307;0.015468196939651952;0.015580563892976313;0.6840373412886155;-1.100000251361258;1.3038056180875186
44.880854;0.5198394054987214;0.3849489495952118;0.7235525240724654;0.5625833679095856;1.0899739286486216;0.5623895444054542;9.905299893767742;0.8296880833703911;0.015467853282386819;0.015582436670625265;0.684002308479838;-1.1000003138064758;1.3034554000005336
44.890854;0.5198011747065421;0.38489186687961985;0.7233421281620808;0.5625587902782445;1.0900026943684604;0.5624392177334046;9.90557960053439;0.8298321781278767;0.015467718078532935;0.015584325170518007;0.6839774687421877;-1.1000003753124854;1.303112226548657
44.900854;0.5197662456315245;0.3848371093873055;0.7231328786527016;0.5625354813473488;1.0900296274916383;0.5624859481409749;9.905829914086908;0.8299762026808694;0.015467795762086164;0.015586222137667274;0.6839628404779516;-1.1000004357159672;1.3027771154106536
44.910854;0.519735042677123;0.3847847609377542;0.7229256089506275;0.5625133152399832;1.0900544642995853;0.5625298560157723;9.90604086872182;0.8301202783768123;0.015468089670936247;0.01558811830545306;0.6839583893160929;-1.10000049490864;1.3024511663821134
44.920854;0.519707963896977;0.38473487896497216;0.7227210430471208;0.5624921171509151;1.0900772174256599;0.5625709501876462;9.906204681494053;0.8302644050439246;0.01546860338396301;0.015590003471547719;0.6839639671844798;-1.1000005528227146;1.302135502204946
44.930854;0.51968533833855;0.38468751235394355;0.7225197215511563;0.5624716998721472;1.0900982452016967;0.562609114292927;9.906314981415493;0.8304083836746716;0.015469341946794573;0.01559186684155034;0.6839792416843138;-1.1000006094309551;1.3018311916654315
44.940854;0.5196674031025732;0.3846427430981755;0.7223220581136048;0.5624518843367071;1.090118242369801;0.562644160551873;9.906366197254354;0.830551928972726;0.015470310605895087;0.015593696597828152;0.6840036737137043;-1.100000664766065;1.3015391916366588
44.950854;0.519654342578401;0.384600686496602;0.7221283959222736;0.5624325042613972;1.0901382159495538;0.5626759310879864;9.906353682067689;0.8306948474845128;0.015471512943597937;0.015595479655424165;0.6840365446723827;-1.100000718907498;1.3012602857620266
44.960854;0.5196463224796949;0.38456144500613665;0.7219390350837579;0.5624134296171923;1.090159292077812;0.5627043244212829;9.906273385147449;0.8308370421690507;0.015472950331113714;0.015597202397910242;0.6840770313012312;-1.1000007719188911;1.300995051434178
44.970854;0.5196434914388602;0.3845250609036686;0.7217543157378752;0.5623945990197461;1.0901824443927146;0.5627292456490706;9.906121461264675;0.830978390924034;0.01547462282306051;0.015598852318476021;0.6841243209831814;-1.100000823798179;1.300743893507364
44.980854;0.5196459719669478;0.38449152075236065;0.721574725476499;0.5623760375363986;1.090208352624918;0.5627505908331817;9.905895195521822;0.8311187369950693;0.01547653158035906;0.015600419663800259;0.6841777004418313;-1.100000874472522;1.3005070920397614
44.990854;0.5196538550306158;0.38446080153499057;0.7214009162661023;0.5623578332699252;1.0902373681921147;0.5627682788410627;9.905594614881291;0.831258014181424;0.015478680509408883;0.015601898669199154;0.6842365795363716;-1.100000923831594;1.3002847764744503
45.000854;0.5196672395450636;0.38443287372162566;0.721233642632405;0.5623400595063806;1.0902694727680038;0.5627822648340286;9.905223254053007;0.831396306252441;0.015481074757889858;0.015603287687102474;0.6843004694422927;-1.1000009717796562;1.3000768359435952
45.010854;0.5196863089739683;0.3844076669781411;0.7210736459601657;0.5623227047393666;1.0903043137939255;0.5627925193876905;9.904787529927294;0.8315337945647645;0.015483718118255827;0.015604587939141129;0.684368923019503;-1.1000010182680975;1.299882918326484
45.020854;0.5197113674437082;0.38438506320887955;0.720921494361063;0.5623056652780719;1.090341397259643;0.5627990097708253;9.904295017067604;0.8316707504028581;0.015486611302720983;0.015605802497769583;0.6844414817315093;-1.100001063310624;1.2997025853928266
45.030854;0.5197428084023933;0.3843649214987272;0.7207775146533946;0.5622887902625454;1.0903802422046696;0.5628017144948055;9.903752521381474;0.8318075150978481;0.015489751831604968;0.015606936066878886;0.6845176828847932;-1.1000011069915638;1.2995354825912495
45.040854;0.5197810351495307;0.38434712167701807;0.7206418592005944;0.5622719181236056;1.0904203602314255;0.5628006885036079;9.90316498388074;0.8319443666250625;0.015493135851373569;0.015607993815346107;0.684597074416922;-1.1000011494524535;1.2993813884796428
45.050854;0.5198263718178429;0.3843315846199818;0.7205145591680132;0.5622548707666196;1.090461211132458;0.5627961575383681;9.902535570055752;0.8320814426117957;0.015496758453810898;0.015608979369535153;0.6846791941568423;-1.1000011908742429;1.2992401721441698
45.060854;0.5198790267866541;0.3843182696784585;0.7203955454426295;0.5622374671922711;1.0905022517560023;0.5627885703559814;9.901866677530087;0.8322187637565805;0.015500611467245006;0.015609894876533975;0.6847635427649458;-1.1000012314602732;1.2991117576504407
45.070854;0.5199391240668627;0.3843072148160619;0.720284759651569;0.5622195766206827;1.0905430281912791;0.5627785413598916;9.901160811554965;0.8323562057146693;0.015504682373043603;0.015610742948786564;0.6848495594321435;-1.1000012713999787;1.2989960943862675
45.080854;0.5200067650303102;0.3842985930712223;0.7201823026771929;0.562201124242445;1.0905832194646536;0.5627666828353708;9.90042012830888;0.8324934770843849;0.015508955176058487;0.015611526858011395;0.6849366536963554;-1.1000013108410065;1.2988931046146677
45.090854;0.5200820686013133;0.38429270152348394;0.7200884546962674;0.5621820232833152;1.0906225331613673;0.5627534402649537;9.899645133173811;0.8326302473262254;0.01551341209849945;0.015612248366028854;0.6850243185880721;-1.1000013499000494;1.2988026903071228
45.100854;0.5201651556389204;0.3842898709586022;0.720003591432498;0.5621621332338296;1.0906605081083656;0.5627390864634374;9.898834153810444;0.8327662930542536;0.015518035582825848;0.015612905632624397;0.6851122135732358;-1.100001388677419;1.2987248577635122
45.110854;0.5202560976306954;0.38429036536138445;0.7199281648007361;0.5621413033312991;1.0906964330034703;0.562723864132496;9.897984133277909;0.8329014915938417;0.015522810122359069;0.015613492819989168;0.6852001570181337;-1.100001427244726;1.2986598642735017
45.120854;0.5203548758034974;0.3842943545477419;0.7198627303560321;0.5621194244824166;1.0907294049148872;0.5627080736879175;9.897091999890554;0.8330357534181618;0.01552772321776622;0.015614001011964375;0.6852880774051514;-1.1000014656344501;1.2986081790740696
45.130854;0.5204613753405686;0.3843019562318244;0.7198078481290066;0.5620964151584086;1.0907584197190041;0.5626920239465878;9.89615568816103;0.8331690172253738;0.01553276413407609;0.01561441871079794;0.6853759621082888;-1.1000015038382265;1.298570291777868
45.140854;0.520575392689929;0.3843132712772969;0.719763931215494;0.5620721720721283;1.0907825409845857;0.5626759647096865;9.895174009825794;0.8333013073403075;0.015537921654672805;0.015614732272394854;0.6854637869124954;-1.1000015417993851;1.2985465939268968
45.150854;0.5206966337873963;0.3843283716432415;0.7197312198670642;0.562046558770989;1.0908011109879634;0.5626600449796867;9.894145923600437;0.8334328044693108;0.015543183961600997;0.015614928520067968;0.6855514386897689;-1.1000015794315823;1.2985372940949655
45.160854;0.520824722175335;0.3843472719596189;0.719709800474215;0.5620194279026273;1.0908137873210655;0.5626442885639206;9.89307102424764;0.8335638263540971;0.015548539901884414;0.015614998043696619;0.6856387193151642;-1.1000016166700841;1.2985423703668046
45.170854;0.5209592100745437;0.38436995014352027;0.7196995984913936;0.5619906116880784;1.0908204242494;0.5626286183969649;9.891950825254321;0.8336946460825436;0.015553978656679254;0.015614936486649368;0.6857253995372272;-1.1000016535147863;1.2985615862368207
45.180854;0.5210995564439147;0.38439641556374743;0.7197004425851774;0.5619599208622111;1.0908209579293746;0.562612902368747;9.890788807326928;0.8338252848654994;0.015559488507457184;0.015614744760070898;0.6858112327315413;-1.1000016900474785;1.2985944008737338
45.190854;0.5212450912115754;0.384426733373332;0.7197121936264388;0.5619272274245548;1.0908153225551764;0.5625970035161737;9.889589120160094;0.8339554974155718;0.015565057151626031;0.015614428979613572;0.6858959699025736;-1.100001726419617;1.2986399841525798
45.200854;0.521395048074217;0.38446097464777856;0.7197347839917989;0.5618925667470559;1.090803433229155;0.5625808411244596;9.88835516080313;0.8340849464544722;0.015570673144800925;0.01561399908023189;0.6859793771797411;-1.1000017628161507;1.2986975143449884
45.210854;0.521548669224;0.38449914887456427;0.7197681124596803;0.5618561561095241;1.0907852352954484;0.5625644030065907;9.887089358435068;0.834213355520842;0.015576326387079327;0.015613466233434597;0.6860612215916929;-1.1000017994200932;1.2987663292282685
45.220854;0.5217052607598687;0.38454116266857935;0.7198119539116759;0.5618183143941207;1.0907607110633655;0.5625476725414026;9.885794655326507;0.8343404647455682;0.01558200657194787;0.015612841102410758;0.6861412708367386;-1.1000018363981268;1.298845779536276
45.230854;0.5218641726423854;0.3845868336059241;0.7198659943064746;0.5617793731169591;1.0907298076535996;0.5625305626358662;9.884476105476397;0.8344658524669868;0.015587700683253242;0.015612133665846075;0.6862192907262719;-1.1000018739090804;1.2989351088520935
45.240854;0.5220247873552368;0.3846359477346031;0.7199298808697656;0.5617396730196021;1.0906924230953616;0.5625129421607784;9.883141034588991;0.8345888837946558;0.015593392042985724;0.015611353017774875;0.686295022667069;-1.1000019121093123;1.2990333993657392
45.250854;0.5221865220999583;0.38468830048258384;0.720003201617571;0.5616995835559662;1.090648517586525;0.5624946765745487;9.881798139138832;0.834708873093581;0.015599061338158731;0.015610506706368247;0.6863682273286497;-1.1000019511444035;1.299139487373286
45.260854;0.5223488078362643;0.38474370041643674;0.7200854303082037;0.5616594657322019;1.0905982099350933;0.5624756103737035;9.88045605631627;0.8348252124225372;0.015604686964863597;0.015609600484533456;0.6864387548809343;-1.1000019911398242;1.2992519956068653
45.270854;0.5225110340132317;0.3848019669148649;0.7201758805362252;0.5616196399551157;1.0905418013422552;0.5624555665323604;9.87912174904402;0.8349373088783687;0.015610243867059509;0.015608639178434285;0.6865064997281667;-1.100002032187019;1.299369551695526
45.280854;0.5226724957612405;0.3848629329530429;0.7202737242401763;0.561580392270333;1.090479775464562;0.5624344058304284;9.877799629083682;0.8350445020698507;0.015615704231984995;0.015607629018465886;0.6865713005272406;-1.1000020743445227;1.2994909608396459
45.290854;0.5228324333826884;0.38492643620186634;0.720378095375394;0.5615419725096978;1.0904127338909144;0.5624120789946736;9.876491600441517;0.8351460962619105;0.015621041096460895;0.015606579394424103;0.6866329174696553;-1.1000021176693777;1.2996151452744222
45.300854;0.5229901509652181;0.3849923131626413;0.7204882065200671;0.5615046003229784;1.0903412668519463;0.5623886349643016;9.875197254927322;0.835241449115044;0.015626230816694526;0.01560550129849706;0.6866910366851774;-1.100002162238339;1.2997409705202745
45.310854;0.523145081382384;0.3850604224354777;0.7206033821510944;0.5614685278699396;1.0902658806836394;0.5623642076472872;9.87391410449513;0.8353300771922173;0.015631252355100995;0.015604404540782135;0.6867452351025352;-1.1000022081463998;1.2998671205158645
45.320854;0.5232967626413813;0.3851306574679213;0.7207229880802752;0.5614341020484744;1.0901869751208644;0.5623389693306193;9.872638683351685;0.8354117419168172;0.01563608630764694;0.01560329757191921;0.6867949928089596;-1.1000022555032487;1.299992076969894
45.330854;0.5234448132089137;0.385202902977878;0.7208463638488594;0.5614017067800924;1.0901047860185809;0.5623130324224918;9.871368002732856;0.8354864083825462;0.01564071564938865;0.015602189075036032;0.6868398021407038;-1.100002304407045;1.3001143084321363
45.340854;0.523588933283777;0.38527698500087887;0.7209728918950945;0.5613716284981878;1.090019416832489;0.5622863850908153;9.87009956361577;0.8355541026883434;0.01564512689647203;0.015601088984703136;0.6868792586361925;-1.1000023549040645;1.3002325725105517
45.350854;0.5237288771051832;0.3853526762369767;0.7211021455834231;0.5613440175377317;1.089931003097127;0.5622589424111712;9.868830728111687;0.8356148679416754;0.015649310461749177;0.015600008589887436;0.6869130664245054;-1.1000024069912622;1.3003460065137553
45.360854;0.5238644089177773;0.3854297260644185;0.7212339357967925;0.5613189508906318;1.0898398091705512;0.5622306428335139;9.867559307803205;0.8356688662239905;0.015653260209769728;0.015598959836036723;0.6869409954997782;-1.1000024606573808;1.3004540164939458
45.370854;0.5239953376645579;0.3855078504666824;0.7213682456976105;0.5612964741135669;1.089746194732639;0.5622015176198668;9.866284066762997;0.835716436366627;0.015656973320388266;0.015597954749156939;0.6869628274889527;-1.1000025159098235;1.3005561945021769
45.380854;0.5241216132821827;0.38558668381999417;0.7215051324325626;0.561276613517503;1.0896505559125547;0.5621717308475084;9.865003791318323;0.8357580069454057;0.015660450246073;0.01559700613005123;0.6869783561488212;-1.1000025727594571;1.3006522799202225
45.390854;0.5242433380371072;0.38566578029864684;0.721644613418393;0.5612594266261308;1.0895532992319052;0.5621415462203114;9.863716234784473;0.8357939693188982;0.015663692676174054;0.015596128603364135;0.686987444981061;-1.100002631188334;1.300742115686565
45.400854;0.5243606881953088;0.38574469544460577;0.7217865997398574;0.5612450585559181;1.0894548278313263;0.5621112162400369;9.862418011524976;0.8358246273419425;0.015666701181835326;0.015595338261544538;0.6869900160003853;-1.1000026911454766;1.300825672052555
45.410854;0.5244738711412852;0.38582305570272835;0.7219309273358127;0.5612336796784062;1.089355513276974;0.5620808903170378;9.86110497575025;0.8358502810375762;0.015669474953902255;0.015594650712414252;0.6869859742252363;-1.1000027525512004;1.3009031554859292
45.420854;0.5245831188957648;0.3859005671366938;0.7220774267643402;0.56122533088087;1.0892557239300475;0.5620506058657754;9.859772483802615;0.8358713587402646;0.015672011158245132;0.015594078808245686;0.6869752351824101;-1.1000028152834198;1.3009750430626474
45.430854;0.5246886836323091;0.3859770028555063;0.7222259556585868;0.5612198384742677;1.0891559215231945;0.5620203225368787;9.85841535820978;0.8358883821110865;0.015674303980984565;0.015593631512355698;0.6869578350328158;-1.1000028791915895;1.3010419867121712
45.440854;0.5247908681247885;0.3860521875698204;0.7223763652373036;0.5612168090380846;1.0890566777662707;0.5619899517777961;9.857027121769251;0.8359017806164412;0.015676346732180466;0.015593314557382972;0.6869339749403783;-1.100002944155358;1.3011047099822315
