time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.450854;0.524890046692489;0.38612594997687916;0.722528452540617;0.5612156494126042;1.0889585984715853;0.5619593981260405;9.855599641336008;0.8359118189410617;0.015678134832355597;0.015593131844765575;0.6869040111414788;-1.100003010126565;1.3011639616300068
45.460854;0.5249866192412148;0.38619804779635103;0.7226820189250514;0.5612156453217811;1.088862277417586;0.5619285761168478;9.854125206480553;0.8359187125901517;0.01567966620105996;0.015593085660563841;0.6868684272192915;-1.1000030771160596;1.3012205188745547
45.470854;0.5250809395427992;0.3862681507726814;0.722837009904152;0.5612160777035573;1.0887683235036176;0.5618973507367636;9.852599076409792;0.8359227302201654;0.015680940599724594;0.015593175550242592;0.6868277726850791;-1.1000031451496795;1.3012751963401294
45.480854;0.5251732681201208;0.38633590294507025;0.7229935224996659;0.561216306791994;1.0886774433274646;0.5618655003259215;9.851019173316123;0.8359241751350612;0.015681959481463885;0.015593397482852319;0.686782600108403;-1.100003214222726;1.3013288039968032
45.490854;0.5252637792475419;0.3864009638633954;0.723151651183914;0.5612158074632193;1.088590474767501;0.5618327745873523;9.849383870725434;0.8359233743943328;0.015682725734909492;0.01559374418453138;0.6867334229386061;-1.1000032842815757;1.3013820922645034
45.500854;0.5253526136276234;0.38646298337803764;0.7233113890378903;0.5612141733071139;1.0885083531310973;0.5617989543834462;9.847691041465279;0.8359207023090708;0.01568324337057161;0.015594206542095803;0.6866806770432161;-1.100003355247522;1.3014357369148284
45.510854;0.5254398993680751;0.3865215741473926;0.7234726352680713;0.5612111410397942;1.0884321734353248;0.5617638713491564;9.845938789502677;0.8359165494508183;0.015683517420200858;0.015594775884363272;0.6866247133438564;-1.100003427032732;1.3014902578750716
45.520854;0.5255257201630141;0.38657632741502673;0.7236351883476062;0.5612066437520468;1.0883632880333431;0.5617274364306111;9.844125742761863;0.8359112940715862;0.015683554065265736;0.015595446299684103;0.6865658551039754;-1.100003499516199;1.3015458948548893
45.530854;0.5256101231677988;0.38662684654419943;0.7237987115140743;0.5612007875885545;1.0883032486814292;0.5616896434577885;9.842250147195307;0.8359053346948805;0.01568336097774113;0.015596215660117159;0.6865044580156718;-1.1000035725132484;1.3016026975067403
45.540854;0.5256932014612246;0.3866727801781598;0.723962715161351;0.5611937119386451;1.0882536885073588;0.5616505126620714;9.84030917864985;0.8358991006558391;0.015682947093819986;0.015597084681658966;0.6864409487877379;-1.100003645745817;1.3016607440918333
45.550854;0.5257751511536334;0.3867138583677479;0.7241265937241023;0.5611854728781568;1.088216216162226;0.5616100539556088;9.83829966789321;0.835892964283115;0.01568232126826633;0.015598055766253238;0.6863758654093648;-1.1000037188288485;1.3017202185381216
45.560854;0.5258562400815736;0.386749900359623;0.7242897378989794;0.5611760732319583;1.0881922544538922;0.5615682744859257;9.83621920015867;0.8358871230688232;0.01568149033941701;0.01559913337943756;0.6863098384109344;-1.1000037913264051;1.3017814060313082
45.570854;0.5259367608538098;0.38678078034800445;0.7244516109365772;0.56116556223691;1.088182899631151;0.5615251529794905;9.834066123021437;0.8358815665921737;0.01568045816661154;0.015600324066800068;0.6862435211028912;-1.1000038628434696;1.301844670659874
45.580854;0.526017007857293;0.3868064112207322;0.7246117127960775;0.5611540669456752;1.0881888910598938;0.5614805812238077;9.831839296003073;0.8358761258512029;0.015679227087842307;0.015601634443665273;0.686177567611931;-1.100003933043264;1.3019103635627793
45.590854;0.526097242214217;0.386826762221404;0.7247695705057611;0.5611417537758019;1.0882106661485011;0.5614343500656153;9.829538714604883;0.8358705431734286;0.015677800144110098;0.01560306820631833;0.6861126618659279;-1.1000040015919006;1.3019786844880639
45.600854;0.5261776706645196;0.3868418412816722;0.7249247989856512;0.5611287875036981;1.08824840394577;0.5613862033474752;9.8271662477817;0.8358645820003562;0.015676181658248484;0.015604624350385822;0.6860494989122305;-1.1000040681328112;1.3020495768088638
45.610854;0.5262584676520139;0.3868516461786962;0.7250770907878771;0.5611153257315968;1.088301984366519;0.5613359007608828;9.824725140863412;0.8358581857778725;0.015674377341298888;0.015606297914966554;0.6859886972438048;-1.1000041323133656;1.3021227878600672
45.620854;0.5263398157399047;0.386856148659676;0.7252261645984242;0.5611015223154222;1.088370943683171;0.5612832422720094;9.822218530192071;0.8358515549595188;0.015672395229716446;0.015608081856081764;0.685930746307784;-1.1000041938153775;1.3021980458426103
45.630854;0.5264219415944695;0.3868553042265487;0.7253717912141525;0.5610874810182735;1.0884545444342462;0.5612280847618448;9.81964875155466;0.8358450733664791;0.015670245931174782;0.015609969121180423;0.6858759950961579;-1.1000042523686917;1.3022751183581687
45.640854;0.526505138519388;0.3868490561811899;0.7255138276555718;0.561073211321783;1.0885519249537208;0.561170394251315;9.817018206897426;0.8358391593417837;0.01566794140074365;0.015611955493284481;0.6858246190134569;-1.100004307764534;1.3023537430017713
45.650854;0.5265897852289655;0.3868373414808415;0.725652209054656;0.5610586644975369;1.0886622549692895;0.5611102853909005;9.814331015227406;0.8358341161740328;0.01566549389008984;0.015614041304522363;0.6857766070023312;-1.1000043598652378;1.3024336213746475
45.660854;0.5266763507052883;0.3868201118067458;0.7257869306462915;0.5610437996769198;1.0887848616295952;0.56104794049688;9.811594089238579;0.8358300994314918;0.015662915948213046;0.015616229310470933;0.6857318056637214;-1.1000044085737917;1.302514493238764
45.670854;0.5267653334974663;0.3867973676035792;0.7259179983790214;0.5610286216305789;1.0889192213801635;0.5609834634341113;9.80881639517691;0.8358272324810591;0.015660220515531294;0.015618521066116298;0.6856900110490436;-1.1000044537861384;1.3025961165147186
45.680854;0.5268571596582282;0.38676917545726186;0.7260454133425108;0.5610131986746996;1.0890648076121494;0.5609168357872494;9.806007115151026;0.8358257032189231;0.015657420931692645;0.015620915843415515;0.6856510632723045;-1.1000044953789356;1.3026781652727635
45.690854;0.5269521562704195;0.38673565802023047;0.7261692109636361;0.5609976950690747;1.0892209262531125;0.5608479542981857;9.803174599955808;0.8358258041116875;0.015654531846915485;0.015623411040850441;0.685614867186724;-1.1000045332155097;1.302760245273796
45.700854;0.5270505899119375;0.3866969957368269;0.7262894082392352;0.5609824179449737;1.089386621167275;0.5607766415071975;9.800326430437071;0.8358280141279862;0.015651570485891664;0.015626002266975737;0.6855813595151837;-1.100004567149009;1.3028420571869264
45.710854;0.5271526519945471;0.38665342250069207;0.7264058768743871;0.5609678031934865;1.089560664292948;0.560702642387098;9.797469614704006;0.8358330363495524;0.01564855636675477;0.015628683812796355;0.6855504964832689;-1.1000045970509014;1.3029235615388124
45.720854;0.5272584194890381;0.3866051602687828;0.7265183184452355;0.5609543424677103;1.0897415968817896;0.5606256505205733;9.79461000411539;0.8358416606379243;0.015645510077877088;0.015631448938314713;0.6855222699699778;-1.1000046228607403;1.3030050087744025
45.730854;0.5273678586250342;0.38655233221287566;0.7266263587313795;0.5609425423613723;1.0899278254297857;0.5605453723482122;9.791751057530446;0.8358545655876884;0.015642452765274997;0.015634289221141535;0.6854967124791663;-1.1000046446163536;1.3030868645376057
45.740854;0.527480836584125;0.38649494553907643;0.726729628100159;0.5609329062831222;1.0901178043949447;0.5604615884242462;9.788893671961537;0.8358722425791443;0.01563940499201637;0.01563719455066573;0.6854738538510248;-1.10000466244227;1.3031697393827169
45.750854;0.5275971459276391;0.3864329549752616;0.7268277828514228;0.5609258907486214;1.0903102078182305;0.5603741435354852;9.78603781507662;0.8358950174376419;0.015636383942804727;0.015640154282915604;0.6854536638845784;-1.100004676482489;1.3032543108271863
45.760854;0.5277165552814231;0.3863663191359053;0.7269205393167725;0.5609218693244314;1.0905039843663775;0.560282890502087;9.783184183458806;0.835923075960008;0.01563340247779077;0.015643156917547967;0.6854360327339515;-1.1000046868127968;1.303341236111993
45.770854;0.5278388300349053;0.38629500639230935;0.7270077394469807;0.5609211458707217;1.0906983447155216;0.5601876690654105;9.780334822892273;0.8359565038799195;0.015630471932596323;0.015646187932826964;0.6854207422403251;-1.1000046934178498;1.303431129014687
45.780854;0.5279636949650738;0.3862189998347396;0.7270894092515859;0.5609239842959393;1.0908927408225602;0.5600883282721588;9.77749317142413;0.8359953578993842;0.015627603880422617;0.015649229446397864;0.6854073970146742;-1.1000046962407393;1.3035245454936624
45.790854;0.5280907925924849;0.38613832656261066;0.7271657755636952;0.5609306005610668;1.0910868239050826;0.5599847450212285;9.77466325469514;0.8360397128122531;0.015624808680188958;0.015652262953712352;0.6853954503589827;-1.1000046952302187;1.3036218408928035
45.800854;0.5282197248247447;0.3860530801275536;0.7272372136967369;0.560941140493217;1.0912803693597533;0.5598768179936653;9.771848129946427;0.83608960866788;0.01562209477699627;0.015655272221428977;0.6853844010303685;-1.100004690354943;1.3037229947482851
45.810854;0.5283501678963608;0.3859634045669647;0.7273041953335387;0.5609556806806301;1.0914731644233284;0.5597644625533937;9.769049301416246;0.8361449054871352;0.015619469923096378;0.01565824379545684;0.6853739459586545;-1.1000046816133924;1.3038275883198984
45.820854;0.5284819521684782;0.3858694520264451;0.7273673268923981;0.5609742323427827;1.0916648712239507;0.5596476223461486;9.766267919648183;0.8362051705726606;0.015616941790537981;0.015661166063506322;0.6853639100366431;-1.1000046690410208;1.3039348868989908
45.830854;0.528615047751594;0.38577136221613373;0.7274273674447744;0.5609967429074059;1.0918549182442148;0.5595262699622626;9.763506029668298;0.8362697175768733;0.015614517620012697;0.01566402859808543;0.6853540702588196;-1.1000046527007739;1.3040440081134819
45.840854;0.5287494843046772;0.38566930980628134;0.7274851204273662;0.5610231081863444;1.0920425299130656;0.5594003996563424;9.760766209333747;0.8363377922514581;0.015612204157561095;0.015666821350343575;0.6853440479846505;-1.1000046326677224;1.3041541443828573
45.850854;0.5288852899571304;0.3855635816689154;0.727541313991507;0.5610531993262396;1.0922269352109266;0.5592700363867118;9.758050281341216;0.836408762983599;0.015610007090428691;0.015669533982710523;0.6853333449761441;-1.1000046090071254;1.3042645973928864
45.860854;0.5290224956321105;0.3854545628362244;0.7275965682467156;0.561086893773114;1.092407535459482;0.5591352172697172;9.755358499380383;0.836482184129975;0.015607929585970135;0.015672156214831662;0.6853214920129029;-1.1000045817516886;1.3043746487224237
45.870854;0.5291611589789573;0.38534263481139175;0.7276514308912329;0.5611240604856965;1.0925838111223138;0.5589959434521693;9.75268981283831;0.8365577812360077;0.01560597176095288;0.015674678569440572;0.6853081675241666;-1.1000045508999583;1.3044834839782193
45.880854;0.5293013605240656;0.3852281401171905;0.7277064124513608;0.5611645262560794;1.0927551086871239;0.5588521877818008;9.750043231822087;0.8366354374385613;0.01560413164933366;0.015677092933782708;0.6852932221897011;-1.1000045164300793;1.3045901882127444
45.890854;0.5294431583160291;0.3851114459883922;0.7277619497070296;0.5612081010604035;1.0929205332286642;0.5587039731651293;9.747419299788145;0.836715111028833;0.015602406766813338;0.015679392272316312;0.6852766871792656;-1.1000044783091887;1.3046938012658478
45.900854;0.5295865166007855;0.38499298069448834;0.7278183156494551;0.5612546196701604;1.0930789852860001;0.5585514490385027;9.744820660210816;0.8367966754968421;0.01560079524957537;0.01568156972295522;0.685258772269922;-1.1000044365019486;1.304793428561073
45.910854;0.5297312559026811;0.38487320414856974;0.7278755655726017;0.5613039532389452;1.0932293526697692;0.5583949066055597;9.742252066108922;0.8368798677351467;0.01559929601488188;0.015683618318638685;0.6852398074921203;-1.1000043909958324;1.3048883328276613
45.920854;0.529877048985722;0.3847525829648631;0.727933588487225;0.5613559948811051;1.0933707466925189;0.5582347111698557;9.739719865130203;0.8369643962657259;0.015597909088123958;0.015685531159908683;0.6852201671065965;-1.1000043418285104;1.3049779164346396
45.930854;0.5300234511765185;0.3846315845267323;0.7279922093641789;0.5614106095925752;1.0935025704737968;0.5580711615144216;9.737230569661195;0.8370499852138632;0.015596636237725009;0.015687301204758003;0.685200235622079;-1.1000042890844652;1.3050616788632696
45.940854;0.5301699486251916;0.3845106680556939;0.7280512176484218;0.5614675939380933;1.0936244570722038;0.5579043792427894;9.7347896134112;0.8371362364345342;0.015595480303839575;0.01568892039849739;0.6851804053758063;-1.100004232878573;1.305139306303203
45.950854;0.5303159719567543;0.3843902832861687;0.7281103668641028;0.5615266602220168;1.0937362057379971;0.5577343416429121;9.732401180180405;0.837222494918143;0.015594443619625635;0.01569037948006089;0.6851610541679919;-1.1000041733658186;1.3052107354144966
45.960854;0.5304608570101049;0.3842708561795705;0.7281694499192345;0.5615874111310503;1.0938376726625019;0.5575610095876282;9.73006849516641;0.8373078937482707;0.015593527040561399;0.015691669464456486;0.6851425129467912;-1.100004110752851;1.305276028537284
45.970854;0.5306038502740094;0.384152744662445;0.7282283655077657;0.5616493759475742;1.0939286846239353;0.5573844286182867;9.72779448960106;0.8373914963520259;0.015592729954626286;0.01569278263143674;0.6851250380365469;-1.1000040452780562;1.3053351988897166
45.980854;0.530744173086549;0.38403623961737227;0.7282871148895934;0.5617121422694151;1.0940091730836807;0.5572047392812542;9.725582392587485;0.8374723844088583;0.01559205096027146;0.01569371243398277;0.685108765467508;-1.100003977188164;1.3053881016117528
45.990854;0.5308810196446901;0.38392161694258276;0.7283457810109977;0.5617754383373744;1.094079426581409;0.5570221088929153;9.72343516400043;0.8375496800150996;0.015591487742429288;0.01569445392131853;0.6850936851473007;-1.100003906719527;1.3054344068139172
46.000854;0.5310135049414314;0.38380914636201924;0.7284044920799274;0.5618390981576701;1.0941401831667812;0.556836676756663;9.721354636666286;0.8376225802430012;0.015591035638685623;0.015695003357211006;0.685079667996951;-1.100003834072371;1.305473668871595
46.010854;0.5311406993324398;0.3836990623050548;0.7284633718277482;0.5619030056007723;1.094192553799128;0.5566485635413909;9.719341654878686;0.8376904443326268;0.015590687287431909;0.015695356464160204;0.6850664908946438;-1.100003759417585;1.3055054629017473
46.020854;0.5312617313843029;0.38359154771208515;0.7285224859980457;0.5619670677656851;1.0942379038841017;0.55645788662747;9.717397067745251;0.8377528540607015;0.015590434024935818;0.015695507386592023;0.6850538108449804;-1.1000036829367945;1.3055295278797625
46.030854;0.531375869612403;0.38348673518479537;0.7285818057651527;0.562031231906775;1.0942777029480313;0.5562647213315108;9.715522949678075;0.8378095734542379;0.015590267013996507;0.015695448640328947;0.6850411519454171;-1.100003604838816;1.3055458616931221
46.040854;0.5314825739340314;0.38338473854571153;0.7286412135328981;0.562095537044531;1.0943133465194843;0.556069029373093;9.713723115852329;0.8378604937863431;0.01559017751215066;0.01569517177029526;0.6850279777219903;-1.1000035253532867;1.3055547483340975
46.050854;0.5315814933133682;0.38328570675788504;0.7287005013531972;0.5621601048279806;1.0943460142630892;0.5558706758021817;9.712002087065596;0.8379056666174295;0.01559015634614316;0.0156946688811859;0.6850137792646016;-1.1000034447270637;1.3055567146077662
46.060854;0.5316724028409044;0.38318984395880906;0.7287593563722777;0.5622250618626964;1.0943766303433733;0.5556695733039979;9.710362643147402;0.837945329144364;0.015590192925813139;0.01569393362906469;0.6849981025359008;-1.1000033632187125;1.3055524057309267
46.070854;0.5317551460195229;0.38309737254192117;0.7288173983893489;0.5622904971788016;1.0944059345722683;0.5554657828826586;9.708803946114113;0.8379797714801374;0.015590275564585589;0.015692960540236146;0.684980581347592;-1.1000032810878944;1.3055424086358132
46.080854;0.5318296149204047;0.38300849142631577;0.7288742357605987;0.562356473425514;1.0944345690315027;0.5552594897989462;9.707322259758893;0.8380091379140656;0.015590392918944285;0.015691744120633684;0.6849610271591973;-1.1000031985671788;1.3055271413158038
46.090854;0.5318957465700223;0.38292334925225097;0.7289294827431452;0.5624230355952787;1.0944630875655268;0.5550509489700414;9.705912776244023;0.8380333322352695;0.015590534403485694;0.01569027982317927;0.6849394588983564;-1.1000031158228802;1.3055069355436417
46.100854;0.5319535166790612;0.3828420159019251;0.7289827754957061;0.5624902135973177;1.0944919366777632;0.5548404225593861;9.70457042055701;0.8380520063254945;0.015590690246794775;0.015688566289097396;0.684915966135092;-1.1000030329513546;1.3054822335818577
46.110854;0.5320029191476366;0.3827644890791809;0.7290337869336188;0.5625580820450441;1.0945214985882297;0.5546281195740743;9.703290395165233;0.8380645894025835;0.015590852916232953;0.015686606753151013;0.6848905428759835;-1.100002950007626;1.3054536249301414
46.120854;0.5320439641504964;0.3826907263181065;0.729082196611323;0.5626268642274428;1.094552159591358;0.5544141724257744;9.702068610478593;0.8380703749523782;0.015591019351400347;0.015684408019832858;0.6848631010730811;-1.100002867011052;1.3054216332620336
46.130854;0.5320767480720273;0.38262065610888646;0.7291276689436251;0.5626969529050917;1.0945843204688488;0.5541986294764829;9.70090131583309;0.8380686249331561;0.015591192479488666;0.015681977374501277;0.6848336100287366;-1.1000027839295605;1.3053865581078814
46.140854;0.5321015309995362;0.38255418725871254;0.7291699054539496;0.5627687828360047;1.0946183582920463;0.5539814860831166;9.699785094387034;0.8380586673863907;0.015591380144334055;0.01567932099874409;0.6848021631607693;-1.1000027006967177;1.305348610528229
46.150854;0.5321187317314771;0.3824912204036772;0.7292086882346261;0.5628426471906289;1.0946545966473424;0.5537627673674839;9.698717643178078;0.8380399788032303;0.015591591335574325;0.015676445263142196;0.6847689458711057;-1.1000026172617055;1.3053080749121169
46.160854;0.5321288655653118;0.382431649245468;0.7292438111818338;0.5629186328442725;1.094693265454697;0.5535425833158594;9.697697893440882;0.838012201403976;0.015591833173927894;0.01567335831062033;0.6847341567694888;-1.1000025336228665;1.3052652408871384
46.170854;0.5321324766773465;0.3823753751085418;0.7292749678419659;0.5629967118812681;1.0947344075167973;0.5533210970644559;9.696724995811685;0.8379751401569251;0.015592111156132384;0.015670071346218967;0.6846978934692407;-1.100002449839317;1.30522030630078
46.180854;0.532130091326694;0.38232233882896505;0.7293017244082594;0.5630768303254637;1.0947778634264975;0.5530984463737167;9.695797337267564;0.8379288155001333;0.015592431205053547;0.01566659961587791;0.6846601253161126;-1.1000023660429303;1.3051734270238093
46.190854;0.5321221838434602;0.38227253176865905;0.7293235666208636;0.5631588958581244;1.0948234362108418;0.5528747079970194;9.694912852532395;0.8378735173512613;0.015592800977199162;0.015662961842469663;0.6846208151579487;-1.1000022824340314;1.305124829082544
46.200854;0.5321091509168503;0.38222596033190137;0.7293399186284452;0.5632427092537745;1.0948710108592548;0.5526499338175996;9.694070157537814;0.8378097909031785;0.015593229052755208;0.015659178517245242;0.6845800094800785;-1.1000021992546325;1.3050748371429186
46.210854;0.5320913117242636;0.38218258946013445;0.7293501307968391;0.5633279040580056;1.0949204431117106;0.5524242326943589;9.693268848756164;0.8377383561300308;0.015593723153199346;0.015655269830566497;0.6845377931692287;-1.100002116783069;1.3050237023804105
46.220854;0.5320689243725708;0.38214229690953916;0.7293535298559439;0.5634139511031396;1.094971402809695;0.5521978398048006;9.692509355555515;0.8376600296809418;0.015594289923305787;0.01565125430598701;0.6844942379895425;-1.100002035344186;1.3049714073171796
46.230854;0.5320422134288575;0.38210485012158174;0.7293495140903029;0.5635002544407284;1.0950233799969846;0.5519711096581758;9.69179321557384;0.8375756967174119;0.015594936127589939;0.0156471493607665;0.6844494759826233;-1.1000019552790385;1.304917759006872
46.240854;0.5320113676131355;0.38206991347449315;0.7293375990838129;0.5635862740750466;1.0950758193287253;0.5517444668533334;9.691122636769427;0.8374862847451372;0.015595669420218885;0.015642973091298792;0.6844037872704947;-1.1000018768879924;1.3048626571665367
46.250854;0.5319764884596362;0.38203707578143753;0.7293174436797235;0.5636715796015487;1.0951282736089574;0.551518370810555;9.690499891417947;0.8373927315516716;0.015596498034978498;0.015638745882790843;0.6843575029139333;-1.1000018003878897;1.3048062178039928
46.260854;0.5319375836007815;0.3820058858559737;0.7292888943196757;0.5637558440542325;1.0951804913293133;0.5512933012463358;9.689928042298778;0.8372959768595633;0.015597429199894233;0.015634490048168078;0.6843108241317318;-1.1000017258987334;1.3047487086857157
46.270854;0.531894631310366;0.3819758876794644;0.7292519997574062;0.5638388402524673;1.0952324151148969;0.5510697739110141;9.689411424734026;0.8371969672874277;0.015598467379399995;0.015630226237935398;0.684263780252867;-1.1000016534891315;1.3046904489897075
46.280854;0.5318476427798341;0.38194664088991753;0.7292069681904415;0.563920442891704;1.0952841462083844;0.5508483559932786;9.688954783466759;0.8370966342419954;0.015599614659697333;0.01562596883207821;0.6842163200443415;-1.100001583249001;1.304631804631498
46.290854;0.5317966641625914;0.3819177388234132;0.7291540779022595;0.5640006277798585;1.09533588223666;0.55062962496951;9.688562455044757;0.8369957866240939;0.015600872477505882;0.015621724609564222;0.6841684065947733;-1.1000015152991536;1.3045732865119561
46.300854;0.5317417003835715;0.3818888507166708;0.7290935990707048;0.5640794402705853;1.0953878329805609;0.5504140794804486;9.688238209757131;0.8368949964034473;0.015602241971819975;0.015617496068003715;0.6841200475319021;-1.1000014497433372;1.3045155823596464
46.310854;0.531682623008535;0.3818597571334409;0.7290257355683036;0.5641569036659747;1.0954401715213828;0.5502020865595423;9.68798541259798;0.8367946423561792;0.015603724102723536;0.015613285263902371;0.684071300691693;-1.1000013866381897;1.3044594042459894
46.320854;0.5316191658017159;0.3818303280515642;0.7289505471588786;0.5642329532106184;1.0954930077016165;0.5499939400915195;9.687806964794259;0.8366950285665576;0.01560532134001368;0.01560909448372985;0.6840223244459335;-1.1000013259838552;1.3044053470419763
46.330854;0.5315510403784465;0.3818004894605067;0.7288679209912962;0.5643074566025381;1.0955463596784218;0.5497899604353499;9.687704268345813;0.836596376934662;0.01560703818026506;0.015604925533035163;0.6839734414807395;-1.1000012677103737;1.3043539803781188
46.340854;0.5314780500232483;0.3817702220296347;0.7287776181855963;0.5643802139727979;1.0956001661821464;0.5495905013879386;9.687675822845355;0.836498735188789;0.015608878981267279;0.0156007800642233;0.6839251172390163;-1.100001211697406;1.3043060292077482
46.350854;0.5314000825332903;0.3817395585734362;0.7286793021469332;0.5644508907332698;1.0956543550705777;0.5493958845249653;9.6877172872824;0.8364019131327026;0.015610846361821626;0.015596660945925486;0.683877857420545;-1.1000011578464726;1.3042623711961299
46.360854;0.5313170828279031;0.38170857951154674;0.728572560536103;0.564519002802432;1.095708881975533;0.5492063671230025;9.687822544573784;0.8363054704158158;0.015612941337601646;0.015592572916209614;0.6838321138987088;-1.1000011061537902;1.3042238889731765
46.370854;0.5312290868953179;0.3816773889525035;0.7284569994906466;0.5645839909460189;1.0957636511319755;0.5490221565906743;9.687983723612634;0.836208811331088;0.015615163683524592;0.01558852113816276;0.6837882754974032;-1.1000010567292589;1.304191330650855
46.380854;0.5311362247267892;0.38164605161918785;0.7283323642394964;0.5646453111344166;1.095818415685538;0.5488434170361813;9.68819112551908;0.8361113670328337;0.015617512192303387;0.015584510433274428;0.6837467486220958;-1.1000010097351984;1.3041652091716869
46.390854;0.5310386797330856;0.38161455802014;0.7281985941632362;0.5647025213733944;1.0958727876272725;0.5486702747725472;9.688434764397153;0.8360126970215493;0.015619983881286645;0.015580547094269289;0.6837080081387832;-1.1000009652924727;1.3041458051261365
46.400854;0.53093666756479;0.3815828427480548;0.7280558216746987;0.5647553439478713;1.095926294786332;0.5485028688754409;9.68870632975659;0.835912427063641;0.015622573032162655;0.015576639754799696;0.6836725919954024;-1.1000009234534642;1.3041332460774795
46.410854;0.5308304187540442;0.3815508198019064;0.7279043723014085;0.564803666064707;1.0959784008228817;0.5483414155156168;9.68899992693237;0.8358101401599738;0.015625272255740445;0.01557279755607848;0.6836411176763868;-1.1000008842448614;1.3041275586604006
46.420854;0.5307201605109094;0.38151843035348226;0.7277447634929876;0.5648474935827936;1.096028518791067;0.5481862276312385;9.689311774833698;0.8357053530281509;0.015628073459012858;0.015569028619130502;0.6836142576428553;-1.100000847704452;1.3041287235079926
46.430854;0.5306061598343907;0.38148567608812134;0.7275776756319016;0.564886886346287;1.0960760373121736;0.5480376751370525;9.689639849055133;0.835597566213795;0.01563096803156973;0.015565340548316679;0.683592630972155;-1.1000008138815454;1.3041367095142151
46.440854;0.5304888118871147;0.3814526161098078;0.727403899159035;0.5649219270029424;1.0961202891984452;0.5478961084122604;9.689983260811093;0.8354863028984866;0.01563394828195413;0.015561740926482841;0.6835767275984831;-1.1000007828179112;1.3041514108638639
46.450854;0.5303686567103982;0.381419359861932;0.7272242801492771;0.5649527651595795;1.0961604648227525;0.5477617974696102;9.690340862902028;0.8353711096408108;0.01563700807324345;0.01555823601159641;0.6835669482507221;-1.1000007545295212;1.3041725297347044
46.460854;0.5302463007598885;0.3813860743514482;0.7270396723052318;0.564979649937612;1.0961956203052843;0.5476349083245534;9.690710365119042;0.8352515738407242;0.015640141493635424;0.015554828976595807;0.6835636894660048;-1.100000728994152;1.3041995292571487
46.470854;0.530122342854454;0.3813530120083652;0.7268508421570752;0.5650028690227804;1.0962248235061114;0.547515498114631;9.69108881044703;0.8351273830436876;0.015643342136539073;0.015551519555474187;0.6835673628258754;-1.100000706141893;1.3042317816898819
46.480854;0.5299973628228565;0.38132051668642897;0.726658364475738;0.5650227008705389;1.0962473140183409;0.5474035312297778;9.691473393829483;0.8349983633951705;0.01564660301756071;0.01554830499247978;0.6835783358044434;-1.1000006858657696;1.304268836992502
46.490854;0.5298719307348345;0.3812889310295502;0.7264626495776716;0.5650394484726137;1.0962625298414266;0.5472989079500812;9.691861928869333;0.8348644772472599;0.015649915887579524;0.015545181553346285;0.6835968870002593;-1.1000006680555598;1.3043105356722668
46.500854;0.5297465935157717;0.38125846948229136;0.726264050976437;0.5650534387189685;1.0962699742484339;0.5472014687282586;9.692252945462865;0.8347258068804012;0.015653271327604794;0.015542145336583999;0.6836232752201017;-1.1000006526039927;1.304356910738255
46.510854;0.5296218702662888;0.3812291973924353;0.7260629146179614;0.565064981902844;1.0962691029438716;0.5471110035881034;9.692645351896614;0.8345825292444092;0.01565666004420115;0.015539191639841587;0.6836578492131871;-1.1000006393641575;1.3044080837545342
46.520854;0.5294982689725435;0.38120110653028844;0.7258595694930119;0.5650743992217957;1.0962593162006589;0.5470272947712422;9.693038107283975;0.8344348885052113;0.015660073397438017;0.015536314754240688;0.6837010331625893;-1.1000006281180255;1.3044641808612494
46.530854;0.5293762571642958;0.38117417460274516;0.725654320824312;0.5650820551254612;1.0962399957526812;0.5469501265856714;9.693430874735467;0.8342831971959264;0.015663503147418566;0.015533508970320381;0.6837532130504839;-1.1000006186073794;1.3045252277059247
46.540854;0.5292561918277747;0.38114838769381754;0.7254475116714062;0.5650882775789583;1.0962106068523254;0.5468792614994723;9.693825011060975;0.8341279167402933;0.015666942276648305;0.015530769629046079;0.683814666081488;-1.1000006105935083;1.304591137929281
46.550854;0.5291383063515676;0.3811237647363425;0.7252396111687257;0.5650932298977832;1.096170788823817;0.5468144635197955;9.694223028618035;0.8339697194074884;0.015670386222478024;0.015528093666497511;0.6838855406947938;-1.1000006038857553;1.30466178232787
46.560854;0.5290227479952477;0.38110037293174454;0.7250312257871862;0.5650968771593439;1.0961203523000347;0.5467555565786513;9.694627580807474;0.8338093930553742;0.015673831795193292;0.015525478610036936;0.6839658447777052;-1.1000005983415024;1.3047370590322838
46.570854;0.5289095825759379;0.38107831421216243;0.7248230746094937;0.5650990377373073;1.0960592963819475;0.5467024379465242;9.695042012436362;0.8336477060091295;0.015677274505622094;0.01552292079549867;0.6840554964274436;-1.10000059385454;1.304816929031188
46.580854;0.5287987827239204;0.3810576866950984;0.724615970725301;0.5650994123087606;1.0959878676062713;0.5466550437714788;9.69547124623707;0.8334853626692966;0.015680708291293272;0.01552041591494555;0.6841544218048004;-1.1000005903236645;1.3049013335953146
46.590854;0.5286902698580719;0.3810385431884619;0.7244107326456819;0.5650976019514757;1.0959065539927313;0.5466133387013733;9.695921543546392;0.8333229865351389;0.015684127880124715;0.015517962167191188;0.6842625696298431;-1.100000587624272;1.304990090689333
46.600854;0.5285840044756721;0.3810208822074613;0.7242080565592676;0.5650931862900376;1.0958159591113028;0.5465773479760652;9.696399912574245;0.8331610924489372;0.01568753027185664;0.015515562774046966;0.6843798175296438;-1.1000005856089852;1.3050829198551763
46.610854;0.528480054954433;0.38100468366723533;0.7240084448067551;0.5650858261399363;1.0957166200008543;0.5465471773888367;9.696913636435463;0.8330001050160504;0.01569091477887288;0.015513225605121082;0.6845058888578794;-1.1000005841182017;1.305179479719873
46.620854;0.5283785868775065;0.3809899723499866;0.7238121559285704;0.5650753172697485;1.0956089687803299;0.5465229962774438;9.697469599522213;0.8328404304294785;0.015694283750057436;0.015510961904875447;0.6846403702763508;-1.1000005829788226;1.3052793110611087
46.630854;0.5282797705654211;0.38097687300216826;0.7236192058528734;0.5650615958895026;1.09549342541223;0.5465050050745089;9.698074004872652;0.8326825549840007;0.015697643182720194;0.015508786339024715;0.684782778717674;-1.1000005820023164;1.3053818486806164
46.640854;0.5281836656309937;0.38096561445384014;0.7234294950266096;0.5650447017681745;1.0953703497898335;0.5464934159019303;9.69873305230113;0.832527138548227;0.015701001141374373;0.015506715628367716;0.6849325852248171;-1.1000005809999895;1.3054866453916218
46.650854;0.5280901821253962;0.38095649161366796;0.7232429148439773;0.5650247324074247;1.0952398809941009;0.5464884627812764;9.699453751549028;0.8323750213732174;0.015704365661031963;0.015504764048422574;0.6850892296291103;-1.1000005798020125;1.305593548897505
46.660854;0.5279991320708822;0.380949848809912;0.7230593255793349;0.5650018817941209;1.09510195650553;0.5464904212071393;9.700243830642714;0.8322271699521938;0.015707743942828287;0.015502940459211646;0.6852521577958816;-1.1000005782491529;1.3057025664021074
46.670854;0.5279102898279939;0.38094609310463307;0.7228785294927238;0.5649765331077201;1.0949565178715022;0.5464995984921323;9.701110517451008;0.8320846359736648;0.015711141325983852;0.015501250057278973;0.6854208039526528;-1.1000005761596605;1.3058136856608233
46.680854;0.5278234342362906;0.3809456713211779;0.7227002630219055;0.5649492752227606;1.094803625416045;0.5465162840679822;9.702058981690088;0.8319484690802402;0.0157145601919084;0.015499697398028095;0.6855945376837252;-1.1000005733151887;1.30592690363495
46.690854;0.5277383475551637;0.3809489991797754;0.7225241422298464;0.564920821802761;1.0946433656264793;0.5465406970059399;9.703092077322886;0.831819592046834;0.015718000423243717;0.015498287222429599;0.6857726674767417;-1.100000569473286;1.3060422527448197
46.700854;0.5276547739384944;0.38095641719163936;0.7223496608340304;0.5648919121736402;1.094475743502265;0.5465729800086113;9.704211663056098;0.8316987739474837;0.015721459298616004;0.015497024047929853;0.6859544843143842;-1.1000005643729167;1.3061596625425784
46.710854;0.5275724299851455;0.38096819764831436;0.7221762894059027;0.5648632586478556;1.0943007257774073;0.5466132410129658;9.705419835337597;0.8315867356194019;0.015724929604746137;0.015495912326320116;0.6861392896757532;-1.100000557759892;1.3062788121589783
46.720854;0.5274910778629676;0.38098452930180143;0.7220035275562423;0.5648355475065706;1.0941183191446926;0.5466615919923358;9.70671931303724;0.8314842569767374;0.015728399462388878;0.015494956578564928;0.686326391420343;-1.1000005494501364;1.3063991715015593
46.730854;0.5274105865532832;0.3810054735604371;0.7218308905448584;0.5648094480418189;1.093928552847159;0.5467181368539337;9.708113112808235;0.8313921680546045;0.01573185512096439;0.0154941607503373;0.6865150965052583;-1.100000539355596;1.3065201924897112
46.740854;0.5273309192499459;0.38103097465420394;0.721657968049717;0.5647855717293433;1.0937314880156863;0.5467829351905364;9.709603927665123;0.8313112681435951;0.015735284439074383;0.015493528465655734;0.6867047444386092;-1.1000005274451918;1.3066414191160998
46.750854;0.5272520430234561;0.381060909354274;0.7214844837142002;0.5647643971065578;1.093527325236783;0.5468559961532239;9.711194453888416;0.8312422547549413;0.0157386795577042;0.015493064917016748;0.6868947361446438;-1.1000005137023838;1.3067624748080635
46.760854;0.5271738768192475;0.38109510264531077;0.7213102189665579;0.5647462374351627;1.0933164512445588;0.5469373045210646;9.71288798795022;0.8311856805656246;0.01574203786999101;0.015492778281171862;0.687084499160463;-1.1000004981190057;1.3068831266211667
46.770854;0.5270963520723374;0.3811333319736541;0.7211349337954934;0.5647312706150233;1.0930993982789192;0.5470268553579977;9.71468798274108;0.8311419367159038;0.015745361103217618;0.01549267939840317;0.6872734439982481;-1.1000004807262218;1.307003478524008
46.780854;0.5270194917446254;0.38117536841941557;0.7209583861020964;0.5647195794525658;1.092876825136662;0.5471246332173739;9.716597626767893;0.8311112295278807;0.015748652837090107;0.01549278003412676;0.6874609459496879;-1.1000004616270131;1.307124075353596
46.790854;0.5269434289014696;0.3812210198170713;0.7207803356163995;0.5647111489203192;1.092649496434021;0.547230508108484;9.718619686599038;0.8310935513323113;0.015751914923384663;0.015493090826836467;0.6876463239168299;-1.1000004409746782;1.307245722337065
46.800854;0.5268683744340852;0.3812701359100994;0.7206005111938109;0.5647058566194185;1.0924182052059284;0.5473441557453151;9.720755968740525;0.8310886995748671;0.015755145049614644;0.015493620399914976;0.6878288619659362;-1.100000418918794;1.3073691785824675
46.810854;0.5267945579587634;0.38132259804169183;0.7204186348778702;0.5647035222021278;1.0921836699955614;0.5474650897847145;9.723007105262045;0.8310963579280716;0.015758337784917312;0.01549437540610252;0.6880079130115495;-1.1000003955881248;1.3074950321257741
46.820854;0.5267221809790722;0.3813783126922735;0.7202345213644958;0.5647039354818889;1.0919465132259139;0.5475927520060351;9.725372701173308;0.8311162092282984;0.015761487994398714;0.015495360411775025;0.6881829709879504;-1.1000003711037167;1.3076237542481517
46.830854;0.5266514062371095;0.3814371988370348;0.7200481855873387;0.564706820821989;1.0917073810923577;0.5477265725454922;9.727850568282483;0.8311480373363526;0.015764593258853495;0.015496577868788589;0.6883535989689353;-1.1000003455746223;1.307755765555469
46.840854;0.5265823813180068;0.3814991767181716;0.7198598485959855;0.5647118723575482;1.0914670375185236;0.5478659886907856;9.730435319293603;0.8311917482334865;0.015767654526680663;0.015498028246211866;0.6885192921315341;-1.100000319085504;1.3078914984918601
46.850854;0.5265152652188908;0.38156417128932035;0.719669811857258;0.5647188800107084;1.0912262492383056;0.5480104326702864;9.733118335375702;0.8312472732370109;0.015770675982117968;0.01549970951254312;0.688679411574562;-1.1000002917169835;1.3080314244499995
46.860854;0.5264501908928996;0.38163211193872576;0.7194783558015074;0.5647277779957218;1.090985623988411;0.5481592891967824;9.735889427633596;0.831314493168941;0.015773662968210894;0.015501616674353506;0.6888332343778574;-1.1000002635922388;1.308175913987134
46.870854;0.5263871977364304;0.38170294393562626;0.7192857796158013;0.5647385680156021;1.0907456351621145;0.5483118670528689;9.738738560958227;0.8313932877133454;0.015776618601892892;0.01550374197527011;0.6889800808102108;-1.1000002348995406;1.308325001142383
46.880854;0.5263262373750446;0.38177668323167574;0.7190924804968788;0.5647512725468716;1.0905067305730793;0.5484674275893435;9.741656744275932;0.83148355230581;0.015779542893795913;0.015506074577569823;0.6891194042692241;-1.1000002058737886;1.3084782869551308
46.890854;0.5262672072957698;0.3818534348221015;0.7188989837536707;0.564765954958924;1.0902693695151902;0.5486252535833723;9.744636320537762;0.8315851380202856;0.015782434326253595;0.015508600663613772;0.6892507711285025;-1.1000001767729501;1.3086350675501797
46.900854;0.5262099476930943;0.3819333125897109;0.718705907684154;0.5647826745424598;1.0900340008617466;0.5487846833783864;9.747670855495185;0.8316978633979107;0.015785290521432807;0.015511305762488277;0.6893738001400511;-1.1000001478765764;1.3087945734208701
46.910854;0.526154270605135;0.38201636583787296;0.7185138513207826;0.5648013912623782;1.0898010041159862;0.5489450805601906;9.750755031260638;0.8318215137153213;0.015788107831385245;0.015514178139779445;0.68948815252189;-1.1000001194892617;1.3089561565773982
46.920854;0.5261000294681928;0.38210257782605095;0.7183233367608295;0.5648219464250357;1.089570615893713;0.5491058272139016;9.753885023631069;0.8319556960457506;0.01579088135532285;0.015517211320127004;0.6895935518840589;-1.1000000919297266;1.3091193675693216
46.930854;0.5260471405155202;0.38219186676046074;0.7181348584492555;0.564844113213924;1.0893428864677055;0.5492663630630612;9.757058658503496;0.8320997457485251;0.015793605538700458;0.015520403668211448;0.6896897880035825;-1.1000000655131712;1.3092839020332734
46.940854;0.5259955333214814;0.3822840642826008;0.7179488749858558;0.5648676557678601;1.089117724600103;0.5494261757847694;9.760274674113676;0.8322528167783166;0.015796275432532623;0.01552375469377732;0.6897767318393172;-1.1000000405268333;1.3094494709285576
46.950854;0.5259451011546525;0.3823789021744356;0.7177657670187914;0.5648923891966591;1.088894988247913;0.5495847538268244;9.763532337161884;0.8324139499009214;0.01579888752093157;0.015527262176753627;0.6898543510274571;-1.100000017204403;1.3096157551039174
46.960854;0.5258957214845392;0.3824760163169222;0.7175859135930813;0.5649182226721353;1.0886744933878396;0.5497415975704351;9.766832680346882;0.8325820059181718;0.015801438588742125;0.015530922311045551;0.689922674943437;-1.0999999957308528;1.309782440271282
46.970854;0.525847313573884;0.38257498317166244;0.7174097892331883;0.5649451783237248;1.088456037114743;0.5498962781457436;9.770179761194692;0.8327556189922004;0.01580392413172713;0.015534730248265656;0.6899817592013343;-1.0999999762715262;1.309949238644959
46.980854;0.5257998345435706;0.38267539171436915;0.7172379185800855;0.5649733917723512;1.0882395660668551;0.5500484481645208;9.773579448725041;0.8329332601210329;0.015806339125729783;0.015538679169339232;0.6900316816972328;-1.099999958975876;1.3101158902596293
46.990854;0.5257531961317985;0.38277688788252395;0.7170707736149428;0.5650030619983231;1.088025298785477;0.5501977706146945;9.777036874596567;0.8331133441151019;0.015808680800693684;0.015542758680360078;0.690072498902988;-1.0999999439557273;1.3102820826566048
47.000854;0.5257072021889756;0.3828791458422423;0.7169087752405299;0.5650343496959136;1.0878136208804676;0.5503438885430327;9.780555757504018;0.8332943312144879;0.015810950107729285;0.015546954059434133;0.690104160726142;-1.0999999312911726;1.3104472063548054
47.010854;0.5256615821067939;0.38298181837883616;0.7167523560763507;0.5650672904536658;1.0876048882590077;0.550486528171021;9.78413935166092;0.8334747737212432;0.01581315074013342;0.01555124682691811;0.6901264544958647;-1.0999999210652172;1.3106100816834623
47.020854;0.5256160646389814;0.38308452231994966;0.716601971841273;0.5651017775493927;1.0873993395473875;0.5506255888511745;9.787790402620455;0.833653263401944;0.015815288124861188;0.015555616078491204;0.6901390206091076;-1.0999999133859095;1.310768954935364
47.030854;0.5255704041621356;0.38318685442741485;0.7164580811310316;0.5651376168722624;1.0871971317850622;0.5507610752848063;9.791510447733142;0.8338283879370861;0.015817369147046692;0.015560039222777154;0.6901414193831619;-1.0999999083931098;1.3109218229685868
47.040854;0.5255243478498577;0.3832884078555648;0.7163211430108075;0.5651746078858817;1.0869983567084718;0.5508929751036341;9.795300514580187;0.8339988188010686;0.015819400297077246;0.015564491478243857;0.6901331642751367;-1.0999999062616737;1.3110668295646002
47.050854;0.5254776071137433;0.38338878030051543;0.7161915966864306;0.5652125930195474;1.0868029682663412;0.5510212392051277;9.799162272081846;0.8341634371073208;0.015821384490940293;0.015568946660397444;0.6901137157112398;-1.0999999071944762;1.3112025075498408
47.060854;0.5254298867781638;0.3834875836485517;0.7160697858545606;0.5652514745998214;1.0866107238879197;0.551145826001185;9.803097896682461;0.8343213494067601;0.01582331954910124;0.015573380064863916;0.6900825153541951;-1.0999999114023906;1.3113278142000973
47.070854;0.5253809300743317;0.38358444906452194;0.7159559076808588;0.5652912277283629;1.0864212222889302;0.5512666799092083;9.807109239983419;0.834471816559962;0.015825198722522405;0.015577769913301313;0.6900390683824248;-1.0999999190811998;1.3114420474829924
47.080854;0.5253305269936938;0.3836790353002442;0.7158500697544504;0.5653319248300203;1.086234014980971;0.5513836684177124;9.811196863993386;0.8346142044912038;0.01582701228691445;0.015582097056268689;0.6899830322568997;-1.099999930404509;1.3115447706127341
47.090854;0.5252785156528241;0.38377104588758393;0.7157523797616364;0.5653737408420612;1.086048718304313;0.551496597720987;9.815359398682629;0.8347479961871904;0.0158287501700362;0.015586345825129288;0.6899142928425934;-1.0999999455462208;1.3116357272345969
47.100854;0.5252248053894298;0.38386022082651416;0.7156629706849682;0.5654168889016078;1.085865070148346;0.5516052843285962;9.81959399802305;0.8348727804719311;0.015830403758852175;0.015590505142714326;0.6898330021426998;-1.0999999646986016;1.3117147276204313
47.110854;0.5251693881098107;0.38394627930006203;0.7155819791451801;0.5654615423687472;1.0856829569305997;0.5517095626572491;9.823897005483541;0.8349881479017951;0.0158319647740741;0.015594567751904091;0.6897395333540014;-1.099999988049668;1.311781628706943
47.120854;0.525112293767303;0.38402887217039827;0.7155095039308057;0.5655078081791441;1.0855024227359849;0.5518092358470819;9.82826385179312;0.8350936082920732;0.0158334232186602;0.015598528658321998;0.6896343921608942;-1.1000000157634298;1.3118364067001167
47.130854;0.5250535207637044;0.38410762325176395;0.7154455464379208;0.5655557375968298;1.085323597214102;0.551904040653435;9.832689080431269;0.8351886571460994;0.015834767298292036;0.015602384177074878;0.6895182120756365;-1.1000000479882501;1.3118792274895748
47.140854;0.5249930299463306;0.384182211345118;0.7153899860518278;0.5656053657770548;1.0851465726641296;0.5519936376765191;9.837167293913625;0.835272910588491;0.015835985041102937;0.015606131092841423;0.6893918130406085;-1.100000084840081;1.3119105253369436
47.150854;0.5249308094150297;0.3842524026204919;0.7153426116681011;0.5656567555386645;1.08497138710863;0.5520776442352783;9.84169408116586;0.8353461464058688;0.015837065708532515;0.015609765745898662;0.6892561763336424;-1.1000001263590005;1.3119309852537784
47.160854;0.5248669367889849;0.3843180337021647;0.7153031408381697;0.5657100118944374;1.0847980964322208;0.5521556857458633;9.846265723478432;0.8354082678531763;0.015837999854561656;0.015613283900586103;0.6891123527316853;-1.1000001724905426;1.3119413374938043
47.170854;0.5248015823412769;0.38437897648298763;0.7152712000137065;0.5657652809569624;1.0846267405318872;0.5522274246157732;9.85087804088329;0.8354592861197112;0.015838778769107956;0.01561668116304959;0.6889613915966994;-1.1000002231033703;1.3119421395845923
47.180854;0.5247349498211922;0.3844351124089673;0.7152462933181317;0.5658227440369145;1.0844572165145523;0.5522926183771226;9.855525742107483;0.8354993015446062;0.015839394237217825;0.015619952855962654;0.6888042761784433;-1.1000002780279137;1.3119336963025832
47.190854;0.5246672272251708;0.3844863193368764;0.7152277792259691;0.5658825967136738;1.0842892209558639;0.5523512045767939;9.8602030009655;0.8355284964762655;0.015839839198281806;0.015623093799270536;0.6886419045913275;-1.1000003370871005;1.311916152417689
47.200854;0.5245985943218221;0.38453245778214235;0.7152148823151602;0.5659450584749832;1.084122327040153;0.5524033112151433;9.864904632841855;0.8355471966225863;0.01584010948042262;0.015626097722898382;0.6884751447595235;-1.1000004000989159;1.3118896871596728
47.210854;0.5245292329081243;0.3845733814769236;0.7152067503118378;0.566010405186387;1.0839561550011196;0.5524491719231777;9.869626624260942;0.835555956056695;0.01584020442211513;0.015628954981528057;0.6883048411563625;-1.100000466878378;1.3118545524429108
47.220854;0.5244593088583762;0.3846089557699192;0.7152025459535223;0.5660789204001808;1.083790462995857;0.552489031316649;9.874365391134777;0.8355555406143153;0.015840125338447766;0.015631651333989558;0.6881317563953664;-1.1000005372515465;1.3118108851468662
47.230854;0.5243889489778316;0.38463904423185763;0.7152015344615127;0.5661508106232853;1.0836251220036548;0.5525231133040255;9.879116524776247;0.8355467793674591;0.015839874046243128;0.01563417019974104;0.6879565485705161;-1.1000006110485396;1.3117585961729237
47.240854;0.5243182315203646;0.3846635085529327;0.7152031062166162;0.5662261906774896;1.0834601249163678;0.5525516253137795;9.883874716470034;0.8355304470251087;0.015839452819707982;0.015636494837131438;0.6877797696739829;-1.100000688086816;1.3116974519459332
47.250854;0.5242472189509739;0.3846822425499444;0.7152067353609953;0.5663051131597467;1.083295591809231;0.5525747554227237;9.888635005205638;0.8355072647149645;0.015838864864797273;0.015638608709418664;0.687601862567057;-1.1000007681737283;1.311627104527583
47.260854;0.5241760098547149;0.3846952117387386;0.7152119387915051;0.5663875996909997;1.083131692044095;0.5525927150753525;9.893393195342735;0.8354779410545522;0.015838113789350135;0.015640496921378127;0.6874231929577802;-1.100000851103564;1.3115470425802631
47.270854;0.5241047485582637;0.3847025153731096;0.7152182939059669;0.5664736641876029;1.0829686097172886;0.5526058036709331;9.898144907185356;0.8354432167231501;0.01583720253670079;0.015642148441677637;0.6872440825741127;-1.100000936645916;1.3114566894108295
47.280854;0.5240336046318085;0.3847044539669543;0.7152254998262667;0.5665633399316957;1.0828066101820109;0.5526143851357264;9.902885788065225;0.8354039159791022;0.015836133252074606;0.015643556312528666;0.6870647731353261;-1.1000010245591518;1.3113555983803058
47.290854;0.5239627614968159;0.38470153538348956;0.715233410994409;0.5666567084568905;1.0826460388925272;0.5526188347314731;9.907613352684495;0.8353610019319807;0.015834907618675138;0.015644716685466395;0.686885355268061;-1.1000011146261075;1.3112435247253966
