time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.300854;0.5238924369959753;0.3846944045584746;0.7152420005966288;0.5667539018658108;1.0824871672736878;0.5526195272667446;9.912327763921821;0.8353155868734012;0.015833526778876117;0.015645628568332497;0.6867057786698151;-1.1000012066732483;1.31112043628817
47.310854;0.5238229290558116;0.38468374728827515;0.7152512586275469;0.5668550776152265;1.0823300433696632;0.5526167985313883;9.917030794060539;0.8352688612424685;0.01583199101119384;0.015646294164667753;0.6865259676266681;-1.100001300551526;1.3109865369082625
47.320854;0.5237546219637439;0.38467021899250664;0.7152611064594041;0.5669603638944881;1.082174497184263;0.5526108938457119;9.921724318775512;0.8352220403693288;0.015830299843763686;0.01564671959021634;0.6863459441362851;-1.100001396116148;1.3108421429344048
47.330854;0.523687935073003;0.3846543892119197;0.7152714221771963;0.567069801709494;1.0820202513287986;0.5526019849174418;9.926409406238728;0.8351763806391189;0.01582845238084708;0.01564691514476853;0.6861658628369826;-1.1000014932379782;1.3106874504603778
47.340854;0.5236232711895801;0.3846367031890389;0.715282090458831;0.5671833504556425;1.081867015686159;0.5525902317211221;9.931086593487601;0.8351331720000124;0.015826447019141498;0.015646894100144408;0.6859859486323244;-1.100001591813745;1.3105225247655725
47.350854;0.523560970894814;0.3846175078643632;0.7152929395961827;0.5673009431321315;1.0817145896068812;0.5525758102088895;9.935756310653469;0.8350936672528457;0.015824281112335793;0.015646670372278532;0.6858064344730035;-1.10000169175235;1.3103475867566687
47.360854;0.5235012465308508;0.38459710942069675;0.715303659445758;0.5674224780292959;1.0815629877872794;0.5525588778522117;9.940417872786853;0.8350589617504413;0.015821950921884525;0.015646256435209522;0.6856275688356714;-1.1000017929518102;1.3101632124413494
47.370854;0.5234441572819196;0.3845757961290838;0.7153138765019227;0.5675477206664089;1.0814124533644525;0.5525395334544791;9.945068073039737;0.8350298612149547;0.015819451629050473;0.0156456632724143;0.6854496200056345;-1.1000018952885464;1.309970257971557
47.380854;0.5233896803431322;0.38455384141974114;0.7153233432024854;0.567676257715071;1.0812633593054202;0.5525178338128834;9.949701587521172;0.8350068684594228;0.01581677763544881;0.015644901801110153;0.6852728412831667;-1.100001998636159;1.3097696922628075
47.390854;0.5233378052906323;0.3845314939619843;0.7153320540461362;0.5678075886777673;1.0811161603840853;0.5524938558120339;9.954312892043006;0.8349902841717303;0.01581392256951095;0.01564398375788552;0.6850974708047002;-1.100002102893651;1.3095624451714336
47.400854;0.5232885625373535;0.38450895124988144;0.7153402194843659;0.5679412658663741;1.0809714193816518;0.5524677449299779;9.958897597395111;0.8349802556820773;0.01581087892627264;0.015642922436001683;0.6849237766470212;-1.1000022079860967;1.3093493399931133
47.410854;0.523241992545092;0.3844863571495607;0.7153481742576012;0.5680769503190849;1.0808298252472839;0.5524396854019318;9.963452261578743;0.8349767810140892;0.015807638484615263;0.01564173284894205;0.6847520902069583;-1.1000023138301491;1.3091311171529731
47.420854;0.5231981190609347;0.38446383121925093;0.71535631289489;0.5682143384663448;1.0806921726987115;0.5524098198353483;9.967973236896793;0.8349797665963126;0.015804194200951333;0.015640430499919034;0.684582817834028;-1.1000024202931797;1.308908454748091
47.430854;0.5231569669607994;0.38444149977295405;0.7153650825550296;0.5683530753274654;1.0805592965267246;0.552378224148373;9.972455558176941;0.8349890961110882;0.01580054274713856;0.01563903051625605;0.68441642760292;-1.1000025271907796;1.3086819519948447
47.440854;0.5231186146499922;0.38441950223704247;0.7153750012864494;0.5684928034121596;1.0804320355124304;0.5523449419360973;9.976892753145684;0.8350046465826318;0.0157966849425412;0.015637547346765063;0.6842533576266931;-1.1000026343181002;1.3084520536985849
47.450854;0.5230832276422744;0.38439795799583115;0.7153866407894954;0.5686332858194786;1.0803113360976002;0.5523100090936375;9.981278123056954;0.8350262811484562;0.015792623553940312;0.015635993775280126;0.6840939155732418;-1.1000027414581897;1.3082189197656446
47.460854;0.5230510237200284;0.3843769273962615;0.7154005423425392;0.5687744342589179;1.0801983335793088;0.552273477307823;9.985606601431671;0.8350538377153968;0.015788361555150874;0.015634380079227447;0.6839383070381057;-1.100002848355681;1.3079823639783437
47.470854;0.5230221962712577;0.38435641794753583;0.7154171387938127;0.5689162410001428;1.080094224707233;0.5522354616871866;9.989875026745889;0.8350870614704652;0.015783901369426444;0.01563271493835266;0.683786713851484;-1.1000029546957624;1.3077419874130616
47.480854;0.5229968645685946;0.3843364055729044;0.7154367518637078;0.5690587133499888;1.0800001022273615;0.5521961355689485;9.994080503882751;0.835125483287612;0.015779243667083182;0.0156310068986039;0.6836393326710439;-1.1000030601164459;1.307497393635464
47.490854;0.5229750587516211;0.38431682506767767;0.715459634871622;0.569201846810387;1.0799168838888988;0.5521556328967725;9.998218991656293;0.8351683617987729;0.015774386951900955;0.015629263933628675;0.6834964302030934;-1.1000031642470425;1.3072482627175408
47.500854;0.5229567000810091;0.38429757984433516;0.7154860556341645;0.5693456237078041;1.0798452772125906;0.5521139848436131;10.002285901803676;0.8352147815351221;0.015769328596720786;0.015627491974652165;0.6833583593947345;-1.100003266742749;1.306994326471719
47.510854;0.5229415692927897;0.3842785853888446;0.7155164089410043;0.5694899889809821;1.0797858031438317;0.5520711761614019;10.006277548509813;0.835263857089025;0.01576406589383916;0.01562569457870786;0.6832254658158771;-1.100003367308042;1.3067354204860258
47.520854;0.5229293211411573;0.3842597877066572;0.7155512358424333;0.5696347879523674;1.0797388963616887;0.5520272428361018;10.010191100081519;0.8353148849562142;0.015758596918097917;0.015623874786008195;0.6830979922817781;-1.1000034657103515;1.3064715733285073
47.530854;0.5229195965871428;0.38424116695623617;0.7155911098245589;0.5697797329687453;1.079704979257421;0.5519823204287805;10.014023987434443;0.8353673268099321;0.015752921465211175;0.015622038282595752;0.6829760465989417;-1.1000035617737753;1.3062030002685605
47.540854;0.5229121513355722;0.38422273052403677;0.7156365346783051;0.5699244554978922;1.0796844511172492;0.5519366065907115;10.017774725548415;0.8354207022925243;0.01574704141058855;0.01562019508526529;0.6828595932168127;-1.1000036553638435;1.3059299717915118
47.550854;0.5229068882261245;0.38420446651522916;0.7156879264823582;0.5700686214444995;1.0796776905070864;0.5518902691943548;10.021443489305128;0.8354745560548904;0.015740960039401505;0.01561835885463636;0.6827484758191468;-1.1000037463785597;1.3056526067617804
47.560854;0.5229038074107643;0.38418630578305685;0.7157456116783241;0.5702119936477782;1.0796851276495516;0.5518433873050593;10.025031095408787;0.8355285152034997;0.015734681117647677;0.01561654512562457;0.6826424649264091;-1.1000038347557957;1.3053707425243628
47.570854;0.5229029521544966;0.38416811987409133;0.7158098279923565;0.5703543987140539;1.0797072920582302;0.5517959230923087;10.02853860626402;0.8355823270008006;0.015728209679715555;0.015614769883703911;0.6825413131687196;-1.1000039204944903;1.3050840146097238
47.580854;0.522904381511433;0.3841497367498374;0.7158808052955651;0.5704957276906585;1.079744786314216;0.5517476999937656;10.03196801862712;0.8356358021584456;0.015721554474204865;0.015613049454720952;0.6824448327780747;-1.1000040036452907;1.304792049887731
47.590854;0.5229081334187465;0.3841309871629836;0.7159589265370976;0.5706359712216766;1.0797982532752206;0.5516984437017848;10.035322039703543;0.8356887148263541;0.015714729470211578;0.015611400648475934;0.6823529375861064;-1.1000040842616081;1.3044945694148278
47.600854;0.5229141906857686;0.3841117486496926;0.716044784115314;0.5707751755569067;1.079868382250256;0.5516478721015056;10.038603214050015;0.8357407868335645;0.015707752644607935;0.015609839023239987;0.6822656063910912;-1.1000041623717376;1.3041913663281222
47.610854;0.5229225238860513;0.3840919524863381;0.7161390044096015;0.5709133771492112;1.0799559347304668;0.551595769880193;10.041813475110356;0.8357917357493648;0.015700642344499804;0.015608376657808561;0.6821828557967574;-1.1000042379916568;1.303882256225084
47.620854;0.5229331624626627;0.3840715792730759;0.7162420316962642;0.5710506074617926;1.0800617523573692;0.551542014185655;10.044954093410523;0.8358412428725956;0.015693414114734607;0.01560702243231103;0.6821047609517784;-1.1000043111290596;1.3035670228885392
47.630854;0.5229462110535853;0.38405063915268933;0.7163541010259434;0.5711869349351147;1.0801867127944624;0.5514865359520086;10.048026337427304;0.8358888902563404;0.015686080363907968;0.015605783443296398;0.6820314424965997;-1.100004381749167;1.303245397567107
47.640854;0.5229618496020427;0.38402913553512374;0.7164753352507883;0.5713224683437217;1.0803316619400396;0.5514292655474433;10.051032220877467;0.8359342111661423;0.01567865176275077;0.015604665762164007;0.6819629933959017;-1.1000044497518962;1.302917152636974
47.650854;0.5229802963562401;0.3840070616739464;0.7166058157965169;0.5714572966267499;1.0804973669695719;0.5513700989526634;10.053973807612712;0.8359767545642978;0.015671138791072344;0.015603675662520045;0.6818994253996592;-1.100004515006933;1.3025822208564615
47.660854;0.5230017147619713;0.38398443813621713;0.7167456020989167;0.5715914079505996;1.0806844236676443;0.5513088681389262;10.056851898543085;0.836016023143874;0.015663552301047327;0.01560282086005567;0.6818406827441494;-1.1000045773954792;1.3022406954560597
47.670854;0.5230261825216269;0.3839613420195982;0.7168947202772008;0.5717246457068956;1.0808931002220605;0.5512453451122178;10.059665573396291;0.8360514084247291;0.0156559026003362;0.015602111528406928;0.6817866733515565;-1.1000046368128678;1.3018927496300197
47.680854;0.52305372855522;0.3839379078874586;0.7170531530005213;0.5718567139362111;1.0811232807051216;0.5511793111009463;10.06241248290221;0.8360822404548566;0.015648198809717784;0.015601561580916369;0.6817372756600906;-1.1000046931617666;1.301538618786324
47.690854;0.5230843453595777;0.3839143092383556;0.7172208213346725;0.5719871866950819;1.0813745472511045;0.5511106176024835;10.065089827103785;0.8361078767506818;0.015640448906713043;0.015601187239992107;0.6816923356268876;-1.1000047463460185;1.3011787014124288
47.700854;0.5231179779792664;0.3838907226216355;0.7173975128578751;0.5721155134112224;1.081646235257816;0.5510391630546229;10.067695372018136;0.8361277668532959;0.01563265904541042;0.015601002078385218;0.6816516814905472;-1.1000047962540085;1.3008136139735351
47.710854;0.5231545168756256;0.3838672969180276;0.7175828311799768;0.5722410708319904;1.0819374283721628;0.5509648296123546;10.07022768555938;0.8361414639915257;0.015624834056919147;0.015601013000940354;0.681615178468947;-1.1000048427560345;1.3004440305836222
47.720854;0.5231937944277327;0.3838441697501281;0.7177762735751659;0.5723632382607302;1.0822470048696855;0.5508874398973879;10.072685707955705;0.8361485629185382;0.015616980192987105;0.015601219753850471;0.6815827944673033;-1.1000048857249987;1.3000705054902169
47.730854;0.5232355934100184;0.3838215226990632;0.7179773255390951;0.5724814205275138;1.0825737750057463;0.550806749592585;10.07506820334954;0.8361486389428547;0.015609106106007499;0.015601616534255926;0.681554580004992;-1.100004925051057;1.2996934582739004
47.740854;0.5232796676568403;0.3837995864906452;0.718185416875682;0.5725950240210473;1.082916608299726;0.5507225114547601;10.077374657712797;0.8361412543525142;0.015601221030193445;0.015602193727057156;0.6815305465231927;-1.1000049606344462;1.2993131846746808
47.750854;0.5233257315461604;0.3837785606745374;0.7183998357251083;0.5727034539008125;1.083274404559489;0.5506345880639867;10.079607490835738;0.8361260129833359;0.015593333226989897;0.015602938963028492;0.6815106072162701;-1.1000049923544548;1.298929909799185
47.760854;0.5233734388460399;0.38375855063776315;0.7186197342142226;0.5728061579964315;1.0836459418553273;0.5505429929937661;10.081772273265226;0.8361026562065674;0.015585449685535022;0.015603837923527753;0.6814946813824596;-1.10000502003573;1.2985439159562828
47.770854;0.5234224332363341;0.3837395879826933;0.7188441907171428;0.5729026570909079;1.0840297910887318;0.5504478283660875;10.083875438303831;0.836071153618651;0.015577577677934044;0.015604875483984593;0.6814828206075857;-1.1000050434595483;1.2981555557220759
47.780854;0.5234724417534444;0.38372165989183377;0.7190722786237445;0.572992513527132;1.0844243451434807;0.5503492290364537;10.085922840512884;0.8360317152957814;0.015569727415876861;0.015606037143715192;0.681475231524671;-1.100005062412961;1.2977651741048173
47.790854;0.5235233269912016;0.3837046971266703;0.7193031144360064;0.5730752812670593;1.0848278558430935;0.5502473692015244;10.087919690934916;0.8359847493636271;0.015561912511417964;0.015607310124175242;0.6814722431291653;-1.1000050767298293;1.2973731199294745
47.800854;0.5235750603541888;0.3836885680378983;0.7195358494544379;0.5731504938185531;1.085238467078092;0.5501424819031573;10.089869793988338;0.835930808759355;0.01555414858099912;0.015608683169474436;0.6814742313481266;-1.1000050863122828;1.2969798322070945
47.810854;0.5236276496198429;0.3836730944730377;0.7197696298942289;0.5732177132621107;1.085654284235964;0.5500348539456318;10.091774726859683;0.8358705573133802;0.01554645250535184;0.015610145796154907;0.681481457494508;-1.100005091132953;1.2965858518044822
47.820854;0.5236810996002266;0.38365804893116356;0.7200035790607412;0.5732766203142265;1.0860734560270433;0.5499247889716021;10.093634927249784;0.8358047731185718;0.015538841849467277;0.015611688514084968;0.6814939639805646;-1.1000050912205526;1.2961916894821899
47.830854;0.5237353995911526;0.38364313333541805;0.7202367937911608;0.5733270638068172;1.0864942356458562;0.5498125563452047;10.095451746565358;0.8357343272550074;0.015531333237622435;0.01561330291690514;0.6815116927803795;-1.1000050866447193;1.2957977155888283
47.840854;0.5237904989471451;0.38362799171968526;0.7204683616511922;0.5733690238441167;1.08691498328777;0.5496983717320106;10.097228139973899;0.8356600926429315;0.0155239404510466;0.015614980908442273;0.6815346555130102;-1.1000050775085013;1.2954042331343287
47.850854;0.5238462879108319;0.3836122679983818;0.720697434018815;0.5734025562000152;1.0873341815429058;0.5495824071254815;10.098968123848753;0.8355828449449934;0.015516673674939538;0.015616714750016674;0.6815629557917898;-1.1000050639425936;1.2950116110978622
47.860854;0.5239025928551141;0.38359567421552165;0.7209233012081256;0.5734278010870346;1.0877505523587063;0.5494647832687792;10.100676412174609;0.835503228346068;0.015509539704489112;0.015618498035162283;0.6815967358218186;-1.1000050461046833;1.2946203494102428
47.870854;0.5239591700939185;0.38357804402933987;0.7211454166662646;0.5734450417613398;1.088163107328645;0.549345537516172;10.102358082153833;0.8354217752243074;0.015502542702738984;0.015620325754253017;0.6816361415457479;-1.1000050241928607;1.294231061885855
47.880854;0.524015681006919;0.3835593271924249;0.721363381061581;0.5734547208977475;1.0885710164736435;0.5492245935057167;10.104017320988682;0.8353389110938984;0.015495685618503273;0.015622193259439296;0.6816813486347393;-1.100004998453148;1.2938443428854882
47.890854;0.5240716809872945;0.38353953152806464;0.7215768870461279;0.5734573642358518;1.0889735084644039;0.5491017852421338;10.105655550437005;0.8352549333091264;0.015488970748148817;0.015624095597857764;0.6817326166262618;-1.1000049691479328;1.2934606196300873
47.900854;0.5241266745478578;0.3835186899521475;0.7217856338872445;0.5734534698514049;1.0893699459840258;0.5489769643164056;10.107270801800142;0.8351700407305326;0.015482398455006678;0.015626027931201023;0.6817902533792486;-1.1000049364970168;1.2930801181731375
47.910854;0.5241802013629957;0.3834968470170562;0.721989245655743;0.5734434372527155;1.089759947806414;0.548850090834525;10.108859310325027;0.8350844461444097;0.015475965648472874;0.015627986520684603;0.6818545077705035;-1.1000049006410615;1.2927029549961961
47.920854;0.5242318753127196;0.38347402998774743;0.7221872401050996;0.5734275538115932;1.0901434441072142;0.5487212152149858;10.11041737867584;0.8349984721134692;0.01546966620011258;0.015629968925260435;0.6819255109497027;-1.1000048616301787;1.2923292840603315
47.930854;0.5242813560359435;0.3834502466030043;0.722379052797968;0.5734060204258533;1.0905206652263542;0.5485904346005216;10.111941492199831;0.8349125556887097;0.01546349392861698;0.01563197300533385;0.6820032976379977;-1.1000048194067438;1.2919593110117114
47.940854;0.5243283154406871;0.3834255098833528;0.7225640655972673;0.5733789783341987;1.0908920150671186;0.5484579166221268;10.11342768343269;0.834827233951199;0.015457445310352768;0.015633995940194573;0.6820878546916244;-1.1000047738022332;1.2915931572781485
47.950854;0.5243724573405859;0.38339982137455775;0.7227416371300743;0.5733465377443236;1.0912577850663259;0.5483239399979993;10.114871472936466;0.8347431058183764;0.01545151866299953;0.015636033218252996;0.6821791365465187;-1.1000047245726712;1.2912307656521538
47.960854;0.5244135366923529;0.38337312035537446;0.7229111556468683;0.5733088292996359;1.0916178832170698;0.5481889037022356;10.116267585302253;0.834660690862369;0.015445712395364988;0.015638076920961058;0.6822770359053463;-1.1000046714537297;1.2908719360700205
47.970854;0.524451320701348;0.3833452917742471;0.7230720980720684;0.5732660441010899;1.0919717929336268;0.5480532949825252;10.117609377100864;0.8345803020040664;0.01544002635221539;0.015640114727344268;0.6823813720186637;-1.100004614202977;1.2905164389674926
47.980854;0.5244855279910572;0.38331624002872455;0.723224079712435;0.5732184376334359;1.092318717684086;0.5479175870273052;10.118889258535145;0.8345020754782662;0.015434463713036221;0.015642131043995065;0.6824919305252565;-1.1000045525971731;1.290164127158384
47.990854;0.5245158069769275;0.3832859221087704;0.723366839790546;0.5731662946227911;1.0926577845537409;0.5477821433057056;10.120099919425007;0.834426129190638;0.015429029515951766;0.015644109265430403;0.6826084721195468;-1.1000044863974516;1.2898150318836918
48.000854;0.5245417903980023;0.3832543102219747;0.7235001479654972;0.5731098472655939;1.0929882292682185;0.5476472408174271;10.121235173431776;0.8343527269385037;0.015423728127520426;0.015646033944439322;0.6827306998446842;-1.1000044153400912;1.289469372161412
48.010854;0.5245631976725036;0.3832213638645476;0.7236237490683963;0.5730492297550447;1.093309483269722;0.5475131675443613;10.122289974163316;0.8342822983139021;0.015418563861529433;0.015647892559363823;0.682858290365793;-1.100004339174722;1.2891273532207623
48.020854;0.5245799126765334;0.38318705379535434;0.7237373661633699;0.5729845089370251;1.093621160511207;0.5473802767926647;10.123259940170149;0.8342152922697652;0.015413543489248494;0.01564967580275295;0.6829909625820366;-1.100004257726115;1.2887888909813374
48.030854;0.5245919995136432;0.3831514015612798;0.7238407040077729;0.5729156737860057;1.0939229923253388;0.5472489498345151;10.124140954106531;0.8341520334523123;0.015408676605280485;0.015651376906821193;0.6831284754983084;-1.1000041709438266;1.2884535768422811
48.040854;0.5245996616859037;0.38311448523418346;0.7239335098631381;0.5728425829577765;1.0942147654112417;0.5471195334197648;10.124928936675698;0.8340926962703745;0.0154039736842417;0.015652991936122518;0.6832705702661998;-1.1000040789020324;1.2881208956989807
48.050854;0.5246032026561294;0.3830764190723906;0.7240156324573984;0.5727649846747161;1.0944963144145514;0.5469923146810151;10.125619864163946;0.8340373534377675;0.015399443822036119;0.015654519746902375;0.6834169570479717;-1.1000039817407206;1.2877903844107965
48.060854;0.524603030132372;0.38303733006275703;0.7240869411555502;0.5726826061471035;1.094767545266005;0.546867491424889;10.126210370915443;0.8339860632638941;0.015395093250020772;0.01565596090053419;0.6835673628767308;-1.1000038795999212;1.2874616060090593
48.070854;0.5245996395641848;0.382997317291751;0.7241472253168335;0.5725952555004128;1.0950284287414658;0.5467451429457154;10.126698656621262;0.8339389570938006;0.015390926117479624;0.015657317640594318;0.6837215371743455;-1.1000037726146923;1.2871341121888575
48.080854;0.5245935438087878;0.3829564186191006;0.7241962592251888;0.5725028799807336;1.0952790198025806;0.5466252746388448;10.127085263322899;0.8338962427707918;0.015386946509733051;0.0156585950055985;0.6838792211806916;-1.1000036609571555;1.2868074491776005
48.090854;0.5245851949803881;0.3829146372960177;0.7242339501140435;0.5724055212429722;1.0955195553166541;0.5465079214615107;10.127373391790352;0.8338581283306703;0.015383158005891386;0.01565980113796819;0.6840402340658194;-1.1000035448597654;1.2864811729874535
48.100854;0.5245749150657204;0.3828720045088305;0.7242603858292079;0.5723032460488309;1.0957504750151446;0.5463931994854831;10.12756814718748;0.8338247533378835;0.015379561591754168;0.015660945549585747;0.6842046177737646;-1.1000034246090475;1.2861549169877025
48.110854;0.5245628858607594;0.3828285748967214;0.7242758086583148;0.5721962151687758;1.0959722951613047;0.5462812518333374;10.127675231919937;0.8337961545966065;0.015376155487835273;0.0156620372670159;0.6843725840706855;-1.100003300523419;1.2858284377581608
48.120854;0.5245492133788763;0.38278433271370893;0.7242806125735295;0.572084803263874;1.096185510348328;0.5461721945440103;10.127700304002405;0.8337722365728933;0.015372936415922371;0.01566308508756002;0.6845443084348594;-1.1000031729168804;1.285501543732361
48.130854;0.524533951750005;0.3827391438152073;0.7242753213773285;0.5719695297670657;1.0963905568274994;0.5460661479962072;10.127649283383606;0.8337527436423666;0.015369900320295728;0.01566409795569494;0.6847198353749341;-1.1000030420769902;1.2851739607821886
48.140854;0.5245170852718034;0.38269281310403064;0.7242605393597161;0.5718508703768591;1.0965877220325069;0.5459632632618789;10.127529440277979;0.8337372603012067;0.015367042144852225;0.01566508388063106;0.684899102197581;-1.1000029082766456;1.284845259496422
48.150854;0.5244985790117171;0.38264514296872926;0.7242369339002188;0.5717291806702938;1.0967771018459518;0.5458636935101691;10.127350596751638;0.8337252711141303;0.015364355139489284;0.01566604949908875;0.6850819467380227;-1.1000027717976892;1.284514952400678
48.160854;0.5244784615209857;0.3825959487647333;0.724205217631667;0.5716047107525187;1.0969587710016147;0.5457675957548263;10.127125252529973;0.8337162410102229;0.015361831414235605;0.015667001837798962;0.6852680520351141;-1.100002632960035;1.284182674967175
48.170854;0.5244568508358036;0.38254508438221996;0.7241661003132375;0.571477615968155;1.0971330486461315;0.5456751560965629;10.126866904720949;0.8337096300337992;0.015359463759690523;0.01566795053632036;0.6854568466776537;-1.100002492154578;1.2838482502412394
48.180854;0.5244339173954315;0.3824924638763161;0.7241202700462764;0.5713479985066612;1.0973005860653084;0.5455865876728758;10.126586808175649;0.8337048869181021;0.01535724687162716;0.01566890818178984;0.6856474699024705;-1.1000023498297038;1.2835116736671752
48.190854;0.5244098085614693;0.3824380191895033;0.7240684326987863;0.5712159727966298;1.0974622207262643;0.5455021637669054;10.126290952032202;0.8337015159729749;0.015355178643314042;0.015669888707757942;0.6858388977458896;-1.1000022064204933;1.2831731220542018
48.200854;0.5243845955971207;0.382381640250269;0.7240113528184476;0.5710816987225109;1.0976187430308577;0.54542227636668;10.125979946534786;0.8336991324802522;0.015353261453907556;0.015670905343237923;0.6860301246803682;-1.1000020622848132;1.2828328713652772
48.210854;0.5243582905364318;0.38232317551567874;0.7239498492424442;0.5709453815523574;1.0977707147631157;0.5453474254547684;10.125651729492063;0.8336973990770513;0.015351501372681818;0.015671969396891028;0.6862201980247163;-1.1000019176937137;1.2824911454135413
48.220854;0.5243308963654395;0.38226246403869196;0.7238847728963849;0.5708072510590289;1.0979184868847316;0.5452781788758138;10.125303584712933;0.8336959494140521;0.01534990621976529;0.01567309050677342;0.6864081336474397;-1.1000017728749842;1.2821481518659472
48.230854;0.5243024344563088;0.3821993483917065;0.7238170054131471;0.5706675178172305;1.09806235266422;0.5452151524626442;10.124931935689197;0.8336943989268739;0.015348485022697499;0.015674278380117028;0.6865929163106047;-1.1000016280520741;1.2818042767890687
48.240854;0.5242729337185721;0.38213366271296506;0.7237474819389725;0.5705263397823757;1.0982025589966344;0.5451589304289592;10.124531555860226;0.833692372030064;0.015347248430119894;0.01567554348727223;0.6867735884956226;-1.1000014834293552;1.281460095619673
48.250854;0.5242424134207887;0.38206522161426;0.7236772040430316;0.5703838435583892;1.0983391568043064;0.545109954302828;10.124095875146043;0.8336895210609786;0.01534620705606388;0.015676894577698382;0.6869492985709061;-1.1000013391682357;1.2811161361764178
48.260854;0.5242109148532159;0.38199385779372325;0.723607194023597;0.5702401605982859;1.0984718760484844;0.54506852221862;10.123618638259153;0.8336855884072022;0.015345367878987801;0.01567833666910716;0.6871193131321589;-1.100001195408087;1.2807727255534023
48.270854;0.5241785592659617;0.3819194729067963;0.7235384092920373;0.5700954372243037;1.0986001674856216;0.5450348470942714;10.123095566981426;0.8336804689447443;0.015344732516810861;0.015679872035079284;0.6872830391035022;-1.1000010523133028;1.2804300790738137
48.280854;0.5241455324018504;0.38184201561424125;0.7234716986962088;0.5699498418533309;1.0987234431846364;0.5450090949638057;10.122524869915875;0.8336742359372944;0.015344298499856933;0.01568150126423107;0.6874400527749497;-1.100000910099242;1.2800884487475317
48.290854;0.5241119873755546;0.3817614334918779;0.7234078394698107;0.5698035683555784;1.098841279820982;0.5449914609932669;10.121906351380323;0.8336671465038952;0.01534406157041571;0.015683223279179218;0.687590144366786;-1.1000007690169369;1.2797481585793042
48.300854;0.5240779684813778;0.38167767297748934;0.7233476077871589;0.5696568152628431;1.0989533715624387;0.544982189916482;10.12123992983069;0.8336595439969314;0.015344016746514845;0.0156850353812825;0.6877333333537127;-1.1000006293190525;1.279409524343647
48.310854;0.5240434178908466;0.38159069043028143;0.7232918103919418;0.5695097283578086;1.0990593890565545;0.5449814765818618;10.120525724823374;0.8336517040799234;0.015344157297242962;0.01568693305457169;0.6878697972570299;-1.1000004912432617;1.2790727899113592
48.320854;0.5240082423737925;0.381500444726927;0.7232412214294478;0.5693623218405349;1.0991589284216907;0.5449894019990216;10.11976542832744;0.8336438384126663;0.015344474213673328;0.015688909622772654;0.6879997936794608;-1.10000035502136;1.2787381702352827
48.330854;0.5239723687756359;0.3814068863715649;0.7231964509806624;0.5692144590450492;1.099251538135953;0.5450059299407939;10.118962329695162;0.8336361980562786;0.015344958100370735;0.015690955807920265;0.688123636649485;-1.1000002209013533;1.2784059109799089
48.340854;0.5239357400128686;0.3813099612454406;0.7231578995926646;0.5690659344640581;1.0993367973566721;0.5450309123969256;10.118120342301328;0.8336291025138973;0.015345601445383732;0.0156930581516229;0.6882416548821633;-1.1000000891665154;1.2780762350225607
48.350854;0.5238983069866587;0.3812096305786336;0.7231258543244096;0.5689165536281829;1.0994144092096374;0.5450641473469124;10.117244131649896;0.8336229190211483;0.015346399734150279;0.015695197986912296;0.6883541583460095;-1.099999960133449;1.2777492043947638
48.360854;0.5238600676921388;0.3811058714771362;0.7231005884164934;0.5687661170399279;1.0994842431248586;0.5451054374603759;10.116340045670865;0.8336179814129293;0.015347351297486272;0.015697354281687764;0.6884615124382975;-1.0999998341185035;1.2774246612563147
48.370854;0.5238210949987513;0.38099865013210976;0.7230824005952244;0.5686143796782147;1.099546303499466;0.5451545750506213;10.115416040484437;0.8336144421728089;0.015348456283729524;0.015699508334085507;0.6885642286264825;-1.0999997113848503;1.2771023304983633
48.380854;0.5237815226384384;0.38088791486524687;0.7230716397734442;0.5684610864332112;1.099600701226703;0.5452113044154323;10.114480578818979;0.8336122241613827;0.015349716319499041;0.015701645343047334;0.6886629009940338;-1.099999592127112;1.2767819943851737
48.390854;0.5237415388167925;0.38077362094406697;0.7230687038216317;0.568306047034514;1.0996476993857476;0.5452753045682522;10.113542008835788;0.8336111016681224;0.015351134449254572;0.015703751847186104;0.6887580277055008;-1.0999994765036478;1.2764635756248446
48.400854;0.5237013817180624;0.38065574914102457;0.7230739919863678;0.5681491633142634;1.0996876675089995;0.5453461893658168;10.112608721176775;0.8336107455296904;0.015352713384364117;0.01570581232230027;0.6888499049861737;-1.0999993646299857;1.2761471075073556
48.410854;0.5236613101529967;0.3805342977244041;0.7230878693233314;0.5679904231708848;1.099720845508217;0.5454235348816573;10.111689316084115;0.8336107313935843;0.015354452629100731;0.01570780876097187;0.688938673142353;-1.0999992565364445;1.275832713910201
48.420854;0.5236215753048117;0.3804092608945744;0.7231106673171188;0.5678299059727048;1.0997472104761998;0.5455069073918473;10.110791966292018;0.8336106157352058;0.015356346889239899;0.01570972215980972;0.689024435149556;-1.0999991521697778;1.275520573654336
48.430854;0.5235824030317738;0.3802806228224076;0.7231426535161831;0.5676677814181105;1.0997666540947886;0.5455958360867067;10.109923267642351;0.8336100190462634;0.015358386258352555;0.015711533051462657;0.6891073087352205;-1.0999990514173283;1.2752108481482343
48.440854;0.523543992206328;0.38014837378047767;0.7231839784483876;0.5675043018284489;1.0997792592427633;0.5456897424794345;10.109087973793928;0.8336086240455352;0.01536055744922139;0.01571322275974475;0.6891873887737225;-1.099998954126102;1.274903699950195
48.450854;0.523506538591695;0.38001254566334897;0.7232346588792558;0.5673398229285734;1.0997853321466424;0.5457879296468608;10.108289510091696;0.8336061237381571;0.015362846298290146;0.015714775880151268;0.6892647216508072;-1.0999988601433341;1.2745993908334647
48.460854;0.5234702565035603;0.37987326555287987;0.723294595745204;0.5671748449200341;1.0997851207235156;0.5458896621398371;10.10753009044442;0.833602188253837;0.015365239986594446;0.015716181536163963;0.6893392922382808;-1.099998769360285;1.2742983610387921
48.470854;0.5234353772381385;0.3797307796834486;0.7233636324834944;0.5670100271882089;1.099778584815242;0.545994221730652;10.106810703535961;0.8335964818098974;0.015367727064238302;0.01571743343367154;0.6894109921378259;-1.0999986817259306;1.2740012919420003
48.480854;0.523402121358718;0.37958543574055903;0.7234415799075574;0.5668461458342341;1.0997655495498972;0.5461008898977274;10.106131597159523;0.8335887022540721;0.015370296222442256;0.015718528975994316;0.6894796315574078;-1.099998597224784;1.273709139282496
48.490854;0.5233706517657892;0.3794376648440894;0.7235281313949546;0.5666839974198064;1.0997460367655763;0.5462089284732377;10.105492441557884;0.8335785725038868;0.015372935764474719;0.015719467170751202;0.6895449920264052;-1.0999985158276961;1.2734230713471102
48.500854;0.5233410434911647;0.3792879408596887;0.7236228217824877;0.5665242969605747;1.0997203958492536;0.5463176034494134;10.104891654943732;0.8335658041512188;0.015375634932195695;0.015720247617740296;0.6896068690618261;-1.0999984374547533;1.273144347239378
48.510854;0.5233133016154624;0.37913670442659964;0.7237251211864342;0.5663676371399957;1.0996892296374214;0.5464262356121911;10.104326220063236;0.8335501394915068;0.015378385130117984;0.01572087150591477;0.6896651013103795;-1.0999983619740983;1.2728741699869663
48.520854;0.5232874169544837;0.3789843118554282;0.7238345058330383;0.5662145285989048;1.0996532505551329;0.546534249782029;10.103792801257075;0.8335314590812809;0.015381179159270954;0.015721342112709657;0.6897195687416705;-1.0999982892164968;1.27261347342397
48.530854;0.523263408166361;0.37883103925581496;0.723950429591377;0.5660654942254499;1.099613061167002;0.5466412110217701;10.103288190277608;0.8335098183255752;0.015384011086869273;0.015721663936973343;0.6897701734507241;-1.0999982189906625;1.2723627594502431
48.540854;0.5232412968419291;0.3786771279972692;0.7240722808136816;0.5659211655559813;1.0995690406200858;0.5467468190936632;10.102807868152365;0.833485338227814;0.015386877328970169;0.015721841084576055;0.6898168668001522;-1.099998151090351;1.2721221510404865
48.550854;0.5232210311048722;0.3785228375743655;0.7241993717907401;0.5657823158070469;1.0995215460699224;0.5468508195011985;10.102345253077234;0.8334580635070832;0.015389775292424452;0.015721875043506865;0.6898596893964254;-1.0999980852879145;1.2718915978412109
48.560854;0.5232024667873687;0.37836846587174255;0.7243309189120894;0.5656498057245042;1.0994711251088118;0.546952884825389;10.101892954857561;0.8334279728287985;0.015392700048682156;0.015721763494135496;0.6898987534908979;-1.099998021328678;1.2716710343331925
48.570854;0.5231854602726411;0.37821433592658277;0.724466024275054;0.5655244750873958;1.0994184364749733;0.5470525884943159;10.101443907221942;0.833395090706368;0.015395643506171813;0.015721501732605173;0.6899342334369121;-1.0999979589441489;1.271460353419222
48.580854;0.5231699557324256;0.37806076881070716;0.7246037559358993;0.5654070393840621;1.099364112160675;0.5471494395882601;10.10099143436897;0.833359493281599;0.015398596397467903;0.01572108548780623;0.689966417146182;-1.0999978978808158;1.271259294401357
48.590854;0.5231559735750533;0.37790807021658646;0.7247432849700891;0.5652980377467856;1.0993087330460098;0.5472428630774208;10.100529534563348;0.8333212035935169;0.015401549344606223;0.015720513154247065;0.6899957425943367;-1.0999978379157225;1.2710674743025223
48.600854;0.523143535084511;0.3777565526448294;0.7248839386346119;0.565197835067779;1.099252804832993;0.5473321897844996;10.100053836383086;0.8332801656682229;0.015404492186289587;0.015719786842524335;0.6900227538294409;-1.099997778844238;1.2708844722936554
48.610854;0.5231325571153551;0.37760656041111423;0.7250251604901446;0.5651066335055114;1.0991967252088874;0.5474167633551955;10.099561891679572;0.8332363360628077;0.015407413510207213;0.01571891211842572;0.6900479899876204;-1.0999977204665337;1.2707097751993481
48.620854;0.5231227739003163;0.3774584584279684;0.7251664473353802;0.5650244346644281;1.0991407988223312;0.5474960732475501;10.099052319898268;0.8331896823495764;0.01541030077421208;0.015717896916229976;0.6900718990901843;-1.0999976625983046;1.2705427796535491
48.630854;0.523113772521778;0.37731258926652517;0.7253073268794483;0.564951005802596;1.0990853165405015;0.5475697647837806;10.098524019903262;0.8331400612812042;0.015413141082218236;0.01571675046625165;0.6900948514818848;-1.0999976050890772;1.270382947753904
48.640854;0.5231051290239692;0.3771692257713411;0.7254474120253355;0.564885975565166;1.0990306779987313;0.5476375673446773;10.097975853209652;0.8330872027516841;0.015415922951505241;0.015715481620833624;0.6901171801349695;-1.099997547821394;1.270229837912073
48.650854;0.5230965525396621;0.3770285592398121;0.7255864602765895;0.5648290324551002;1.0989774784834911;0.5476992679470685;10.097406397572424;0.8330307694777976;0.0154186380100922;0.015714096589960178;0.6901391535592406;-1.0999974906954255;1.2700829910686726
48.660854;0.5230879392796223;0.3768907355676222;0.7257243265467963;0.5647800400618335;1.0989264815680382;0.5477547237937629;10.096813836979962;0.8329703568771616;0.015421280266258558;0.015712598193687827;0.6901609229295973;-1.0999974336304041;1.2699419759827415
48.670854;0.523079281114081;0.37675588553383693;0.7258608398843678;0.5647389628187243;1.098878510891162;0.5478038640750558;10.096195589767705;0.8329055212636077;0.015423842741682807;0.015710986751343404;0.6901825199988223;-1.0999973765911777;1.2698065781540744
48.680854;0.5230705096051445;0.37662412421571057;0.7259957283524776;0.5647057298754474;1.0988344008439532;0.5478466943823485;10.095547554386252;0.8328358569417875;0.015426316126888056;0.015709261089553932;0.6902039101614795;-1.0999973196008666;1.2696768289354177
48.690854;0.5230614291087776;0.37649557974247966;0.7261286257382197;0.5646802041928506;1.0987949900820744;0.5478833029119671;10.094864035793949;0.8327610627121884;0.015428691886316029;0.01570741941645479;0.6902250479094769;-1.0999972627314112;1.2695528706051653
48.700854;0.5230517660318621;0.37637045069034303;0.726259124045244;0.564662216826699;1.098761071795771;0.5479138333240476;10.094138287636085;0.8326809968976693;0.015430965519191113;0.015705459092302726;0.690245883209535;-1.0999972061022518;1.2694348833439217
48.710854;0.523041217337336;0.37624902948510947;0.7263868476805501;0.5646515633774323;1.098733354268035;0.5479384142912221;10.093363000825102;0.8325956647881867;0.015433136753614017;0.015703375707454816;0.6902663340366317;-1.0999971498754553;1.2693231046104259
48.720854;0.523029461848629;0.37613169694120463;0.7265114980938934;0.5646479835066847;1.0987124358525757;0.5479571244341015;10.092531101149977;0.8325051392334564;0.015435208267216173;0.01570116333455365;0.6902862878799851;-1.0999970942254893;1.2692178286849727
48.730854;0.523016229217174;0.376018889974684;0.7266328246995613;0.5646511646395699;1.0986987968117552;0.547970053150434;10.091636431376772;0.8324095482160029;0.015437184542730967;0.015698814527903785;0.6903056350376522;-1.0999970392986829;1.2691193435206023
48.740854;0.5230014163889196;0.37591102797356846;0.7267505577276732;0.5646607780062142;1.0986928829041454;0.5479773223171183;10.090674022356525;0.8323091667687418;0.015439070503776834;0.015696318754288945;0.6903242651015307;-1.099996985191414;1.2690278560579626
48.750854;0.5229851167097042;0.37580846243408256;0.7268643704811708;0.5646765269463263;1.0986951628615904;0.5479789984980108;10.089640628861668;0.8322044768775172;0.015440869603854993;0.015693661542072083;0.6903420263134332;-1.0999969319620408;1.2689434737417449
48.760854;0.5229675278251537;0.3757114904686035;0.7269739302365026;0.5646981651795503;1.0987059887206299;0.5479750623466476;10.088534995541071;0.8320960929568619;0.015442582113489924;0.01569082678635901;0.6903586961620565;-1.0999968796472517;1.2688662292074784
48.770854;0.5229488615218745;0.37562038806076553;0.727079025655145;0.5647255017288705;1.098725444787535;0.5479654736011418;10.087357252234042;0.8319846140570614;0.015444205039691612;0.01568780111720238;0.6903739723458477;-1.0999968282535029;1.268796090870677
48.780854;0.5229293379092609;0.3755354400130202;0.7271796562321571;0.5647584127839745;1.0987533811791914;0.5479502198000042;10.08610816952935;0.8318705304900509;0.015445733621488149;0.015684576696821755;0.6903875043641463;-1.0999967777454365;1.2687329681222315
48.790854;0.5229092059156936;0.37545694580223826;0.727276040991233;0.5647968558981926;1.0987894753621825;0.5479293224599083;10.084788683432652;0.8317542450645726;0.015447161809972307;0.0156811512922782;0.6903989428081442;-1.0999967280514749;1.2686767765564069
48.800854;0.5228887388407192;0.3753851766464836;0.7273685885964449;0.5648408834751504;1.0988332703914112;0.5479027940225344;10.08339909243997;0.8316361487188509;0.015448480842831458;0.015677527855822045;0.6904079384641243;-1.0999966790725049;1.2686274852880528
48.810854;0.5228682210577513;0.3753203307803479;0.7274578095436224;0.5648906307240942;1.0988842688085918;0.547870585221382;10.081937909937528;0.8315166274429902;0.015449678680018168;0.015673714661268073;0.6904141239783078;-1.099996630685117;1.2685850425751408
48.820854;0.5228479269337553;0.37526254050178315;0.7275441964729223;0.5649462815760006;1.0989420190065302;0.5478325994456548;10.08040145285301;0.8313959933320316;0.015450741773851657;0.015669725131794276;0.6904171538021742;-1.0999965827525626;1.2685493520321585
48.830854;0.5228280704883768;0.37521190078072564;0.7276281756274859;0.5650080071264137;1.0990062173839268;0.5477887431711898;10.078784815899253;0.8312744434123981;0.01545165778209851;0.01566557748128775;0.6904167798743807;-1.0999965351424903;1.2685203828404699
48.840854;0.5228087425942786;0.3751684582953576;0.7277101105927585;0.5650758668703987;1.099076826547264;0.5477389856256949;10.077083596469961;0.8311520937287074;0.015452417905893306;0.01566129373221532;0.6904128897779332;-1.0999964877361939;1.2684982340256272
48.850854;0.5227898743960651;0.375132168948341;0.7277902712577092;0.5651497560120855;1.099154040161205;0.5476834391728791;10.075294677432348;0.8310291042501239;0.015453017892250741;0.01565689730041447;0.6904054882250487;-1.0999964404158673;1.2684830609649902
48.860854;0.5227712572034698;0.3751028763633323;0.7278688267781206;0.5652294372235582;1.0992380576624454;0.5476223963094857;10.073415754936027;0.8309058365060196;0.015453457549909325;0.015652410944877033;0.6903946712580473;-1.099996393035102;1.2684749673166626
48.870854;0.5227526338727824;0.375080320658505;0.7279459415891514;0.5653145765175785;1.0993288649716544;0.547556306428195;10.071445421993108;0.8307828764298191;0.01545373985785499;0.01564785593116013;0.6903806252536665;-1.0999963454139943;1.268474046766071
48.880854;0.5227337950879147;0.3750641476057061;0.7280218976602816;0.565404785493079;1.0994261961168164;0.547485758064202;10.069383788655042;0.8306609169816376;0.015453870120197314;0.015643251231181817;0.6903636017466225;-1.099996297360127;1.2684805039345377
48.890854;0.5227145967630016;0.37505389499953107;0.7280971445553148;0.5654997156201199;1.09952959987471;0.5474114453245496;10.067232484594767;0.8305406900957616;0.015453855168211605;0.01563861341780349;0.6903438294090203;-1.0999962486684676;1.268494583153651
48.900854;0.5226949383887335;0.3750489959067776;0.7281722389279899;0.5655991000307008;1.099638487212172;0.5473340744997821;10.064994512027475;0.8304229980551014;0.015453702542592415;0.015633957831361914;0.6903214219070752;-1.0999961991097125;1.2685163277853995
48.910854;0.522674762593004;0.375048851773698;0.7282477240963031;0.5657026805966613;1.0997521655719336;0.547254282544064;10.062674159734474;0.8303087433442882;0.01545341938050539;0.015629299550002734;0.6902963656464712;-1.0999961484505592;1.2685454492156019
48.920854;0.5226540565664841;0.3750529145189144;0.7283240851259789;0.5658101275922998;1.0998697994240045;0.5471726180245035;10.060276648412323;0.8301989084434204;0.015453011532448904;0.015624653184210894;0.6902686011281541;-1.0999960964937407;1.2685814525724297
48.930854;0.522632854900291;0.37506071455661627;0.7284017882903714;0.5659209954181015;1.099990284345649;0.5470895231820811;10.057806933402974;0.8300944811404419;0.015452483679311168;0.01562003251064642;0.6902381286356871;-1.0999960431014009;1.2686238327520527
48.940854;0.5226112378607572;0.37507187018424026;0.7284812698910214;0.5660347192042056;1.1001122716355243;0.5470053055900407;10.055267977518168;0.8299964145096581;0.015451840488018247;0.015615451718574584;0.6902050535677217;-1.099995988199463;1.2686721132661651
48.950854;0.5225892885906043;0.37508608679100247;0.7285628532028366;0.5661506916888331;1.100234435855446;0.546920170722027;10.052660842625952;0.8299056767581396;0.015451087260676118;0.015610927952323134;0.690169580992861;-1.0999959317736938;1.2687258248067803
48.960854;0.5225670588142917;0.3751031273488113;0.7286467549534541;0.5662683277125027;1.100355675958642;0.5468343182882965;10.049986506710194;0.8298232070371377;0.015450229165271787;0.015606482607753217;0.690132026049356;-1.099995873861396;1.2687844683398892
48.970854;0.5225445887484759;0.37512277715456055;0.728733218097364;0.5663870394970083;1.100475011695903;0.5467480298087799;10.047246377884353;0.8297497321808286;0.015449271478186054;0.015602140182230714;0.6900928348070687;-1.099995814543476;1.2688474011594575
48.980854;0.5225219328342581;0.37514483362852846;0.7288225528407926;0.5665062304984979;1.1005914083535018;0.5466616881165932;10.044441251879167;0.8296857191864896;0.015448221621866988;0.015597925491558355;0.690052564366063;-1.0999957539395027;1.2689138558749526
48.990854;0.5224992016926503;0.37516911846056006;0.7289150090647537;0.5666253372843855;1.1007038465895513;0.5465757150132429;10.041571136674378;0.8296315441263462;0.015447090408694885;0.01559386074225893;0.6900117920826366;-1.0999956922107985;1.2689831503561444
49.000854;0.5224766243655726;0.3751954944021106;0.7290106534781264;0.5667438318618059;1.1008115194665011;0.5464904813879251;10.038636408184136;0.8295876238767427;0.01544589122460549;0.01558996438675532;0.6899710092609305;-1.0999956295703261;1.2690548604155605
49.010854;0.5224545253117686;0.37522388577268817;0.7291093337227723;0.5668612078699526;1.1009138921471526;0.5464062803546731;10.035638474658173;0.8295543542924853;0.015444636953593001;0.015586251828844414;0.6899306154680096;-1.0999955662705947;1.2691288792693909
49.020854;0.522433230628801;0.3752542762531659;0.7292106923956585;0.5669769836569724;1.1010106516546216;0.5463233866006454;10.032579172664693;0.8295319422022536;0.015443336408904098;0.015582736295482666;0.6898909680018018;-1.0999955025603163;1.269205375899601
49.030854;0.5224130243669584;0.3752866796275137;0.7293142123802179;0.5670906885009169;1.1011016530473448;0.546242121952602;10.02946008865495;0.8295203210375123;0.015441994191943312;0.015579428927974235;0.6898523554337388;-1.0999954386492108;1.2692846508596964
49.040854;0.5223941304098828;0.37532114306918357;0.7294192839604735;0.5672018508621092;1.1011868183438949;0.546162861310244;10.026282693496238;0.829519269963864;0.015440613409205196;0.015576338009460098;0.6898149547897652;-1.0999953747043696;1.269366952996559
49.050854;0.522376646800799;0.37535777869560943;0.7295252832624416;0.5673100136531382;1.1012659735375987;0.5460860007646767;10.023048900720871;0.8295286049387338;0.01543919693719665;0.015573467995718154;0.6897788693905794;-1.0999953108584202;1.2694523343864041
49.060854;0.5223604915590547;0.3753967403212275;0.7296316170483448;0.5674147557757121;1.1013387338356113;0.5460119084134556;10.019761284968446;0.8295482277208818;0.015437746777436053;0.015570819335209042;0.6897441836940995;-1.0999952472215548;1.269540557111428
49.070854;0.5223454397904694;0.3754381248312741;0.7297377091774693;0.5675156992671833;1.1014045355592452;0.5459408618953774;10.016422339062684;0.8295780213356264;0.015436264154979867;0.015568390159089283;0.6897109705928632;-1.099995183910685;1.2696310786353575
49.080854;0.5223312150962357;0.37548190533927284;0.729842988426669;0.56761250839387;1.1014627678690703;0.5458730176783914;10.01303350753302;0.8296177447709591;0.01543475058626313;0.015566179026388852;0.6896792945824363;-1.0999951210681993;1.2697232295817822
49.090854;0.5223175512833376;0.37552797869256077;0.7299469235874682;0.5677049021607706;1.1015128926668551;0.5458084449391;10.009595767612964;0.829667051704902;0.015433208737417164;0.015564185609972428;0.6896492089659972;-1.099995058852858;1.2698164979855076
49.100854;0.5223042025508128;0.375576239642202;0.7300490822113505;0.5677926888910733;1.1015545045968451;0.5457471786222515;10.006111527039376;0.8297255658620983;0.015431643209202065;0.015562408960856543;0.6896206816583857;-1.0999949974317456;1.2699106240440658
49.110854;0.5222909361475135;0.37562659880037386;0.7301491698921413;0.5678757911809735;1.101587267410252;0.5456892377463716;10.002585459698283;0.8297929045596528;0.01543006071814668;0.015560846086473007;0.6895935108352959;-1.0999949369577708;1.270005451300908
49.120854;0.5222775223512276;0.3756789935308176;0.7302470378426155;0.5679542024211677;1.1016108104390114;0.545634618719987;9.999023305155502;0.8298687047735982;0.015428469607724815;0.015559492171968465;0.6895673433145555;-1.0999948775190724;1.2701007183437563
49.130854;0.5222636966623451;0.3757334106650847;0.73034266016756;0.5680279015839801;1.1016247651510576;0.5455832646882761;9.995430246317493;0.8299526856945926;0.015426880571262026;0.01555834141175778;0.6895418059723739;-1.0999948191076012;1.2701959536069818
