time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.140854;0.5222491249121741;0.37578988511180267;0.7304360665811651;0.5680968202903163;1.1016287871643358;0.545534993612239;9.991810102919562;0.8300446785834348;0.01542530833293516;0.01555738712404492;0.6895166721077616;-1.0999947616421388;1.2702905399789928
49.150854;0.5222334608640699;0.37584847205908944;0.7305272566733659;0.568160885521516;1.1016224348112549;0.5454894538773718;9.988165450678926;0.8301445899741419;0.015423771995482269;0.015556621573103809;0.6894919249865298;-1.0999947050330117;1.2703838918461914
49.160854;0.5222164626440553;0.37590920680108914;0.7306161620746171;0.5682200759635482;1.101605110245096;0.5454461799445774;9.984498750042265;0.830252358486188;0.015422293432971272;0.015556036841352462;0.6894676833560509;-1.0999946492312098;1.2704756337644412
49.170854;0.5221980183112592;0.3759720833033325;0.7307026619783273;0.5682744080976813;1.101576123232775;0.5454046861517947;9.980813670910978;0.8303679692146045;0.015420894595284377;0.01555562583803791;0.6894440843898897;-1.0999945942142266;1.2705656094914144
49.180854;0.5221780546332859;0.3760370633108789;0.7307866130046573;0.5683238733440338;1.1015347870731933;0.5453645232005037;9.977116082643708;0.830491447968708;0.015419594696819928;0.015555381935221668;0.68942118457564;-1.0999945399440778;1.2706537037833248
49.190854;0.5221564459682667;0.37610408733649286;0.7308678911412196;0.5683684326719315;1.1014805352008643;0.5453253177981391;9.973414694257112;0.8306227477255218;0.015418409065588482;0.015555298541428288;0.6893989013622029;-1.0999944863622093;1.2707397941692802
49.200854;0.5221329922068116;0.3761730756614705;0.7309464694750638;0.5684080750354161;1.1014129971548126;0.5452867986707686;9.969720525526355;0.8307616337295018;0.015417351024643514;0.015555369137707132;0.6893770362864119;-1.099994433420787;1.2708238772796212
49.210854;0.5221074518746456;0.3762439304346529;0.7310225102587752;0.5684428744029996;1.1013320059383809;0.545248742744971;9.966045211340008;0.8309077136678621;0.01541643414110747;0.015555586243066417;0.6893554053433542;-1.099994381110367;1.2709061146981728
49.220854;0.5220796048235813;0.37631654183150326;0.731096369150354;0.5684729974202456;1.101237589521669;0.5452108473876721;9.962399466023266;0.8310605351610704;0.015415671739599549;0.015555940162137199;0.6893339756038533;-1.0999943294585945;1.2709868207238773
49.230854;0.5220493154460567;0.37639077258994574;0.7311684562375825;0.5684986282259418;1.1011299273083854;0.5451726453541601;9.958793142986492;0.8312195740325251;0.015415075321341152;0.015556419289867347;0.6893128450433944;-1.0999942785060866;1.2710664136331669
49.240854;0.5220165725954178;0.37646642693621707;0.7312390627356194;0.5685198717893649;1.101009252089072;0.5451335133239256;9.955236270363963;0.8313841600225805;0.015414654401071324;0.01555701126773251;0.6892920883661409;-1.099994228295702;1.2711452846547493
49.250854;0.5219814930803672;0.3765432665899771;0.7313083233960703;0.5685367345453066;1.1008757700302434;0.5450927278558061;9.95173869546832;0.831553482609684;0.015414417224025275;0.015557703838517307;0.6892716590588738;-1.0999941788807368;1.2712237492015714
49.260854;0.5219442783113597;0.37662106153107666;0.731376348770396;0.5685491533751821;1.1007296330885052;0.5450495516171888;9.948308699230818;0.8317266644950525;0.015414370835507927;0.015558485112765261;0.6892514413696894;-1.0999941303216643;1.2713020707496312
49.270854;0.5219051339067661;0.37669959216323085;0.7314433610902635;0.5685570103292557;1.1005709194156414;0.5450033342141628;9.944952447122494;0.8319028703036071;0.015414520348515494;0.01555934338491227;0.6892313548192182;-1.099994082666667;1.2713803717517773
49.280854;0.5218642134345557;0.3767786203105753;0.7315096691071638;0.5685601484716503;1.1003996194574757;0.5449535661019393;9.94167389419576;0.8320814186079676;0.015414868114159676;0.01556026709708879;0.6892114028060623;-1.0999940359322282;1.2714585733630595
49.290854;0.5218216546167979;0.3768578961284287;0.7315755265210518;0.5685583831941806;1.100215689898971;0.5448998403628069;9.938475010946867;0.8322617888314024;0.015415413409130099;0.01556124508448647;0.6891916685237998;-1.0999939900903775;1.271536597083565
49.300854;0.5217776426167077;0.3769371717570929;0.7316410420015339;0.5685514929732683;1.100019188791241;0.5448417482642929;9.935357214444403;0.8324435416854972;0.015416152570348162;0.015562267071996455;0.6891722808693953;-1.0999939450707348;1.2716146695462907
49.310854;0.5217323834634062;0.37701619115138163;0.7317062335822233;0.5685392391313007;1.0998103234185703;0.5447788257576223;9.93232257400701;0.8326262747988605;0.015417078962118823;0.015563324366577268;0.6891533647798904;-1.0999939007929402;1.2716933852029297
49.320854;0.5216860316888124;0.37709467905068655;0.731771149089531;0.5685213943186465;1.0995893371881729;0.5447106241463633;9.929372779046364;0.8328096005423117;0.015418183723587036;0.015564410154459458;0.6891350117088542;-1.099993857191833;1.271773484203855
49.330854;0.521638669933302;0.3771723418551727;0.7318358885537839;0.5684977101070456;1.099356484254342;0.5446368165490776;9.926507682457713;0.8329931210358612;0.015419458421941718;0.015565518921326715;0.6891172698288998;-1.0999938141950516;1.27185558007803
49.340854;0.5215903197611407;0.37724889051430727;0.731900513165157;0.5684679101742282;1.0991121790127707;0.5445572423228061;9.923725474656715;0.8331764609310561;0.015420897101350627;0.015566645195492536;0.6891001480802195;-1.0999937717085735;1.271939970175752
49.350854;0.5215409325424663;0.3773240762386081;0.7319649677337001;0.5684317736685345;1.0988571084811634;0.5444718737067522;9.921023092267202;0.833359309770749;0.015422495117946912;0.0155677834111469;0.6890836256969812;-1.0999937296468199;1.27202659926489
49.360854;0.5214903841929024;0.3773977244062483;0.7320290609443798;0.5683892071927642;1.098592228181289;0.5443807500129464;9.918396681771782;0.8335413792453562;0.015424246402097781;0.015568929712780117;0.6890676511047537;-1.0999936879607706;1.2721152375035487
49.370854;0.521438502890066;0.3774697575381041;0.7320924891505434;0.5683402782781681;1.098318742940456;0.5442839882988574;9.915843130600054;0.8337223433800892;0.015426141877080657;0.015570083000294594;0.6890521961669117;-1.0999936466282019;1.2722057264349194
49.380854;0.5213851212579943;0.3775401883150406;0.7321549113079817;0.5682852203332772;1.098038132489303;0.5441818736097422;9.91336158340919;0.8339018540411937;0.015428170232157905;0.015571244265058508;0.689037364057638;-1.099993605621129;1.272298111946485
49.390854;0.5213301242766122;0.37760909479579763;0.732216050355243;0.5682243532630055;1.0977521182566976;0.5440748593859135;9.910953736631829;0.8340795867764984;0.015430320461638131;0.01557241656561551;0.6890234226961871;-1.0999935648933172;1.2723926080735501
49.400854;0.5212734468269571;0.37767657732479015;0.7322757585123284;0.56815797352494;1.09746248285569;0.5439634362268189;9.908622338236453;0.8342552644961327;0.015432583275401065;0.015573605659693544;0.6890107444790007;-1.0999935244062347;1.2724894147636876
49.410854;0.5212150658401069;0.37774269147711886;0.7323339898367773;0.5680863327775186;1.0971708971146983;0.5438480339437897;9.906368830313745;0.8344286679387647;0.01543494944128117;0.015574820116383772;0.6889997277252407;-1.0999934841811172;1.2725885429487702
49.420854;0.5211550332860896;0.37780741019517133;0.7323907437815125;0.5680097160263738;1.0968788631866986;0.5437290223130605;9.904192263188227;0.8345996376267412;0.015437407523874671;0.015576071224597626;0.6889907157230757;-1.0999934443376693;1.2726897883138835
49.430854;0.5210934513794533;0.3778706414219695;0.7324460880813065;0.5679285115066733;1.096587671198687;0.5436067549179517;9.902088820260287;0.8347680481118117;0.015439943855908878;0.01557737214805867;0.6889839073366648;-1.0999934050629552;1.2727928168094904
49.440854;0.5210303917506645;0.37793227876943963;0.7325001849632767;0.5678431718707085;1.0962983341206889;0.5434816384234752;9.900051202148639;0.8349337186035142;0.015442543958606657;0.015578735724482673;0.6889793189066766;-1.0999933665382815;1.2728972764234745
49.450854;0.5209658863419739;0.37799226394544794;0.7325532209124225;0.5677541147055479;1.096011559241588;0.5433541809774542;9.89806978097731;0.835096303103745;0.015445193947144161;0.015580171793248271;0.6889768567422929;-1.0999933289133612;1.2730029119394974
49.460854;0.5208999873874492;0.3780506316548361;0.7326052921062773;0.5676616837525595;1.0957278374234043;0.5432249854592957;9.896135110219202;0.8352552779634532;0.015447881450141423;0.015581685141937985;0.6889764413310007;-1.0999932923351212;1.2731096087821536
49.470854;0.5208328179805648;0.37810750989472885;0.7326563205580892;0.5675661784132368;1.095447651027484;0.5430947294418894;9.894239042079814;0.8354100313940759;0.01545059585399911;0.015583275154810556;0.6889780640331719;-1.0999932569692166;1.2732173504848001
49.480854;0.5207645877344068;0.3781630724890822;0.7327060648740346;0.5674678487489042;1.0951716015292217;0.5429641435040725;9.892373732300651;0.8355599838949913;0.015453328586927662;0.015584937871276485;0.6889817341543412;-1.0999932229940188;1.2733262666993836
49.490854;0.5206955991505489;0.37821748700536234;0.7327542098304923;0.5673668441617319;1.094900384862482;0.542833993133613;9.890530452459735;0.8357047342402926;0.015456073988462419;0.015586669312294455;0.6889874179074414;-1.0999931906014329;1.2734367119039778
49.500854;0.5206262640463698;0.37827090739136715;0.732800406872407;0.5672632341845619;1.0946347529071268;0.5427050737596482;9.888700062354435;0.8358441544566223;0.015458829593642353;0.015588467512509812;0.6889950716323308;-1.099993159996914;1.273549129134967
49.510854;0.5205570977476262;0.37832349644403335;0.7328442679424599;0.5671571190237943;1.094375444608943;0.5425781757321831;9.886874305616631;0.8359782961499233;0.015461595023471062;0.0155903318523054;0.6890046837881969;-1.099993131370277;1.2736638656676225
49.520854;0.5204886810879036;0.37837543303082205;0.7328854452569692;0.567048695266945;1.0941230637237167;0.5424540060170213;9.885046297210167;0.8361071820055829;0.015464371313363302;0.015592261234128565;0.6890162381677899;-1.0999931048671463;1.2737811432983446
49.530854;0.5204215942539718;0.37842689495677606;0.7329237704338328;0.5669382301254695;1.0938780598966198;0.5423331156958008;9.883210148214605;0.836230671910722;0.015467162239922306;0.01559425295570697;0.6890296706509002;-1.0999930805699119;1.2739010206993011
49.540854;0.5203563116066551;0.37847805072887447;0.7329593189067867;0.5668260212505027;1.0936408260909425;0.5422158806576647;9.881360606407114;0.8363484296550158;0.015469976022697972;0.015596302067009491;0.68904486622544;-1.0999930584883677;1.2740233275336892
49.550854;0.5202931496348945;0.3785290792101831;0.7329923899977933;0.5667123732340801;1.093411764718847;0.542102550000959;9.879493373703488;0.8364599511708949;0.015472825263597965;0.015598401670481859;0.6890616539740121;-1.099993038585213;1.2741476917698482
49.560854;0.5202323457678681;0.37858018435875934;0.7330234422958768;0.5665976108067872;1.0931912554586005;0.5419933393309718;9.87760570155605;0.8365646798594304;0.01547572498580186;0.015600544595794455;0.6890797804203724;-1.099993020801881;1.2742735865813404
49.570854;0.5201741567088708;0.3786315949465409;0.7330529960427409;0.5664821231520328;1.0929795226146943;0.5418885242008191;9.875696302342144;0.8366621885007492;0.015478689568266027;0.015602724450858424;0.68909888924249;-1.0999930050632274;1.2744003371048378
49.580854;0.5201188960314833;0.37868358365682975;0.7330815465756857;0.5663663484080937;1.0927765089313506;0.54178848214593;9.873764621442662;0.8367523303215068;0.015481729555084775;0.015604935212498457;0.6891185509805023;-1.0999929912893036;1.2745271832002671
49.590854;0.5200669427633309;0.37873648981308594;0.7331095265723391;0.5662507101939916;1.0925819264160184;0.5416936553336799;9.871810335229933;0.8368352557775489;0.015484850141646708;0.015607170413999482;0.6891383457829895;-1.0999929793962382;1.2746534827402334
49.600854;0.5200187101910448;0.3787906995528052;0.7331373218532067;0.5661355944996683;1.0923954409583094;0.5416044431119879;9.869832824030876;0.836911309195579;0.015488052212415351;0.015609421882098717;0.6891579090442322;-1.0999929692703643;1.2747788868687708
49.610854;0.5199745885618591;0.37884659518095065;0.7331653081633759;0.5660213451050553;1.0922167710844177;0.5415210853305079;9.867830113058796;0.8369809361172785;0.015491333780772588;0.015611678592893006;0.6891769108193838;-1.0999929607562662;1.2749032401108003
49.620854;0.519934897011943;0.37890450731536046;0.7331938764140368;0.5659082403286216;1.0920455969821583;0.5414436333625622;9.865798417349291;0.8370446128666301;0.01549469008656381;0.015613927227313149;0.6891950782414441;-1.0999929536862967;1.275026383146744
49.630854;0.5198998287470624;0.3789646672562731;0.7332234519481958;0.5657964736744664;1.0918814149259546;0.5413720067578448;9.863733275207881;0.8371027531399962;0.015498113962767237;0.015616153622131842;0.689212242866275;-1.0999929479243644;1.2751482315041482
49.640854;0.519869425431037;0.37902716772418615;0.7332544773257491;0.5656861606036259;1.0917235213002885;0.5413060622073571;9.861631582362119;0.837155660447048;0.015501597924842169;0.015618343325618999;0.6892282958323882;-1.0999929433897861;1.2752690683794399
49.650854;0.5198436419006699;0.37909196300746795;0.7332873624263697;0.5655773855124648;1.0915711082166066;0.5412456565853678;9.859492838104313;0.8372035362594998;0.015505136651450736;0.015620481662516134;0.6892431169383609;-1.0999929400551811;1.2753896755597862
49.660854;0.5198224378122682;0.3791588874238121;0.733322473111034;0.5654702805010104;1.091423360733252;0.5411906874673127;9.857318202323222;0.8372464957238493;0.015508727913677748;0.015622554722095928;0.6892565796963586;-1.0999929379289974;1.2755112333668108
49.670854;0.5198058012690149;0.3792276716689348;0.7333601475554454;0.5653650699222608;1.0912795447741857;0.541141108988046;9.855108526772451;0.8372846118358652;0.01551237045694957;0.015624551625143437;0.689268579214765;-1.0999929370546897;1.275635200531556
49.680854;0.5197937131909046;0.37929798470796033;0.7334006840989357;0.5652620321288604;1.091139099608267;0.5410969624381562;9.852864034403906;0.8373179441815168;0.015516059828726114;0.01562646650210346;0.689279037930078;-1.0999929375315003;1.2757631590089666
49.690854;0.5197861058149024;0.3793694737416657;0.7334442781780662;0.5651614327782807;1.0910016664645978;0.5410584049851459;9.85058550514482;0.837346503463189;0.015519786985138256;0.01562829856549968;0.689287895876851;-1.0999929395011554;1.275896552080153
49.700854;0.5197828510486923;0.37944176779835576;0.7334909316180589;0.5650634744891058;1.0908669670490763;0.5410256954972472;9.848275068534862;0.8373702452736443;0.015523541066386615;0.015630051009463648;0.6892950778086031;-1.0999929430948616;1.276036523811054
49.710854;0.5197837451172906;0.37951448785927205;0.7335404439270882;0.5649682393641592;1.0907346207301176;0.5409991476071853;9.845936496638398;0.8373891040352073;0.015527312070298062;0.015631729625809193;0.689300479561696;-1.0999929484078963;1.2761839908679298
49.720854;0.5197884818948478;0.37958728763768934;0.7335925656660722;0.5648756369815262;1.0906041122059622;0.5409790563793673;9.843575193466739;0.8374029681967917;0.015531091383321592;0.01563334063786221;0.689304027433359;-1.099992955499759;1.2763397399657146
49.730854;0.5197967073992398;0.37965988639643866;0.73364721026111;0.5647854123760252;1.0904749656311419;0.540965632385032;9.841197820082686;0.8374116455266529;0.015534871800362483;0.01563488832688733;0.6893057782797538;-1.0999929643672217;1.2765044141257533
49.740854;0.5198081151469853;0.3797320625858385;0.7337045184804741;0.5646972147117696;1.0903469687422496;0.5409590191089517;9.838812129037377;0.8374149084327243;0.015538647741199011;0.015636374204831605;0.6893059520788681;-1.0999929749333133;1.2766785492438748
49.750854;0.5198224593770933;0.3798036396693619;0.733764744108249;0.5646106457925061;1.090220209235444;0.540959345195206;9.836426445512483;0.8374125818006413;0.015542415171522944;0.01563779782770927;0.6893048521951765;-1.0999929871184195;1.2768626558986593
49.760854;0.5198395386008722;0.3798744943706618;0.7338281635870179;0.5645252649027932;1.0900949011116288;0.5409667080443389;9.834048505724812;0.8374046222961046;0.015546170993696113;0.01563915785932432;0.6893027493129219;-1.0999930009202104;1.2770571095663878
49.770854;0.5198592225263723;0.3799445655113514;0.7338951145466975;0.5644405942575108;1.089971242692386;0.5409811258677912;9.831684895167808;0.837391152162111;0.015549911684960328;0.015640452164066627;0.689299802810853;-1.0999930163898308;1.2772619406944192
49.780854;0.5198814719271074;0.3800138474220721;0.733966035771454;0.564356125907667;1.0898494129183025;0.5410025183430464;9.829341297272242;0.8373723736876071;0.01555363192544929;0.015641676982220878;0.6892960523512482;-1.099993033554066;1.2774767885055112
49.790854;0.5199063067143239;0.3800823534589614;0.7340414231297454;0.5642713633776696;1.0897295780415928;0.5410306963640713;9.827022714295472;0.8373483886901951;0.015557324699973367;0.015642826872667017;0.68929145479852;-1.0999930523792663;1.277700971864004
49.800854;0.5199337430908609;0.38015007156199127;0.7341217900661944;0.5641859121387184;1.089611767722463;0.5410653563367993;9.824733035835294;0.837319098240195;0.015560982769508252;0.01564389619724163;0.6892859299788593;-1.0999930727573204;1.2779335502994573
49.810854;0.519963742055983;0.3802169697250418;0.7342077072460763;0.564099532034885;1.0894957492858546;0.541106125054131;9.822474396781121;0.8372842407805123;0.015564599558502298;0.015644881061859652;0.6892794273737909;-1.0999930945093181;1.2781734552879973
49.820854;0.5199961872778276;0.3802830181792081;0.7342998391535942;0.5640121104640066;1.089381168277459;0.5411526571025423;9.82024750961215;0.8372435026286523;0.015568168499691571;0.015645779884537133;0.6892719563383283;-1.0999931174312507;1.2784197121401921
49.830854;0.520030891333858;0.3803481796020413;0.7343988499889612;0.5639236079267286;1.0892678405016647;0.5412047032746078;9.818052705197438;0.8371967004456552;0.015571682187695427;0.01564659172807487;0.6892635617018676;-1.0999931413452264;1.2786715717536936
49.840854;0.5200676291035149;0.38041239545775296;0.7345052327298859;0.5638340304126854;1.0891559118288754;0.5412621118106593;9.815890348020949;0.8371439078269081;0.01557513200390193;0.01564731435886519;0.6892543468073311;-1.0999931661267186;1.2789285411383626
49.850854;0.5201061730157864;0.3804755750649805;0.7346192688493536;0.5637434071942764;1.0890458336956876;0.541324806963554;9.813760628513291;0.8370853866765628;0.015578507865249351;0.015647943956133812;0.6892444921074481;-1.0999931916912677;1.2791904425938565
49.860854;0.5201462903601646;0.3805375777630154;0.7347411277520727;0.5636517606602115;1.088938242561681;0.5413927506907855;9.811663991440007;0.83702149975244;0.015581799431093167;0.015648475969526936;0.6892341826000042;-1.0999932179440908;1.2794574132274847
49.870854;0.5201877249574087;0.38059822651409053;0.7348708923315296;0.5635591241376731;1.088833843405906;0.541465842012174;9.809601916336897;0.8369527511769792;0.01558499933208593;0.01564890608438803;0.6892235499287778;-1.0999932447570562;1.2797297685638154
49.880854;0.5202302321715527;0.3806573835462434;0.7350084626795121;0.563465581174023;1.0887332608205926;0.5415438226046397;9.80757635408979;0.8368797885408066;0.015588105079961036;0.01564923068529142;0.6892126594345127;-1.099993271990061;1.2800079008058838
49.890854;0.5202736388298476;0.38071502748408226;0.7351535027837749;0.5633712774518302;1.0886368525038959;0.5416262965551168;9.8055883071869;0.8368032662592275;0.015591117069569107;0.015649447329148004;0.6892014670219797;-1.099993299494752;1.2802922534186283
49.900854;0.5203178303088909;0.38077124689917274;0.7353055114224872;0.5632764307837878;1.0885446855691694;0.5417127874351512;9.803637281810815;0.8367237472036011;0.01559403514517472;0.015649555834632192;0.6891898063614172;-1.099993327089432;1.2805832173182985
49.910854;0.520362668171305;0.3808261782450291;0.7354639303881209;0.5631813190940941;1.0884566752876337;0.5418027638725796;9.80172159901112;0.836641741051646;0.015596857347713758;0.015649558220378362;0.6891774639993892;-1.0999933545466258;1.2808810193825793
49.920854;0.520407944226549;0.38087994939690434;0.7356281688629787;0.5630862272034607;1.088372628780319;0.5418956930690565;9.799838860582007;0.8365577659821102;0.015599580901482266;0.015649456735777438;0.6891642375146031;-1.0999933815975271;1.281185729428284
49.930854;0.5204534070399526;0.380932636103188;0.7357975310774146;0.5629914177515174;1.088292243805798;0.5419910979412078;9.797986138852604;0.8364723746992966;0.0156022026714524;0.01564925305194248;0.6891499139864598;-1.0999934079487377;1.2814973191220822
49.940854;0.5204987662802422;0.38098425112867496;0.7359711920779425;0.5628971766208737;1.0882152471791944;0.542088536717557;9.79615968186365;0.8363861793311548;0.015604718516331911;0.01564894966894385;0.6891342532807406;-1.0999934333214818;1.2818157410947943
49.950854;0.5205436481141509;0.3810347568175002;0.7361483112918824;0.5628038598204562;1.0881415144389228;0.5421875443842167;9.794354614431176;0.8362998769154375;0.01560712381854443;0.015648550699360483;0.6891170428709562;-1.0999934574768282;1.2821409683784122
49.960854;0.5205875860323476;0.38108407399616673;0.7363281493421953;0.5627118439614592;1.0880710660825823;0.5422876199392733;9.792564843822024;0.836214225832605;0.015609414766111013;0.015648061529097097;0.6890981625900953;-1.0999934801948026;1.2824729057891648
49.970854;0.5206300613909415;0.38113210820617804;0.7365100647862752;0.5626214474701849;1.088003998729142;0.542388234618562;9.790782699910432;0.8361299494931195;0.015611588902726672;0.015647489300971974;0.6890775609210206;-1.099993501243909;1.2828112878646354
49.980854;0.5206705521290972;0.38117877964104624;0.736693448539084;0.5625329144614568;1.0879403182541538;0.5424888264780917;9.78899964901612;0.8360476275121433;0.015613646275244931;0.01564684425826777;0.6890551933911317;-1.0999935203698017;1.2831557054080265
49.990854;0.5207085750870368;0.38122402835766483;0.7368776705012974;0.5624464230920302;1.0878798001358294;0.5425887847648224;9.787209140605546;0.8359676777506472;0.015615590740628302;0.01564614047023737;0.6890310343603538;-1.0999935373133862;1.2835056755891676
50.000854;0.520743699438963;0.3812678041798934;0.7370620506399342;0.5623620793317239;1.0878220288746947;0.542687437491919;9.785408378229972;0.8358904664961364;0.015617429275235274;0.015645395037112764;0.6890051184703525;-1.0999935518596218;1.283860639306524
50.010854;0.5207755430060029;0.3813100326148405;0.7372458775898494;0.5622799218556995;1.087766520560458;0.5427841212744126;9.783597207630365;0.8358164261755575;0.01561917005424546;0.015644626263235623;0.688977548383854;-1.0999935638771035;1.2842199253332918
50.020854;0.5208037884496225;0.38135057161984964;0.737428462690577;0.5621999730928877;1.0877128499250728;0.5428783282146287;9.781776810420023;0.835746053239922;0.01562082069778524;0.01564385224985998;0.6889485230622185;-1.0999935733224442;1.2845827075875933
50.030854;0.5208281698951651;0.38138923005655057;0.7376091971999778;0.5621222724568158;1.0876607285209243;0.542969796567279;9.77994959059934;0.8356798445233501;0.015622386618501417;0.01564309094651477;0.6889183725938177;-1.0999935802135936;1.2849480045522166
50.040854;0.520848428736139;0.3814258611549913;0.7377876112401724;0.5620468018957481;1.0876099342694308;0.5430584629297965;9.77811915897373;0.8356183002252356;0.015623870236509433;0.015642360871676145;0.6888875016144976;-1.0999935845926643;1.2853147994408103
50.050854;0.5208643338207959;0.38146043971365184;0.7379633530395895;0.5619734002420692;1.0875602048551627;0.5431443314243849;9.776289902375776;0.8355619897891499;0.01562527217295948;0.015641680736717012;0.6888562846484687;-1.099993586519614;1.2856821687823838
50.060854;0.5208757270977974;0.38149304887489566;0.7381360913944076;0.5619018069722386;1.0875113012120146;0.5432274075773562;9.774466332695923;0.8355115467881054;0.01562659321319448;0.015641068043980678;0.6888250286570129;-1.099993586087386;1.2860493494529792
50.070854;0.5208825077788677;0.3815237948378314;0.7383054829570167;0.5618317682826819;1.0874631466240179;0.5433077150241329;9.772652264789546;0.8354675228797622;0.015627835443843868;0.015640538628614427;0.6887939833680382;-1.0999935834131398;1.2864158420366358
50.080854;0.5208846029092887;0.38155272689296943;0.7384711527851688;0.5617630889695691;1.087415822045838;0.5433852846357294;9.77085050436583;0.8354302492232485;0.01562900197696474;0.015640107984608274;0.688763335245486;-1.099993578620807;1.2867814946649925
50.090854;0.5208819729927044;0.38157983519474326;0.7386326272904247;0.5616956467392958;1.0873694542205712;0.5434601201264379;9.76906346593851;0.8353999113843409;0.015630094547862936;0.015639792502764892;0.6887332133706073;-1.0999935718480094;1.2871464084823219
50.100854;0.5208746294349113;0.3816050907914791;0.7387893300693492;0.5616294011939582;1.0873241190011877;0.5435321828079553;9.767293679143364;0.8353767609431391;0.015631111283508053;0.015639608927997824;0.6887037401303987;-1.0999935632562776;1.2875107334456648
50.110854;0.5208626465288136;0.3816284397122311;0.7389406243840277;0.561564391419094;1.0872797988554814;0.543601359866679;9.76554355590159;0.8353611908060644;0.015632047832692748;0.015639573642802922;0.6886750692669723;-1.0999935530250833;1.2878746082561756
50.120854;0.5208461743814969;0.38164977196450317;0.7390858574792356;0.5615006901139433;1.0872364448634224;0.5436674456963961;9.763815341789073;0.8353536409671664;0.015632900206163036;0.01563970316366936;0.6886473606528631;-1.0999935413450252;1.2882382602484794
50.130854;0.5208254591572401;0.3816689207373399;0.7392244497082265;0.5614383067181259;1.0871940960498836;0.5437302077846025;9.762111685882669;0.835354486225563;0.015633666664488434;0.01564001369037576;0.6886207314216474;-1.0999935283932707;1.2886020363433857
50.140854;0.5208008349954852;0.38168568623203797;0.7393559438975571;0.5613771150980773;1.0871528947741653;0.5437894969890814;9.760435827764036;0.8353639588446182;0.015634348481058352;0.015640518589447365;0.6885951953057042;-1.0999935142790245;1.2889663023426439
50.150854;0.5207726468928465;0.3816998925473772;0.7394799622142312;0.5613168527852744;1.0871129439266487;0.5438453130073038;9.758791152866332;0.8353821483612645;0.015634949633704563;0.015641226251014165;0.6885705852057122;-1.0999934990295808;1.289331308222676
50.160854;0.5207411819010533;0.3817114668456601;0.7395961831158284;0.5612572022675643;1.0870740870791389;0.5438978035757949;9.757180921229386;0.8354090477333321;0.015635475577168895;0.01564213999742156;0.6885465586773675;-1.0999934826693845;1.2896971038318767
50.170854;0.5207066968740469;0.3817204562447171;0.739704342874374;0.561197932493165;1.0870357472230308;0.5439472066939182;9.75560832845239;0.8354444934568929;0.015635931989851255;0.015643258568245038;0.6885227188777073;-1.0999934653177024;1.2900635769493796
50.180854;0.520669465621409;0.38172694653110983;0.739804210088009;0.5611389705122821;1.0869969282343255;0.5439937587266884;9.754076423669678;0.8354880669205537;0.015636324157992907;0.01564457583562306;0.6884987425992325;-1.0999934471946837;1.2904305929222393
50.190854;0.5206297668463142;0.3817309763165983;0.7398956109724013;0.5610803240944026;1.0869563463810026;0.5440376739090159;9.752588001811555;0.8355391562358508;0.015636656776761553;0.015646081890318433;0.6884744202714397;-1.099993428550586;1.2907980410043713
50.200854;0.5205878568446333;0.3817325420525844;0.7399785190677137;0.5610219480712638;1.0869126421007127;0.5440792224116682;9.751145913221713;0.8355971288640606;0.015636933364572177;0.01564776688746899;0.6884495732999573;-1.0999934096175472;1.291165710481224
50.210854;0.5205439682634421;0.38173165918090285;0.7400531052488979;0.5609636751149546;1.0868646047890578;0.5441187412958681;9.749753006747053;0.8356614746429951;0.01563715579107171;0.015649623673193256;0.6884239407902089;-1.099993390607857;1.2915332382296991
50.220854;0.5204983324083642;0.3817283941975721;0.7401197130767857;0.5609052226071132;1.0868112302439392;0.544156516403177;9.74841133738474;0.835731877625416;0.015637325258809804;0.01565164641318507;0.6883971815549281;-1.0999933717156132;1.2919002200068703
50.230854;0.5204511773194649;0.3817228581058735;0.7401787862480022;0.560846229259607;1.0867516585945294;0.5441926855315812;9.74712206706512;0.835808166864988;0.01563744365889576;0.01565382873513661;0.6883689777967297;-1.0999933531067174;1.292266262082282
50.240854;0.520402683384565;0.3817151952248547;0.7402307846725937;0.5607863428992039;1.086685271842863;0.5442272555743305;9.745886162423295;0.8358902220667418;0.015637513712696997;0.015656163702291157;0.6883391150586726;-1.099993334907426;1.292630925644426
50.250854;0.5203529829983903;0.3817055673547865;0.740276158697375;0.5607253417059873;1.086611873671122;0.5442601710374184;9.74470418060945;0.835978004078883;0.015637538749532724;0.01565864350942136;0.6883075217928044;-1.0999933172007108;1.2929937118189256
50.260854;0.5203022050816837;0.3816941386936317;0.7403153772726602;0.5606631680067085;1.0865316127948315;0.5442913563695676;9.743575558261274;0.8360716187093622;0.015637522993804952;0.01566125843963425;0.6882742976195924;-1.0999933000468047;1.2933541040631895
50.270854;0.5202504704669372;0.3816810665870135;0.7403489357236883;0.5605998689187762;1.0864446781590102;0.5443207183042069;9.742499408340334;0.8361712730813192;0.015637471909421614;0.015663996681380372;0.6882396462495493;-1.099993283521429;1.2937116381733083
50.280854;0.5201978564492824;0.3816664483150106;0.7403773369263071;0.5605355320269403;1.0863510686232238;0.5443481294691112;9.741475662858019;0.8362772259544818;0.015637392241721858;0.01566684559586871;0.6882037528549683;-1.0999932677414823;1.2940659838847433
50.290854;0.5201444113415932;0.3816502515496135;0.7404010681942368;0.560470253467195;1.0862505463234546;0.5443734205289077;9.740504558922622;0.8363897884617153;0.01563729151834888;0.015669793385320083;0.6881667477809105;-1.0999932528586234;1.2944169647136532
50.300854;0.5200902241347094;0.3816323289272244;0.7404205849592073;0.5604041352081927;1.0861427123134888;0.544396405186185;9.739586122492284;0.8365092970227671;0.015637177161515036;0.015672829515589855;0.6881287075295653;-1.0999932390216316;1.2947644574516235
50.310854;0.5200354693860293;0.38161250686788967;0.740436290169653;0.5603372702569216;1.0860271380798898;0.5444169315266293;9.738720872912994;0.836636050258918;0.015637056492468375;0.01567594403333816;0.688089663267442;-1.099993226344911;1.2951082309978446
50.320854;0.5199803657361612;0.38159066039292083;0.7404484800779878;0.5602697266408089;1.085903475471216;0.5444349312624344;9.737910232634032;0.8367702698667434;0.015636937702609766;0.0156791264990456;0.6880496736211178;-1.0999932149096912;1.2954478852512958
50.330854;0.5199250913513694;0.3815667017326431;0.7404573091181483;0.5602015558577023;1.0857714858751286;0.5444504386280553;9.737156022995325;0.8369121005061282;0.015636830470384864;0.01568236504586767;0.6880088661534612;-1.0999932047859693;1.2957829344681036
50.340854;0.5198697680373338;0.38154049916908234;0.7404627939345206;0.5601327597435146;1.0856309563322406;0.5444635485579548;9.736459833472283;0.8370616292446712;0.01563674649953729;0.015685647136786326;0.6879673573531447;-1.0999931960572973;1.2961129101843913
50.350854;0.5198145393367728;0.3815118392477868;0.7404647595132978;0.5600632378513429;1.0854815360962358;0.5444743400134078;9.73582292067327;0.8372189312953338;0.01563670003343525;0.015688961222834454;0.6879251877087058;-1.099993188840218;1.29643738916928
50.360854;0.5197596034241413;0.3814804716594788;0.7404627845681403;0.5599928304051867;1.0853226398014986;0.5444828221082343;9.735246553345998;0.837384102394172;0.01563670610228253;0.01569229595002832;0.6878823960430379;-1.0999931833090202;1.2967559984584185
50.370854;0.5197051472724451;0.3814461507214409;0.7404562928167919;0.5599214167923305;1.0851535039621802;0.5444889159801244;9.734732309622606;0.8375572249305601;0.015636776106744375;0.015695637436730237;0.6878391308508938;-1.0999931797004168;1.2970684747474444
50.380854;0.5196512956423158;0.381408637668691;0.7404446835678116;0.5598489453691092;1.0849733079042325;0.5444924854833536;9.734282410903578;0.8377382961468862;0.015636914631362502;0.015698968825804543;0.6877957125789993;-1.0999931782685044;1.2973747061209902
50.390854;0.5195981130122008;0.3813677326252452;0.7404273539887639;0.5597753849623327;1.0847812660969458;0.5444934145710645;9.733899606231878;0.8379271211823777;0.015637119473326768;0.015702273194053235;0.6877526538295284;-1.099993179239826;1.2976746554325542
50.400854;0.5195456369637821;0.38132334702847925;0.7404036814900687;0.5597006907348108;1.0845766836438744;0.544491672207576;9.73358579888731;0.8381232338634034;0.015637382788778846;0.015705536488868136;0.6877106115807288;-1.0999931828011293;1.2979682713292056
50.410854;0.5194939143856927;0.38127555183589373;0.740373043312149;0.5596248585765824;1.0843589598352266;0.5444873300579849;9.733340981755811;0.8383259850865458;0.01563769313292916;0.015708748326336088;0.6876703002391369;-1.0999931890883075;1.2982555536045788
50.420854;0.5194429870572205;0.3812245660839821;0.740334875642024;0.5595480090659679;1.0841275788733655;0.5444805571198701;9.733163987464636;0.8385346760579582;0.015638038701979384;0.01571190186033484;0.6876323999627818;-1.0999931981658928;1.298536631797098
50.430854;0.519392868732445;0.38117068178124724;0.7402887619458817;0.5594704034214495;1.0838821693999674;0.544471614808445;9.733053666028324;0.838748556642449;0.015638409528006356;0.0157149928622041;0.6875974724335688;-1.0999932100278895;1.2988116109399073
50.440854;0.5193435720364746;0.3811141707953211;0.7402344747483456;0.559392398074072;1.0836225986201415;0.5444608551561495;9.73300877605156;0.8389668060324176;0.015638797261471805;0.015718017484363373;0.6875660069608092;-1.0999932246462385;1.2990803813275345
50.450854;0.5192951494147552;0.38105524009071173;0.7401719007184241;0.5593143629367721;1.0833489909539051;0.544448704311929;9.733026597824;0.8391885802673571;0.015639193655706443;0.015720970926022794;0.6875386194245074;-1.0999932420378382;1.29934271507969
50.460854;0.5192477067752046;0.3809940426037172;0.7401009296853879;0.5592365789587924;1.0830616401961193;0.5444356045528319;9.733102038686713;0.8394130411989094;0.015639589035404137;0.01572384784115006;0.6875161417260462;-1.0999932622839756;1.2995984750486194
50.470854;0.5192013872426195;0.380930701687864;0.740021424858979;0.559159189509009;1.0827609164522136;0.5444219390550978;9.733228638306201;0.8396393403799044;0.01563997138779381;0.01572664250176793;0.6874994634983504;-1.0999932854902363;1.2998476646465138
50.480854;0.5191563482845677;0.38086532063015194;0.739933220238956;0.5590822391158471;1.0824472583699578;0.5444080043686371;9.733399965838881;0.8398666271971843;0.01564032699013808;0.01572934825113066;0.6874893356077983;-1.0999933117377774;1.3000903796826457
50.490854;0.5191127114985635;0.380797987698652;0.7398361007536125;0.55900572728021;1.082121262508789;0.5443940619918055;9.733609908898753;0.8400941206993958;0.015640641384818656;0.015731957653918112;0.687486284155865;-1.0999933410535674;1.3003267759225443
50.500854;0.5190704404607765;0.3807287783174352;0.7397298796456551;0.5589296165660792;1.0817837711273983;0.5443804095088508;9.733852944150499;0.8403211347926964;0.015640899168434527;0.015734464350703112;0.6874906010496156;-1.0999933734168281;1.3005570551778067
50.510854;0.5190292630725911;0.3806577716120713;0.7396145435244412;0.5588538071092647;1.0814358178937609;0.5443673790285574;9.734124606292825;0.8405470334827394;0.01564108425058029;0.01573686579997565;0.6875023909387848;-1.0999934088175134;1.300781369348403
50.520854;0.5189887912572513;0.3805851070624169;0.7394902939187594;0.5587781417976067;1.0810785199596722;0.5443552787144336;9.734421283947123;0.8407712716851224;0.015641180800527794;0.015739164674714128;0.687521641256625;-1.0999934472937318;1.3009996914652628
50.530854;0.5189487239334678;0.38051101572677354;0.739357485542801;0.5587024874211177;1.0807130203760458;0.5443443261240081;9.734740007597415;0.8409934719330349;0.015641173653392883;0.015741367689423878;0.6875482659479181;-1.0999934888893212;1.3012119036723138
50.540854;0.5189089483556923;0.3804357848193062;0.7392165479797955;0.5586268040507992;1.0803404467000721;0.5443346074593743;9.735078569961408;0.8412133692974779;0.015641049199623863;0.015743483458075115;0.6875821077085372;-1.0999935336101776;1.3014180015521255
50.550854;0.5188695340694686;0.38035972373193166;0.7390679324977321;0.5585511146502314;1.0799619416121724;0.5443261030343786;9.735435225534433;0.8414306817641707;0.015640797419885916;0.015745520857019968;0.6876229190819076;-1.0999935814323738;1.301618124118718
50.560854;0.5188306709567199;0.3802831666708747;0.7389121464404386;0.5584754545465422;1.0795787449650935;0.5443187191064228;9.735808131004331;0.8416450644857789;0.015640413687627818;0.01574748751079164;0.6876703695000684;-1.0999936323049864;1.301812453752019
50.570854;0.5187925979642296;0.3802064929674077;0.7387498349209785;0.5583998587582123;1.0791922046944689;0.5443122945159348;9.736195387922557;0.8418562063155275;0.01563989882510888;0.015749389539477857;0.687724082057922;-1.099993686124558;1.3020011452108322
50.580854;0.518755524523504;0.3801301283814129;0.7385817689578604;0.5583243522187615;1.0788037162598232;0.5443066296969407;9.736595526311564;0.8420639490351748;0.015639257718031565;0.01575123352119938;0.6877836614505077;-1.0999937427204782;1.3021843276138332
50.590854;0.5187195575242987;0.3800544867724207;0.7384087694282048;0.5582489777412739;1.0784146206984753;0.5443015112264266;9.737007513369928;0.8422682510403775;0.015638497893083064;0.01575302872734348;0.6878487103985577;-1.0999938018685913;1.3023621398707401
50.600854;0.5186847045357452;0.3799798993436682;0.7382316999193088;0.5581738640214106;1.0780260844730292;0.5442967194933969;9.737430155417597;0.8424690676225884;0.015637628411864838;0.0157547872435753;0.6879188562314407;-1.0999938633270752;1.3025347314623081
50.610854;0.5186508965124323;0.3799066192163212;0.7380515163552522;0.5580992267503685;1.0776390614917868;0.5442920711467384;9.737861385900645;0.8426663506971983;0.015636658874998235;0.015756521857903463;0.6879937868919769;-1.099993926867598;1.3027022286146317
50.620854;0.5186179778453167;0.3798348789892368;0.7378692944945476;0.5580252980738493;1.0772544105739223;0.5442875134261292;9.738298232214946;0.8428601248350325;0.01563559885103715;0.01575824412426043;0.6880732611020215;-1.0999939922669473;1.3028647512652607
50.630854;0.5185857308704901;0.37976492868046724;0.7376862150699369;0.55795228386464;1.076873080885622;0.5442832043700531;9.738738151082588;0.8430504685945805;0.015634457873401727;0.01575996421302227;0.6881570594709601;-1.0999940592850246;1.3030225141831802
50.640854;0.5185539163266786;0.3796970502948199;0.7375034916653715;0.5578803646164825;1.0764962075371152;0.544279488882005;9.739180416831864;0.8432373710856683;0.015633246072778287;0.01576169214924269;0.6882449103247746;-1.0999941276779641;1.303175902250485
50.650854;0.5185223043488378;0.37963154846260716;0.7373222428737395;0.5578096944993505;1.076125046179088;0.544276794514342;9.739625601139862;0.8434205829236942;0.015631974910063084;0.015763438648219486;0.6883364676366138;-1.099994197235757;1.3033254450234262
50.660854;0.5184907418795354;0.379568707570594;0.7371433895128268;0.5577404026965678;1.075760776450192;0.5442755368122006;9.740074070932915;0.8435996318569653;0.015630656372497036;0.015765213788713043;0.6884313595311348;-1.0999942677999308;1.303471753447453
50.670854;0.5184592078059972;0.37950878082923084;0.7369676476305784;0.557672629847628;1.0754043265941977;0.544276063481031;9.740525712509575;0.8437739938709892;0.015629300929280075;0.01576702527337903;0.6885292449239397;-1.0999943392332827;1.303615451358471
50.680854;0.5184277655019648;0.37945204479676237;0.7367955777573686;0.5576065769416195;1.0750563943043856;0.5442786411993277;9.740981078550762;0.8439432157875175;0.015627916407485357;0.01576887870158931;0.688629864708807;-1.0999944113650868;1.3037570585270886
50.690854;0.5183964703080306;0.37939882268890673;0.7366276134287075;0.5575425072187148;1.0747175943137557;0.5442834955020099;9.741442308391884;0.8441069319043278;0.015626509024308805;0.01577077906183824;0.6887330833459283;-1.0999944839715035;1.3038968942841451
50.700854;0.5183653418455281;0.3793494243825628;0.736464047587549;0.5574806922458121;1.0743885065910825;0.5442908552105394;9.741912175212931;0.84426486178074;0.01562508618567498;0.015772731465376128;0.6888388298362395;-1.099994556804652;1.304035159742197
50.710854;0.5183343867486495;0.37930409581138613;0.7363050323343534;0.5574213433321968;1.0740696294383576;0.5443009342013315;9.742392258962573;0.8444167488677412;0.015623657798375691;0.015774740547978693;0.6889469981153494;-1.099994629625476;1.3041720993127583
50.720854;0.5183036128835194;0.37926301867944523;0.7361506302351954;0.5573645736095145;1.073761382278867;0.5443138998160314;9.74288292742557;0.8445622611275901;0.015622233695291405;0.015776810302457898;0.6890574475436128;-1.0999947022003602;1.3043079901108101
50.730854;0.5182730417367761;0.3792262900581315;0.7360008692775204;0.5573104227104985;1.0734641089097383;0.5443298924626436;9.74338486761717;0.8447010448746749;0.015620820455030583;0.015778945153545755;0.68917005539235;-1.0999947742850136;1.3044430115907533
50.740854;0.5182427387169072;0.37919388730510944;0.735855777645296;0.5572589184330792;1.073178030184326;0.5443490398446355;9.743899964781779;0.8448329136196894;0.015619421211503118;0.015781149642594715;0.6892847575474828;-1.099994845655858;1.3045771861753706
50.750854;0.5182128251393577;0.3791656764097727;0.735715413274468;0.5572101055591678;1.0729031890718013;0.5443714259935615;9.744430981178521;0.8449579810834712;0.01561803720828453;0.01578342562334089;0.6894015495449138;-1.0999949161653826;1.3047104230764421
50.760854;0.5181834381793102;0.37914144416823975;0.7355798935643069;0.5571640438484652;1.0726394512565034;0.5443970771015805;9.744980923457113;0.8450766407790682;0.015616668755150224;0.015785770004069725;0.6895204185361925;-1.0999949857456495;1.3048426300512257
50.770854;0.5181546845795364;0.37912093262303725;0.7354494047982474;0.5571208197494871;1.0723867053710197;0.5444260151719893;9.745553303944858;0.845189410547208;0.015615315291158373;0.015788175070523977;0.6896412987988592;-1.0999950543798622;1.3049737868522797
50.780854;0.5181266405928937;0.3791038832712684;0.7353241421624745;0.5570805397937845;1.0721450964672248;0.5444583391229709;9.746153204956494;0.8452968084091542;0.015613974972298194;0.015790630262334356;0.6897641292848087;-1.0999951220961357;1.3051038410322304
50.790854;0.5180993705933036;0.37909005068812063;0.7352042140937192;0.5570432842515832;1.0719149691610892;0.544494252826055;9.746787740368884;0.8453993354609199;0.015612644563720954;0.015793123748746526;0.6898889160047227;-1.0999951889649366;1.3052325116824788
50.800854;0.5180729221565676;0.3790791649651076;0.7350896006188677;0.557009084736138;1.0716966750972543;0.5445339985070231;9.747465422531693;0.8454974364744309;0.015611320816844404;0.01579564300852667;0.6900157107995994;-1.0999952550775796;1.305359266457735
50.810854;0.5180473255066677;0.37907090623494266;0.7349801720726834;0.5569779642643411;1.071490483661472;0.5445777394274058;9.7481951830951;0.8455914190025926;0.015610002826998755;0.015798175767454622;0.6901445574249564;-1.099995320515392;1.3054835255694388
50.820854;0.5180226213610705;0.3790649292663105;0.7348757370951966;0.5569500108082743;1.0712965302089328;0.544625497197528;9.748986001815018;0.8456814327128873;0.015608693171510599;0.015800711988317652;0.6902754431313343;-1.0999953853334845;1.305604930251102
50.830854;0.5179988765829285;0.3790608934953716;0.7347760882325911;0.5569254182250132;1.0711147615569137;0.5446771602153755;9.74984729112946;0.8457675474914493;0.015607396925058858;0.01580324358420751;0.6904082522388584;-1.0999954495796709;1.3057235178061772
50.840854;0.5179761698105849;0.37905844733088256;0.7346810138685343;0.5569044572325001;1.0709449898370464;0.5447324997624708;9.750789281523927;0.8458498765250115;0.01560611979852315;0.01580576135245867;0.6905427649455712;-1.099995513324867;1.3058396672732562
50.850854;0.5179545670459837;0.3790571800421794;0.7345903274223285;0.5568874270883516;1.0707870666590025;0.544791194679325;9.751822770324733;0.8459285992845534;0.015604866873101347;0.015808253014114114;0.6906787095172413;-1.0999955766758789;1.3059538971704967
50.860854;0.5179341016112712;0.37905661625019654;0.7345039229029946;0.5568746270357073;1.0706410110497713;0.5448528809344871;9.752958323096223;0.8460038668305784;0.01560364245004688;0.01581070341787976;0.690815805425279;-1.0999956397771953;1.3060667424965302
50.870854;0.5179147809817625;0.37905628268350183;0.7344217494347717;0.5568663473844294;1.0705070335003763;0.5449171962093057;9.75420588780541;0.8460757707500046;0.015602450904174317;0.015813096157894897;0.6909537798557213;-1.099995702805006;1.306178720395898
50.880854;0.5178966125813952;0.37905578299950404;0.7343437159980054;0.5568628897727931;1.0703855076746076;0.5449838160446618;9.755574873179278;0.8461444256525994;0.015601298634789141;0.0158154160698243;0.6910923850793375;-1.0999957659537807;1.3062902987360134
50.890854;0.5178796049339351;0.37905481966051346;0.7342696436447083;0.5568645974128306;1.0702768674115206;0.5450525142280398;9.757073564431149;0.8462100618846118;0.015600196166940025;0.015817651234446044;0.691231421353903;-1.0999958294300816;1.3064018841852725
50.900854;0.5178637567628351;0.37905315940658885;0.7341992510980583;0.5568718638050322;1.0701814860154637;0.5451232008679571;9.75870830174194;0.8462730424956847;0.015599157308895623;0.01581979290254839;0.6913707418231344;-1.0999958934541076;1.306513878042962
50.910854;0.5178490542425438;0.37905057984128293;0.7341321128075865;0.5568851077507078;1.0700996533853335;0.5451958649924998;9.760483376261638;0.8463337841965838;0.015598194926422114;0.01582183267299025;0.691510218159202;-1.0999959582629861;1.3066267564444345
50.920854;0.5178354576128179;0.3790468389796477;0.7340676768952608;0.5569047389306887;1.0700316288814689;0.5452704760750537;9.762401497398534;0.8463926977730988;0.015597317358239287;0.015823759770526427;0.6916497197024939;-1.099996024113583;1.3067411006534033
50.930854;0.5178229188923117;0.37904167958317825;0.7340054062486775;0.5569311225999863;1.0699776749426044;0.5453469377381804;9.76446471706783;0.846450195868013;0.015596527786125365;0.015825561839311077;0.6917891623297349;-1.099996091270804;1.306857559858876
50.940854;0.5178114203809335;0.3790348326771687;0.7339449092658322;0.5569645212126159;1.0699380628841877;0.5454250948770835;9.766675439590049;0.8465066761872719;0.015595825425866803;0.01582722773633043;0.6919285844574462;-1.099996159988669;1.3069767363445017
50.950854;0.5178009339040933;0.379025996206563;0.7338859414648644;0.5570050722547405;1.0699131009679212;0.5455047330905423;9.769036538949585;0.8465625020388998;0.015595206765703605;0.015828749523646626;0.6920681743690901;-1.0999962305229243;1.3070991291211818
50.960854;0.5177913538239195;0.3790148505926977;0.7338283223438468;0.5570528437088988;1.0699031511838148;0.545585578047572;9.77155017085371;0.8466180222779665;0.015594665984680239;0.01583012303484239;0.6922082043909819;-1.0999963031683555;1.3072252220185883
50.970854;0.5177825233692727;0.37900113781633415;0.7337718448048033;0.5571078960470152;1.0699085945657298;0.5456673697376827;9.774216226076796;0.8466735626887398;0.01559419529204145;0.01583134631945153;0.6923489218672755;-1.0999963782513527;1.307355495895025
50.980854;0.5177743212647586;0.3789847112746883;0.7337162011396269;0.557170302125772;1.069929783723851;0.5457499631670604;9.777031988384705;0.8467293848932631;0.015593785530430004;0.015832417224157777;0.6924904932360874;-1.0999964560650088;1.3074902934574646
