time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.990854;0.5177667154241515;0.3789654888186879;0.7336609488519923;0.5572401339333689;1.0699670120704994;0.5458333488360747;9.77999299931532;0.8467856870120045;0.01559342651665718;0.015833333144979846;0.6926330166314039;-1.0999965368223992;1.3076298232355943
51.000854;0.5177597462651323;0.3789433818959731;0.7336055430485733;0.5573174406035862;1.0700205149347044;0.5459176166969018;9.783093329580618;0.8468426457818792;0.015593107341689304;0.015834092256485896;0.6927765743814761;-1.0999966206643825;1.3077743898941403
51.010854;0.5177534961453818;0.37891830510262137;0.7335494125454719;0.5574022330646783;1.0700904768943844;0.5460029093439065;9.786325104442472;0.8469004624929128;0.01559281741360204;0.015834694609882047;0.6929212828648313;-1.0999967076746104;1.3079244738635376
51.020854;0.5177481174207622;0.3788902301722868;0.7334920331232775;0.5574944527174438;1.0701769925617004;0.5460893693210034;9.78967916143129;0.8469593889551098;0.01559254832493241;0.015835143519913688;0.6930673087251243;-1.0999967978743106;1.3080805231913133
51.030854;0.5177438582119102;0.3788591942841038;0.7334329586774351;0.5575939331143155;1.070279987078488;0.5461771065409231;9.79314646904408;0.8470196753013154;0.015592294355097198;0.015835445606021376;0.6932148783776169;-1.099996891230677;1.3082428277502984
51.040854;0.5177410147424958;0.37882525857962696;0.7333717862211374;0.5577004021675902;1.0703991408486289;0.5462661803964487;9.79671829154372;0.8470814819775969;0.015592049778364625;0.01583560850536328;0.6933642591187145;-1.0999969876747897;1.308411585433082
51.050854;0.5177398853297773;0.3787884677197927;0.733308098508016;0.5578134983708566;1.0705339103398384;0.5463566007838668;9.800385812579615;0.8471448820515717;0.01559180550121786;0.015835639284170203;0.6935156503002641;-1.0999970870864897;1.3085868893168207
51.060854;0.5177407957295096;0.37874887247467554;0.7332414563470542;0.5579327620355304;1.070683659393275;0.546448381530265;9.804140750468584;0.8472099162055887;0.015591548015530095;0.01583554488990228;0.6936690586928748;-1.099997189277946;1.3087685894603052
51.070854;0.5177441318462613;0.37870659654907685;0.7331714598127318;0.5580576431871757;1.070847764123608;0.5465415792168543;9.807976127074344;0.8472765994952656;0.015591260205861709;0.01583533287215131;0.6938242735088147;-1.0999972940284097;1.3089562787838565
51.080854;0.5177503130641944;0.3786618525869777;0.7330978445229012;0.5581875426104501;1.0710256204950703;0.5466362384745003;9.811886128468982;0.8473449193919493;0.015590923690727275;0.015835011522817723;0.6939808937517359;-1.0999974011429452;1.3091494837142896
51.090854;0.5177597587988211;0.37861489442748836;0.7330205172461154;0.5583218396250645;1.0712165595649545;0.5467323065546099;9.81586532359435;0.8474148846435031;0.015590521444521731;0.015834589169659973;0.6941383244816475;-1.0999975104816657;1.3093478139265418
51.100854;0.5177729023263237;0.3785659548045217;0.7329394897292145;0.5584599133231546;1.0714197125094729;0.5468296141020966;9.819908537404755;0.8474865810445058;0.015590037388236238;0.015834072838159474;0.6942958002972174;-1.099997621940854;1.3095509303078035
51.110854;0.5177902184716368;0.3785152009618779;0.732854822119802;0.5586012050873285;1.0716339793858316;0.5469279443604411;9.824012081954798;0.8475601700955296;0.015589454842289702;0.01583346758031798;0.6944524912607901;-1.0999977354056365;1.3097584722488205
51.120854;0.517812212791333;0.37846274811134484;0.7327666284440892;0.5587452832891774;1.0718581665556535;0.5470271256405881;9.828174534088197;0.8476358196233339;0.015588758417855769;0.01583277671164781;0.6946076186836234;-1.0999978507146353;1.3099700345549763
51.130854;0.5178393375542327;0.3784087254742997;0.7326750874057336;0.5588918168437688;1.0720911350859674;0.5471270406183878;9.832395521770867;0.8477136133383846;0.015587937408495666;0.015832001862237776;0.6947605084855385;-1.0999979676629588;1.3101852013024988
51.140854;0.5178718947663128;0.378353328660355;0.7325804569386629;0.5590404912164105;1.0723318481203061;0.5472275617722393;9.836674384809386;0.8477934997647696;0.015586986557375037;0.01583114267759255;0.6949105904091067;-1.0999980860290348;1.3104036507004382
51.150854;0.5179100310966135;0.37829682912279117;0.7324830702578303;0.559190999255782;1.0725793216382462;0.5473285056685633;9.841011088740444;0.8478752856899499;0.01558590463435951;0.01583019770819837;0.6950573965383929;-1.099998205587019;1.3106252362614867
51.160854;0.5179537857398447;0.3782395497381572;0.7323832838499839;0.5593430967751836;1.0728324972391476;0.5474296338900427;9.84540784238186;0.8479586760872952;0.01558469244844871;0.015829166422216566;0.6952005705912766;-1.0999983261011144;1.3108499719671374
51.170854;0.5180031084369133;0.3781818091288772;0.7322814526841879;0.5594966182196408;1.0730901777302904;0.5475306995476589;9.849868514529335;0.8480433782392846;0.015583351539286805;0.015828049899810626;0.6953398468286965;-1.099998447329553;1.3110779381151878
51.180854;0.5180578849799723;0.37812386853221885;0.7321779502691745;0.5596514449164786;1.0733511006598602;0.5476315201481283;9.85439639585666;0.8481292055065988;0.015581884995141156;0.01582684976439505;0.6954750402118008;-1.099998569043954;1.311309156436833
51.190854;0.5181180038145238;0.37806593433371133;0.7320731621732451;0.5598074690525549;1.0736140736141753;0.5477320204738617;9.858992524227878;0.8482160985864344;0.015580299187051266;0.01582556705262685;0.6956061097013281;-1.099998691040223;1.3115435163758262
51.200854;0.5181834097570481;0.3780082007574536;0.7319674468490887;0.5599645780882548;1.0738781039249135;0.5478322172872625;9.86365570517372;0.8483040936377961;0.015578603833488509;0.01582420207498414;0.695733234550049;-1.099998813123098;1.3117806875718043
51.210854;0.5182541004469319;0.37795087326000054;0.7318610920268712;0.5601226528626216;1.0741423799880243;0.5479321976536676;9.868383522734762;0.8483932808633573;0.015576810117765823;0.01582275472238989;0.6958568257844013;-1.099998935083534;1.312019973285654
51.220854;0.5183300601628829;0.3778941781575533;0.7317542747422308;0.560281571564159;1.0744061148550241;0.5480321499173672;9.87317244850557;0.8484837438161688;0.01557492858483126;0.01582122454449014;0.6959774538752118;-1.0999990566826048;1.3122602417545797
51.230854;0.5184111935063199;0.37783838180758733;0.7316470426337867;0.5604412329339252;1.0746684412558545;0.5481323823458953;9.878016942058727;0.8485755203586116;0.015572967878411384;0.01581961125371416;0.6960957221238002;-1.0999991776393294;1.312499982067608
51.240854;0.5184973418236298;0.3777837836612574;0.73153931778616;0.5606015783541326;1.0749283855764342;0.5482332331031762;9.882908931527114;0.8486686605322157;0.015570934152172772;0.015817915403627286;0.6962121651145656;-1.0999992976584607;1.312737455455079
51.250854;0.5185883289924055;0.3777306773222598;0.7314308928303829;0.5607625884096998;1.0751849246502247;0.5483349367904656;9.887837773044936;0.8487633693557365;0.015568831279072999;0.015816138028907998;0.696327207846952;-1.0999994165012803;1.3129708917229734
51.260854;0.5186839693107208;0.3776793246179228;0.7313214246320208;0.5609242556256937;1.075437122301841;0.5484376024457881;9.892790221264846;0.8488601052159533;0.015566662018598186;0.015814280170871324;0.6964411568084237;-1.0999995340067001;1.3131986317062767
51.270854;0.5187840655051044;0.3776299702771844;0.7312104541810063;0.5610865289489028;1.0756841870458966;0.548541310849674;9.897751254933146;0.8489594949311877;0.015564429346755981;0.01581234400207597;0.6965542190595916;-1.0999996500233729;1.3134191584397916
51.280854;0.5188884041487797;0.37758288917284494;0.7310974544727833;0.5612492476333772;1.075925416261813;0.5486461885399959;9.902706088215636;0.8490620809764926;0.015562137003016018;0.01581033474908019;0.696666541932493;-1.099999764340131;1.3136310355416352
51.290854;0.5189967709931803;0.37753840121020754;0.730981877009136;0.5614121298972753;1.076160229550215;0.5487523706011677;9.907641215053955;0.8491681225802571;0.015559789626315346;0.01580826173526922;0.6967782368466268;-1.0999998766802712;1.3138328771203782
51.300854;0.5191090028806381;0.3774968067173453;0.730863166588988;0.5615748633433241;1.076388333704576;0.548859926150959;9.912543495221806;0.8492776338375599;0.01555739331921384;0.015806137816607276;0.6968893893385757;-1.099999986740672;1.3140234123505592
51.310854;0.5192250045509234;0.3774583193115469;0.7307408003943939;0.561737219872373;1.0766097915869794;0.5489689008607237;9.917399658696922;0.8493905527756882;0.015554956033018286;0.015803977458651867;0.697000056493193;-1.1000000942215513;1.3142015475719118
51.320854;0.5193446898027323;0.3774230801968397;0.7306143761123896;0.5618990627237167;1.0768248887657792;0.5490794518700699;9.922197354873251;0.8495068240647956;0.015552487013376555;0.015801794865658067;0.697110242781128;-1.1000001988149242;1.3143663634353677
51.330854;0.5194679088302037;0.3773912099936077;0.7304836199777385;0.562060263038845;1.07703392964938;0.5491918604049351;9.926925429900917;0.8496263284383987;0.015549996555573624;0.015799603396262064;0.6972199162536497;-1.100000300199847;1.3145170580511512
51.340854;0.5195944440011764;0.3773628452888408;0.7303482865066014;0.5622206477715807;1.0772371539531749;0.5493063819487296;9.931572168543548;0.8497487890365165;0.01554749690400124;0.015797417130660935;0.6973290946771903;-1.1000003980794077;1.3146528870995347
51.350854;0.5197240685785819;0.37733816143968935;0.730208106640765;0.5623799871052249;1.077434825180614;0.5494231247192327;9.936123664010681;0.8498738035516346;0.015545002835974937;0.015795253050682575;0.6974379309550872;-1.1000004922088602;1.3147732251100608
51.360854;0.5198565696770673;0.37731736157073403;0.7300628701628341;0.5625379808721891;1.0776272742468238;0.5495420650989584;9.940564232553008;0.8500009466704467;0.015542530863719095;0.01579313005516596;0.6975467278714518;-1.1000005823958539;1.3148777583301197
51.370854;0.5199916937257796;0.3773006288149429;0.7299125814419597;0.5626942973693595;1.0778147858124463;0.5496631200683723;9.944878550124564;0.850129829841413;0.015540097009835042;0.015791065756967045;0.6976558519938945;-1.1000006685163084;1.314966599347309
51.380854;0.5201291162825903;0.3772880754993337;0.7297575684444477;0.5628486385633783;1.0779975845059604;0.549786192608865;9.949054064221114;0.8502601349479663;0.015537714157487644;0.015789074973365878;0.6977656343914223;-1.10000075053926;1.3150401926383908
51.390854;0.520268497448643;0.3772797322866475;0.7295984555422679;0.5630006952453624;1.0781760147428872;0.5499111962547201;9.95308192699946;0.8503916462814268;0.015535390808245345;0.01578716971555867;0.6978764026020844;-1.100000828505357;1.31509917458771
51.400854;0.5204095332644881;0.37727559084943857;0.7294360097607189;0.563150046259667;1.0783506252192263;0.5500380735667275;9.956956131525256;0.8505242137854933;0.015533130907774742;0.015785359205306927;0.6979885732512459;-1.1000009024689303;1.3151443860301935
51.410854;0.5205519545072832;0.37727562516007007;0.7292709546559301;0.563296173642713;1.0785220271957032;0.5501668050090498;9.960672120385057;0.8506576438669179;0.015530934108204112;0.015783650504280943;0.698102613480069;-1.1000009724652127;1.3151769407392442
51.420854;0.5206955056208509;0.37727975066808267;0.7291038628019566;0.5634385545030867;1.0786907021472314;0.5502974045890842;9.96422588308053;0.8507916722357729;0.015528797620472877;0.015782049658586643;0.6982188829573671;-1.1000010385143775;1.3151981562298576
51.430854;0.5208399218294154;0.37728779320967587;0.7289351728712704;0.5635767157848541;1.0788569045677716;0.5504298891753754;9.96761370472488;0.8509260319468342;0.015526718484042567;0.015780561497762486;0.6983375395976751;-1.1000011006307537;1.3152093489897076
51.440854;0.5209849374803602;0.3772995002313142;0.7287652976717074;0.5637102495459696;1.0790207141840658;0.5505642069233783;9.970832125818545;0.8510604081713972;0.015524693631832811;0.015779188265359945;0.6984586076595133;-1.1000011588245178;1.3152116460840293
51.450854;0.5211303335911202;0.37731456570840893;0.7285947305354179;0.5638387834338647;1.0791822341284774;0.5507001633717737;9.973878097143217;0.8511942941597402;0.015522719126382782;0.015777929836438068;0.6985820975889542;-1.1000012131013597;1.3152059790160562
51.460854;0.521275960606954;0.3773326484750059;0.728424026623461;0.5639619422298241;1.079341810481531;0.55083743146115;9.976749334034096;0.8513269631743482;0.015520790820705985;0.0157767853388578;0.6987080176243953;-1.100001263464273;1.3151932644377546
51.470854;0.5214216954864969;0.3773533760439516;0.7282537013636575;0.5640793769789316;1.0795001223930014;0.5509756476079812;9.979444151459665;0.8514575412901629;0.015518905071221644;0.015775753897533436;0.698836308697898;-1.1000013099258283;1.3151746050657718
51.480854;0.5215673802643037;0.3773763631088241;0.7280842396037681;0.5641907937939196;1.0796580630324237;0.551114486249679;9.981961507185426;0.8515850977635759;0.01551705876217316;0.015774834562875078;0.6989668195993052;-1.100001352540154;1.315151336738817
51.490854;0.521712793154409;0.3774012448428379;0.7279161934677916;0.5642959066427287;1.079816500597452;0.5512536488332341;9.984301953706181;0.8517087706110117;0.015515249192023834;0.015774025966814754;0.6990992968060774;-1.1000013914335682;1.3151249529485192
51.500854;0.5218576464477196;0.37742768518877473;0.727750173606281;0.5643944029750182;1.079976126687903;0.551392815067217;9.98646759410146;0.8518278373942777;0.015513473307196568;0.01577332543650812;0.6992333588938048;-1.100001426791504;1.3150971066498434
51.510854;0.5220016026555898;0.3774553652893039;0.7275867329226067;0.5644859756141508;1.0801374332802165;0.551531623859918;9.988460526104399;0.8519416498466471;0.015511726723588111;0.015772727996491143;0.6993685417198289;-1.100001458808394;1.3150696282187244
51.520854;0.5221442858854023;0.37748396381462457;0.7274263136441547;0.564570362970099;1.0803007738434864;0.5516696879625506;9.990281953580075;0.8520495373556088;0.015510003835511882;0.015772226124206527;0.6995043680698899;-1.100001487650566;1.3150443856727017
51.530854;0.5222852866258668;0.3775131424388148;0.7272693206876691;0.5646473774071743;1.0804664644364363;0.5518066171197958;9.991933004209647;0.8521508184312157;0.015508299837279497;0.01577181059037706;0.6996403133752545;-1.1000015134609995;1.315023155330307
51.540854;0.5224242309791927;0.3775425445483951;0.7271162355860986;0.5647169197675754;1.080634823601554;0.551942063368997;9.993416605884654;0.8522448968704891;0.015506613366724787;0.015771471723238197;0.6997757683738158;-1.1000015363947522;1.315007601576413
51.550854;0.5225608801902224;0.3775717935145975;0.7269676724082825;0.5647789889951671;1.0808061602058197;0.5520757637331041;9.994738788589313;0.8523313297128601;0.015504947368087446;0.015771200598875386;0.6999101090535192;-1.1000015566449877;1.3149991856990224
51.560854;0.5226951228551285;0.37760051438115994;0.7268243254910801;0.5648337170052576;1.0809807300634944;0.5522074921940188;9.995907589012806;0.8524098621674391;0.015503308635753027;0.015770990485378427;0.7000427616511558;-1.1000015744399856;1.314999039945611
51.570854;0.5228268817097149;0.3776283753958186;0.726686839534214;0.564881381945617;1.081158633960958;0.5523369827936215;9.996930803699307;0.852480456023089;0.015501707050357708;0.015770837076254613;0.7001731890304145;-1.1000015900349616;1.3150079447006235
51.580854;0.5229560799792586;0.37765510928257445;0.7265556884756369;0.5649223686512159;1.0813397211774298;0.5524639680721067;9.997815674523855;0.8525432660026648;0.015500153996320752;0.015770736055187636;0.7003008647520366;-1.1000016037118563;1.3150263730231657
51.590854;0.5230826827047703;0.3776805105033573;0.7264311375367372;0.5649571284198127;1.0815235750125423;0.552588245304101;9.99856995453625;0.8525985529564156;0.015498660733643059;0.015770680735894715;0.7004252786377553;-1.1000016157707841;1.3150545925434365
51.600854;0.5232066957771965;0.3777044042016929;0.7263132760177904;0.5649861558749874;1.0817096017860062;0.5527096247670071;9.999201869824331;0.8526465757051866;0.015497237432773434;0.01577066267599577;0.700545961394592;-1.1000016265053438;1.3150928184338657
51.610854;0.5233280940929231;0.3777265968652106;0.7262020580951974;0.5650099527009546;1.0818971623331242;0.5528278376716215;9.999719346643747;0.852687504355742;0.015495892249042291;0.01577067379966205;0.7006625013048268;-1.100001636156599;1.3151413117414508
51.620854;0.5234467975003064;0.37774686228793236;0.7260973840600399;0.5650289850842123;1.0820856631547808;0.5529425134887115;10.000130075737374;0.852721410622876;0.015494630968560267;0.015770707393162157;0.7007745620526851;-1.1000016448564744;1.3152003810956157
51.630854;0.5235627371535254;0.37776500185448225;0.7259992047153135;0.5650436815870769;1.0822746025237082;0.553053209232593;10.000442353154448;0.8527483251905212;0.015493458502679575;0.015770758408923426;0.7008819252126246;-1.1000016526227947;1.3152703985099172
51.640854;0.5236759141288843;0.37778092960658166;0.7259075278064762;0.5650544566494644;1.082463572539307;0.5531594585716327;10.000665487483499;0.8527682644676818;0.015492381204319618;0.015770824381866933;0.700984483542925;-1.100001659427216;1.3153518445688874
51.650854;0.5237864134087846;0.37779469901859947;0.7258223591885272;0.5650617061021239;1.0826522099528357;0.5532608394399807;10.00080913798365;0.8527811696285766;0.015491406865951397;0.01577090525126576;0.7010821595721668;-1.1000016652730402;1.3154452141450241
51.660854;0.5238943863968215;0.37780647461898104;0.7257436544972882;0.56506578773351;1.0828401624725836;0.5533570138949863;10.000882151036203;0.8527868096449204;0.015490542385164063;0.015771001286207065;0.7011748709334419;-1.1000016702281636;1.3155508319369331
51.670854;0.5239999880090569;0.37781648170616766;0.7256712650434546;0.5650670422408957;1.083027088395484;0.5534476771197929;10.000891732554171;0.8527847823587487;0.015489792404458882;0.015771111846795992;0.7012625411560786;-1.1000016743890761;1.315668822667854
51.680854;0.5241033371341031;0.37782494013047596;0.725604929902744;0.5650658498815085;1.083212615012047;0.5535324833433785;10.000843378174771;0.8527746184594731;0.015489159500684548;0.01577123565571343;0.701345074052279;-1.100001677808767;1.3157992240091971
51.690854;0.5242045657210682;0.37783199352740443;0.7255443275448215;0.5650626431534636;1.0833963195326302;0.5536110743735206;10.000741258084807;0.8527558255314426;0.015488643936972952;0.01577137073214944;0.7014223398080941;-1.1000016804730282;1.315942082278547
51.700854;0.524303867983737;0.3778376729079662;0.7254890757224282;0.5650578508819403;1.0835778351750407;0.5536831615369155;10.000588722205043;0.852727866122405;0.015488242818254278;0.01577151416426098;0.7014942222605096;-1.1000016823256356;1.3160974506040393
51.710854;0.5244014847828239;0.3778419574208714;0.7254386473813343;0.5650518305291976;1.0837569983311237;0.5537485418400513;10.000388973059223;0.8526901822592851;0.015487950514239433;0.01577166281837257;0.7015606826595893;-1.100001683284557;1.3162652920395563
51.720854;0.5244976924397642;0.37784488139724925;0.7253923122389588;0.5650448218387284;1.0839339075452468;0.5538070970923301;10.000145651704317;0.8526422294504697;0.015487760375107688;0.015771814559864317;0.7016217503367809;-1.1000016832494393;1.3164454301585353
51.730854;0.5245927987177663;0.3778465401401816;0.7253492288168114;0.5650369312314157;1.084108880319759;0.5538588329374914;9.999863362991123;0.8525834907883192;0.015487666067133763;0.015771968515289336;0.7016774309017153;-1.1000016821072949;1.3166376006242169
51.740854;0.5246870909137481;0.37784700215141637;0.725308648918986;0.5650281395022623;1.0842823193584459;0.553903876377939;9.999547792602058;0.8525135507534968;0.015487662506691683;0.015772123370166015;0.7017276535806107;-1.100001679742256;1.316841462005916
51.750854;0.5247807825146487;0.37784626390993625;0.7252700333137316;0.5650183026089114;1.0844544951098984;0.5539424332067858;9.999204717037133;0.8524321566793114;0.015487745966503161;0.015772275341204626;0.7017723398065385;-1.1000016760676399;1.3170565181838483
51.760854;0.5248740107914192;0.3778442914952135;0.7252329819721292;0.5650071679044364;1.084625472138078;0.5539747883378847;9.998838948102458;0.8523391438177772;0.015487912414110204;0.015772418124160047;0.7018115297365383;-1.1000016710516252;1.3172820580325706
51.770854;0.5249668891379571;0.37784107674376366;0.7251971215688697;0.564994450283108;1.0847953144552593;0.5540012989967081;9.998454083691175;0.8522343614773483;0.015488155887797603;0.015772543639509248;0.7018454326265128;-1.1000016647081474;1.317517180365695
51.780854;0.5250595906102464;0.37783663397324485;0.7251621117281091;0.5649799100513563;1.0849642420839125;0.5540223237987494;9.998052405936871;0.8521177605420341;0.015488468297608329;0.015772642116189433;0.7018743667482238;-1.1000016570819895;1.3177608272628412
51.790854;0.5251523739753964;0.37783095681749324;0.7251277205223078;0.5649633445592441;1.085132574969787;0.5540381525275361;9.997635001222054;0.8519895440491403;0.015488839617795864;0.01577270348915326;0.7018986795961928;-1.1000016482553003;1.3180117605470323
51.800854;0.5252455017141713;0.37782401416567;0.725093848900178;0.5649445377182072;1.0853006658644981;0.5540489694076678;9.997202481451266;0.851850205866828;0.015489259162906343;0.015772721422840225;0.7019186886669672;-1.1000016383427285;1.3182685311692772
51.810854;0.5253391377658249;0.3778158011774303;0.7250604957355448;0.564923254762937;1.0854688777797985;0.554054818518612;9.996755997634635;0.8517004061375701;0.01548971818195899;0.0157726966838889;0.7019346574659723;-1.100001627445933;1.3185294628066768
51.820854;0.5254333313571826;0.37780636808633045;0.7250277006255766;0.5648992783788617;1.0856375394388453;0.5540555891266932;9.996297814162032;0.8515407918211445;0.015490210513703865;0.015772635151021803;0.7019468332054425;-1.1000016156077983;1.3187926707785893
51.830854;0.5255280909629878;0.37779577155824823;0.7249955140569015;0.5648724551263107;1.0858068720588663;0.5540510670609544;9.99583082385692;0.8513719197404963;0.015490730815683994;0.015772541451607128;0.7019554556470362;-1.1000016028078519;1.3190561953751818
51.840854;0.52562348305594;0.3777840021184917;0.7249640255196919;0.564842746853078;1.0859769274243043;0.5540410254803301;9.995357909668034;0.851194318819913;0.0154912736871311;0.01577241500714215;0.7019606848384189;-1.100001588981521;1.3193181931455271
51.850854;0.5257196615546297;0.37777095704511776;0.724933401381044;0.564810267026863;1.0861475873771897;0.5540252898636622;9.994881699269092;0.8510085912719866;0.015491834234243213;0.015772251771746612;0.7019625791262444;-1.1000015740375984;1.3195769774144435
51.860854;0.5258168059542375;0.37775645274250935;0.7249038833802086;0.5647752769098116;1.0863186471984407;0.554003774462509;9.994403478541841;0.8508154228977347;0.015492407608174961;0.015772048062309373;0.7019611777553674;-1.100001557891488;1.3198308672285624
51.870854;0.5259150824985936;0.37774025157034835;0.7248757563988063;0.5647381524672982;1.0864899658566145;0.5539764973937057;9.993921889664623;0.8506154866333752;0.015492987484870898;0.015771802941446717;0.7019565843857904;-1.1000015405145507;1.3200780522473103
51.880854;0.5260146621429981;0.3777221016466634;0.7248493227808722;0.5646993343716197;1.0866615774694104;0.5539435426716706;9.993433727832453;0.8504093272007647;0.015493566517205395;0.0157715191857206;0.7019490063943936;-1.1000015219612933;1.3203166056093096
51.890854;0.5261156876366541;0.3777017764888524;0.7248248963263092;0.5646592809792516;1.0868336738503819;0.5539050132574759;9.992936187622673;0.8501973209850786;0.015494139048485874;0.015771202768369103;0.7019387416118615;-1.100001502369005;1.3205445859591534
51.900854;0.5262182026057998;0.37767908580487514;0.7248027947137562;0.5646184683337857;1.0870064904811523;0.5538610356271632;9.992427792691123;0.8499797693178144;0.015494702292064467;0.015770860364813;0.7019260977206104;-1.1000014819318282;1.3207601767513222
51.910854;0.526322161612619;0.3776538754270611;0.7247833395350799;0.5645773999194152;1.0871801688978644;0.5538117410139537;9.991907547342645;0.8497570319107028;0.015495254679137645;0.01577049680637687;0.7019113149156059;-1.1000014608336561;1.3209618489687946
51.920854;0.5264275002497205;0.3776260745481388;0.7247668675157914;0.5645365457764375;1.0873546899357156;0.5537571811040769;9.9913742132362;0.8495295088317524;0.015495794585547196;0.01577011452798539;0.7018945391497895;-1.100001439183507;1.321148449677665
51.930854;0.5265341670134506;0.3775957594099116;0.7247537414027607;0.5644962600500897;1.0875298964084161;0.5536972616732075;9.990826975018198;0.8492975111988597;0.01549632061511323;0.015769714516972465;0.7018758441980538;-1.1000014170316124;1.3213191320608235
51.940854;0.52664211664152;0.37756313837113314;0.7247443716583326;0.5644568013438179;1.0877055584396222;0.5536317587447698;9.990266466114797;0.8490612553391851;0.015496831376518578;0.015769297001943714;0.7018553170768405;-1.1000013944359437;1.3214732170097834
51.950854;0.5267513015923548;0.37752848191255217;0.7247391931245509;0.5644184559786544;1.0878815142562535;0.5535604200259443;9.989694640869848;0.8488209443269044;0.015497325070323592;0.015768860450886994;0.7018331376367303;-1.1000013714753485;1.3216101035693137
51.960854;0.5268616843549112;0.3774920903660681;0.7247385686397979;0.5643816087073088;1.088057780428643;0.5534830662560998;9.989113976343091;0.8485767470563713;0.015497799824387704;0.015768399385402806;0.7018095561105143;-1.1000013482081767;1.3217292567863177
51.970854;0.526973269616791;0.37745430125805574;0.7247427371551219;0.5643466634498963;1.0882344449788584;0.5533996034991405;9.988527125640395;0.8483287349916068;0.015498252768392342;0.015767902884472024;0.7017848011388801;-1.1000013246520326;1.3218302800674784
51.980854;0.5270861119136896;0.377415499744422;0.724751876606079;0.5643138880851761;1.0884114586911129;0.5533100002498028;9.987936877977075;0.8480768738191709;0.015498678296594792;0.015767355385902217;0.7017590587733652;-1.1000013007953706;1.3219130053033097
51.990854;0.5272002842049032;0.37737611025153894;0.7247661979939748;0.5642832972741552;1.0885885452677986;0.5532142919364247;9.987346149634806;0.8478210711148872;0.015499068473779621;0.015766740642005738;0.7017325870791701;-1.100001276613165;1.3219775390427693
52.000854;0.5273158434848222;0.3773365374710208;0.724785981406914;0.5642546644719624;1.088765279704871;0.5531125878553065;9.986758563057016;0.8475613074016534;0.015499414176967595;0.015766046584552492;0.7017058122836747;-1.1000012520876234;1.3220243188069498
52.010854;0.5274328339208016;0.37729709774950243;0.7248115143028994;0.5642276633985956;1.0889412740651836;0.5530050677979084;9.986179499217641;0.8472977846603296;0.015499704442507724;0.01576526760818076;0.7016792419924278;-1.1000012272193287;1.3220541641893977
52.020854;0.5275512969809795;0.37725801798631015;0.7248429510571849;0.5642019896462755;1.0891163159247932;0.5528919645849865;9.985615994828292;0.8470309623042319;0.015499926402588704;0.015764404362929987;0.7016533038590078;-1.1000012020258485;1.3220682506590822
52.030854;0.5276712506540708;0.3772194768569129;0.724880250862974;0.5641773595722037;1.0892903296724912;0.5527735380601547;9.985074800995447;0.8467614749633944;0.01550006840323192;0.015763462269024305;0.7016282772261305;-1.1000011765622628;1.3220680349916407
52.040854;0.5277926751473451;0.3771816451587729;0.7249232554659933;0.5641534607444043;1.089463227155594;0.5526500846467172;9.984560545351812;0.8464900284540547;0.015500123454784331;0.015762448854070788;0.7016042619633871;-1.1000011509412781;1.3220551174474822
52.050854;0.5279154972253803;0.3771447239712805;0.7249717276930197;0.5641299575023342;1.0896347939205657;0.5525219736284384;9.98407553344716;0.8462173422673728;0.015500089474236154;0.015761371147773318;0.7015811457311758;-1.1000011253087076;1.3220310318313016
52.060854;0.5280395738041256;0.37710895637403924;0.7250253115726715;0.5641065156899046;1.0898046536063435;0.5523896532327881;9.983620293490985;0.8459441139545464;0.015499967289718712;0.015760234605493396;0.70155864132121;-1.1000010997969742;1.3219971019151846
52.070854;0.528164724979424;0.37707459361146956;0.7250835680308861;0.5640827578664088;1.0899722857779413;0.5522536381334912;9.983193887971291;0.8456709702735933;0.015499758449083995;0.015759043573096185;0.7015363509731778;-1.1000010744982667;1.3219544042738296
52.080854;0.5282907945943186;0.37704186138045037;0.7251460924296308;0.5640582348289339;1.0901370949264222;0.552114492559671;9.982793894100828;0.8453984203908301;0.01549946324616358;0.01575780223168491;0.7015138126527444;-1.10000104947587;1.3219037960118454
52.090854;0.5284176983944054;0.37701098698694646;0.7252125986622755;0.5640325289232354;1.0902985010882331;0.5519727685294537;9.982416527253145;0.84512681688605;0.01549907979083647;0.01575651487796442;0.7014905704388524;-1.1000010247906336;1.3218459881033904
52.100854;0.528545436941875;0.3769822391809366;0.7252829434721563;0.564005384405913;1.0904559618289686;0.551828932243662;9.982057749757647;0.8448563480660225;0.015498605014418234;0.01575518602678212;0.7014662440412757;-1.1000010004970697;1.3217815736241587
52.110854;0.5286740432806765;0.3769559074275801;0.7253571227930095;0.5639767264896487;1.0906089086191117;0.5516833609999711;9.981714679192683;0.844587099967087;0.015498036701257116;0.01575382115419569;0.7014405307058001;-1.1000009766260652;1.3217110165315615
52.120854;0.5288034937978391;0.3769322669699425;0.7254352013262619;0.5639465911201109;1.0907567077662301;0.5515363820009788;9.981385600137463;0.8443191436289904;0.015497374948742492;0.015752427124435003;0.7014131196325787;-1.1000009531915853;1.321634618991933
52.130854;0.5289336761501879;0.3769115744569682;0.7255171696456002;0.5639150549908027;1.0908986905479556;0.551388279863087;9.981068580329026;0.8440525722409008;0.015496622266576136;0.01575101162653343;0.7013835843406623;-1.1000009302034828;1.3215524666296858
52.140854;0.5290644517979364;0.3768940696702603;0.7256028683681156;0.5638821984844896;1.0910341775186858;0.5512392941034111;9.980760378678719;0.8437874594887746;0.015495783130132928;0.01574958255489196;0.701351384110939;-1.1000009076688342;1.321464491152077
52.150854;0.5291957382407404;0.3768799798422066;0.7256920605020029;0.5638480866734199;1.0911625295632195;0.5510896256999226;9.980456936443298;0.843523783720433;0.015494864692588733;0.015748147867398827;0.7013159674942357;-1.1000008855889223;1.3213706113531387
52.160854;0.5293275308880732;0.3768695356277661;0.7257845389731562;0.5638127855328896;1.0912833175667633;0.5509394223327946;9.980154530250914;0.8432614045347296;0.015493877889830754;0.015746715230525628;0.7012768128837482;-1.1000008639564094;1.3212707833967623
52.170854;0.529459845356433;0.37686298850754507;0.7258801114459975;0.563776382455019;1.0913964747510898;0.5507887602846187;9.979850065753887;0.8430000828740012;0.015492836219714238;0.015745291471248722;0.7012333697660552;-1.100000842741654;1.3211650012132727
52.180854;0.5295926123475192;0.3768606154040586;0.7259784621641191;0.5637389322737771;1.091502263095142;0.5506376532397986;9.979540929309438;0.8427395188104072;0.015491752508184095;0.015743882593465406;0.7011850084897162;-1.1000008218641686;1.32105327514272
52.190854;0.5297256086687345;0.37686270190013627;0.7260790730267628;0.5637004217838244;1.0916011594989434;0.5504860925848412;9.979224909834981;0.8424794243284236;0.015490636825839585;0.01574249440184825;0.701131054708517;-1.1000008011978033;1.320935586059982
52.200854;0.5298584986470971;0.37686950825084237;0.726181271182881;0.5636608619267709;1.091693787037087;0.5503340981543634;9.978900241215655;0.8422195488736689;0.015489496668954406;0.015741133249187262;0.7010709349505531;-1.1000007806268508;1.3208119482568024
52.210854;0.5299909494593571;0.37688124221083846;0.7262842529530121;0.5636203682537716;1.0917808487383782;0.5501817249292694;9.978566434279932;0.8419596341409271;0.01548833838001479;0.01573980585731653;0.7010043614553777;-1.1000007600780568;1.3206824938678314
52.220854;0.5301227222156671;0.3768980564185864;0.7263870729618441;0.5635791083746106;1.0918630507017026;0.5500290082066545;9.978225142011139;0.8416993987818517;0.015487168952127596;0.01573851770346707;0.7009314239260594;-1.1000007395035247;1.3205474024706252
52.230854;0.5302537064260673;0.37692004434116266;0.7264887412561487;0.5635372267617691;1.0919410986609734;0.5498758853347938;9.977879803260283;0.8414385302893049;0.015485997533667747;0.01573727175805092;0.7008525584190144;-1.1000007188633907;1.3204068329366012
52.240854;0.530383881499669;0.37694723211324116;0.7265883910121217;0.5634948460728664;1.0920157834396587;0.5497221522977805;9.97753457263223;0.8411766345069697;0.015484836699840679;0.01573606891139156;0.7007684211387482;-1.1000006981181132;1.3202609327113959
52.250854;0.5305132221195183;0.37697960505607114;0.7266853608057221;0.5634520781783167;1.0920880204549175;0.5495674881693988;9.977193287024976;0.8409131953604972;0.015483703259971011;0.015734908735886833;0.7006797048056262;-1.100000677218709;1.320109825544217
52.260854;0.5306416419416373;0.3770171286646845;0.7267791762402855;0.5634090032666993;1.0921587643624349;0.54941152111105;9.976859216775367;0.8406475755699312;0.015482617885134721;0.01573378999973146;0.7005870227792272;-1.1000006560992064;1.3199536370452092
52.270854;0.5307689806617512;0.3770597257470482;0.7268695067778144;0.5633656730660347;1.09222890816295;0.5492538900947503;9.976535759832904;0.8403790656117094;0.015481604154319666;0.01573271109396844;0.7004909077753415;-1.1000006346830606;1.3197926046028288
52.280854;0.5308949946009894;0.37710727721035775;0.7269561242018451;0.5633221329939545;1.0922992590743348;0.5490942545025325;9.976226662511428;0.8401069467227249;0.01548068693226272;0.015731669885793526;0.7003918227295863;-1.1000006129055964;1.3196272069727697
52.290854;0.531019374003914;0.3771596520758247;0.7270388566561041;0.56327843005353;1.0923704916359203;0.5489322650056032;9.97593536520441;0.8398305214036438;0.015479889717507817;0.015730664423055964;0.7002901401602989;-1.1000005907284256;1.3194581641384469
52.300854;0.5311417809700782;0.37721671602080353;0.7271175396147851;0.5632345986361798;1.0924430031469023;0.5487676077770994;9.975664473192404;0.8395491473494555;0.015479232312637233;0.01572969501151996;0.7001860968332787;-1.1000005681273897;1.3192862527469118
52.310854;0.5312618804769477;0.3772783150430531;0.7271920135182817;0.563190600251833;1.0925168543882582;0.5486001157695687;9.975415553751052;0.8392622799250458;0.015478729092438488;0.01572876510889584;0.7000797782990065;-1.1000005450678125;1.319112172133542
52.320854;0.5313793365759647;0.3773442145071979;0.7272622071824945;0.5631462897247428;1.092591969127833;0.5484298110780267;9.975188558502841;0.8389694751819072;0.015478387907357881;0.015727880643998902;0.6999712102635245;-1.10000052149099;1.3189365699273088
52.330854;0.5314937953689036;0.37741404266674317;0.7273282409116696;0.5631014717043537;1.0926684117285335;0.5482568849924331;9.974980984536586;0.8386703578237602;0.015478210599659516;0.015727049882930992;0.6998604408580508;-1.1000004973170978;1.3187600182393466
52.340854;0.5316049262240338;0.3774873368220724;0.7273904608853985;0.56305591954839;1.0927464413690358;0.5480816778329866;9.974788005413787;0.8383646044905783;0.015478194089772815;0.015726283419186724;0.699747473753657;-1.1000004724575592;1.3185828510593716
52.350854;0.5317124833425417;0.37756364800489434;0.7274493699469897;0.5630093116438802;1.092826366329905;0.5479046227351004;9.974603862469545;0.8380519619430817;0.015478330944907363;0.015725592684464426;0.6996321806292753;-1.1000004468329856;1.3184051047980119
52.360854;0.5318163118169522;0.37764259662963745;0.7275055073565547;0.5629612335151134;1.0929083821278007;0.5477261564003613;9.974423947702016;0.8377322423057285;0.015478610419420308;0.015724988045737548;0.6995143736593936;-1.100000420392758;1.318226677487845
52.370854;0.5319163049879582;0.37772385699786926;0.7275593837910721;0.5629112759313704;1.0929924112446479;0.5475466437829771;9.9742464258363;0.83740530298993;0.015479020502252964;0.01572447773105101;0.6993939454192455;-1.1000003931217535;1.3180474671887854
52.380854;0.5320123396489745;0.377807124889851;0.7276114697450241;0.5628591013564521;1.0930780151466273;0.5473663297305011;9.974071866640422;0.8370711055441831;0.015479549802737835;0.015724067423967807;0.6992708667877815;-1.100000365018266;1.317867420915423
52.390854;0.5321042459429232;0.37789210304937154;0.7276621914941704;0.5628044385491477;1.0931645441445437;0.5471853426829355;9.97390153165836;0.8367298009900096;0.01548018865431202;0.015723761183636758;0.6991450714037534;-1.1000003360683992;1.3176865834981006
52.400854;0.5321918646220806;0.3779784780166241;0.7277119580118226;0.5627470702512375;1.0932513968263449;0.5470037636863733;9.973736602283143;0.8363817185060428;0.015480929985428804;0.01572356387621287;0.6990164181646327;-1.1000003062637957;1.3175050765281715
52.410854;0.5322751180396837;0.3780658842988808;0.727761178507445;0.562686816918516;1.093338105247132;0.5468216969337908;9.973579189831293;0.8360272814055594;0.015481769221450132;0.015723482605812276;0.6988847498908436;-1.1000002756485667;1.3173229980084975
52.420854;0.5323539878293326;0.3781538973730678;0.727810200786645;0.5626235173255152;1.093424252991622;0.5466392870961936;9.973432972254537;0.8356669117620972;0.015482702934589601;0.015723524892380103;0.6987499235161375;-1.1000002443289694;1.3171403350598907
52.430854;0.5324284318467654;0.3782420690750215;0.7278592242865006;0.5625570582948186;1.0935093970500163;0.5464567188276482;9.97330171807894;0.8353009588532448;0.015483727764301987;0.015723695399756106;0.6986118048168919;-1.100000212432364;1.3169569164169952
52.440854;0.5324983421115341;0.37832995926572877;0.7279082479176923;0.5624874023395001;1.093593032088921;0.5462742049595407;9.973187659709662;0.8349296786205866;0.015484840616505752;0.01572399421241564;0.6984702674138561;-1.1000001800729875;1.3167723709048285
52.450854;0.5325635750848824;0.3784171298534313;0.72795702817221;0.5624145307848354;1.0936745628818962;0.5460919412246622;9.97309101851102;0.8345532498018052;0.015486040108904734;0.01572441692268547;0.6983251891482111;-1.1000001473513736;1.3165860747860791
52.460854;0.5326239985220516;0.37850313034986016;0.728005081168065;0.5623383668917072;1.093753330701572;0.5459101059059315;9.97301025319978;0.834171870975756;0.015487327613622487;0.015724955994662497;0.6981764772317419;-1.1000001143683753;1.3163971431284045
52.470854;0.5326795025010629;0.3785875156424604;0.7280517684101078;0.562258782792835;1.0938287339629507;0.5457289352227237;9.972943297792117;0.8337859028172016;0.015488706368556114;0.015725603074123587;0.6980240983943887;-1.100000081232191;1.3162045461651015
52.480854;0.5327299924102302;0.37866990251917554;0.728096385192997;0.5621756455335969;1.0939003451218527;0.5455487632659503;9.972888796207465;0.833395886403894;0.015490180197213562;0.015726350530502652;0.6978680792868615;-1.1000000480365362;1.316007320298729
52.490854;0.5327753640459744;0.37875000727930747;0.7281382318882001;0.5620888188147327;1.0939678870915464;0.5453699663054529;9.972845987453667;0.8330024732589064;0.01549175424066864;0.015727190959491637;0.6977085069473428;-1.100000014835478;1.315804695018064
52.500854;0.5328154473593875;0.3788276040161776;0.7281767364856083;0.5619981786836438;1.0940310548883925;0.5451928783205534;9.97281387156421;0.8326063980976715;0.01549343674803235;0.015728116150267958;0.6975454754243079;-1.0999999816541162;1.315596036535902
52.510854;0.5328499891890353;0.37890245450039867;0.7282115660056815;0.5619036733171193;1.0940893540379621;0.545017773211201;9.972791022351029;0.8322084585617174;0.01549523840462553;0.015729117093405992;0.6973789992084592;-1.0999999485080785;1.3153807539249103
52.520854;0.5328787146729528;0.3789743027672385;0.7282426162860682;0.5618053455311501;1.0941421243319691;0.5448449319795976;9.972776105774964;0.8318094522526734;0.015497169296348288;0.015730184197015655;0.6972090567884796;-1.0999999154050755;1.3151582904861552
52.530854;0.5329013609400356;0.37904293108666715;0.7282699049758914;0.5617032980624146;1.0941886461188792;0.5446747216184795;9.972767500466608;0.8314100966027448;0.01549923718867365;0.01573130703822667;0.6970357410897609;-1.099999882341138;1.314928157454044
52.540854;0.5329176330142176;0.3791081996144402;0.728293498900553;0.5615976481463447;1.0942281917963508;0.5445076106809944;9.972761965568179;0.831010990678321;0.015501448330628298;0.0157324740753934;0.696859335657274;-1.099999849309297;1.314689992151728
52.550854;0.5329272039905143;0.37917002769922176;0.7283135399140899;0.5614885042465808;1.0942601166194112;0.5443440871421189;9.972754207853942;0.8306126495214156;0.015503808750228875;0.01573367286133617;0.6966802533062195;-1.0999998163235487;1.314443569808005
52.560854;0.5329297743424776;0.37922834414428025;0.7283302396686168;0.5613759716902866;1.0942840064759627;0.5441845174513258;9.972737528943036;0.8302155258358023;0.015506324118693819;0.015734891448443825;0.6964989315761076;-1.0999997834222885;1.3141887180584564
52.570854;0.5329250808742219;0.3792830514646462;0.7283438154807217;0.5612601869764037;1.0942997502404617;0.5440290866234841;9.97270492108915;0.8298199901381703;0.015508998693123784;0.0157361203529419;0.6963158213969232;-1.0999997506474248;1.3139253114758565
52.580854;0.5329128777135569;0.3793340101951059;0.7283545102988217;0.5611413343250959;1.09430749479962;0.5438778881777389;9.972649784516866;0.829426397059281;0.015511834501462506;0.015737353490924432;0.6961314646588601;-1.099999718044632;1.3136533566621564
52.590854;0.5328929309768771;0.37938102719017075;0.7283626355364553;0.5610196055408307;1.0943074959021315;0.5437310447590158;9.972565182381887;0.8290351875316404;0.015514831412195243;0.01573858702247636;0.6959464953390035;-1.0999996856709058;1.3133729597981352
52.600854;0.5328650018760711;0.3794238481904417;0.7283685118517704;0.5608951858080716;1.0942999440217906;0.5435887524098725;9.972443133901894;0.8286468500076809;0.015517988037653552;0.015739817362352467;0.6957614958366335;-1.099999653585134;1.3130842366397497
52.610854;0.5328288482126091;0.3794621629487116;0.728372355666697;0.5607682895558181;1.094284849951426;0.5434512709289442;9.972275287340993;0.8282617987613784;0.015521301977793464;0.015741041858679635;0.6955768702779196;-1.0999996218452766;1.3127873321116112
52.620854;0.532784259966688;0.37949563307022366;0.7283742212289236;0.5606391568385559;1.0942619799839326;0.543318894385069;9.972053529797268;0.8278803165384825;0.015524769686837886;0.01574226059160074;0.695392877814384;-1.0999995905143716;1.3124825031480367
52.630854;0.5327310868929387;0.37952392728014556;0.7283740516320634;0.5605080063017078;1.094230929788566;0.5431919224962243;9.97177023775279;0.8275026003777036;0.015528387052446057;0.015743474740947633;0.6952097494036285;-1.0999995596569954;1.312170150574905
52.640854;0.5326692467062282;0.3795467383681116;0.7283717564433039;0.5603750163245801;1.0941913723682624;0.5430706646395286;9.971418840359435;0.8271288236513954;0.015532149426099607;0.015744683805989187;0.6950277607563853;-1.0999995293220401;1.3118507775334052
52.650854;0.5325987354700124;0.37956380837648956;0.7283672390580702;0.5602403527305446;1.0941432378709595;0.5429554564165799;9.970994070464794;0.826759107639606;0.015536051211344042;0.01574588529973649;0.6948472525151639;-1.099999499528914;1.311524928683373
52.660854;0.5325196543983526;0.3795749800769962;0.7283604136553025;0.5601041797581802;1.0940866651330954;0.5428466377692323;9.970491814050206;0.8263934781693699;0.015540087480131602;0.01574707525770656;0.6946686318221343;-1.099999470265936;1.3111931160317436
52.670854;0.5324322435623402;0.3795802137779831;0.7283512353369781;0.559966629598012;1.0940218604473622;0.5427444945640529;9.969908893970556;0.8260319163447719;0.015544256450834978;0.015748248036676397;0.694492337972706;-1.0999994414800172;1.3108557594058299
52.680854;0.5323368767273836;0.3795795391203879;0.728339702550955;0.5598277859019295;1.0939490389671038;0.5426492215052214;9.96924241713269;0.8256744715565251;0.015548558080746091;0.015749396273583814;0.6943187673047122;-1.0999994130635227;1.310513256986252
52.690854;0.532233971810286;0.37957300301481234;0.728325817195598;0.559687702275889;1.0938684456172487;0.5425609444768688;9.968489189842977;0.8253213622154587;0.015552989803221878;0.01575051178054248;0.6941482151754621;-1.0999993848718874;1.3101661160420288
52.700854;0.5321238675670703;0.37956065222723306;0.7283095656551112;0.5595464255185627;1.0937803559742705;0.542479741740591;9.96764625261599;0.8249729772695046;0.015557544687800596;0.01575158705302192;0.6939808512985375;-1.0999993567541073;1.3098149777855521
52.710854;0.5320067878004561;0.3795425361145602;0.7282909686391799;0.5594039832174875;1.0936850321514169;0.5424056214156513;9.966712065256216;0.824629733095538;0.015562211537370403;0.015752615866537322;0.693816708813401;-1.0999993285509206;1.3094605342788583
52.720854;0.5318828969059037;0.37951870469304894;0.7282701151061008;0.559260343514762;1.093582703635871;0.5423385204935285;9.96568729253042;0.8242919033630923;0.015566974892747158;0.015753592872800433;0.6936557167916927;-1.099999300082217;1.3091033289909881
52.730854;0.5317523536689153;0.37948919674090853;0.7282470777846348;0.5591154295626193;1.0934736411271453;0.5422783288378952;9.964575236875485;0.8239595884784527;0.01557181690615842;0.015754513987120678;0.6934977719376478;-1.0999992711685482;1.30874356373633
52.740854;0.5316153425613953;0.3794540580445502;0.7282218094316759;0.5589692008474676;1.0933582263812087;0.5422249010192515;9.963381958128572;0.8236328167266431;0.015576721014682497;0.01575537721053734;0.6933428055929051;-1.0999992416682298;1.3083812275876079
52.750854;0.5314720733204513;0.3794133884164621;0.728194164713584;0.5588216929224633;1.0932368319286063;0.5421780774116142;9.962115364162598;0.8233116274957115;0.015581673843014072;0.01575618239980387;0.693190828534429;-1.0999992114841217;1.3080164117525015
52.760854;0.531322759021927;0.3793673544767108;0.7281639525058228;0.5586729790185183;1.0931096196359071;0.5421376799179368;9.960783693682837;0.8229960635309589;0.015586663905491552;0.01575693017098874;0.6930419103719264;-1.0999991805380844;1.3076493518276544
52.770854;0.5311676345291814;0.3793161696643839;0.7281309211033345;0.5585231332521823;1.092976542879853;0.5421034719270527;9.959394923480628;0.8226861504140804;0.01559167960199867;0.015757620675147573;0.6928960830575367;-1.099999148762911;1.307280238739552
52.780854;0.5310069745835609;0.37926008276040024;0.7280947964470923;0.5583722335161926;1.0928374835951629;0.5420751646115265;9.95795671339017;0.8223819235554538;0.015596709128784523;0.015758253631403537;0.6927532712111912;-1.0999991161246268;1.3069091635653565
52.790854;0.5308410664755089;0.3791993663857821;0.7280553905575811;0.5582203653778856;1.0926923073166908;0.5420524780055667;9.956475804205336;0.8220834452100585;0.01560174122308868;0.015758830073989812;0.6926133171050397;-1.099999082622284;1.306536241595549
52.800854;0.5306701925986892;0.37913430157420835;0.7280126285801601;0.5580676037340042;1.0925408379402783;0.5420352220325872;9.954958070345793;0.8217907765494841;0.01560676427871405;0.015759353279902546;0.6924760547848726;-1.0999990482638924;1.3061616790691175
52.810854;0.5304946511904377;0.3790651786443365;0.7279664852090627;0.5579140183397054;1.092382818991666;0.542023344628137;9.953409211738368;0.8215039669832453;0.015611765006657976;0.015759827369052362;0.6923413948670348;-1.0999990130670163;1.3057857229731848
52.820854;0.5303148119347275;0.3789923129135241;0.7279169421304921;0.5577597302053316;1.0922179314915248;0.5420168609865615;9.951834679034807;0.8212230852413487;0.015616728612009884;0.015760255531589197;0.6922093659642616;-1.0999989770736294;1.3054086484976364
52.830854;0.5301311599078753;0.37891604810348545;0.7278640121480958;0.5576049604628306;1.0920458637222998;0.5420157674181526;9.950240114750565;0.8209482268667455;0.015621638763564127;0.015760640043258403;0.6920800371456122;-1.0999989403459125;1.305030757525043
