time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.840854;0.5299442703781906;0.37883672456038403;0.727807821600778;0.5574500241217966;1.0918663674171454;0.5420201044581551;9.94863228552407;0.8206794877538931;0.015626476530674355;0.01576098335513273;0.6919533751544398;-1.0999989029461827;1.3046522851018323
52.850854;0.5297547673367455;0.37875462123236775;0.7277487236852919;0.5572952877275075;1.0916793273425944;0.5420300521990652;9.947018771435172;0.8204169342016532;0.01563122101449601;0.01576128762048626;0.691829169252651;-1.099998864919947;1.3042734112088599
52.860854;0.5295633088058157;0.37866990672333795;0.7276873574259868;0.5571411269251857;1.0914848431067115;0.5420458985643413;9.9454074941328;0.8201605487746644;0.015635852597197256;0.015761553013220936;0.6917070676203244;-1.0999988263002158;1.3038945169752265
52.870854;0.5293705609599453;0.37858266446807337;0.7276245734177513;0.5569878834641027;1.0912832573007634;0.5420679531962835;9.943806218254043;0.8199101893062044;0.01564035589868461;0.015761777665367738;0.6915866742424451;-1.0999987871203418;1.3035163614434777
52.880854;0.5291771771021745;0.3784929821058455;0.7275612724856991;0.5568358170345609;1.0910750782986205;0.5420965090693589;9.942221035505389;0.8196656435527135;0.015644720192154182;0.015761959137493464;0.6914676511411413;-1.0999987474186004;1.303139933758226
52.890854;0.5289838106714574;0.3784009828368262;0.7274982819163863;0.5566850828048996;1.090860799436047;0.5421318293887435;9.940655679993473;0.8194267393672969;0.015648937474202092;0.01576209583958663;0.6913497446353855;-1.099998707250571;1.3027662040666983
52.900854;0.5287911359932987;0.3783067984492771;0.7274363140792068;0.5565357513955521;1.0906407546084664;0.5421741088193399;9.939112947149615;0.819193404107802;0.01565299966553288;0.015762187748907513;0.6912327150643821;-1.0999986667061752;1.3023959775353193
52.910854;0.5285998352102728;0.37821058827300297;0.727375955862859;0.5563878398341587;1.0904151515157545;0.5422234115299515;9.937596683284452;0.8189656453261768;0.015656898080954586;0.015762235869712163;0.6911163536325919;-1.0999986258982906;1.302029825589566
52.920854;0.5284105265089523;0.3781125949266172;0.727317677190307;0.5562413375857119;1.0901842235300552;0.5422796137747142;9.936112528707307;0.8187434895846856;0.015660625994116394;0.01576224107280752;0.691000616314207;-1.099998584917712;1.3016680738496924
52.930854;0.5282236846824301;0.378013164028166;0.7272618562825782;0.5560962858364771;1.089948376841695;0.5423423762872037;9.934667142053131;0.8185269474932303;0.01566418045851565;0.015762203385012996;0.6908856635244638;-1.0999985437988384;1.3013108209753883
52.940854;0.528039622588912;0.3779126992939669;0.7272087843519798;0.5559528955407402;1.0897082575091697;0.5424111608885416;9.933267143835323;0.8183160425200134;0.015667561479688952;0.01576212204751187;0.6907717983119994;-1.0999985025206704;1.3009579925936094
52.950854;0.5278585476259408;0.3778115894448347;0.7271586892630603;0.555811574688963;1.0894646916826682;0.5424852877841215;9.931918524975819;0.8181108653577738;0.015670770792078622;0.01576199652622099;0.6906594023688482;-1.0999984610166333;1.3006095090437884
52.960854;0.5276806573302792;0.37771015508420547;0.727111802649047;0.5556728546375586;1.0892185650822546;0.5425640263382518;9.930625919837015;0.8179116326378153;0.015673810791699837;0.015761826881227424;0.6905488745266612;-1.0999984191782968;1.3002654578519857
52.970854;0.5275061960008032;0.37760862381792787;0.7270683991655126;0.5555373121929865;1.0889707159186177;0.5426466743804514;9.929391578683592;0.8177187414719354;0.015676683120414748;0.015761611882058876;0.6904405876432006;-1.099998376865224;1.2999261090224226
52.980854;0.5273354470720029;0.3775071460955534;0.7270287989722267;0.5554055187174307;1.0887218440329245;0.5427325869702453;9.928215100819472;0.8175327466107315;0.015679389482963584;0.015761346955930115;0.6903348687315258;-1.0999983339294304;1.2995918826033541
52.990854;0.5271686586419121;0.37740584724386395;0.7269933508943679;0.5552779966242505;1.0884725047700954;0.5428211912931159;9.927094002063752;0.8173542591006645;0.01568193447213953;0.015761024391284472;0.6902319824922184;-1.0999982902342527;1.2992633654601626
53.000854;0.5270059186208044;0.37730485541032216;0.7269623356205118;0.5551551668273902;1.0882232328760277;0.5429120033128234;9.926023923569751;0.8171838485368814;0.01568432575305534;0.015760635893155846;0.6901320867277168;-1.0999982456561788;1.2989412815281438
53.010854;0.5268471138553359;0.3772042871332228;0.7269358262593113;0.5550373357859999;1.0879746661303533;0.5430046223345388;9.924999154886848;0.8170219377164389;0.015686571750663902;0.01576017617259472;0.6900352121041678;-1.099998200084032;1.2986263896688561
53.020854;0.5266920038212224;0.3771042496601329;0.7269136840445759;0.5549247845562186;1.0877275118545056;0.5430987074601388;9.924014166549272;0.8168687577280761;0.01568868079478132;0.01575964484837493;0.6899413678936581;-1.0999981533996963;1.2983194014773225
53.030854;0.5265402704801012;0.37700486944455724;0.7268957145758342;0.5548178609138226;1.0874823907021658;0.5431939734397513;9.923064211859275;0.8167244925904379;0.015690661480451867;0.015759046397544243;0.6898506769182575;-1.0999981054466528;1.2980209182209532
53.040854;0.5263915397929467;0.3769062973197998;0.7268817885203677;0.5547169319924486;1.0872397217749488;0.5432902456000936;9.922144714061996;0.8165894806739765;0.015692522171347797;0.015758389759509217;0.689763397884984;-1.099998056020773;1.297731314007131
53.050854;0.5262454454345357;0.37680869872044476;0.7268718142757253;0.5546222566190926;1.0869997267995768;0.5433875182167391;9.92125112154072;0.8164642957997245;0.015694270593661786;0.01575768578123505;0.6896798577712089;-1.0999980048708649;1.2974506058739388
53.060854;0.5261016781985652;0.37671225566674466;0.7268656709393175;0.5545339185857459;1.0867624906434499;0.543485916217809;9.920379238655553;0.8163497116193952;0.01569591504520177;0.015756942491263286;0.6896003837509477;-1.0999979517113203;1.2971784092694163
53.070854;0.5259599617557361;0.37661714499222004;0.7268632221631284;0.554451860316869;1.0865279894538686;0.5435855899523082;9.919525979103716;0.8162465724631268;0.01569746632833504;0.015756163020879066;0.6895252983783712;-1.099997896254574;1.296914046946526
53.080854;0.5258200047797623;0.3765234857490446;0.726864384291742;0.5543759720981494;1.086296093929184;0.5436866456494821;9.918689958930786;0.8161556196541032;0.01569893808156508;0.015755347568941615;0.6894549308628931;-1.0999978382289128;1.2966567780938048
53.090854;0.5256815092013952;0.3764313247287784;0.7268691490673848;0.5543061548614683;1.0860665891612684;0.5437891239002571;9.917870287580936;0.8160773812758718;0.015700344615217902;0.015754495658510805;0.6893895893961478;-1.099997777392552;1.296405912397352
53.100854;0.5255442215433405;0.37634068318936725;0.7268775229493623;0.5542423058212167;1.0858392126414933;0.5438929909548799;9.917064733926152;0.8160121691015944;0.0157016982331835;0.015753607103391742;0.6893295131097421;-1.099997713567356;1.2961607018994346
53.110854;0.5254079564390306;0.3762516012321929;0.7268894542706215;0.5541842734352127;1.085613770905209;0.5439981651133653;9.916269593077091;0.8159601434281983;0.015703008484191924;0.015752683358602557;0.689274827207868;-1.099997646651992;1.2959203296814856
53.120854;0.525272589059773;0.3761641366623414;0.72690482488728;0.5541318951849022;1.085390318054595;0.5441045815569144;9.915480784522506;0.8159214002197434;0.01570428356504018;0.015751728523894316;0.6892255652163116;-1.0999975766076597;1.2956841996261668
53.130854;0.5251380630867002;0.37607834193519185;0.726923518447908;0.5540850939150521;1.085169171148314;0.5442122176377666;9.914693942587693;0.8158960422869166;0.015705532567611265;0.01575074767888513;0.6891817487183689;-1.0999975034640481;1.2954522153632282
53.140854;0.5250044349227556;0.375994257677181;0.726945507804778;0.5540438702437392;1.0849506830557798;0.5443210321777107;9.913902810156452;0.8158841977375562;0.01570676685450832;0.015749743379528874;0.6891433947081328;-1.0999974273377315;1.2952247351142014
53.150854;0.5248719000849699;0.3759119335760536;0.7269708201391315;0.5540082000581309;1.0847349918651434;0.5444308724910646;9.913098391250145;0.8158859859798188;0.015707998981107495;0.015748713691608025;0.6891104288373852;-1.0999973484199734;1.295002267706148
53.160854;0.5247407325969963;0.37583145882347774;0.7269993971034795;0.5539779749562626;1.084521966854834;0.5445414531694761;9.912270811686529;0.8159014562471645;0.015709239470532512;0.01574765396058318;0.6890826113903373;-1.0999972669494338;1.2947851601470406
53.170854;0.5246111914037292;0.3757529720970742;0.7270310574695894;0.553953048351202;1.0843113752475224;0.5446524397056245;9.911411964711355;0.8159304948384188;0.015710494236217475;0.01574656075477962;0.6890595160396984;-1.0999971831926372;1.2945734632331647
53.180854;0.5244834923765715;0.37567662088071346;0.7270655660345208;0.5539333713187293;1.0841030978377268;0.5447635571621392;9.91051653845262;0.8159727379147944;0.015711765544360778;0.015745434212774058;0.6890405485793557;-1.0999970974134352;1.2943669655916097
53.190854;0.5243578276543376;0.375602505318074;0.7271026680589154;0.5539190920471551;1.0838972526315855;0.5448746524742515;9.90958182944361;0.8160275874050431;0.01571305544470543;0.01574427716530149;0.6890250082241222;-1.0999970098446445;1.2941652893072002
53.200854;0.5242343905484592;0.3755306834219137;0.7271420540531194;0.5539104968596877;1.083694239599902;0.544985687912533;9.90860724033422;0.8160943149691479;0.01571436655053122;0.015743092925655653;0.6890121321312741;-1.0999969206839693;1.2939680042007085
53.210854;0.5241134092071439;0.3754612099074608;0.7271832890872721;0.5539078642866502;1.0834946817660478;0.5450966802595871;9.907593251727047;0.8161721617670271;0.01571569888462589;0.015741883646564342;0.6890011158923531;-1.0999968300987522;1.2937747232890082
53.220854;0.5239951472313165;0.37539415115261787;0.7272258177375992;0.5539113811265673;1.0832992737472797;0.5452076406843805;9.906540269050119;0.8162604668469892;0.015717047692919494;0.015740649038747313;0.6889911888362874;-1.0999967382470581;1.2935851072897477
53.230854;0.5238798812208866;0.3753295786901626;0.7272690977560969;0.5539211456112718;1.0831087036846943;0.5453185640476167;9.905448503884015;0.8163588359311834;0.015718404696045837;0.01573938548342467;0.6889817208065943;-1.0999966453086765;1.293398807464576
53.240854;0.5237679373699649;0.3752675282754686;0.7273127706406862;0.5539372113027664;1.082923676873176;0.5454294499634271;9.904318568096249;0.81646718247002;0.015719760410473366;0.01573808631094307;0.6889722952460062;-1.0999965514746506;1.293215520822703
53.250854;0.5236597366277674;0.37520795640344146;0.7273567523516539;0.5539596337121947;1.0827448929821517;0.5455402786266628;9.903151697078854;0.8165855743064621;0.015721105372109804;0.015736743211008167;0.6889627085339999;-1.0999964569062022;1.2930352093237283
53.260854;0.5235557285269906;0.37515074589461844;0.7274011120593249;0.5539884650501717;1.0825730083886944;0.5456509698059341;9.90194993548099;0.8167140440639565;0.015722430299336225;0.01573534774185219;0.6889529115732326;-1.0999963617229302;1.29285823334416
53.270854;0.5234562504074826;0.37509572608629194;0.7274457577525317;0.5540237058202392;1.0824087032885752;0.545761412163731;9.900716231239445;0.8168524771309964;0.015723726240859905;0.01573389156574479;0.6889429717426688;-1.099996266018771;1.2926852049566866
53.280854;0.5233614537928136;0.375042697236445;0.7274901972690696;0.5540652851739111;1.0822527701061493;0.5458714812999487;9.899453876176345;0.8170005856257393;0.015724984944478937;0.015732365800450784;0.688933032577154;-1.0999961698669072;1.2925167578258079
53.290854;0.5232713519784317;0.3749914786186085;0.7275335792103987;0.5541130687497562;1.0821061016473925;0.5459809663987785;9.898166593109812;0.8171579808035558;0.015726198614938097;0.015730762011899897;0.6889232544028528;-1.0999960733054246;1.2923535005090248
53.300854;0.5231859117096668;0.374941926997424;0.7275749124022088;0.5541668577345592;1.081969596454115;0.5460895154132299;9.896859833595427;0.8173242735864799;0.015727358899581975;0.01572907567241898;0.6889138040223882;-1.0999959763279918;1.292196090692196
53.310854;0.5231050608577935;0.37489389765318054;0.7276132265392529;0.554226391525343;1.0818440655473838;0.5461966935110687;9.8955408343193;0.8174990856240797;0.015728456882796477;0.01572730948131595;0.6889048748175561;-1.0999958789036068;1.2920453138246608
53.320854;0.5230286050525055;0.37484721245858627;0.7276476066835557;0.5542913800022788;1.0817301843362623;0.5463020956256409;9.894216672356261;0.8176820219109348;0.01572948454355988;0.015725473494780557;0.6888967006229197;-1.0999957810136245;1.291902154988472
53.330854;0.5229562088731612;0.3748016596467762;0.7276771902532769;0.554361542652043;1.0816284496566777;0.5464054091831371;9.892893290026448;0.8178727013210675;0.015730435234427752;0.015723581501656297;0.6888895866369963;-1.0999956826806152;1.291767694037511
53.340854;0.5228874767200218;0.37475699445186456;0.7277011927779378;0.5544365928740119;1.0815391102481244;0.546506390890085;9.891576704514527;0.8180707949300968;0.015731302744157974;0.01572164656409554;0.6888839391855901;-1.0999955839858275;1.2916428829340871
53.350854;0.5228219929830136;0.3747129577648367;0.7277189742074899;0.5545161823369229;1.081462124779733;0.5466048225727627;9.890273695486165;0.8182760068180542;0.015732080262016234;0.015719679117674735;0.6888802508827516;-1.099995485060525;1.2915284876362505
53.360854;0.522759311947073;0.3746693132532903;0.7277300917087437;0.5545998792893144;1.0813972073043037;0.5467005350636752;9.888990400796668;0.8184880080154915;0.015732759625359156;0.015717687005611342;0.688879020309313;-1.0999953860425582;1.2914250670869052
53.370854;0.5226989924497601;0.37462587537053177;0.727734264322018;0.5546871956441648;1.0813439786079013;0.5467934472256503;9.887731268708837;0.8187063673203133;0.015733331704622232;0.015715675656495343;0.6888806389883217;-1.0999952870550782;1.2913329094961314
53.380854;0.5226406469331147;0.37458253682903103;0.7277313256703785;0.5547776323454576;1.081302135900978;0.5468835362583638;9.886500096953124;0.8189305392272226;0.01573378780189131;0.015713648539109705;0.6888853450133712;-1.0999951882362393;1.2912521360918743
53.390854;0.5225839408765451;0.3745392761705696;0.7277212729367273;0.5548707063694877;1.0812714282515432;0.5469708139926469;9.885301250973574;0.8191599111268055;0.015734121055353403;0.01571160777161771;0.6888932753100028;-1.0999950897557542;1.291182884834218
53.400854;0.5225285640870083;0.3744961295089799;0.7277043058896978;0.5549659329721689;1.0812514926628094;0.5470553438985869;9.884139524195701;0.8193938667364398;0.01573432785418735;0.015709554645968817;0.6889045527530256;-1.099994991786197;1.291125317695162
53.410854;0.522474220900254;0.37445316128724476;0.7276807761658519;0.5550627901027042;1.0812418853622925;0.5471372445551952;9.883019619063425;0.8196318749171285;0.015734408088494682;0.015707489547884753;0.688919329473088;-1.0999948944758482;1.29107947091129
53.420854;0.5224206602923696;0.3744104537083579;0.7276511439278227;0.5551607231076965;1.0812422589493387;0.5472166749635947;9.881946318499521;0.8198735595801897;0.015734362669771323;0.01570541124958893;0.6889377375801699;-1.0999947979636868;1.2910451645238843
53.430854;0.522367690990627;0.37436812087136956;0.7276159687043336;0.5552591645402466;1.081252374520074;0.5472938097766749;9.880924761719466;0.8201186891386132;0.0157341905426411;0.015703317757461886;0.6889597920549756;-1.0999947024179204;1.2910220627148326
53.440854;0.522315113605914;0.374326333795387;0.7275758658242765;0.5553575087067872;1.0812720237256757;0.5473688375193821;9.879960253542176;0.8203671591065975;0.01573388894326641;0.015701208627042877;0.6889853152969779;-1.0999946080514746;1.2910097828377023
53.450854;0.5222626610142524;0.37428529717097203;0.7275314360946821;0.5554551037806806;1.0813010528303322;0.5474419865264691;9.879058176512224;0.8206190115932536;0.01573345618600438;0.015699085668623342;0.6890139044837146;-1.0999945151131185;1.2910079052555203
53.460854;0.5222100495344508;0.3742451653811229;0.7274832541618405;0.5555513248132188;1.081339355447831;0.5475135177191434;9.87822397041103;0.8208744114230951;0.01573289335832929;0.015696952166932145;0.6890449791889282;-1.0999944238795807;1.2910158714795126
53.470854;0.5221570345709;0.37420596740217665;0.7274319203703342;0.5556456644062081;1.0813867228601202;0.5475836838138762;9.877462771810903;0.8211335460065479;0.01573220322692395;0.015694812021924895;0.689077914837181;-1.099994334644977;1.2910329360576756
53.480854;0.522103387696842;0.3741676083184853;0.7273780953445902;0.5557377831964854;1.081442775509376;0.5476526937504191;9.876779208720395;0.821396516350545;0.01573138705460855;0.015692667636392914;0.6891121813378059;-1.0999942476971456;1.291058266961575
53.490854;0.5220488727390283;0.3741299633102011;0.7273224782596831;0.5558275079334855;1.081507114861717;0.547720674120892;9.876177857321293;0.8216632599558692;0.01573044199401671;0.015690518250374742;0.6891474278093183;-1.099994163296419;1.2910910841828867
53.500854;0.5219932266634496;0.37409297697038096;0.7272657191484952;0.5559147778373001;1.0815794191041916;0.5477876582012895;9.875663989390851;0.8219335127521622;0.015729361278361997;0.01568836215453848;0.6891835168318083;-1.0999940816821603;1.2911306907201756
53.510854;0.5219361121265969;0.3740566598944122;0.7272082859130189;0.5559995875150631;1.0816593276048274;0.5478536737211913;9.87524388415778;0.8222068333446464;0.0157281361203874;0.01568619930121912;0.6892205519983469;-1.099994003105345;1.2911764012170666
53.520854;0.5218771359548902;0.3740210195038239;0.7271504182063009;0.5560819722171544;1.081746394003679;0.547918863071835;9.87492459044271;0.822482654481839;0.015726756997535632;0.015684029609659984;0.6892588896938787;-1.0999939278577568;1.291227510475621
53.530854;0.5218159422702402;0.37398601103822277;0.727092239566861;0.556162023193882;1.081840226026014;0.5479834794071148;9.874712962151895;0.8227603001485967;0.015725213941152286;0.015681850743497372;0.689299028234783;-1.0999938562630909;1.2912833711020923
53.540854;0.5217522475985613;0.3739515256761026;0.7270338440920407;0.5562399027486684;1.0819405906707378;0.5480477522199434;9.874613469621073;0.8230389886500974;0.015723497364477715;0.015679659635800598;0.6893414122704392;-1.0999937886365971;1.2913434417513217
53.550854;0.5216858108886294;0.3739174173433635;0.7269752406450812;0.5563158390853503;1.0820473416424896;0.548111782097109;9.874625932522443;0.8233178924837257;0.015721599848906437;0.01567745513632127;0.6893863222327989;-1.0999937252678211;1.2914071539622936
53.560854;0.5216164129051716;0.37388355397936257;0.7269163187851588;0.5563901114360471;1.0821602510374608;0.5481755769162162;9.874745399520245;0.823596255050783;0.015719516834180176;0.015675238219545206;0.6894338416331681;-1.0999936664323746;1.2914736895729897
53.570854;0.5215438659136955;0.37384986306926643;0.7268569181916888;0.5564630785578883;1.0822789606949574;0.5482391317409557;9.874964333356129;0.8238734767764638;0.015717246342068003;0.015673009673837657;0.6894838269711421;-1.0999936123989758;1.2915418787714072
53.580854;0.5214680555237404;0.3738163562031558;0.7267969238775347;0.5565352475913387;1.082403109112027;0.5483024162905219;9.875274943087932;0.8241491396903368;0.0157147900714047;0.015670768538914557;0.6895359277598286;-1.0999935634398184;1.2916102854095493
53.590854;0.5213889967653683;0.3737831130113162;0.7267363572498523;0.5566072893650075;1.0825324304608321;0.5483653510578174;9.875670259401533;0.8244230311445254;0.01571215414025617;0.01566851344112508;0.689589661606527;-1.0999935198471753;1.2916774325906923
53.600854;0.5213068663686738;0.3737502349468756;0.7266754102671984;0.5566799724954918;1.0826667215795969;0.5484278740561774;9.876144671394956;0.8246951669628017;0.015709347229610465;0.015666244034623727;0.6896444774555606;-1.0999934819344412;1.2917420792176924
53.610854;0.5212219713825604;0.3737178262397719;0.7266143756889134;0.5567540733512614;1.082805738038451;0.5484900185918413;9.876694122120838;0.8249657393066163;0.015706378649864974;0.015663959658719306;0.6896997983566715;-1.0999934500229043;1.291803326950072
53.620854;0.5211346783497418;0.37368602005402807;0.7265535369919748;0.5568302967744809;1.082949075755218;0.5485519295599612;9.87731518525951;0.8252349996084043;0.01570325826249233;0.015661657279380937;0.6897550719874554;-1.0999934244216873;1.2918604152380961
53.630854;0.52104538823549;0.37365501533560086;0.7264931139165431;0.5569092612831587;1.0830961720183139;0.5486138314919803;9.878003655852522;0.8255031496250034;0.015699996659709854;0.01565933235057224;0.6898098310683616;-1.0999934054021516;1.2919124161044586
53.640854;0.5209545434119283;0.37362508898461394;0.7264333085934169;0.5569915607277587;1.0832464963211959;0.5486759834478383;9.878753882614076;0.8257702818027268;0.015696604539327582;0.01565698125454261;0.6898637226785708;-1.0999933931763237;1.2919581312253068
53.650854;0.5208625781189207;0.37359657087345033;0.726374376646342;0.5570777872528986;1.08339973773133;0.5487386531251013;9.879559587477907;0.8260363946462396;0.01569309185062399;0.01565460172931709;0.6899164882694493;-1.0999933878851171;1.291996267086401
53.660854;0.520769851864264;0.37356979300751125;0.7263166132754619;0.5571684675664612;1.0835558076850107;0.5488020879445296;9.880415796071373;0.8263014465823985;0.015689467685726856;0.01565219157572598;0.6899679320064372;-1.0999933896012912;1.2920256802486827
53.670854;0.5206766730089994;0.37354502627471503;0.7262602707292115;0.5572639873030212;1.083714715921905;0.5488664672842998;9.88131974446542;0.8265653752779997;0.01568574192789695;0.01564974790725859;0.6900179065970278;-1.099993398356669;1.2920454245186546
53.680854;0.5205833806646435;0.37352243009226793;0.7262054679302892;0.5573645681899957;1.0838764308368485;0.5489318959975911;9.882269859748385;0.826828075016061;0.01568192714124016;0.015647268374030524;0.690066315908528;-1.099993414175701;1.2920546352861646
53.690854;0.5204903779713038;0.37350204884382715;0.7261521304858638;0.5574703167235004;1.084040806541665;0.5489984413049201;9.883264263911933;0.8270893461510439;0.015678037492178783;0.015644753627692357;0.6901131284368416;-1.099993437074478;1.292052437960922
53.700854;0.5203980769463629;0.37348385202650586;0.7261000044743318;0.5575812809225725;1.084207661977496;0.5490661150843413;9.88430024079737;0.8273488405055206;0.015674085556669833;0.015642208110784508;0.6901584160572654;-1.0999934670307108;1.292037917816601
53.710854;0.5203067874547805;0.3734677810841781;0.7260487418915661;0.5576974425295804;1.084376886145496;0.5491348194448613;9.885375223613629;0.8276060810560791;0.015670080734832625;0.015639638487969447;0.6902024045590784;-1.0999935039656015;1.2920101272423972
53.720854;0.5202166462009378;0.3734537920648068;0.7259979886105752;0.5578186666728209;1.084548420001574;0.5492043688958347;9.886488417586436;0.8278605696125843;0.015666029803365813;0.015637052506937275;0.6902454729240235;-1.0999935477545275;1.2919681013861828
53.730854;0.5201276315495407;0.373441906959121;0.7259474264276308;0.5579446822588958;1.0847222710265572;0.5492745390052959;9.887641334973472;0.828111892622306;0.01566193813386008;0.015634459432552057;0.6902881132353539;-1.099993598277013;1.291910809348561
53.740854;0.520039601477804;0.37343223045132884;0.7258968300598305;0.5580751384004318;1.0848986303495909;0.5493450450545784;9.888836955938674;0.8283597557910717;0.015657810893828342;0.015631870312061084;0.6903309230255281;-1.0999936554783503;1.2918371071110186
53.750854;0.5199523442354002;0.3734249068150317;0.7258461658309616;0.5582096737052864;1.0850779092961849;0.5494155081353229;9.890078553495112;0.82860395022518;0.015653653647702312;0.01562929810568104;0.6903746131026037;-1.0999937193682556;1.2917459047679911
53.760854;0.5198656663736053;0.37342009672868276;0.7257956052412355;0.5583479049312046;1.0852605914977806;0.5494854759768762;9.891368999314514;0.8288442882425081;0.015649472814389276;0.01562675835566239;0.6904199842568288;-1.0999937899642716;1.2916364648604315
53.770854;0.5197794343382266;0.3734180047543004;0.7257454235553475;0.558489399356708;1.0854469990654882;0.5495544797427119;9.892710762704468;0.8290805126638158;0.01564527564774189;0.015624268478458837;0.6904678899954043;-1.0999938672671805;1.2915085157306925
53.780854;0.5196935157018534;0.37341890108607617;0.725695951980484;0.5586337296941821;1.0856371846561146;0.549622062875576;9.894105894807037;0.8293122081411377;0.015641068515267153;0.015621844989507491;0.6905191760436218;-1.0999939512803505;1.2913621437848024
53.790854;0.5196077222930718;0.3734231037456777;0.7256476144645544;0.5587805248086701;1.085830980961957;0.5496877635621452;9.895555188020284;0.8295387784799367;0.015636855191769675;0.01561950103043758;0.6905746014218427;-1.0999940420221885;1.2911976040082012
53.800854;0.5195218238965803;0.3734309199880189;0.7256009175484773;0.5589294277827708;1.0860280388448258;0.5497511326142887;9.897057460953517;0.8297594753422225;0.01563263606661384;0.015617246701412233;0.6906348447495922;-1.0999941395161374;1.291015152114586
53.810854;0.5194355580039355;0.37344257603713304;0.7255563845132532;0.5590800500573385;1.0862278543031219;0.5498117893986958;9.898609971428334;0.8299734830302887;0.015628407206466095;0.015615091412321326;0.6907005586679087;-1.0999942437659938;1.2908150645288496
53.820854;0.5193485975541359;0.3734581583415127;0.7255144920028848;0.5592319931001286;1.0864298297233543;0.5498694275177368;9.900208931536763;0.8301800678013189;0.015624160753754073;0.015613044610444595;0.6907723186468332;-1.0999943547389053;1.290597864710464
53.830854;0.5192605499807419;0.3734775981986138;0.7254756478781518;0.5593848810823792;1.0866332352992996;0.5499237788851492;9.901849918841378;0.8303786799220642;0.015619887661281686;0.01561111447472828;0.6908505317225659;-1.0999944723607278;1.2903644668258905
53.840854;0.5191709918451595;0.3735007518739695;0.7254402321303248;0.5595383501013727;1.0868370957111675;0.5499745800043556;9.903529135508236;0.8305689666596416;0.01561558089053259;0.015609307327210995;0.6909354316173477;-1.099994596489793;1.2901160908239768
53.850854;0.5190794813284088;0.37352751581544275;0.7254086313659305;0.5596920248186855;1.087040155752561;0.5500215622239841;9.905244294183253;0.8307507612945516;0.015611237263365675;0.015607627527118783;0.691027144749931;-1.099994726882902;1.2898541198096456
53.860854;0.5189855868748638;0.37355786541127606;0.7253812055706883;0.5598455246266236;1.0872409098616214;0.5500644916301405;9.906993564058705;0.8309240401993261;0.015606857241662594;0.01560607686496151;0.6911257602144961;-1.0999948632006047;1.289579972919091
53.870854;0.5188889393958904;0.3735918257237877;0.7253582433599453;0.5599984788528889;1.0874377105681374;0.5501032114776343;9.908773785758298;0.8310888520745459;0.01560244322160237;0.015604655408282613;0.6912312977518014;-1.0999950050511114;1.2892949822347033
53.880854;0.5187892394156473;0.3736294214405989;0.7253399673541883;0.5601505344293632;1.0876289945793287;0.5501376264963008;9.910580368171985;0.8312452684460365;0.01559799885438708;0.015603363630788866;0.6913435804448892;-1.0999951520548892;1.2890003508869061
53.890854;0.5186862455696968;0.3736706296358412;0.7253265257039334;0.5603013534708778;1.0878134708164153;0.550167653909208;9.912408984130911;0.831393321578738;0.01559353067909644;0.015602203341858975;0.691462197846577;-1.099995303905658;1.28869721160216
53.900854;0.5185797857543891;0.3737153706856759;0.7253179060553318;0.5604505839921072;1.087990102108922;0.5501931858099468;9.914256470996586;0.8315329298120668;0.01558904963764969;0.015601177609472374;0.6915866205567912;-1.0999954603884243;1.288386751726814
53.910854;0.5184697705985717;0.37376352697817905;0.7253138560550713;0.5605978181041341;1.0881579299092998;0.5502140731872166;9.91612009880837;0.8316638922141812;0.015584570628753009;0.015600290423189661;0.6917163107291826;-1.0999956213498736;1.2880702680068168
53.920854;0.5183562140797521;0.3738149577770302;0.7253138729747063;0.5607425665518033;1.0883159653309056;0.5502301451613372;9.917997311475702;0.8317859344295155;0.01558011057450049;0.015599545380834696;0.6918507469518737;-1.099995786660655;1.2877490110054828
53.930854;0.5182392449011686;0.37386951296881177;0.7253172488801759;0.5608842863869263;1.088463298203567;0.550241273875742;9.919886619213052;0.8318987308003094;0.015575686146592872;0.015598943856506965;0.6919894576102963;-1.0999959561920258;1.2874240468217848
53.940854;0.518119093802103;0.3739270240132195;0.7253231997769235;0.5610224632366878;1.0885993014896833;0.550247414538416;9.921787967662068;0.8320019381588554;0.015571313509438581;0.015598484797161888;0.6921320825707216;-1.0999961297979135;1.2870963855778517
53.950854;0.5179961040351401;0.3739872660984633;0.7253310451649934;0.561156665067604;1.0887236846088668;0.5502485858583523;9.923702007374548;0.8320952988236007;0.015567010287753263;0.01559816663823427;0.6922783630372088;-1.0999963072981467;1.286767191393835
53.960854;0.5178707575016461;0.3740499562638396;0.7253403158580428;0.5612865187903979;1.0888363451834273;0.5502448781649653;9.925629946279125;0.8321787579684017;0.015562796329734516;0.015597988868325334;0.69242808621529;-1.099996488456094;1.2864378371709893
53.970854;0.517743650382487;0.3741148064139972;0.7253507317061764;0.5614116541861409;1.0889372133230242;0.5502364729794671;9.927574598126766;0.8322525142624929;0.01555869163434778;0.01559795193685791;0.692581098444327;-1.0999966729681876;1.2861097786380131
53.980854;0.517615435251226;0.374181562750085;0.7253620854676237;0.5615316689123965;1.0890262569104154;0.5502235693520918;9.929540590261826;0.8323169677395359;0.015554713697512374;0.015598056847412601;0.6927373959400758;-1.0999968604908734;1.285784328493404
53.990854;0.5174868042377468;0.3742499981413015;0.7253741402316719;0.5616461297034513;1.0891035931521258;0.5502062710131739;9.931532888588714;0.8323725905646915;0.01555087678914835;0.015598304846306775;0.6928972184158669;-1.099997050672151;1.285462533116377
54.000854;0.517358494918972;0.3743199027066671;0.7253866248130244;0.5617546108023429;1.0891695346766592;0.5501845448491323;9.93355552083188;0.8324197950765313;0.015547192812380825;0.015598696524350484;0.6930610447067583;-1.0999972431676464;1.2851452465000885
54.010854;0.5172312389373201;0.3743910876773301;0.725399269743545;0.5618567664205537;1.089224465775733;0.5501582488875908;9.935611858766105;0.8324588555069745;0.015543671692297619;0.015599230980339976;0.6932294804790586;-1.09999743766331;1.2848332062889296
54.020854;0.517105666201078;0.3744633758767157;0.7254118409758574;0.5619523754510933;1.0892686360914967;0.550127204248554;9.937705648713514;0.8324899349020561;0.015540319940119915;0.015599905872091133;0.6934031143650272;-1.0999976338834105;1.2845269982116685
54.030854;0.516982252971768;0.37453659999850375;0.7254242023504854;0.5620413127641614;1.0893020641519537;0.5500912884561006;9.939840781077528;0.8325131840058207;0.015537138820028785;0.015600717872496114;0.6935823789567478;-1.0999978315476158;1.2842270382503764
54.040854;0.5168613515176793;0.3746106132378553;0.725436316189313;0.5621235182246168;1.0893245993601655;0.5500505087893525;9.942019490366336;0.8325288103617915;0.015534125784269985;0.015601662705049639;0.6937674962432004;-1.0999980303211525;1.2839336571046966
54.050854;0.5167432711246437;0.37468527898310533;0.725448119811473;0.562198982613735;1.0893360600066484;0.5500050156868904;9.944241727993871;0.8325370856703601;0.015531278050235716;0.015602734989429727;0.6939585480652172;-1.0999982298184714;1.2836472578305247
54.060854;0.5166283568330621;0.3747604578696551;0.7254594067974508;0.5622677188238631;1.0893363430406349;0.5499550324829225;9.946507063111387;0.8325383077681552;0.015528594068861482;0.01560392864821537;0.6941555365396783;-1.0999984296234142;1.2833684726756196
54.070854;0.5165170165581605;0.37483600614077706;0.7254698351062862;0.562329762235989;1.0893254394602634;0.5499007755749938;9.948816694956008;0.832532809190027;0.01552607411751581;0.01560523696483306;0.6943583570145352;-1.0999986292799617;1.2830982221529685
54.080854;0.5164096939249699;0.37491174766328933;0.7254790358593985;0.5623851627701024;1.089303419119858;0.5498424460206526;9.951173958230079;0.832521045111785;0.015523721343984572;0.01560665194762263;0.6945667914604405;-1.0999988282874262;1.2828376094187623
54.090854;0.5163068366067216;0.37498743665726053;0.7254866595417786;0.5624339241847548;1.0892704414810557;0.5497802439084848;9.953584030117616;0.8325036580588104;0.015521540727411671;0.015608164748200233;0.6947805764728385;-1.0999990261348458;1.282587692289379
54.100854;0.5162089000504304;0.3750628023950587;0.7254923144016888;0.5624759827419559;1.089226797273058;0.5497143539297962;9.956052623976694;0.8324814860338428;0.015519536011403396;0.015609766469113358;0.6949994322305789;-1.099999222372429;1.2823493847250504
54.110854;0.5161163499388463;0.3751376659413592;0.725495570336267;0.5625112663748785;1.0891729883554944;0.5496449353530468;9.958583252482859;0.8324555160147744;0.01551770726540233;0.01561144729701383;0.6952230214364721;-1.0999994166718605;1.2821235824476716
54.120854;0.5160296081862594;0.3752119922333733;0.7254960604852563;0.5625397515758972;1.0891097663797518;0.549572140977081;9.961174772231256;0.8324268111724527;0.015516050733102409;0.015613195069859654;0.6954509340421636;-1.099999608809429;1.2819111904409706
54.130854;0.5159489824534208;0.3752858467390841;0.725493532984463;0.562561444067105;1.0890380794954484;0.5494961375754563;9.963820934120292;0.8323964849959716;0.015514560636399784;0.01561499578668542;0.695682695259412;-1.0999997986025356;1.2817129987946607
54.140854;0.5158746382950171;0.3753593387799254;0.7254878163757017;0.5625763260745427;1.0889589697766708;0.5494171175792909;9.966511214021034;0.8323657013597245;0.015513230967090227;0.015616835650588856;0.6959177697546686;-1.0999999858756915;1.2815297025154329
54.150854;0.5158066195806221;0.37543257146132136;0.7254788189341725;0.5625843544221386;1.0888735062461739;0.5493353116205678;9.969231975290468;0.8323356500563798;0.015512056259998755;0.015618702016216174;0.6961556184888098;-1.1000001704548357;1.2813619861659973
54.160854;0.5157449108712434;0.3755056032682675;0.7254666423977401;0.5625854721584786;1.0887827582685208;0.5492509648300964;9.971968419695944;0.8323074737639411;0.015511031780827769;0.015620583242169946;0.6963957969055674;-1.100000352166897;1.2812105035140924
54.170854;0.5156894850337701;0.37557847008960565;0.7254516499361159;0.5625795810581818;1.0886876420921205;0.5491642673842088;9.974706643474713;0.8322821580089733;0.015510152885164146;0.015622468926070611;0.6966379633975353;-1.1000005308465977;1.281075875679413
54.180854;0.5156402878376617;0.3756512537625043;0.7254343318686195;0.5625665644559249;1.0885887022537188;0.5490753322466639;9.977434154083538;0.8322604844262703;0.015509414116273951;0.01562435048963132;0.6968817786258813;-1.1000007063382111;1.2809586479211343
54.190854;0.5155972095873088;0.37572409427268555;0.7254151419833761;0.5625463851814239;1.08848611103546;0.5489842521790637;9.98013918227623;0.8322430718484731;0.015508809890469865;0.0156262217048861;0.6971268528462657;-1.1000008784860664;1.2808591003298684
54.200854;0.5155600783015013;0.3757971174583794;0.7253944826154243;0.562519119765105;1.0883798177150887;0.5488911549324158;9.982810448021725;0.8322303895040536;0.01550833564413791;0.015628078496814298;0.6973727670743574;-1.1000010471197554;1.2807771253901559
54.210854;0.5155286524902526;0.37587037352183683;0.7253727600218371;0.5624848928500094;1.088269592498226;0.5487962416901395;9.985437907312216;0.8322226949640158;0.015507986863271948;0.015629917969763218;0.6976190761193534;-1.100001212022114;1.2807122838866878
54.220854;0.5155026226790939;0.37594385008845677;0.7253504364210468;0.5624438226575342;1.088154998740956;0.5486998149788442;9.988013501851611;0.8322200051959814;0.015507757704561118;0.015631737427783995;0.697865298996468;-1.1000013729097753;1.2806639251258436
54.230854;0.515481637511857;0.37601752586092435;0.7253280457936295;0.5623960438292139;1.088035525842909;0.5486022522612689;9.990530911846827;0.832222146213486;0.015507641418543884;0.015633533602082455;0.6981108932752983;-1.1000015294759258;1.2806313555171045
54.240854;0.5154653368321659;0.37609139024237487;0.7253061115509127;0.5623417835633546;1.0879108712664474;0.5485039427752183;9.99298456204661;0.8322288044193035;0.015507630091382967;0.01563530229169989;0.6983552424748564;-1.100001681438714;1.2806140936113561
54.250854;0.5154533645565631;0.37616541805999026;0.7252850509092624;0.5622814093044584;1.0877809851245959;0.5484052416462838;9.995368663801626;0.8322395988773109;0.015507712984642447;0.015637038410913115;0.6985977482020463;-1.100001828532529;1.2806120184567495
54.260854;0.5154453432340356;0.3762395698981645;0.7252651898455592;0.5622153906238654;1.0876457801380497;0.5483064646909453;9.997676627604363;0.8322541499890508;0.015507876880468766;0.015638735704337398;0.6988379395411465;-1.1000019704972372;1.2806252249186356
54.270854;0.5154408427504363;0.37631383547573627;0.7252468103989103;0.5621442462793066;1.0875049234402079;0.5482079039291068;9.999901118315757;0.8322720445200655;0.015508108972867361;0.015640386609475383;0.6990754637372999;-1.1000021071066544;1.280653822461773
54.280854;0.5154394101689084;0.37638824472022836;0.7252301393261633;0.5620685379774516;1.0873578704119553;0.5481098255422213;10.00203513869374;0.8322927703487671;0.015508399813512794;0.01564198289144921;0.6993100365810978;-1.1000022382035082;1.280697893486222
54.290854;0.515440638034869;0.3764628053372881;0.7252153319979374;0.5619888242559525;1.0872039281582089;0.5480124721905234;10.004073590704431;0.8323157053917823;0.015508744164874688;0.01564351511995172;0.6995414540205349;-1.1000023637028842;1.2807574602353318
54.300854;0.5154441673064811;0.37653743846798704;0.725202489121883;0.561905555452364;1.0870422708011984;0.5479160769005691;10.006014069594073;0.8323401457241781;0.015509139681650673;0.015644970656323084;0.6997696011693008;-1.1000024835591427;1.2808323809965003
54.310854;0.5154496163864967;0.37661198705674126;0.725191692360503;0.561819033640399;1.0868719690977466;0.5478208255906353;10.007856772669301;0.8323653825447086;0.01550958522471283;0.015646333234618167;0.6999943981009886;-1.1000025977435492;1.2809222466236354
54.320854;0.515456530070668;0.3766862720276832;0.7251830222567086;0.5617294645237042;1.0866920546619112;0.5477267888549945;10.009603841465296;0.832390799693973;0.015510079801676895;0.01564758519581765;0.7002157577739297;-1.1000027062496178;1.2810263491760714
54.330854;0.5154644155900949;0.3767601358613998;0.7251764991085725;0.5616370100653469;1.086501596806709;0.5476339252384821;10.011258105152;0.8324159112860503;0.015510623015531624;0.015648710499435833;0.7004336279732062;-1.10000280908073;1.2811438646070854
54.340854;0.5154728655647565;0.376833436207352;0.7251719789306215;0.5615417967845754;1.0862998093833933;0.5475421769467811;10.012822175631243;0.832440316094948;0.01551121652322363;0.015649696491577096;0.7006480528091648;-1.1000029062202048;1.281274188819445
54.350854;0.5154816560004576;0.37690601438735166;0.7251691303617077;0.5614439277932117;1.0860861828304194;0.5474515809323797;10.014298588531148;0.8324636227251158;0.015511863626633014;0.01565053327588946;0.7008591549753089;-1.1000029976396297;1.2814171142289583
54.360854;0.5154906735888002;0.3769777079976834;0.7251675237465872;0.5613435358486073;1.0858605407987143;0.5473623066933311;10.015689765608391;0.83248543338327;0.015512567108031547;0.015651212035019926;0.7010670769797911;-1.1000030833539625;1.2815727623806001
54.370854;0.5154997477116051;0.3770483864999176;0.725166713971478;0.5612408196843564;1.0856229872649679;0.5472746087732668;10.016996982928484;0.8325053971375393;0.015513327760379617;0.0156517252890084;0.7012719902580706;-1.100003163453702;1.2817414492850587
54.380854;0.5155086052413287;0.3771179493218279;0.7251662637837948;0.5611360266993138;1.0853737736199593;0.5471887615963377;10.018219595452253;0.8325232459185089;0.015514144109187708;0.0156520689517075;0.7014741583006794;-1.1000032380793041;1.2819235858375875
54.390854;0.5155169610358799;0.3771863207123506;0.7251657820308627;0.5610294136375493;1.0851131139098125;0.5471050266452407;10.019355523131832;0.8325387686949633;0.015515013266308402;0.015652243890275416;0.7016739422909418;-1.100003307399411;1.282119572274626
54.400854;0.5155245977542111;0.3772534701997537;0.7251649700401895;0.5609212004177705;1.0848410707044411;0.5470236453367677;10.0204023924271;0.8325517946531561;0.015515931892026996;0.015652255829511887;0.7018717476443197;-1.1000033716307824;1.282329611280268
54.410854;0.515531372231437;0.37731943852974975;0.7251636297023332;0.560811540657517;1.0845576006303956;0.5469448215770933;10.021358166774888;0.8325622288620983;0.015516895321468369;0.01565211265543187;0.7020679931691599;-1.1000034310451423;1.282553494351334
54.420854;0.5155371510099942;0.37738436762008054;0.7251616687081556;0.5607005344211402;1.084262697754809;0.5468686851458795;10.022220875413858;0.8325700299148543;0.015517896574133954;0.015651820957826308;0.7022630596211467;-1.1000034859278331;1.2827905634713832
54.430854;0.5155417114485473;0.3774484998075639;0.7251590748885086;0.560588274662008;1.0839565099290986;0.5467952916671591;10.022988486362266;0.8325751049150781;0.015518927426165298;0.015651385525131133;0.7024571789269507;-1.1000035365302054;1.28303993709793
54.440854;0.5155446796527159;0.37751212367992487;0.7251558357751136;0.5604749059272663;1.0836393047354416;0.5467246720856082;10.023659297802315;0.8325772742939366;0.015519978677448218;0.015650811088886447;0.7026503716218245;-1.1000035830439179;1.283300843864218
54.450854;0.5155455298572659;0.37757553171240527;0.7251519244341068;0.5603606644604059;1.0833113440506534;0.5466568604843871;10.024231946405685;0.8325763395618232;0.015521038553211934;0.015650102980931967;0.7028424880890091;-1.1000036256063304;1.2835727794165663
54.460854;0.5155436273104483;0.3776390094405899;0.7251474040174348;0.5602459059951876;1.082972865587961;0.5465918745266809;10.024705371910299;0.8325721226041743;0.015522092875643328;0.015649266654302336;0.703033282874286;-1.1000036643366042;1.2838553828822454
54.470854;0.5155382761717802;0.377702812966096;0.7251425204533556;0.5601311397260137;1.0826241455345966;0.5465296869169555;10.025079644742537;0.8325644197655019;0.015523127330305222;0.015648308262744878;0.7032224748434598;-1.1000036993540452;1.2841482896005216
54.480854;0.5155287478921665;0.3777671520189039;0.725137690640148;0.5600170081682857;1.0822655338642067;0.5464702264257023;10.025356555799277;0.8325529861858716;0.015524129418044435;0.015647234972403286;0.7034097861161346;-1.1000037307673969;1.2844511798600555
54.490854;0.5155143325424337;0.3778322149358791;0.7251334862474093;0.5599041789537258;1.0818975305557874;0.5464134189616143;10.025538946799092;0.8325376351619658;0.015525089768737807;0.01564605274219927;0.7035949178362852;-1.1000037586691933;1.2847639214325977
54.500854;0.51549442965618;0.3778982124140684;0.7251306626210218;0.5597932736395288;1.081520844519103;0.5463592048260844;10.025630657572346;0.8325183473187533;0.015526003246248882;0.015644764756835947;0.7037774896066102;-1.1000037831396872;1.2850866193837258
54.510854;0.515468607641967;0.37796537412209885;0.7251300981638298;0.5596849016913488;1.081136268876059;0.5463074935639336;10.025637475961188;0.8324952671877561;0.015526869738712104;0.015643373718439303;0.7039570322012789;-1.100003804265808;1.2854195240798882
54.520854;0.5154365975889105;0.3780338781182337;0.7251326415126691;0.5595796711642839;1.080744498088286;0.5462581550480051;10.02556665661018;0.8324686254318997;0.015527693384065207;0.01564188528828888;0.7041330155658083;-1.1000038221626656;1.2857628769568927
54.530854;0.5153982631398663;0.37810378212978557;0.7251390353372772;0.5594781487776049;1.0803460691988231;0.5462110984909501;10.025425254152301;0.832438690283095;0.015528479877709297;0.01564030974119351;0.7043048883039328;-1.1000038369612342;1.2861167829597553
54.540854;0.5153535696191335;0.3781750168130162;0.7251499709075976;0.5593808575959613;1.079941366990896;0.5461663629684805;10.025218941475226;0.8324057641287664;0.015529234297052072;0.01563866166207758;0.704472146315367;-1.10000384878294;1.2864811500675808
54.550854;0.5153025858660588;0.378247421474139;0.72516615509892;0.559288276325796;1.079530661887161;0.546124147991876;10.024951464695524;0.8323702016105535;0.015529960800550427;0.01563695690867953;0.7046343338029574;-1.1000038577473599;1.2868557042154751
54.560854;0.5152455403292538;0.3783207814799213;0.7251882883114106;0.5592007956955809;1.079114197388032;0.5460847507742232;10.0246253076604;0.8323324134154535;0.015530662578854252;0.015635208055253928;0.7047909207311217;-1.1000038639945722;1.28724005710293
54.570854;0.5151828636021396;0.378394872773794;0.7252170368445999;0.5591186954315109;1.07869223681219;0.5460484623531004;10.024243399448087;0.8322928335009726;0.015531340465161404;0.015633422279038533;0.7049412122572514;-1.1000038676821526;1.2876337361957146
54.580854;0.5151151745135992;0.37846950799466844;0.7252530745441558;0.5590421846821259;1.078265060165334;0.5460155125601422;10.023809783373487;0.8322519231499563;0.015531990938906075;0.015631602032533325;0.705084412213312;-1.1000038689823601;1.2880361058514658
54.590854;0.515043200090532;0.37854454249567826;0.7252970361451682;0.558971424714714;1.0778330079090268;0.5459860420262187;10.023328838147652;0.8322102024140041;0.015532605281965137;0.015629746712558217;0.7052197534422869;-1.1000038680934145;1.2884463047467467
54.600854;0.5149676160746799;0.37861985400791126;0.7253493344972363;0.5589064599656496;1.0773965433504709;0.5459600793256384;10.022804999312259;0.8321682211210395;0.015533170568301525;0.01562785550902432;0.7053465878506117;-1.100003865214896;1.2888632785126368
54.610854;0.5148889142585825;0.37869533355747126;0.7254101004152407;0.5588471587769345;1.0769561852360021;0.5459375948689003;10.022243431984027;0.8321265216936612;0.015533672162499923;0.01562592982257537;0.7054644177389352;-1.1000038605052371;1.289285858220375
54.620854;0.5148074262231334;0.3787708802686638;0.7254793017229924;0.5587932599593299;1.0765123131525476;0.545918606834714;10.02164973215437;0.8320856390206326;0.015534096911355709;0.015623972573735713;0.7055728650845566;-1.1000038540803165;1.2897129586752099
54.630854;0.5147234430968306;0.37884639468821274;0.7255568138873284;0.5587444419332904;1.0760650746701292;0.5459032369044713;10.021028149571057;0.8320460904944436;0.01553443501649125;0.01562198525244514;0.7056716148443039;-1.1000038460332184;1.2901437404429545
54.640854;0.5146372592296596;0.37892177337911526;0.7256424231397578;0.5587003287485839;1.0756145157311505;0.5458916968116118;10.02038075675405;0.8320083390874313;0.015534678616279963;0.01561996546037976;0.7057603733923533;-1.1000038364504559;1.2905775209991592
54.650854;0.5145491112958249;0.3789968999871661;0.7257358378481572;0.5586604769978937;1.0751607462508408;0.5458842122555395;10.019708525018427;0.8319727423535239;0.01553481896843641;0.015617907068225233;0.7058388238208785;-1.1000038254305893;1.2910136993536807
54.660854;0.5144591431772972;0.37907163992390897;0.7258366515019755;0.5586244270580062;1.0747039644712602;0.545880926945116;10.019012178227928;0.8319395505490677;0.015534845732510343;0.015615802542481723;0.7059065915123495;-1.1000038130916194;1.2914518611952475
54.670854;0.5143674466210599;0.3791458325011224;0.7259443166625636;0.5585917965948117;1.0742443786865947;0.5458818667949091;10.018292123618544;0.8319089640301007;0.01553474822852336;0.015613644514039062;0.705963250190543;-1.1000037995614733;1.2918918791599359
54.680854;0.5142740984064069;0.3792192740455115;0.7260582004159731;0.5585623071507965;1.0737820957057131;0.545886977099551;10.017549125735398;0.831881123972934;0.015534517630114241;0.015611426005917469;0.706008367461134;-1.100003784955998;1.292333917160005
