time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.690854;0.5141791342286375;0.3792917124567009;0.7261776149368515;0.5585357287200879;1.0733170819764042;0.5458961861048924;10.016786184471783;0.8318560444759857;0.015534149659685066;0.01560914090640131;0.7060416032446364;-1.1000037693444153;1.292778345530254
54.700854;0.5140825157282157;0.3793628671098472;0.7263018027875434;0.5585118273414881;1.0728492905057765;0.545909434126799;10.016010013857372;0.8318336204612647;0.015533645027735788;0.015606784843312413;0.7060628142697922;-1.100003752732804;1.2932255875020504
54.710854;0.513984196858214;0.3794324787867377;0.7264299450816194;0.5584903764877954;1.0723788025518999;0.5459266748428082;10.01523054420341;0.8318136916834543;0.01553300700802725;0.0156043562386401;0.7060720664542044;-1.1000037350886498;1.293675997443218
54.720854;0.5138842429977704;0.3795003582142375;0.7265611361449096;0.5584712120110811;1.0719058921812266;0.5459478862154211;10.014459214414128;0.831796090616763;0.015532239926886161;0.01560185648305416;0.7060695748525151;-1.1000037163663492;1.2941298121018694
54.730854;0.5137828468581502;0.3795663879274632;0.7266943460396155;0.5584542520424072;1.0714311754345622;0.5459730752466504;10.013708317862704;0.8317806377859465;0.015531349389670521;0.01559928707624317;0.7060556606132673;-1.1000036965019628;1.29458712225677
54.740854;0.5136802686976047;0.37963051109041773;0.7268285284062554;0.5584394748739656;1.0709557461016406;0.5460023116762914;10.012991183613497;0.831767085373516;0.015530341904576049;0.01559664552190875;0.7060307258356281;-1.1000036754063478;1.2950479029919875
54.750854;0.5135768536393436;0.37969274340818987;0.7269627849427746;0.5584269188854243;1.0704809939717743;0.546035793735282;10.012321202871727;0.8317551488574018;0.015529224700243448;0.015593924547501574;0.7059952430470301;-1.1000036529830823;1.2955121056030192
54.760854;0.5134730786252798;0.37975318620223625;0.7270963609706288;0.5584167009585222;1.0700082247426133;0.5460738266005334;10.011710233720054;0.8317446412149915;0.015528007109656756;0.015591114921982814;0.7059497891390731;-1.1000036291542516;1.2959797030603208
54.770854;0.5133694860151602;0.3798120259455551;0.7272285096485507;0.5584090044637765;1.0695384450301468;0.5461166996618434;10.011168389045727;0.831735474627132;0.01552670098886862;0.01558820904070994;0.7058950483828836;-1.1000036038647536;1.2964506142740213
54.780854;0.5132665727621674;0.37986950573918;0.7273583775228644;0.5584040242092696;1.0690723391670325;0.5461645941404054;10.010705050910174;0.8317274815333823;0.015525318403273116;0.015585203077284417;0.7058317376459272;-1.1000035770638348;1.2969245173356267
54.790854;0.5131647555861945;0.37992587109107595;0.7274849692633312;0.558401890717818;1.0686103044087645;0.5462175895997493;10.010329368457136;0.8317202869542336;0.015523869163819832;0.015582096539670251;0.7057605500913817;-1.100003548694215;1.2974007698260024
54.800854;0.5130643852118613;0.37998132565484655;0.7276071995530551;0.5584026109741539;1.0681525616927854;0.5462757231835174;10.01004954907528;0.831713354863323;0.015522361193605774;0.015578890240935265;0.7056821312734126;-1.1000035186972512;1.2978785475639014
54.810854;0.5129657954087984;0.3800360218326037;0.7277240184951823;0.5584060335325521;1.0676993066726366;0.5463390341682085;10.009871865569979;0.8317061184022814;0.01552080272345938;0.015575584066829823;0.7055970433791875;-1.1000034870021405;1.298356988441109
54.820854;0.5128693747856768;0.3800900800632834;0.7278345451138857;0.5584118368443187;1.0672507901497306;0.5464075589066629;10.00980017012778;0.8316980955372242;0.01551920262374943;0.015572174550670632;0.705505753024192;-1.1000034535184722;1.2988353425088022
54.830854;0.5127755552334777;0.38014360323814245;0.7279380956629905;0.5584195734680708;1.06680732885617;0.5464812930197414;10.00983546776793;0.8316889134227194;0.015517568738022255;0.015568653478065951;0.7054086423707575;-1.1000034181912874;1.2993132100703373
54.840854;0.5126847074431704;0.380196685360794;0.728034090394815;0.5584287498116746;1.0663692896650823;0.5465601711469736;10.009975814311904;0.8316782212046774;0.015515907300761727;0.015565009515795609;0.7053060076292786;-1.1000033810733882;1.2997906273185826
54.850854;0.5125970938414046;0.3802494393094965;0.7281219803759236;0.5584388949889423;1.065937038906735;0.5466440706714567;10.010217578012407;0.8316656636729567;0.01551422336146117;0.015561231385946383;0.7051980585279375;-1.100003342323246;1.3002678843548279
54.860854;0.5125129271962469;0.380302023775316;0.7282013344427131;0.5584496183917522;1.0655108977868426;0.5467328206750292;10.010557206241216;0.8316510249999618;0.01551252003253818;0.015557309256279662;0.7050849789517895;-1.100003302150594;1.300745268974578
54.870854;0.5124324186589233;0.38035464304914085;0.7282719975193945;0.5584606102938133;1.0650911444544333;0.5468262277606187;10.010992191158007;0.8316343347748962;0.015510796899365272;0.015553234355033427;0.7049670197027121;-1.1000032607744767;1.3012229424893569
54.880854;0.5123557674583603;0.3804075306439381;0.7283340740532984;0.5584715705664175;1.0646780357590626;0.5469240958246835;10.011521362604299;0.8316157612042808;0.015509050100543079;0.015548998849592136;0.7048444903033441;-1.100003218404917;1.301700983570665
54.890854;0.5122831486970689;0.38046093625816196;0.7283877675773233;0.5584821552675515;1.064271820193475;0.5470261893772811;10.01214462478093;0.8315954451066225;0.015507275049826632;0.015544596718524276;0.7047176854400004;-1.1000031752455448;1.3021794736722248
54.900854;0.5122147147176196;0.3805150944030366;0.7284333036299612;0.5584919643558174;1.0638726583578622;0.5471321727492338;10.012862217059693;0.8315734195367657;0.015505469037983216;0.015540025189990472;0.7045868856297105;-1.1000031314884426;1.3026585277500462
54.910854;0.5121505642067863;0.38057015332907984;0.7284709354792661;0.5585005416500382;1.0634805334124238;0.5472416040622932;10.013674256456229;0.8315495348551355;0.015503630932286181;0.015535285474357893;0.704452400262843;-1.1000030872733135;1.3031382331811934
54.920854;0.5120906997037367;0.3806261358482569;0.7285009294056567;0.5585073930412277;1.0630953780129409;0.5473539848925484;10.014581153029585;0.8315234203005987;0.01550175973995425;0.015530381758184518;0.7043145546762104;-1.1000030426640754;1.3036185382008378
54.930854;0.5120350488241843;0.38068298634958453;0.7285235230242689;0.5585120077516696;1.0627173239178915;0.5474688349864065;10.015584291482053;0.8314946007181816;0.015499854589339675;0.015525319568670853;0.7041736266531518;-1.1000029976828105;1.3040992335139092
54.940854;0.5119835017210334;0.3807406280292324;0.728538907337534;0.5585138922028271;1.0623468519491648;0.5475857694530823;10.016685571473781;0.8314626501063971;0.015497915487060917;0.015520105574637327;0.7040297967731067;-1.1000029523402413;1.30458001050391
54.950854;0.5119358919498804;0.380798957636171;0.7285472541363665;0.5585126297422742;1.0619847790132464;0.5477044929437274;10.01788586295494;0.8314272501097772;0.015495944121592995;0.015514749257303425;0.7038831762013732;-1.1000029066383885;1.3050604638928986
54.960854;0.511891980568261;0.38085781598465956;0.7285487237441174;0.558507919179259;1.061632103198882;0.5478247170477404;10.019184313630026;0.8313882083350983;0.015493943536232853;0.015509264099130855;0.7037339096429377;-1.100002860599076;1.3055400338246765
54.970854;0.5118514826944354;0.3809170068883805;0.7285434364348323;0.5584995755090423;1.0612897989502903;0.5479461347655881;10.02057930155021;0.831345465269042;0.01549191558864422;0.015503665257295138;0.7035822201132078;-1.100002814288893;1.3060179499033617
54.980854;0.5118140716923336;0.3809763433105945;0.7285314718653886;0.5584875194543835;1.060958620177601;0.5480684508933117;10.022069784317647;0.8312990850937367;0.015489858723609884;0.015497965666200155;0.7034283350798111;-1.1000027677812534;1.3064932592988436
54.990854;0.5117793709258645;0.3810356378794001;0.7285129263835479;0.558471769345429;1.0606389666396696;0.5481913682208946;10.023655252641035;0.8312492326788815;0.015487767868560076;0.015492176274189974;0.703272445556182;-1.1000027211021053;1.306964941405902
55.000854;0.5117470067991877;0.3810946649266552;0.7284880107619385;0.5584524334513715;1.0603309015331925;0.5483145425677097;10.025333702011935;0.8311960463133946;0.015485635807964332;0.01548631032771456;0.7031147981437531;-1.100002674218549;1.3074319967049481
55.010854;0.5117166328022221;0.38115317823889266;0.7284571017458964;0.558429678124654;1.0600342837666594;0.5484375913839697;10.027100093835656;0.8311394553454534;0.015483455813797817;0.015480385610530728;0.7029558144846846;-1.1000026270741818;1.3078934323582492
55.020854;0.5116878479337961;0.3812109641018592;0.7284206858794812;0.5584036867458607;1.0597488837822344;0.5485601630416029;10.028947322857912;0.831079183384429;0.015481224404521638;0.015474422372193252;0.7027961356388179;-1.1000025796360713;1.3083481624744036
55.030854;0.5116601743367514;0.38126787256692724;0.7283792844979908;0.5583746597540399;1.0594744066604087;0.5486819725394573;10.030867991338793;0.8310149172194673;0.015478942422870604;0.015468440221543147;0.7026366106782218;-1.1000025319065936;1.3087949534702648
55.040854;0.5116331680352108;0.38132381827686046;0.7283334562927235;0.5583428263056217;1.0592104710896288;0.5488027274747861;10.032855536547927;0.8309464085716977;0.015476614374723027;0.015462457030330763;0.7024782142248583;-1.1000024838995697;1.3092325341646427
55.050854;0.5116065357787629;0.38137877327306885;0.7282838207408144;0.5583084192982173;1.0589567046481463;0.5489220511346984;10.034904452846172;0.8308734741886636;0.01547424754873541;0.015456489229129374;0.7023218910191553;-1.1000024356243696;1.3096597832325163
55.060854;0.5115801984394541;0.3814327706139939;0.7282309724429201;0.5582716378416015;1.058712991217249;0.5490395481659809;10.03700943192007;0.8307959894062675;0.015471851626737327;0.01545055078722202;0.7021684759266742;-1.1000023871040205;1.310075768255653
55.070854;0.5115542881415698;0.3814859048333281;0.7281753355253562;0.558232655108057;1.0584795593818295;0.5491549202762661;10.039164756749281;0.8307138974895536;0.015469438300382304;0.015444651877823923;0.702018763887804;-1.100002338400781;1.3104796259615272
55.080854;0.5115290917307889;0.38153832202007637;0.7281171744519164;0.5581916671821421;1.058256741110097;0.5492679956115438;10.041364491449464;0.8306271794182206;0.015467020335017975;0.015438799951006917;0.7018735923510083;-1.100002289620321;1.310870504519666
55.090854;0.5115049875997743;0.3815901915206188;0.7280567700501005;0.5581489097387852;1.0580447279448673;0.5493786708401776;10.043602372676267;0.8305357625035956;0.015464609969487689;0.015433001814489634;0.7017338081978444;-1.100002240903818;1.311247601392075
55.100854;0.5114823880326607;0.38164163871451556;0.7279945294825307;0.5581046492199414;1.0578435279340257;0.5494868106968145;10.045871216100295;0.8304394551124661;0.015462218402165322;0.015427264668603292;0.7016001487619984;-1.1000021924088208;1.3116101890124627
55.110854;0.511461705104291;0.381692691794557;0.7279309210316184;0.5580591887671007;1.0576530349848028;0.5495922152647442;10.048162341155953;0.8303379363296688;0.01545985739756232;0.015421595940424544;0.7014731474215827;-1.1000021442722472;1.3119576011534575
55.120854;0.5114433171590058;0.3817432950152173;0.7278663599617413;0.5580128318925222;1.0574731415236147;0.5496946992543235;10.05046551410714;0.8302307752892514;0.01545754056026108;0.015416001751014883;0.7013531078157724;-1.1000020965862762;1.3122891477167973
55.130854;0.5114275270977149;0.3817933451779414;0.7278011663626524;0.5579657844762507;1.0573037446028752;0.5497941444074639;10.052769589286955;0.8301175340095953;0.015455282704138994;0.015410485149165288;0.701240091436252;-1.1000020494038605;1.3126039924651753
55.140854;0.5114145850905423;0.3818427178641715;0.7277355554741847;0.5579181108997087;1.0571446396433495;0.5498904409173818;10.055062935310426;0.8299978859385427;0.015453098691079383;0.015405046578946684;0.7011339215857915;-1.1000020027470137;1.312901152478916
55.150854;0.5114047586176749;0.38189129004143213;0.7276696198290402;0.5578698132824;1.056995548622286;0.5499834043654874;10.057332677486427;0.8298715857520804;0.015451002787332847;0.015399686269685596;0.7010342514719977;-1.1000019566017114;1.313179661578862
55.160854;0.5113983492660585;0.3819389726543928;0.7276033309215515;0.5578209517934022;1.0568562726178123;0.5500727389323203;10.059563682745079;0.8297383702611822;0.015449007579990936;0.015394405679935204;0.7009406446277884;-1.1000019109155377;1.3134387187009218
55.170854;0.5113956282401021;0.3819857400136607;0.7275365539163111;0.5577717008378731;1.0567267138689942;0.5501580454729251;10.0617392795506;0.8295979449523498;0.015447121673327508;0.01538920671224275;0.7008526302929894;-1.100001865632394;1.3136776973207276
55.180854;0.5113967678587497;0.3820315965808932;0.7274690827606951;0.5577223037104457;1.0566067791692895;0.5502388650085712;10.063843798632591;0.8294499902349469;0.01544534769962718;0.015384090381969525;0.7007697503287618;-1.100001820755885;1.3138960694511237
55.190854;0.5114018536871192;0.3820765130936145;0.7274006841309112;0.557673006539927;1.0564963642018281;0.5503147226208652;10.065864758197971;0.8292941803497006;0.015443682030870575;0.015379057610536958;0.7006915812836109;-1.1000017763752923;1.3140933454879349
55.200854;0.5114109244737293;0.38212043383792216;0.7273310686337566;0.5576240598276462;1.0563953759080809;0.5503851662194544;10.06779295368979;0.8291303009090341;0.015442115954291565;0.015374110825826025;0.7006177627712259;-1.1000017326274494;1.3142691107699616
55.210854;0.511423961576089;0.38216331662442277;0.7272598601837266;0.5575757626712237;1.0563036351946529;0.5504498306263875;10.069621214159104;0.8289583489594851;0.01544063791825158;0.01536925257292772;0.7005480554135034;-1.1000016896426599;1.3144230911398076
55.220854;0.5114408953613404;0.3822051008407365;0.7271866891958346;0.5575285141091909;1.0562207667383914;0.5505085002134482;10.07134395425449;0.8287785247109172;0.01543923545427381;0.015364482855302522;0.7004823542905922;-1.1000016475112293;1.3145551404923939
55.230854;0.5114616435786707;0.3822456417887787;0.7271112663110572;0.5574828170702872;1.0561462746367478;0.5505611445477071;10.072957688966357;0.8285912159559023;0.015437895058600404;0.015359799437759412;0.7004206198102434;-1.1000016062710034;1.314665236206619
55.240854;0.5114860821167495;0.38228471115015644;0.7270333226911676;0.5574392251296695;1.056079692892923;0.5506079397663654;10.074460678381534;0.8283969599862737;0.01543660168433872;0.015355199769614579;0.7003627867237985;-1.1000015659285292;1.3147535140522981
55.250854;0.5115139884689064;0.38232206245670397;0.7269525682996547;0.5573983174232469;1.056020603293085;0.5506492601495157;10.075851189369887;0.8281963074732644;0.015435340861182095;0.015350681842507409;0.7003087408956835;-1.1000015264931615;1.3148202279801486
55.260854;0.5115450528039492;0.38235751337950324;0.726868721533255;0.5573606854174924;1.0559686080040462;0.5506856142918544;10.077125785066631;0.8279897181645379;0.015434103111647083;0.01534624507631797;0.7002583926029599;-1.100001487969238;1.3148656685221398
55.270854;0.5115789282630435;0.38239100613871646;0.7267815135547568;0.5573268582398521;1.0559233674516733;0.5507175391274727;10.07827922988698;0.8277775570037755;0.015432887469866497;0.015341891179414695;0.7002117611465788;-1.1000014503159254;1.3148901306522884
55.280854;0.5116152952501026;0.38242260578677173;0.7266906753523718;0.5572972193988215;1.0558846203752257;0.5507455176123578;10.079305883381434;0.8275600716854741;0.015431700887983351;0.01533762359177934;0.70016897470063;-1.1000014134445297;1.3148939328549347
55.290854;0.5116539166005818;0.382452451230175;0.7265959623699844;0.5572720264377401;1.0558521953016227;0.5507699756473039;10.08020043927269;0.8273373830728444;0.015430554336053578;0.015333446791986899;0.7001302201105947;-1.1000013772818145;1.3148774752549937
55.300854;0.5116946219276822;0.38248072164418695;0.726497192588066;0.5572515063100263;1.0558260560754311;0.5507913154604602;10.080957454677808;0.827109627628835;0.015429460110439866;0.015329365209044855;0.7000957169689217;-1.1000013418339845;1.3148412436580736
55.310854;0.5117372588015197;0.3825076326325149;0.7263942670212717;0.5572358605978015;1.0558062384563125;0.5508099308283051;10.081571499718835;0.8268771636052096;0.015428431940996936;0.01532537993332925;0.7000657100591064;-1.100001307187652;1.3147856939512546
55.320854;0.5117816911590165;0.3825333998494912;0.7262871744954842;0.5572251588073577;1.0557926567582891;0.5508262180226317;10.082037985302264;0.8266406331395064;0.01542748542630152;0.015321486423795046;0.7000404471022013;-1.1000012734700424;1.3147111905418507
55.330854;0.511827832357921;0.38255815364088686;0.726175983862928;0.5572192829420269;1.05578503058785;0.5508405714552155;10.08235368192932;0.8264008575454143;0.015426636614744648;0.015317676313982873;0.7000201192386447;-1.1000012408147555;1.314618129563746
55.340854;0.5118756985825166;0.3825819153240712;0.7260608323212158;0.5572179791961842;1.0557829994407466;0.5508533610127511;10.082517482841498;0.8261586877665041;0.01542589886113327;0.015313940020264533;0.7000047930139865;-1.1000012093493103;1.3145070924999993
55.350854;0.5119254588408978;0.38260466995705106;0.7259418970015638;0.5572209455448616;1.055786225378691;0.5508649480315885;10.082530888253936;0.8259149255318112;0.015425280005173169;0.015310267944082048;0.6999943761224169;-1.1000011791939788;1.31437892484473
55.360854;0.5119773952418281;0.38262641681957055;0.72581935874197;0.5572278819708347;1.0557944030502342;0.5508757359626144;10.0823970595885;0.825670311063755;0.015424781443440911;0.015306651785157941;0.6999886187560345;-1.1000011504550646;1.3142347607704323
55.370854;0.5120318138158856;0.38264718159917077;0.7256933952311323;0.5572384556893821;1.0558072100644558;0.5508861858202079;10.082119569102263;0.8254254748910381;0.015424398910199777;0.015303085310802749;0.6999871727643064;-1.1000011232128426;1.3140759147746848
55.380854;0.5120890204462366;0.3826670614318654;0.7255641890301305;0.5572522910335752;1.0558242275726863;0.5508967570577598;10.081701910725481;0.8251808861697908;0.015424123898529903;0.015299563490007335;0.699989665167046;-1.1000010975070247;1.3139036370232824
55.390854;0.5121493099385463;0.38268624709304944;0.7254319680306932;0.5572691223825349;1.0558449123359537;0.5509078116742089;10.081147185235318;0.8249369029073336;0.015423945240971085;0.015296081336955161;0.6999957219769991;-1.1000010733141512;1.3137189205799755
55.400854;0.5122129152002572;0.38270496679184496;0.7252970694390541;0.5572889599098343;1.0558686796488053;0.5509195691004364;10.080457605378978;0.8246938692632101;0.01542385174947565;0.01529263336389991;0.7000049966129611;-1.1000010505326696;1.313522514102664
55.410854;0.5122800138883034;0.382723418205852;0.7251599328735867;0.5573120724992783;1.055895038565758;0.5509321294424403;10.079634298122986;0.8244521485568982;0.01542383480193752;0.015289213379231599;0.7000172141241874;-1.1000010289963005;1.3133151130569902
55.420854;0.5123507957084682;0.38274174938816913;0.7250210684585808;0.5573388673973245;1.055923623031197;0.5509454993333639;10.078677792616556;0.8242120712768632;0.015423888733797023;0.015285814417232662;0.7000321674772639;-1.100001008494547;1.3130975793392516
55.430854;0.5124254694340598;0.38276008417649154;0.7248810662176687;0.557369766260736;1.0559540858778074;0.5509595917497487;10.077589056337997;0.8239738664778178;0.015424010371469047;0.015282428565356379;0.7000496364222819;-1.1000009887829567;1.3128710759787836
55.440854;0.512504207589612;0.38277856053266324;0.7247405587184245;0.5574050949575585;1.0559860431401675;0.5509742366180672;10.076370662269147;0.8237377058587048;0.015424198712636696;0.01527904713398612;0.7000692649879089;-1.1000009696036996;1.3126370463452952
55.450854;0.512587088073912;0.3827973467997482;0.7246001138900747;0.5574450782316828;1.0560191665933056;0.5509892158081701;10.075027627808034;0.823503837938785;0.015424454003070206;0.015275661517127347;0.700090507993516;-1.1000009507164583;1.3123969791584502
55.460854;0.5126740627648909;0.3828166144384727;0.7244601500657356;0.5574899188908561;1.056053292275688;0.5510042637257675;10.073567885990114;0.8232726140835952;0.01542477694355349;0.015272263791894123;0.7001126936678786;-1.1000009319121966;1.3121521374500664
55.470854;0.5127650156078435;0.3828364887620738;0.7243209452819729;0.5575398057350411;1.0560884142101874;0.5510190249099526;10.072002228244187;0.8230444088334233;0.015425168057095161;0.015268846534035409;0.7001351207308446;-1.1000009130219541;1.3119035376933152
55.480854;0.512859883967867;0.38285702178926684;0.7241827188043289;0.5575948737019338;1.0561245661173113;0.5510331046561544;10.070343151259644;0.8228195947211014;0.015425626691571744;0.015265402178176275;0.7001571012620212;-1.10000089395295;1.3116520879579945
55.490854;0.5129587163068291;0.3828781870040903;0.7240456873792118;0.5576552173174064;1.0561616566926708;0.5510462303488982;10.068603133283078;0.8225985602176121;0.015426150957983055;0.015261922171805754;0.7001779525972232;-1.1000008747236314;1.3113986407249278
55.500854;0.513061632480678;0.3828998827128106;0.7239100505209745;0.5577209209156496;1.0561993602965873;0.5510583144413982;10.066793603406309;0.8223817001628043;0.015426738901221464;0.01525839709577666;0.7001969921987875;-1.1000008554640743;1.3111439725381184
55.510854;0.5131687569479684;0.38292196764525993;0.7237759738528453;0.5577920723584826;1.056237162767802;0.5510693664143439;10.064925132126548;0.8221694180439924;0.015427389110197478;0.015254818581180827;0.7002135454126932;-1.1000008363841058;1.3108887547809176
55.520854;0.5132801892589609;0.38294432425926356;0.7236436410002165;0.5578687554883913;1.0562745180619555;0.5510794085871202;10.063008452991044;0.8219621298887115;0.015428099751382889;0.01525118086223081;0.7002269752870813;-1.1000008177098184;1.3106335088744827
55.530854;0.513396012727854;0.3829668953518217;0.7235132961920074;0.557951025430497;1.0563109868835678;0.5510884611391508;10.061055318557194;0.8217601746932702;0.01542886734056584;0.015247480077834673;0.7002367627105199;-1.1000007996332537;1.310378584196206
55.540854;0.5135162867484361;0.38298967606039025;0.7233851848902386;0.5580389123983297;1.0563463209892068;0.5510965636941819;10.059078570461546;0.8215636888277289;0.015429687269359393;0.015243712785766021;0.7002425521170297;-1.1000007823035383;1.3101241918663613
55.550854;0.5136410020651623;0.38301268859837034;0.7232594832751996;0.5581324412979363;1.056380492899671;0.5511037973832201;10.057091495389164;0.8213726101377217;0.015430555820640802;0.01523987492517745;0.7002440485262422;-1.1000007658185427;1.309870438514597
55.560854;0.5137700569730792;0.38303594752431536;0.7231363066590527;0.5582316386863506;1.0564136923528944;0.5511102768827337;10.055107042018667;0.8211868369728095;0.015431471826825922;0.015235960904030394;0.7002409126558433;-1.100000750237097;1.3096173600812175
55.570854;0.5139032865067746;0.3830594297197866;0.7230157334700384;0.5583365399861283;1.0564463428292152;0.5511161088043236;10.053137678929499;0.8210063935293279;0.015432437176086831;0.015231963193147853;0.7002328272874979;-1.1000007356284012;1.3093650365195397
55.580854;0.514040509833965;0.3830830944563116;0.7228977953764693;0.5584471762050296;1.0564790481980826;0.5511213599032456;10.051195473366885;0.820831453791352;0.015433456587963005;0.015227872567354937;0.7002195472890815;-1.1000007220692982;1.3091137140433668
55.590854;0.5141815695809506;0.3831069396282366;0.7227825018247575;0.5585635307169226;1.0565124291190104;0.5511260699753466;10.049291509917463;0.8206622752823699;0.015434537580349844;0.015223678508318229;0.7002007996252567;-1.1000007095815878;1.3088638065782754
55.600854;0.5143263166573909;0.383131019401211;0.7226699646677885;0.5586855042214528;1.0565470396973167;0.5511302778747866;10.047434935362853;0.8204991764299187;0.01543569029853504;0.015219370125428976;0.7001762227467733;-1.1000006981117652;1.308615793775529
55.610854;0.5144745014748535;0.3831554105071723;0.722560519309414;0.55881290676235;1.0565833854721998;0.5511340269184732;10.045632437569665;0.8203425564303506;0.015436925759637642;0.015214937635654685;0.7001453863733974;-1.1000006875730957;1.3083701055863326
55.620854;0.5146256665008148;0.3831801690706946;0.7224547042220025;0.558945477329229;1.0566218698979084;0.5511373512271568;10.04388886672127;0.8201928949045323;0.015438253568105966;0.015210372860966305;0.7001077584200044;-1.100000677889673;1.3081270850784166
55.630854;0.5147791516458882;0.38320530771965944;0.7223531657519637;0.5590829227371454;1.0566627238281063;0.5511402437823172;10.042208177394167;0.8200507334505249;0.01543968108034892;0.015205667771742338;0.7000626953390933;-1.1000006689986919;1.3078869911818432
55.640854;0.5149341662193666;0.38323081628172123;0.7222565830133576;0.5592249394333715;1.0567060910603192;0.5511426347746219;10.040592619041483;0.8199166349615246;0.015441213441909334;0.015200813149568846;0.7000095999244471;-1.1000006608173678;1.3076499649071187
55.650854;0.5150898503929509;0.38325670432552705;0.7221655589368994;0.5593712072259702;1.0567522193908645;0.5511444087190489;10.039040801856608;0.8197910934984523;0.015442853687335858;0.015195799918806045;0.6999481121474947;-1.100000653220358;1.3074160427291706
55.660854;0.5152453322189489;0.38328301683693033;0.7220804812169852;0.5595213937479179;1.056801597621433;0.5511454082821704;10.037547149013925;0.8196744744909568;0.015444602985646273;0.01519062189419531;0.6998781063484936;-1.1000006460413252;1.3071852331090932
55.670854;0.5153997849982198;0.3833098319747044;0.7220014943737397;0.5596751698991989;1.0568549553457074;0.5511453994724501;10.036102843728269;0.8195670286835582;0.01544646129554568;0.01518527650880052;0.6997995909199484;-1.100000639068506;1.3069576018719622
55.680854;0.5155524609875357;0.3833372541046931;0.7219285782168918;0.5598322016942828;1.0569131520526114;0.5511440822271919;10.034697399652108;0.8194688915825248;0.01544842888208556;0.015179763380189806;0.6997127027793294;-1.1000006320377829;1.3067333576620073
55.690854;0.5157026906430751;0.383365385177688;0.7218615611020365;0.5599921335465423;1.0569770842666821;0.5511411687036127;10.033321074982823;0.8193800698835789;0.015450507386774467;0.015174083562742488;0.699617720649976;-1.1000006246606189;1.3065128159618455
55.700854;0.5158498616012859;0.3833942896588386;0.7218000992320617;0.5601545690009583;1.0570476108027502;0.5511364319037954;10.03196734418578;0.8193004381355168;0.015452698843119006;0.01516823968673548;0.699515036701141;-1.100000616684873;1.3062962256943915
55.710854;0.5159934011743301;0.3834239800491432;0.7217437492603158;0.5603190507499721;1.0571254184389565;0.5511296926696182;10.030633765446325;0.8192297041727412;0.01545500411869894;0.015162235285310507;0.699405137663316;-1.1000006079453855;1.3060836835871925
55.720854;0.5161328090731504;0.3834544281726095;0.7216920358385271;0.5604850990332412;1.0572109401947263;0.5511208037150647;10.029320868265518;0.8191673936087738;0.015457422359597775;0.015156073417500264;0.6992885449792091;-1.1000005983685377;1.3058751928180807
55.730854;0.5162677440704253;0.3834856018356464;0.7216444125846412;0.5606522950944747;1.057304414041647;0.5511096356660313;10.02803012933699;0.8191129072705274;0.015459950484145852;0.01514975594799361;0.6991657136348558;-1.1000005879430033;1.305670690799191
55.740854;0.5163980528194035;0.3835175173616593;0.7216002145950525;0.560820316343651;1.057406005191819;0.5510960355013985;10.026762457655854;0.8190656324670923;0.015462582264069373;0.015143284779322138;0.6990370088571147;-1.1000005766990926;1.3054700464910922
55.750854;0.5165237051839595;0.38355026986565577;0.7215587134622798;0.5609888943083179;1.0575159016193552;0.5510797995636783;10.025517405200858;0.81902506730852;0.015465308193082398;0.015136663573904766;0.6989027781553159;-1.100000564688395;1.305273145755483
55.760854;0.5166447292138625;0.3835840115436688;0.7215192254241986;0.5611577442899216;1.05763435116776;0.5510606961492476;10.024292771044085;0.8189908445136506;0.015468116783733938;0.015129897713918965;0.6987633738154773;-1.1000005519389147;1.3050799307631031
55.770854;0.5167611594388217;0.38361891254396513;0.7214811747826593;0.5613265418716821;1.0577616655009268;0.5510384918201148;10.023084952806974;0.818962638002742;0.015470996584571557;0.015122993936477657;0.6986190453244069;-1.1000005384200306;1.304890280396812
55.780854;0.5168729810146842;0.3836551567938547;0.7214441133059876;0.5614949217719615;1.0578981743684583;0.5510129791117614;10.021889757568747;0.818940125990249;0.01547393720419829;0.015115960291727076;0.6984698269571702;-1.1000005240509878;1.3047039412210937
55.790854;0.5169801385532256;0.38369295296589306;0.72140770947734;0.5616624178434624;1.0580441284265723;0.5509840167813034;10.02070262720654;0.8189230677672127;0.015476928738360702;0.015108804983892275;0.6983155544385777;-1.1000005087437785;1.3045206267744338
55.800854;0.5170826106040194;0.38373248245001057;0.7213717246244306;0.5618284327951492;1.0581996555975686;0.550951516108818;10.019518392758576;0.8189113769179651;0.015479961752489004;0.015101535479352002;0.6981559749654871;-1.1000004924631743;1.3043401554163385
55.810854;0.5171804482214453;0.38377379574911386;0.7213360024155362;0.5619923186761893;1.0583648534989636;0.5509153480228346;10.018332040603706;0.8189051257811438;0.01548302842534592;0.015094159595096182;0.6979908571364005;-1.1000004752644912;1.3041624885277159
55.820854;0.5172737828687751;0.38381677731717734;0.721300435002515;0.5621534498833289;1.058539935509157;0.5508752432573528;10.017140647122579;0.8189044735819434;0.01548612246380443;0.015086687241726104;0.6978200846926988;-1.1000004572664075;1.303987612617172
55.830854;0.5173628376921735;0.3838611988896511;0.7212649221017245;0.5623112251995679;1.058725223509316;0.5508307888137657;10.015944551815002;0.8189095464084979;0.015489237274296198;0.015079130727902158;0.6976437089002605;-1.1000004386010982;1.3038154045692776
55.840854;0.5174478738084536;0.38390676319939276;0.7212293780515644;0.5624650543874034;1.0589209826032397;0.5507815158381479;10.014746320164491;0.818920381551809;0.015492364298585692;0.015071503472140188;0.6974619419106327;-1.1000004194061401;1.3036456282921818
55.850854;0.5175290991883268;0.3839531152023348;0.7211937555041359;0.5626143322547373;1.0591273904711829;0.5507269602820308;10.01354818618488;0.8189369610511131;0.015495492132565201;0.015063819191204593;0.6972751256324243;-1.100000399836343;1.3034780154976016
55.860854;0.5176066464751181;0.38399986890121984;0.7211580322284409;0.5627583928234101;1.059344718646385;0.5506666827675587;10.012350065253163;0.8189591847152623;0.015498606248107052;0.015056092523861532;0.6970836535577464;-1.1000003800514795;1.3033123171044392
55.870854;0.5176806109046422;0.38404665004693034;0.7211221371319727;0.5628964953987421;1.0595734074387446;0.5506003111702387;10.01114905617794;0.8189867628221235;0.015501690707181728;0.015048339750214417;0.6968878800897099;-1.100000360192471;1.3031482224641262
55.880854;0.5177510588525744;0.3840931144738054;0.7210858864699117;0.5630278884106502;1.059813900345097;0.5505275738293509;10.009939950856376;0.8190192268121829;0.015504731196931323;0.015040578732524337;0.6966881188903635;-1.1000003403824141;1.3029852838489564
55.890854;0.5178179810312311;0.38413892400985955;0.7210490542237482;0.5631519192759328;1.0600664836640912;0.5504482702100799;10.008716800930975;0.8190560776486433;0.015507715856654612;0.015032827892344098;0.6964846945111579;-1.100000320736578;1.3028230951229203
55.900854;0.5178812897088906;0.38418370833510834;0.7210114967692087;0.5632680879708751;1.0603312883506337;0.5503622236840501;10.00747529750027;0.8190969018313429;0.015510633558775473;0.015025105055635972;0.6962779283457668;-1.1000003013417605;1.3026615250334008
55.910854;0.5179409036983119;0.38422704418960285;0.7209731332185865;0.563376018561894;1.0606083674613893;0.5502692905404564;10.006214305547664;0.8191414459970221;0.015513472122799387;0.015017427142024031;0.696068042424078;-1.1000002822290171;1.302500679503671
55.920854;0.5179968173987838;0.3842684640070821;0.7209338171505557;0.5634754132051731;1.0608977784646314;0.5501694050002515;10.00493540066392;0.8191896693923788;0.01551621759721354;0.015009809659398847;0.6958551173511583;-1.100000263374122;1.302340721922329
55.930854;0.5180491143113587;0.384307511272687;0.7208932755032231;0.5635660038535122;1.0611996509989599;0.5500626085029635;10.003641407246663;0.819241690424382;0.015518854924852405;0.015002266086278231;0.6956391962382213;-1.1000002446969677;1.3021817732989833
55.940854;0.5180979732160892;0.38434382586660587;0.7208511742802962;0.563647546187587;1.0615141604759288;0.5499490785774935;10.002335170085267;0.8192976629006485;0.015521369830863652;0.014994808607588396;0.6954204122895734;-1.1000002260454003;1.3020239144999972
55.950854;0.5181436629588407;0.38437718076505006;0.720807256070431;0.5637199055948776;1.0618413635285882;0.549829172016291;10.00101833774377;0.8193577077779911;0.015523750660072168;0.014987449632123223;0.695199018680506;-1.100000207214713;1.3018673141240216
55.960854;0.5181864992186006;0.38440742475472134;0.7207614179964142;0.5637831150150209;1.0621810426092413;0.5497034558261488;9.999690822754738;0.8194219172494684;0.015525989074185528;0.014980202270916171;0.6949753749210043;-1.1000001880059098;1.3017124098565775
55.970854;0.5182267835585427;0.38443441299612224;0.7207136716053144;0.5638373053727096;1.0625327784738452;0.5495727144879604;9.998352220507915;0.8194903761256606;0.015528079438560346;0.014973079597297875;0.6947499745640077;-1.100000168244494;1.3015599304089744
55.980854;0.5182647743177292;0.3844580042086545;0.7206640720817357;0.5638826212518732;1.0628961612770913;0.5494379092561545;9.997003588433754;0.8195631848884788;0.015530018093236094;0.014966094591850424;0.6945234878286823;-1.100000147752703;1.3014107440273972
55.990854;0.5183006868057579;0.3844780675486754;0.7206126843378943;0.5639192053598389;1.0632708466035548;0.5493000465416054;9.995647232130747;0.8196404991773947;0.015531804543773757;0.0149592613385915;0.6942967156252277;-1.1000001263551604;1.3012657104338177
56.000854;0.5183346755902065;0.3844944651190241;0.720559602612888;0.5639471877382881;1.0636564266777333;0.5491600328901961;9.994285155815938;0.8197225745964736;0.015533443118722333;0.01495259595045093;0.6940704819469045;-1.1000001039203966;1.3011255878276509
56.010854;0.5183668141926742;0.38450707179765686;0.7205049856120852;0.5639666905366648;1.0640523076826907;0.549018635957907;9.992918541017684;0.819809778443044;0.015534941746172043;0.014946116221941886;0.693845621121298;-1.1000000803722105;1.300990935370981
56.020854;0.5183971265272077;0.38451582942380685;0.7204490396337688;0.5639779179154891;1.0644576947833266;0.5488765173202803;9.991548906727589;0.8199025841269014;0.015536309503336667;0.014939840328092148;0.69362304527785;-1.100000055679108;1.3008619726829413
56.030854;0.5184256581624308;0.38452075276721476;0.720392002196949;0.5639812445681007;1.0648716434541936;0.5487342722215763;9.99017927759632;0.8200015390544387;0.015537555543360426;0.014933785830195187;0.6934037179407412;-1.1000000298498136;1.3007384561870197
56.040854;0.5184525295271334;0.38452187864632875;0.7203341881291794;0.5639771741149965;1.0652931368438343;0.5485924767849427;9.988814303832479;0.8201070922482326;0.015538688230482387;0.014927969329184073;0.6931885264240696;-1.1000000029096821;1.3006197264289576
56.050854;0.5184779420260108;0.3845192407061943;0.7202760243216941;0.5639662264534056;1.0657211476781587;0.5484517246624505;9.987459934148617;0.8202193711370223;0.015539714419576602;0.014922405514702234;0.692978211316761;-1.0999999748768419;1.300504915029198
56.060854;0.5185021549240525;0.3845128856088501;0.720218006198175;0.5639488786941245;1.0661546413265557;0.5483126610805671;9.986123194506389;0.8203381883138557;0.015540639762828946;0.014917105878722742;0.6927733993280724;-1.0999999457805556;1.3003931209624113
56.070854;0.5185254531229473;0.38450288723348625;0.7201606001380104;0.5639255568530211;1.0665926046336818;0.5481760234915983;9.984812184371957;0.8204632356606959;0.01554146826319902;0.014912078872686061;0.6925746390660932;-1.099999915693317;1.3002835113233553
56.080854;0.5185480892008758;0.38448937511702475;0.7201041599765908;0.5638966427150001;1.0670341549455784;0.5480426239165498;9.983536124858219;0.8205941720922558;0.015542200557550437;0.014907330931986922;0.6923823816707224;-1.0999998847367891;1.3001753915388259
56.090854;0.5185702211540196;0.3844725605846365;0.720048927253501;0.5638625049863981;1.0674785960098383;0.5479132808846038;9.98230485793155;0.8207305593564947;0.015542834137939528;0.014902867286682641;0.6921969660675611;-1.099999853060598;1.3000681834542527
56.100854;0.5185919131983965;0.38445269800164344;0.7199950962021583;0.5638235327709753;1.0679252918738535;0.5477887847976596;9.981127334429578;0.8208718075977635;0.015543365875165825;0.01489869402620688;0.6920186437387772;-1.099999820821115;1.2999613140211053
56.110854;0.5186131953179497;0.3844300185939339;0.7199428423664348;0.5637801510507702;1.0683735009285467;0.5476699029411745;9.980009614705764;0.8210172047297041;0.01554379326708753;0.014894820768908761;0.6918475919071551;-1.0999997881920565;1.299854191781263
56.120854;0.5186341142371529;0.3844047167900703;0.719892299175438;0.5637328484620118;1.0688224288379462;0.5475573973617822;9.978953865109531;0.8211659945239209;0.015544113976287898;0.014891260704383232;0.6916838808328167;-1.0999997553746619;1.2997463301986238
56.130854;0.5186547514460229;0.38437698859705016;0.7198435509317986;0.5636822208069142;1.0692713634829563;0.5474520278944995;9.977959088033781;0.8213174350644711;0.015544325271580884;0.014888028287615873;0.691527422410829;-1.0999997225692633;1.2996374324059394
56.140854;0.5186752268621616;0.38434706702300825;0.7197966282018832;0.5636289594437156;1.0697195972448683;0.547354527698941;9.97702237456233;0.8214708298951984;0.015544423415512912;0.014885136742948942;0.6913779497785425;-1.0999996899599085;1.2995274413116356
56.150854;0.5186956946638817;0.3843152156538499;0.7197514963685443;0.5635737382782504;1.070166254741206;0.5472655824545001;9.976139825364761;0.8216255527304859;0.015544404204145575;0.014882596806255194;0.6912350415422773;-1.0999996577390327;1.2994166777032339
56.160854;0.5187163480092523;0.3842817007356502;0.7197081054469572;0.5635171164635475;1.0706102402394966;0.5471858049458288;9.975307868358223;0.8217810122584076;0.015544265097758178;0.014880417961484618;0.6910981883346223;-1.0999996261133445;1.2993058871649836
56.170854;0.5187374486093678;0.38424678668790374;0.7196664319038217;0.5634595985648844;1.0710502829007924;0.5471157156409419;9.974524507677424;0.8219366066962301;0.015544005841812975;0.014878610359588066;0.6909668986802102;-1.09999959527756;1.299196117081252
56.180854;0.5187593531552319;0.3842107366450221;0.719626411244293;0.5634017490778878;1.0714849963304607;0.5470557743545166;9.973789468670091;0.8220917776739477;0.015543626372171795;0.014877184735275883;0.6908407754038867;-1.0999995653961423;1.2990885169434179
56.190854;0.518782488870814;0.38417378877531927;0.7195878694884618;0.5633441780529723;1.071912914557709;0.5470063948865387;9.973103837355017;0.8222460735640046;0.015543124717959055;0.014876150706333885;0.6907194807930506;-1.09999953658637;1.2989840191725872
56.200854;0.5188072673324451;0.3841361508753618;0.7195505418107176;0.563287459361199;1.0723325299102207;0.5469678990180101;9.972469340187638;0.8223991127331594;0.015542496833137737;0.014875514886061193;0.6906026564988369;-1.0999995088949444;1.298883039157745
56.210854;0.5188340075237563;0.38409802477263505;0.7195140956515531;0.5632321340398725;1.0727423654077288;0.5469404946262392;9.971886854222939;0.8225505164927357;0.01554173760432923;0.014875280459664663;0.6904899198980393;-1.099999482302871;1.298785442191364
56.220854;0.5188629260516981;0.38405961642024405;0.7194781231076595;0.563178751847533;1.0731410798245158;0.5469242799321985;9.9713554788364;0.8226999024770395;0.015540842149925798;0.014875448760553292;0.690380899263696;-1.0999994567657316;1.298690752561777
56.230854;0.5188941547649096;0.3840211232501523;0.7194421576498872;0.5631278443873208;1.0735275642077855;0.5469192358322842;9.970873653698664;0.8228469316816823;0.015539807344613146;0.014876020416189887;0.6902752448811006;-1.0999994322562676;1.2985983902973741
56.240854;0.5189277580642653;0.38398270372141724;0.7194057169051251;0.5630798787047359;1.0739009696185569;0.5469252541696531;9.9704409620925;0.8229913637101464;0.015538632433748175;0.014876994390392454;0.6901726387280332;-1.0999994087678606;1.2985077942159584
56.250854;0.5189637828995759;0.38394445750355494;0.7193683390873031;0.5630352502594412;1.0742606516925943;0.5469421806307175;9.97005873187303;0.823133039737627;0.015537318418242182;0.014878366543695098;0.6900727832572678;-1.099999386271719;1.2984184602358897
56.260854;0.5190023403182283;0.3839064709396638;0.7193295936074624;0.5629942797454205;1.0746060619724411;0.546969804834918;9.969730305330197;0.823271816542881;0.015535867940745154;0.014880129927769532;0.6899753695439709;-1.09999936469124;1.2983299374316368
56.270854;0.5190436568029797;0.38386887616545246;0.719289078029183;0.5629572056937967;1.0749366759738193;0.5470078364531341;9.969461412758712;0.8234075923870153;0.015534285647684743;0.014882276547198344;0.689880078612418;-1.0999993439353855;1.2982418054395488
56.280854;0.5190880543645372;0.38383182774659663;0.7192464581061585;0.5629241859061613;1.0752520144991324;0.5470559176598383;9.969259089497818;0.8235403340612564;0.015532577900010384;0.014884798328341513;0.6897866121177102;-1.09999932394075;1.2981536912680773
56.290854;0.5191358771232323;0.38379543883271244;0.7192014970186072;0.5628952944315377;1.0755516976866246;0.5471136535178862;9.969129496479173;0.8236700058961145;0.015530752101887028;0.01488768717966998;0.689694728254842;-1.0999993046882772;1.2980653062440974
56.300854;0.5191874368462407;0.3837597700856302;0.7191539673806774;0.5628705310962423;1.0758354744348937;0.5471806530624908;9.969077044610122;0.8237965893128141;0.0155288159921662;0.014890935569978482;0.6896042845912451;-1.0999992862080445;1.297976427726117
56.310854;0.5192430474535612;0.38372488013222517;0.7191035386263139;0.5628498659868084;1.0761031939363477;0.5472565535815754;9.969105429094702;0.8239201993086677;0.015526777513010966;0.014894537192116806;0.6895152373232863;-1.0999992685623035;1.2978869029194486
56.320854;0.5193030668101695;0.38369086675749753;0.7190497585530109;0.5628332705900715;1.0763547245921363;0.5473409561001319;9.969218843160176;0.8240410489752409;0.015524645329375043;0.014898486902489884;0.6894275507724278;-1.0999992518035335;1.2977967792256986
56.330854;0.5193678324718473;0.3836578338485018;0.7189921025179274;0.5628207066222419;1.0765899548856683;0.5474333375408207;9.969422158705699;0.8241592891004275;0.015522429051078304;0.014902779602060693;0.6893411481118189;-1.0999992359246955;1.2977064259358548
56.340854;0.5194375889238281;0.3836258262455343;0.7189300751715427;0.5628121255929482;1.076808917132827;0.5475330636171596;9.969720756181422;0.8242749711025764;0.015520139615553907;0.01490740790601276;0.6892559895481967;-1.0999992208232232;1.297616439877318
56.350854;0.5195124975161455;0.38359479902420324;0.71886330641544;0.5628074804897258;1.0770118457787115;0.5476394421319334;9.970120824702022;0.8243881639577008;0.015517789503536543;0.014912359835374043;0.6891721002985263;-1.0999992063080395;1.29752736214381
56.360854;0.5195926268158995;0.3835646202299533;0.7187915407815098;0.5628067106707;1.0771991256798699;0.5477517499223781;9.970629412141735;0.8244990680196013;0.015515391038843898;0.014917618596910992;0.6890894611509194;-1.099999192147116;1.2974395228129287
56.370854;0.519677905657462;0.3835350920271431;0.7187146075878945;0.5628097285458327;1.0773712333095764;0.5478692803756426;9.971253343425799;0.824608008585127;0.015512954529320633;0.01492316472151917;0.6890079420471888;-1.0999991781112162;1.2973531718723879
56.380854;0.5197681703799815;0.3835059825817031;0.7186324891263167;0.5628164463227446;1.0775286249294649;0.5479913844296623;9.971997716214288;0.8247153306683799;0.015510488450525514;0.014928978548922967;0.6889273759610981;-1.099999163977268;1.2972686224653773
56.390854;0.5198632883531753;0.38347707097473716;0.7185453888736233;0.5628268348379226;1.077671605803444;0.5481174318830744;9.972865390949314;0.8248212615422127;0.015507999730860306;0.01493504226794627;0.6888476544488834;-1.0999991494963053;1.297186241155227
56.400854;0.519963194003042;0.3834481977324581;0.7184536522490246;0.5628409491715209;1.077800307931692;0.5482467376699957;9.973857550338748;0.824925770154433;0.015505493523369919;0.014941341422308444;0.6887687626200787;-1.099999134370832;1.297106422396522
56.410854;0.5200678429493452;0.3834192908095162;0.7183575951140377;0.5628588552737298;1.0779146852915749;0.5483785441885772;9.974974305077096;0.8250285495299976;0.015502974156106894;0.014947864071389965;0.6886907645956157;-1.099999118285385;1.2970296245813608
56.420854;0.5201772357944943;0.3833903426463136;0.7182573993657484;0.5628805495838308;1.0780144898814519;0.5485120490262766;9.976215018004781;0.8251291917033934;0.015500446567737995;0.014954598772308834;0.6886137519795431;-1.099999100959794;1.296956403592129
56.430854;0.5202914778842357;0.38336135102040725;0.7181530885749033;0.562905992051004;1.078099349508399;0.5486464439485098;9.977578324022;0.8252273824314491;0.015497916401948184;0.014961535102669107;0.6885377805951958;-1.0999990821589087;1.2968873368362466
56.440854;0.5204107308234176;0.38333229499100796;0.7180445779953285;0.562935178586396;1.0781688652293036;0.5487809763037803;9.979061801622748;0.8253229473123427;0.015495389025346145;0.014968665814641327;0.6884628568594298;-1.0999990616677164;1.296822852794544
56.450854;0.520535129266979;0.3833031654563966;0.7179317922043331;0.562968167942978;1.0782226273745072;0.548915013218396;9.98066166456163;0.8254157717762436;0.015492869542555347;0.014975986998158922;0.6883890187843678;-1.099999039283815;1.2967631682489271
56.460854;0.5206648075509973;0.3832739750198714;0.7178146991151014;0.5630050561131017;1.0782602426629866;0.5490480488829872;9.982372383665371;0.8255056838678299;0.01549036327041997;0.014983496041932937;0.6883163895066142;-1.099999014834449;1.2967084024061348
56.470854;0.5207999595097161;0.38324473125321135;0.7176932391936997;0.5630458927555972;1.0782814198435005;0.5491796286352545;9.984186203322842;0.8255923338532596;0.015487874652878838;0.014991189882816539;0.6882450966809771;-1.0999989881836902;1.296658642511275
56.480854;0.5209408097088181;0.38321541088737004;0.7175672950033578;0.5630906130444125;1.0782860351707737;0.5493092730623992;9.986093518642756;0.8256751381107698;0.015485405882647175;0.014999064426874561;0.6881752159321054;-1.0999989592172603;1.2966139439590634
56.490854;0.5210875241192289;0.3831859367387041;0.7174367281436469;0.5631390487393364;1.078274093439363;0.5494364863359857;9.988084332701744;0.8257533690009444;0.0154829562547309;0.015007114157935446;0.6881068536022077;-1.0999989278286797;1.296574453160818
56.500854;0.5212401175230611;0.38315618690083925;0.7173014612168839;0.5631909857831472;1.0782455969082894;0.5495608174049516;9.99014918240621;0.8258263140655837;0.015480522754008961;0.015015331588071511;0.6880402368324536;-1.0999988938981031;1.2965404621372592
56.510854;0.5213984247650726;0.3831260512197906;0.7171616095746289;0.5632462202742765;1.0782004354161658;0.5496819175413703;9.99227856910858;0.8258933693165054;0.015478102641447097;0.015023706863349074;0.6879756735190924;-1.0999988572449597;1.2965122321247977
56.520854;0.5215621823873255;0.38309545114340277;0.7170175451471128;0.5633045985171539;1.0781384309780317;0.5497995587895204;9.994462372346662;0.8259540456485179;0.015475694910509378;0.01503222762916073;0.6879134284111104;-1.0999988176082611;1.2964898737915322
