time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.530854;0.521731108286483;0.38306429282903476;0.7168698006950126;0.5633660535472695;1.0780595451966835;0.5499136289382817;9.996690529355257;0.8260079522997571;0.015473298923200943;0.01504087880453813;0.6878536764508361;-1.0999987747026716;1.2964734987173807
56.540854;0.5219048857638123;0.38303243818532695;0.7167189780574061;0.5634306025089566;1.0779640677557945;0.5500241360969919;9.998954131041868;0.8260548208850333;0.01547091345378565;0.015049642151943723;0.6877965633258653;-1.0999987282968542;1.2964634746019188
56.550854;0.522083143366439;0.3829997273539813;0.7165657670893105;0.563498281829199;1.077852661773045;0.5501311640034514;10.001245742295275;0.8260945136092017;0.015468537536513838;0.015058495547588566;0.687742239005694;-1.0999986782408409;1.2964605000541003
56.560854;0.5222654637409517;0.3829660134808771;0.7164109413234395;0.5635690877656556;1.0777263214147337;0.5502347887867908;10.003558618328256;0.8261269287798885;0.01546617117167298;0.01506741295183485;0.6876908171091118;-1.099998624437387;1.296465438021198
56.570854;0.5224513424718534;0.38293119094733213;0.7162552740106536;0.5636429771284027;1.0775862802983678;0.5503350822992518;10.005885737555364;0.8261518764734921;0.015463813905568523;0.015076367682039989;0.6876423414371692;-1.0999985667999124;1.2964790596941949
56.580854;0.5226401480031639;0.3828952115601997;0.7160994731419768;0.5637199129882888;1.0774338997723776;0.550432179454508;10.008219774797436;0.8261690331981678;0.015461462527054865;0.0150853367043658;0.6875967805473903;-1.099998505236743;1.296501910065509
56.590854;0.5228311527565215;0.38285807725791066;0.7159442129863519;0.5637998862582112;1.077270573755737;0.5505263089464845;10.010553324903688;0.8261779967100785;0.01545911159629016;0.015094300890795198;0.6875540137136036;-1.0999984396613516;1.2965343971300558
56.600854;0.5230235834986637;0.3828198197368571;0.7157902005967145;0.5638828693102128;1.0770975928940298;0.5506177713594279;10.012879019863973;0.8261783945664682;0.015456756202354108;0.015103242628904742;0.6875138426937933;-1.0999983700025282;1.296576925727446
56.610854;0.5232166713190712;0.3827804846452839;0.7156381560737642;0.5639687701333452;1.0769159812057938;0.5507068612224055;10.015190483955376;0.8261699700735984;0.015454392952531084;0.015112144462512382;0.687476064668214;-1.0999982962112014;1.2966298974529593
56.620854;0.5234097020695572;0.3827401072672397;0.7154887381208704;0.5640574645732183;1.0767264611051046;0.550793780615926;10.017483201889567;0.8261526258894804;0.01545201926614007;0.015120989274018884;0.6874405343353538;-1.0999982182852912;1.296693586812365
56.630854;0.5236020510789509;0.3826986769427701;0.715342530860811;0.5641488495517275;1.0765295693938837;0.550878657973668;10.0197543679019;0.8261264336473344;0.015449633172874028;0.015129761844765988;0.6874071270763409;-1.0999981363003601;1.2967679951785798
56.640854;0.5237932232239227;0.38265613475825905;0.7152000837605678;0.5642428273062454;1.0763257750622504;0.5509616898991578;10.022003125797092;0.8260915992936397;0.0154472335434323;0.0151384509449526;0.6873756493852992;-1.0999980504001867;1.2968528841721079
56.650854;0.5239828896953882;0.38261241515411776;0.7150619298471055;0.5643392530809287;1.0761155356442766;0.5510432397650428;10.024230973281426;0.8260484184303409;0.015444820184902147;0.015147049616382456;0.6873458451963991;-1.0999979607521553;1.2969479566346387
56.660854;0.5241708698202544;0.3825674781839973;0.714928582284301;0.5644379170952739;1.0758992769401587;0.5511237680830466;10.026440643468714;0.8259972261067857;0.015442393301929624;0.015155553198144585;0.6873174939593729;-1.0999978675160627;1.2970528862352475
56.670854;0.5243570531091036;0.3825212960590093;0.7148004985626095;0.5645385735543681;1.075677264503979;0.5512037120920981;10.028634558155028;0.8259382929576937;0.015439952018911867;0.015163958249967791;0.6872904205358744;-1.0999977708507218;1.2971671940261968
56.680854;0.5245413309292912;0.3824738091084888;0.7146779817712601;0.5646410098937892;1.0754494874629115;0.551283420183969;10.030814075969014;0.8258717250281081;0.015437493106402645;0.015172264319768513;0.6872644010052303;-1.0999976709432433;1.2972901797389582
56.690854;0.5247235694040604;0.38242488941960906;0.7145611332483178;0.5647451224369752;1.0752157060939078;0.55136311170181;10.032978813920105;0.825797444623296;0.015435010576076267;0.015180475964179955;0.6872391007337206;-1.0999975680125191;1.2974208980644635
56.700854;0.5249035995645789;0.38237432251582193;0.7144499816641341;0.5648509306093723;1.0749756219777185;0.5514428753830536;10.035126738211929;0.8257152504549263;0.015432496002422845;0.01518860164415713;0.6872140542560033;-1.0999974622708346;1.297558113995226
56.710854;0.5250812666772526;0.3823218266525472;0.714344662577516;0.5649585195613253;1.0747290565622467;0.5515226930749202;10.037255667750308;0.8256249780851729;0.01542994068123463;0.015196649582935828;0.6871886629746106;-1.0999973538999914;1.297700314774206
56.720854;0.5252565339154479;0.3822671360942107;0.7142454557553923;0.5650679823809603;1.0744760682581893;0.5516024182320199;10.039364700813657;0.8255267261649489;0.015427339328460226;0.01520462399296789;0.687162240596509;-1.0999972430682838;1.2978458536678568
56.730854;0.525429509629774;0.38221006123314827;0.7141527258354148;0.5651793813472464;1.074216944683038;0.551681752977996;10.041454561843738;0.8254209431039127;0.015424692475157604;0.015212523835110334;0.6871340685641025;-1.099997129943596;1.2979931595540204
56.740854;0.5256003535440696;0.3821504633841495;0.7140668753930994;0.5652926968405808;1.0739521295943781;0.5517603155662522;10.043526946828782;0.8253083026766131;0.015422006349539781;0.015220343487174907;0.6871034082852697;-1.0999970146937372;1.2981409199986775
56.750854;0.525769160646862;0.38208823815142207;0.7139883276731955;0.5654078106061747;1.0736822131097217;0.5518377548953212;10.045583091637667;0.8251896072008594;0.015419291157565752;0.015228075218729802;0.6870695078492426;-1.0999968974965748;1.2982882214667433
56.760854;0.5259359119357199;0.38202334782956143;0.7139175482267942;0.5655245601118121;1.0734079254282234;0.5519138055363804;10.04762248065242;0.825065763898924;0.01541655841289616;0.015235712591595582;0.6870316681435118;-1.099996778539754;1.2984346013379608
56.770854;0.5261004868474597;0.3819558415419852;0.7138550405011975;0.5656428154480003;1.0731300621979247;0.5519882709641625;10.049643045481808;0.8249376517694065;0.015413818462831625;0.015243251927966715;0.6869893129786189;-1.099996658004611;1.2985799898011756
56.780854;0.5262626761376854;0.3818858406045861;0.7138012961839848;0.5657625204477208;1.0728494657475474;0.5520609835942198;10.05164241973801;0.8248059547078319;0.015411080226584592;0.015250690728146894;0.6869419863514729;-1.0999965360539985;1.2987245828841198
56.790854;0.5264221819995007;0.3818134929778476;0.7137568194201116;0.5658836881866942;1.0725671277982305;0.5521317743889451;10.053618513728955;0.8246711698189503;0.015408352178524924;0.015258025342848232;0.6868893886065571;-1.0999964128290953;1.2988686262250895
56.800854;0.5265786423346398;0.38173892053771524;0.7137222027699267;0.5660064031185114;1.072284257606741;0.5522004579625303;10.055569319130106;0.8245338037099128;0.015405642262113084;0.015265250909369067;0.6868314707549842;-1.099996288475043;1.2990121557155436
56.810854;0.5267316760157879;0.3816622203460628;0.71369812042829;0.5661308375377919;1.0720021588198319;0.5522668012212387;10.057492620752287;0.8243945455536239;0.015402958311501729;0.015272362903033477;0.6867683750093977;-1.0999961631961344;1.2991549281962462
56.820854;0.5268809261577168;0.38158350402735597;0.7136852653039093;0.5662572158823295;1.071721992504622;0.5523304932605076;10.059385608189332;0.8242542862319704;0.01540030946843311;0.015279357918858864;0.6867002604196473;-1.099996037298849;1.299296607483851
56.830854;0.5270260955212829;0.3815028900779849;0.7136842964373;0.5663856903052438;1.071444649415459;0.5523912067299034;10.061244710557936;0.8241141134428067;0.015397705655980953;0.015286234384157799;0.686627234125981;-1.0999959111893196;1.2994369036559872
56.840854;0.5271669553828108;0.3814204593784893;0.7136957727711235;0.5665162133956844;1.0711707961573542;0.5524486916885186;10.063066167496402;0.8239753284264633;0.015395155161746813;0.015292993420405042;0.6865493443530516;-1.099995785323928;1.2995754763904137
56.850854;0.5273033452578099;0.3813362456299638;0.7137200909467002;0.5666485525313495;1.0709009626997794;0.5525027339911865;10.06484692536198;0.8238393698077023;0.015392663097509463;0.01529963705736359;0.6864665481355954;-1.099995660151433;1.2997118224643087
56.860854;0.5274352053593824;0.38125026544313745;0.7137574509945772;0.5667824180996478;1.070635589609933;0.5525530400262677;10.06658491047033;0.8237076624396849;0.015390231416233023;0.015306164319094154;0.6863786992826413;-1.0999955360891636;1.2998453311225533
56.870854;0.5275625823842495;0.3811625485910178;0.7138078211451425;0.5669175531634678;1.0703750555469456;0.55259924881436;10.068278636770488;0.823581504561645;0.015387859059280133;0.015312569816293389;0.6862855684786767;-1.0999954135257088;1.2999753197838162
56.880854;0.5276855451887373;0.381073154971081;0.7138709316123746;0.5670537423455886;1.0701197160610534;0.5526410467342675;10.069926531665404;0.8234620232753745;0.015385542107448627;0.015318846285378409;0.6861868954097847;-1.0999952928157304;1.3001009367281882
56.890854;0.5278040981933234;0.3809821715853645;0.7139463509099288;0.5671907965124691;1.0698700134433614;0.5526782027163712;10.071526020477013;0.8233501596486236;0.015383275210716115;0.015324988373541048;0.6860824362462903;-1.0999951742545033;1.3002211672980952
56.900854;0.5279181630257933;0.38088965576558;0.7140335612314209;0.5673285482578035;1.0696265847669975;0.5527105241081613;10.073073174589574;0.8232466353883744;0.015381053778153152;0.015330994257262181;0.6859719599670818;-1.0999950580538784;1.3003350299215528
56.910854;0.5280275724814804;0.3807955600572901;0.7141319230734844;0.5674668441426521;1.0693901954372653;0.552737863137039;10.07456341882442;0.8231519508351263;0.015378874987899532;0.015336863910482145;0.6858552724432813;-1.0999949443564856;1.3004417764860186
56.920854;0.5281320792736343;0.38069973334269014;0.7142406483340669;0.5676055253323867;1.0691616282871854;0.5527601374638921;10.075991836430957;0.8230665052847531;0.01537673708225362;0.015342597649920214;0.6857323058986727;-1.0999948332944436;1.3005410018372099
56.930854;0.5282314326175142;0.3806019836765201;0.7143589055331182;0.5677444261757675;1.0689416822753548;0.5527772769317297;10.077352454693694;0.8229907464084107;0.015374638446395878;0.01534819741596033;0.6856031505009446;-1.0999947250425834;1.3006326007238804
56.940854;0.5283254445116633;0.3805021380994359;0.7144859292448886;0.5678833956319107;1.0687311109182445;0.5527891833949129;10.07863804542765;0.8229251949241426;0.01537257758859969;0.015353668059338502;0.685467971262128;-1.0999946197988946;1.3007165877191378
56.950854;0.5284139662782211;0.38040007805621484;0.7146210614738813;0.5680222879050513;1.0685304806435316;0.5527957789058562;10.07984094823602;0.8228703045662886;0.01537055300659289;0.01535901697852256;0.6853269493755235;-1.0999945177088668;1.3007930433991706
56.960854;0.528496835400378;0.38029573090941826;0.7147637706864634;0.5681609132437548;1.0683401596933744;0.5527970280777306;10.080953742867692;0.8228262553727034;0.01536856224701118;0.015364253131440212;0.6851803420899535;-1.099994418833695;1.3008622429234213
56.970854;0.5285738427553844;0.38018904723344366;0.7149135944597363;0.5682990278371531;1.0681604326981728;0.5527928398841367;10.081969180531074;0.8227928885857397;0.015366601510502977;0.015369386164010526;0.6850285404947489;-1.0999943231802765;1.3009246673310204
56.980854;0.5286447330145204;0.38008001784580586;0.715070032350319;0.5684363612566556;1.0679915635407924;0.5527829774943855;10.082880032600938;0.8227698392726522;0.015364666362916718;0.015374426071844185;0.6848720257767044;-1.099994230713992;1.300980841317066
56.990854;0.5287092425690081;0.379968717237457;0.7152325321049956;0.5685725960157864;1.0678337697682942;0.5527671295463684;10.08367942262025;0.8227567204273004;0.015362752246397946;0.015379383665107195;0.6847112833530767;-1.0999941413536107;1.3010312671197064
57.000854;0.5287671168302445;0.3798553162509527;0.715400574465719;0.5687073515748646;1.067687229209079;0.5527450562512457;10.084361526403118;0.8227532292181089;0.015360854798686605;0.015384271492712561;0.6845467369249176;-1.0999940550211615;1.3010764957081584
57.010854;0.5288180988308175;0.3797400400356011;0.7155737646009296;0.5688402588995619;1.0675521364984946;0.5527166557031731;10.084922004113984;0.8227591754108776;0.015358971155941346;0.015389104675898229;0.6843787434158021;-1.0999939717169143;1.3011170777230514
57.020854;0.5288619526449756;0.37962310979024766;0.7157518568600921;0.5689710307367366;1.0674286827678336;0.55268193980176;10.08535731062189;0.8227745393217458;0.015357100932689832;0.015393900855897811;0.6842076742161006;-1.0999938915263026;1.3011534163617866
57.030854;0.5288984937882096;0.37950469653585717;0.7159346950368741;0.5690994352397624;1.0673169852768198;0.5526409560556513;10.085663761640758;0.8227995550626833;0.015355244899329492;0.015398678714333272;0.6840339788802624;-1.099993814571202;1.3011858202091782
57.040854;0.5289275890204117;0.37938489354080973;0.7161221456982941;0.5692252707776612;1.0672170953866733;0.5525937560220777;10.085837664255887;0.8228346277047184;0.015353403590401129;0.015403456480103841;0.6838581371807977;-1.0999937409606473;1.3012146799404696
57.050854;0.5289491779048157;0.37926374861530754;0.7163140553156745;0.5693484331969815;1.0671290752676907;0.5525405152152738;10.085875526941736;0.8228800656843421;0.015351578845955087;0.01540825228662715;0.6836805814182817;-1.0999936707409919;1.301240478228128
57.060854;0.5289632862943185;0.379141357105495;0.7165101903685458;0.5694689650213658;1.0670530514770094;0.5524816712930771;10.08577391696648;0.8229359256832911;0.01534977606655819;0.015413085250576055;0.6835017100492881;-1.0999936038548745;1.3012636619733378
57.070854;0.5289699613761495;0.37901792952608576;0.7167102250982116;0.5695869909707996;1.0669891759046728;0.5524178988931668;10.085529686095155;0.823002073585305;0.01534800383863184;0.015417974847266994;0.6833220007861803;-1.099993540142977;1.3012845847420667
57.080854;0.5289691853416073;0.37889377141655517;0.7169138314320572;0.5697026457349403;1.0669375559626968;0.5523499762523312;10.085140123111982;0.8230782317820974;0.015346271865668644;0.015422939540673352;0.6831420838007963;-1.0999934793973907;1.3013035825542894
57.090854;0.52896083573648;0.37876919702410966;0.717120739337069;0.5698160655714632;1.066898253009232;0.5522786740807322;10.08460289924713;0.8231639787627626;0.015344589370255717;0.015427996242301565;0.6829626638774647;-1.0999934214331204;1.301321034542059
57.100854;0.5289446914825569;0.3786444473736853;0.7173306771527996;0.5699273808598562;1.0668713162826853;0.5522047066885722;10.083916287599036;0.8232588157462044;0.01534296423046498;0.015433160064002614;0.6827843995729937;-1.0999933661201493;1.3013373690620225
57.110854;0.5289204821121398;0.37851966882661514;0.7175433128016145;0.5700367043602836;1.0668567973839937;0.5521287156736177;10.083079593492505;0.8233622092916842;0.015341402527800472;0.01543844518430461;0.6826078669697524;-1.0999933133687219;1.3013531823422886
57.120854;0.5288879753489651;0.37839494540947755;0.7177583096667491;0.5701441429595082;1.0668547181111512;0.5520512294367177;10.082093461455681;0.8234735544895948;0.015339909013238671;0.015443865806862085;0.682433565127986;-1.0999932631147842;1.3013693914951545
57.130854;0.5288470441374301;0.3782703542399184;0.7179754127853295;0.5702497759854963;1.066864981517102;0.5519726290700219;10.080959342806862;0.8235921779927522;0.01533848871956423;0.015449434165388938;0.6822619385647318;-1.099993215315148;1.3013871909263248
57.140854;0.5287976428501612;0.37814601565143635;0.7181944164528052;0.5703535818152151;1.0668873122426323;0.5518931920073079;10.079678289338835;0.8237174175764082;0.015337148412171124;0.015455157750626594;0.6820934436576955;-1.0999931699390417;1.3014078968492746
57.150854;0.5287397339076929;0.3780221099264641;0.7184150532760758;0.5704553966571142;1.0669213408562375;0.5518131757912826;10.078250696508213;0.8238487161017423;0.015335897225733907;0.015461039568886881;0.6819285803934539;-1.0999931269632637;1.3014328852739498
57.160854;0.5286732686117787;0.377898857858351;0.7186369585913903;0.57055495583428;1.0669667803520941;0.5517328722917734;10.07667721881383;0.8239857122435533;0.015334746525324497;0.01546708072492924;0.6817678586719607;-1.0999930863528613;1.3014636107486948
57.170854;0.5285982493351692;0.3777764807242898;0.7188597087185941;0.5706519810815287;1.0670234763852817;0.5516526074065902;10.074959688765267;0.8241282901888229;0.015333708507423185;0.0154732827331032;0.6816117713822235;-1.0999930480263391;1.3015016095680498
57.180854;0.5285147988835639;0.3776551622200705;0.7190828600213569;0.570746238820045;1.0670912475184313;0.5515726991045218;10.073101264576506;0.824276502006793;0.015332795132317905;0.015479648282066298;0.6814607640025426;-1.0999930118631405;1.3015484427497952
57.190854;0.5284231245753476;0.37753503314140857;0.7193060519824996;0.5708375565138818;1.0671697032176655;0.5514934344468649;10.071105267054115;0.824430443962125;0.015332018680600693;0.015486180534997054;0.6813152015118752;-1.0999929777503863;1.3016056195249506
57.200854;0.5283233972520303;0.3774161859212109;0.7195291717745971;0.5709258450189482;1.0672581895226267;0.5514150646689536;10.068973902211129;0.8245902435231999;0.015331391455111728;0.015492881532290956;0.6811753758123265;-1.0999929456002013;1.3016745743020832
57.210854;0.5282157040451096;0.3772987006156323;0.7197523844751927;0.5710110999825424;1.0673558466783828;0.5513377487223512;10.066708536123192;0.8247560569125286;0.0153309237086953;0.015499750544449327;0.6810415149375104;-1.0999929153420283;1.3017566549882085
57.220854;0.5281001210204008;0.3771826468102213;0.719975958730509;0.5710933572899047;1.0674617376171778;0.5512614990444368;10.064310357050577;0.8249279841446666;0.015330622334846191;0.015506783393837757;0.6809137970177015;-1.0999928869295328;1.3018530702158428
57.230854;0.5279767894043665;0.37706806248154034;0.7202000486277471;0.5711726580639116;1.0675749108028725;0.5511862382939372;10.061780736454649;0.8251060661192888;0.01533049111065718;0.015513973189594155;0.6807924000119328;-1.0999928603365083;1.3019647716330143
57.240854;0.5278459057628384;0.37695493587288953;0.7204246017701438;0.571249031135437;1.0676943182954437;0.5511119187007514;10.059122745242368;0.82529038416411;0.015330530891581115;0.01552131229288057;0.6806775271902581;-1.0999928355279542;1.3020923237194564
57.250854;0.5277076577810651;0.376843188544186;0.7206493960410935;0.5713224649905536;1.067818790258287;0.5510385781411085;10.056342376088205;0.825481074116114;0.015330738998091557;0.015528794337909454;0.680569372916405;-1.0999928124645404;1.3022359572056714
57.260854;0.5275621849764988;0.3767326615999734;0.7208740574995662;0.5713928868468194;1.0679471451026161;0.5509663083575387;10.053446874122656;0.8256782525469423;0.015331109002330139;0.015536413923709661;0.6804680641557753;-1.0999927911580216;1.3023958059626446
57.270854;0.5274095888182105;0.3766231289593543;0.7210980020205554;0.5714601800982438;1.0680782246388363;0.5508952036362382;10.050442611138646;0.8258819592577163;0.015331631743906582;0.015544164396555999;0.6803736223395584;-1.0999927717048992;1.302572128123659
57.280854;0.5272499616053576;0.3765143346985738;0.7213204149051473;0.5715242212806879;1.068210874672864;0.550825332461986;10.047335523409998;0.8260921530835217;0.015332296537227065;0.015552037357998587;0.6802859726591948;-1.0999927542510195;1.3027654272603066
57.290854;0.5270834145522829;0.3764060213002174;0.721540348113287;0.5715848817389225;1.0683440362433205;0.5507567346761035;10.04413192204277;0.8263087981917365;0.015333092175103863;0.01556002413602625;0.6802050014004197;-1.0999927389071464;1.3029764064434282
57.300854;0.5269101157661249;0.3762979309417153;0.721756876195638;0.5716419838565289;1.068476771199409;0.5506894295956205;10.040837643350784;0.8265319257216278;0.015334008054320163;0.015568116275194986;0.6801306481949139;-1.0999927256830522;1.3032057816763871
57.310854;0.5267303334222453;0.376189805262017;0.7219692163035933;0.5716952366742002;1.0686080935050986;0.5506234120202503;10.037457338427963;0.8267615551730796;0.01533503449169006;0.015576304099145098;0.6800629825356095;-1.0999927145137827;1.3034541856512063
57.320854;0.5265444431084279;0.3760814100707562;0.7221767786184532;0.5717442185333073;1.06873683561773;0.5505586577466083;10.033994998476743;0.8269976394367577;0.015336162848764935;0.015584574940081343;0.6800021842283601;-1.0999927053328284;1.3037221713469342
57.330854;0.5263528838358041;0.3759725653026757;0.7223791836332193;0.5717884729241384;1.068861699747912;0.5504951438030347;10.030454399297325;0.8272400976220945;0.015337387679969713;0.015592913392002725;0.6799484488254969;-1.0999926980987682;1.3040100938890753
57.340854;0.5261561023126873;0.3758631582077007;0.7225762853927611;0.5718276332369122;1.0689814168254872;0.5504328588919861;10.026838473890237;0.8274887446621215;0.015338709020769862;0.015601303348714592;0.6799019447605456;-1.0999926927895007;1.3043178633175252
57.350854;0.5259545120477259;0.3757531279647871;0.7227681818343686;0.5718614457783427;1.0690948959160465;0.5503718064389502;10.023148456054852;0.8277430994406527;0.015340131100462114;0.015609729163874706;0.6798628776467817;-1.0999926893968366;1.3046447465330149
57.360854;0.5257484563461333;0.3756424143160187;0.7229551801285032;0.5718896869050623;1.0692013205140125;0.5503119723674583;10.019384443947825;0.8280022585204863;0.015341659040937606;0.015618175860934384;0.679831560713699;-1.0999926879095183;1.3049893512238322
57.370854;0.5255381807637465;0.37553091153999335;0.7231377156417517;0.5719120720106721;1.0693002405429748;0.550253262914989;10.015547216023483;0.8282649290323718;0.015343297484173617;0.015626629533148164;0.6798083440136814;-1.099992688293497;1.3053498393657699
57.380854;0.5253238635446699;0.3754184584448332;0.723316240225187;0.571928257500481;1.0693916417883365;0.5501954949498117;10.011638982145687;0.828529596554003;0.015345051081878868;0.015635077518293686;0.6797934580822756;-1.099992690483627;1.3057242347497688
57.390854;0.525105711967749;0.37530485649438694;0.7234911039709522;0.5719379199668186;1.0694758435958993;0.5501384605803294;10.007662222694474;0.8287947279215006;0.015346924557754835;0.015643509153909822;0.67978695330556;-1.0999926943870293;1.3061105564175728
57.400854;0.5248840078611345;0.37518992329328377;0.7236625022281876;0.5719408117503786;1.0695532250856405;0.5500819893803883;10.003618294533966;0.8290589001474182;0.015348921539975458;0.01565191655025208;0.67978873930016;-1.0999926998937368;1.30650683849354
57.410854;0.524659038506743;0.3750735429959395;0.7238305767015236;0.5719367870266747;1.0696240487917041;0.5500259369630074;9.999507390410544;0.8293208760217591;0.01535104256992364;0.01566029282781644;0.67979866532326;-1.099992706876978;1.3069112204703073
57.420854;0.5244310453047764;0.37495565791077806;0.723995605456141;0.5719258620337732;1.0696885188419405;0.5499701344069055;9.995330218906359;0.8295796274923493;0.015353283407671118;0.015668629958604754;0.6798166035791122;-1.0999927151941513;1.307321908857966
57.430854;0.5242002885168079;0.374836240567616;0.7241580550115779;0.5719082563982449;1.0697468719613492;0.5499143733282503;9.991089951788302;0.8298342156760729;0.015355635489913588;0.015676919639204385;0.6798424427174315;-1.099992724710404;1.3077369983681595
57.440854;0.5239671543738759;0.37471530595545527;0.7243184297492514;0.5718843252810316;1.0697993009646638;0.5498584256026725;9.986792248967525;0.8300836414453943;0.015358088923329887;0.015685155704705887;0.6798760205469462;-1.0999927353145118;1.308154432383887
57.450854;0.5237321994418144;0.37459296075522186;0.7244771564612015;0.5718544526992372;1.0698458164303766;0.5498020601502193;9.982443601741997;0.8303268879611234;0.01536063534912401;0.01569333548256395;0.6799171248668653;-1.0999927469087196;1.3085720760287942
57.460854;0.5234961100962461;0.37446945968114437;0.7246346153714337;0.571819009881789;1.0698863001995036;0.5497450358119248;9.978049650057471;0.8305630755994008;0.015363268335927388;0.015701459316643088;0.6799655465969954;-1.099992759407238;1.3089878298570612
57.470854;0.5232596224198821;0.3743452121113697;0.724791175079799;0.5717783467634241;1.0699206966064276;0.5496871136733839;9.97361425113446;0.8307915053849974;0.015365981906769858;0.015709528475398932;0.680021059968877;-1.0999927727571077;1.3093998161421425
57.480854;0.5230234413099245;0.3742207067654076;0.7249471967861331;0.5717327825728868;1.069949040367562;0.549628131041649;9.969139540851291;0.8310115671585161;0.015368769077472925;0.015717542621809136;0.6800833197275624;-1.0999927869560409;1.3098064894167976
57.490854;0.5227881912715819;0.3740964284548349;0.7251030166315883;0.5716826175842514;1.069971358826554;0.5495680475452902;9.964626459850532;0.8312226234129535;0.015371621227095893;0.015725497851102808;0.6801517877706461;-1.099992802050273;1.310206542608683
57.500854;0.5225544164623357;0.3739728310605798;0.7252588827755732;0.5716281327234735;1.069987654395847;0.5495069050675251;9.960074911513217;0.8314239572523145;0.015374527900977281;0.015733385617576305;0.6802257448679339;-1.0999928181189467;1.3105987303151356
57.510854;0.5223225943701236;0.37385033412379715;0.7254149578474153;0.5715695686735572;1.069997862284158;0.5494447588850501;9.955483967465852;0.8316147836987224;0.015377477532062818;0.015741193096418037;0.6803043648707985;-1.0999928352600334;1.3109818285159822
57.520854;0.5220931245124996;0.373729320611291;0.7255714312960231;0.5715071323373783;1.070001784961324;0.5493816198797477;9.950853235211572;0.8317942927161603;0.015380459660080227;0.01574890505861256;0.6803867955310399;-1.0999928535758572;1.3113547026964905
57.530854;0.5218663302853234;0.37361014910921275;0.7257285882435857;0.5714409966259116;1.0699992206442348;0.549317443979942;9.946184685512847;0.8319617723595321;0.015383467104943867;0.015756506555247598;0.6804721969232698;-1.0999928731497037;1.3117162572465315
57.540854;0.5216425316331748;0.37349316396405247;0.7258867713478712;0.5713712751518543;1.0699901622308448;0.5492521929197001;9.941483513798504;0.8321167506991956;0.015386496493075075;0.015763985385655415;0.6805597488611034;-1.0999928940301091;1.3120653345108055
57.550854;0.5214221141598838;0.3733786807634494;0.7260463304930137;0.5712980459308958;1.0699747784171667;0.5491859129260453;9.936758430403854;0.8322589842922915;0.01538954742395291;0.015771332756208716;0.6806486683112756;-1.0999929162372422;1.3124006873062164
57.560854;0.5212055033770728;0.3732669607502706;0.7262075863715537;0.571221421480957;1.0699532058728078;0.5491187262979519;9.932021603032613;0.8323883684960728;0.015392621143354681;0.01577854191114258;0.6807382804069376;-1.0999929397728205;1.3127208715679575
57.570854;0.520993108910205;0.37315821824242346;0.7263707933810416;0.5711415756860142;1.0699253652791019;0.5490507293599342;9.927287660590535;0.832504971423584;0.015395719755300403;0.015785607315978046;0.6808281104414265;-1.0999929646067292;1.3130242068614006
57.580854;0.5207852828524742;0.373052677494478;0.7265361556441675;0.5710587021293254;1.0698909496136575;0.5489819520180884;9.92257215312662;0.8326091716539288;0.015398845793623148;0.015792524780006954;0.6809178926510215;-1.099992990655026;1.3133090826709877
57.590854;0.520582257599479;0.372950603847917;0.726703872408699;0.5709729661787396;1.0698495963537413;0.5489124330625612;9.917890014889714;0.8327016899934546;0.015402000337936662;0.015799289799101855;0.6810074985468048;-1.0999930177874517;1.3135742781514121
57.600854;0.520384124426059;0.3728522663308407;0.7268741339849554;0.5708845151822842;1.0698010763163541;0.5488422571271399;9.913253982787257;0.832783418287344;0.015405181363115354;0.015805895043545435;0.6810968546871472;-1.099993045855219;1.3138189210841833
57.610854;0.5201909133381294;0.3727579156821778;0.7270470744336526;0.5707935392062445;1.0697453611243353;0.5487714734262419;9.908673905712638;0.8328552426292167;0.01540838517022689;0.01581233020025398;0.6811858761945105;-1.0999930747168047;1.3140423267497185
57.620854;0.5200027007141645;0.37266781925869763;0.7272227033764901;0.5707002774918678;1.0696826197191065;0.548700024922136;9.904158130333473;0.8329180040771413;0.015411608467465969;0.01581858410023873;0.6812744489356971;-1.0999931042590043;1.3142440582069097
57.630854;0.5198196612931603;0.3725822996897057;0.7274008921773323;0.5706049218770145;1.069613188679133;0.5486278075415829;9.899715697502682;0.8329724819739026;0.015414848633978857;0.015824647408567403;0.6813624618126076;-1.0999931344009497;1.3144241707938658
57.640854;0.5196420568630491;0.3725017397307409;0.7275814884844077;0.5705075361321661;1.069537503365666;0.5485547744063252;9.895356970568374;0.8330193729054493;0.015418103131868264;0.015830514669043182;0.6814498636525206;-1.0999931650907833;1.3145833368713244
57.650854;0.5194701796526056;0.37242654943292414;0.7277644476158633;0.5704080475657055;1.0694560168200877;0.5484809471020308;9.891092623422262;0.8330593286712251;0.015421368391627256;0.0158361843507506;0.6815367141643452;-1.099993196308765;1.3147226190624985
57.660854;0.5193042849610924;0.3723571218382818;0.727949823246856;0.5703062384961488;1.0693691840650066;0.5484063583391927;9.886933184878858;0.8330930016632643;0.0154246386304414;0.01584165639667802;0.6816231328334597;-1.0999932280551046;1.314843052366186
57.670854;0.5191445692639676;0.3722938147239846;0.7281376372434646;0.5702017828521526;1.0692774963715233;0.5483310010743245;9.882889748937556;0.8331210428730208;0.015427906371506962;0.015846929202967472;0.6817091730934458;-1.099993260310306;1.3149454854215652
57.680854;0.5189911794618374;0.3722369480057718;0.7283278161131574;0.5700943973527399;1.0691814188237523;0.5482548005667082;9.878973974121353;0.8331440730154198;0.015431163999708734;0.01585199882782439;0.6817947779073514;-1.0999932929886753;1.315030822022847
57.690854;0.5188441997189251;0.37218677152730206;0.7285202806001093;0.5699839691048446;1.069081297097739;0.5481776418322187;9.875197129871449;0.8331627080540269;0.015434403810553804;0.015856861311678086;0.6818797784207016;-1.099993325924617;1.3151002310437259
57.700854;0.5187036495846997;0.372143417623465;0.7287150206887937;0.5698705328035262;1.0689774195406436;0.5480994359572255;9.871569642702772;0.8331776820774897;0.015437616862144643;0.01586151596331416;0.6819638740556382;-1.0999933589065638;1.3151549494871697
57.710854;0.5185695197205243;0.3721069039803681;0.7289120412207322;0.5697541797433188;1.0688701494683823;0.5480201407136794;9.868101229376947;0.8331899527065423;0.015440792950892693;0.015865966321680115;0.6820467036990476;-1.0999933917179152;1.3151958544355018
57.720854;0.5184418118303855;0.3720771710344296;0.7291113001585772;0.5696350061802241;1.0687599774231609;0.5479397266008941;9.864800917023105;0.8332006387636243;0.015443922006004241;0.01587021905624148;0.6821280039987616;-1.099993424152613;1.3152232662382541
57.730854;0.5183205649416477;0.3720540889153837;0.7293127095232286;0.5695131148488685;1.0686475234545987;0.5478581565263653;9.86167729693229;0.8332107873997121;0.015446994949017967;0.015874283488838768;0.6822077209224151;-1.0999934560173594;1.3152371660564366
57.740854;0.5182058313205968;0.372037458364478;0.729516125487399;0.5693886575553295;1.0685335684569208;0.5477754196919653;9.858739486168693;0.8332211765262701;0.015450002225479414;0.015878171176757813;0.6822860103465005;-1.0999934871211072;1.315237505644348
57.750854;0.518097614468751;0.37202703061839293;0.7297213434673628;0.5692618934348108;1.0684190457154563;0.5476915754921708;9.855997456437915;0.8332323590685584;0.015452930696980553;0.0158818946531132;0.6823631500478635;-1.0999935172488613;1.3152243156092607
57.760854;0.5179958577942629;0.3720225078273188;0.7299281627899238;0.5691332000551115;1.0683048851110462;0.5476067396104262;9.853460917091102;0.8332448425055771;0.01545576226769035;0.015885466816592905;0.682439405499714;-1.0999935461597987;1.3151976680867443
57.770854;0.5179004723115372;0.3720235482213832;0.7301364793350459;0.5690030102417286;1.068191869345079;0.5475210217436399;9.851138105621684;0.8332591720810416;0.015458476284552552;0.01588890051888753;0.6825148917758288;-1.099993573619057;1.3151576391051465
57.780854;0.5178113559397833;0.3720298020158907;0.7303463267834616;0.5688717356738761;1.0680806615881793;0.5474345078751283;9.849035293573657;0.8332758961225227;0.015461053204385006;0.01589220670026415;0.6825895306906155;-1.0999935994186807;1.3151043654343397
57.790854;0.5177284247271222;0.3720409461482872;0.73055784273701;0.568739732037141;1.0679718234513327;0.5473473462296354;9.847156946490927;0.833295528684793;0.015463476618015289;0.01589539146474191;0.6826631566413316;-1.0999936233815883;1.3150381272461826
57.800854;0.5176516218717242;0.37205672966987113;0.7307712011265799;0.5686072908850033;1.0678657203540234;0.5472598323331502;9.845506226798044;0.8333185546504592;0.015465734691024425;0.015898453798947013;0.6827356730291708;-1.0999936453711625;1.3149593648880284
57.810854;0.5175808766786552;0.37207701366719065;0.7309865653461128;0.5684746498146998;1.067762498863564;0.5471723798852047;9.844085044380295;0.8333453911214871;0.01546782217475213;0.01590138525077287;0.6828071349771497;-1.0999936653035969;1.314868701887491
57.820854;0.517516067166903;0.37210174289471715;0.7312040894078342;0.5683420214030013;1.0676621767269177;0.5470854433611401;9.842893200807218;0.8333762855590953;0.015469740762138726;0.015904171515690426;0.6828777309524848;-1.099993683147746;1.3147669255285823
57.830854;0.5174570178719408;0.3721308655182371;0.7314239544299724;0.5682096019921518;1.0675647008331466;0.5469994814039866;9.84192728499293;0.8334112936233216;0.01547149622439629;0.015906795108339918;0.682947730153815;-1.0999936989190173;1.3146548773703521
57.840854;0.5174035192166452;0.37216426647749146;0.7316463465680536;0.5680775559660077;1.0674699375663634;0.5469149524655827;9.841180829230954;0.8334503731432105;0.015473094961364285;0.01590923856373376;0.6830174358827574;-1.0999937126813046;1.3145334182029749
57.850854;0.5173553507494365;0.37220176462497634;0.7318713443471209;0.5679459902372539;1.0673776507161805;0.5468323106859976;9.840645727278398;0.8334934701639619;0.015474543331155567;0.015911487436930983;0.6830871374703776;-1.0999937245342788;1.3144034646425502
57.860854;0.5173123202680506;0.3722431792412181;0.7320988952693467;0.5678149028087238;1.0672874514609851;0.5467519716432423;9.840313227479227;0.8335405510858703;0.015475849092862481;0.015913531200258655;0.6831570901129691;-1.099993734572258;1.3142659725225336
57.870854;0.5172743109943122;0.3722884080826108;0.7323289567469853;0.5676841834238329;1.0671986781692397;0.5466742553521953;9.840173896484576;0.8335916195728315;0.01547702210866224;0.015915361777138173;0.6832275409231989;-1.0999937428612083;1.3141219100074522
57.880854;0.5172412797995871;0.3723374516340087;0.7325616039575371;0.5675537313490553;1.0671103849335641;0.5465993798710902;9.840217190874768;0.8336467236529104;0.01547807304818384;0.015916972988395884;0.6832987643020363;-1.099993749468635;1.3139722984937585
57.890854;0.5172132276802375;0.3723903746198444;0.7327969947193085;0.5674235434071981;1.0670215780965568;0.5465275209985297;9.840431468908772;0.8337059469414633;0.0154790110551467;0.015918362125105688;0.6833710496523562;-1.0999937545018459;1.3138182827758722
57.900854;0.5171902141039469;0.37244727261501914;0.7330352661536156;0.5672936969090665;1.0669314185660173;0.5464588452337219;9.840804626456968;0.8337693785298324;0.015479843171320914;0.015919530776526882;0.6834446466804506;-1.0999937581110093;1.313661060420957
57.910854;0.5171723707538375;0.3725082978730333;0.7332764478009326;0.567164346065138;1.0668391998711797;0.5463934916528019;9.841324655490189;0.833837034057086;0.015480576536769885;0.015920483802502525;0.6835197289930285;-1.0999937604698211;1.3135016379464177
57.920854;0.517159866159328;0.3725736855917114;0.7335204459882818;0.5670357365613836;1.0667443028639858;0.5463315880833591;9.841979759339933;0.8339087980223208;0.015481220658511853;0.015921227599263333;0.6835964071588055;-1.0999937617363216;1.313340711594976
57.930854;0.517152888674533;0.3726437205577978;0.733767071344218;0.5669081656601117;1.0666462482292534;0.5462733215145401;9.842757999198467;0.8339845295783201;0.015481787836889228;0.015921768195320044;0.683674768874574;-1.0999937620128448;1.313178733236006
57.940854;0.5171516430891254;0.37271867859609203;0.73401602463586;0.5667819107589962;1.0665447711956084;0.546218957790175;9.84364700087752;0.8340642419734399;0.015482292792819203;0.015922110872506893;0.6837548477488243;-1.0999937613443034;1.313015851856202
57.950854;0.5171562862406219;0.3727987881813829;0.7342668425241673;0.5666571659784705;1.0664398611326882;0.5461687235816352;9.84463435267263;0.8341481549152804;0.015482752320492243;0.015922261679448307;0.683836527379719;-1.099993759734583;1.3128518051130962
57.960854;0.5171668677370921;0.37288424492701877;0.7345188930966895;0.5665340202686681;1.0663317188885835;0.5461226463150978;9.845707944396256;0.8342366769351415;0.015483184026217406;0.01592222779675445;0.6839195745383104;-1.0999937571616798;1.3126860597466825
57.970854;0.5171833640301402;0.372975268146142;0.7347714448375534;0.5664124898779485;1.0662206086635013;0.5460805166464516;9.84685620086646;0.8343304190350458;0.015483604088527182;0.015922015988928177;0.6840038132681692;-1.099993753607953;1.312518127852664
57.980854;0.5172057490303689;0.3730721162393812;0.7350237318041829;0.5662925692955495;1.0661067006561848;0.5460419838706765;9.848069232722924;0.8344301385915249;0.01548402555368359;0.015921631246748294;0.6840892099694127;-1.0999937491011644;1.3123478192690075
57.990854;0.5172340344837779;0.37317502841924327;0.7352750082153531;0.5661742691959969;1.0659900314887947;0.5460066725924485;9.84934003225859;0.8345365816152964;0.015484458000059872;0.015921076644035793;0.6841758059733286;-1.099993743732989;1.3121752752904654
58.000854;0.5172682789284495;0.37328413924036113;0.7355246330174728;0.5660576095810195;1.0658705997890023;0.5459742285655282;9.85066424751399;0.8346503669471068;0.015484907677481573;0.015920353977848446;0.6842636552236959;-1.0999937376206588;1.3120008198692124
58.010854;0.5173085733981049;0.3733994173617302;0.7357721149193331;0.5659425883667158;1.0657485255342571;0.5459443089216728;9.852038893809642;0.8347719673516566;0.015485377058141521;0.01591946458946248;0.6843528363178107;-1.0999937308541345;1.3118247725161434
58.020854;0.5173550138270813;0.3735206667927995;0.7360170565383679;0.5658291846660289;1.0656241479193385;0.5459165786652558;9.853461237904643;0.8349017298450605;0.015485865174465943;0.01591841024220628;0.6844434352894039;-1.0999937234943744;1.3116473327784244
58.030854;0.5174076581968856;0.37364759177446394;0.7362590783729266;0.5657173957152349;1.0654979432311171;0.5458906915441305;9.854928568210674;0.8350399516395347;0.015486369339632248;0.015917193500352252;0.6845354461130656;-1.099993715599591;1.3114686230420471
58.040854;0.5174664936232992;0.37377987629661624;0.736497820228551;0.5656072972261292;1.0653703330220285;0.5458662423944762;9.856438250007825;0.8351870031793196;0.015486885952010263;0.01591581678315928;0.6846287152524728;-1.0999937072428967;1.3112886920237687
58.050854;0.5175314560941565;0.37391723599591614;0.7367329633945665;0.5654990703103586;1.065241585007563;0.545842783062014;9.857987292290046;0.8353433423457278;0.015487411178180505;0.015914280690484537;0.684723017467585;-1.0999936985131342;1.311107334865274
58.060854;0.5176024564685183;0.374059436906731;0.7369642007972153;0.5653929474716483;1.06511189492928;0.5458199321579804;9.859571683278467;0.835509349119167;0.015487943027986029;0.01591258325496435;0.6848181696103826;-1.0999936894992892;1.3109240675420257
58.070854;0.5176793717479092;0.3742062692254454;0.7371912428650181;0.5652891880388144;1.064981540350925;0.5457974565265726;9.861186045229202;0.8356851463497071;0.015488481825183278;0.01591072098934719;0.684914104116779;-1.0999936802776116;1.3107383085172515
58.080854;0.5177620547196959;0.3743575000784671;0.7374138720748723;0.5651881341931119;1.0648509310282903;0.5457752187402586;9.86282438203392;0.8358705996529205;0.015489028350925712;0.015908690894911;0.6850108977400943;-1.0999936709187417;1.3105494276555678
58.090854;0.5178503603722436;0.3745128710874203;0.7376319429985364;0.5650902405701121;1.064720547030987;0.5457530520091557;9.864481586005445;0.836065453593612;0.015489581848466103;0.01590649164800794;0.685108708365206;-1.0999936615091646;1.31035669863028
58.100854;0.5179441507022415;0.374672125976763;0.7378453596760467;0.5649960622173951;1.064590864983693;0.5457306851433182;9.86615385314472;0.8362693984573075;0.015490137779109446;0.015904122974031643;0.6852076278788063;-1.0999936521445133;1.3101593850891315
58.110854;0.5180433127891931;0.3748350146382547;0.7380540515650115;0.5649062495360283;1.0644623098745103;0.5457077327707652;9.867837742765197;0.8364820219614599;0.015490686916260361;0.0159015839353608;0.6853076047876119;-1.0999936428836274;1.3099569097412318
58.120854;0.5181477876147311;0.37500129507760854;0.7382578859476994;0.5648214983484297;1.064335266637052;0.5456837226876602;9.869529303714911;0.8367027501743008;0.015491218500360495;0.01589887196949448;0.6854084955069875;-1.0999936337203366;1.3097489242990172
58.130854;0.518257557159782;0.37517075060554717;0.7384566151561857;0.5647424663905115;1.0642101679822982;0.54565812971667;9.871223927733976;0.836930843802702;0.015491724790677456;0.015895983184225405;0.6855101086580434;-1.0999936245972746;1.3095352826053956
58.140854;0.5183726068903338;0.37534318226610297;0.7386499397342152;0.5646697360446803;1.064087553071583;0.5456303742019313;9.872916748194005;0.8371654617845483;0.015492202699228252;0.015892912054808455;0.6856122102802533;-1.0999936154331933;1.3093160755088986
58.150854;0.518492914933239;0.3755183954763995;0.7388375650419943;0.5646037740750862;1.06396796106444;0.5455998485105921;9.874603203501984;0.8374057093416433;0.015492653002074539;0.01588965030531269;0.6857145800895561;-1.0999936061355642;1.309091712190028
58.160854;0.518618448370275;0.3756962283420026;0.7390191879224322;0.5645448693891134;1.0638517538341843;0.5455660208472145;9.876279263936228;0.8376506072593543;0.015493079706635682;0.015886187623665952;0.6858170887230218;-1.0999935966008278;1.3088628591728126
58.170854;0.5187491113415804;0.37587656753239285;0.7391944474024327;0.5644931376771612;1.0637391151277433;0.5455285119231277;9.87794082241091;0.8378990869923599;0.01549348974055425;0.015882513898976755;0.6859197058193768;-1.099993586739269;1.308630223526655
58.180854;0.5188846992545623;0.3760593036476119;0.7393628819181512;0.5644485735383691;1.0636301550664997;0.5454870869330164;9.879582905645533;0.8381500760369335;0.0154938926269471;0.01587862042829721;0.6860224272664244;-1.0999935765151463;1.3083943897625048
58.190854;0.5190249438864986;0.3762442736890892;0.7395239655048554;0.5644110589170996;1.0635248576918643;0.545441631733075;9.881199983549811;0.8384025939127838;0.015494301005659567;0.015874501080804806;0.6861252026995299;-1.0999935659500784;1.3081558531121065
58.200854;0.5191695829183551;0.3764312427219615;0.7396771721639349;0.5643803528555533;1.0634229408012887;0.5453921378594242;9.882786565086345;0.8386558311008283;0.01549473077956567;0.015870154120127565;0.6862279442067705;-1.0999935550903464;1.3079151294858038
58.210854;0.5193183543821016;0.3766199303533076;0.7398219560502918;0.5643561238598889;1.0633238528424456;0.5453386647382437;9.884337242969618;0.8389091538028747;0.015495199450286068;0.015865582951105437;0.6863305621730931;-1.0999935439657305;1.3076727516279611
58.220854;0.519470944591052;0.37681005120576505;0.7399577502240385;0.5643380002092068;1.0632269933618488;0.5452813032144742;9.885846840199703;0.8391619214137271;0.015495724060848277;0.015860795574245013;0.6864329689460573;-1.0999935325658794;1.3074292065545947
58.230854;0.5196269751183908;0.37700132933615876;0.7400840913325095;0.5643256228307261;1.0631320504239667;0.5452201741548577;9.887310454127148;0.8394132826823468;0.015496319141607725;0.015855803197235292;0.6865350981683115;-1.099993520866302;1.3071849941720184
58.240854;0.5197860400892663;0.37719347638710665;0.7402007269689771;0.564318703556374;1.0630390838419745;0.5451554494458196;9.888723622306843;0.8396621793641458;0.015496994105534193;0.01585061845849524;0.6866369299733822;-1.0999935088742392;1.3069407708626535
58.250854;0.5199477527738765;0.3773861916500422;0.7403076155515061;0.5643170479241195;1.0629482427739814;0.5450873452662813;9.890083079229102;0.8399074687542761;0.015497752014120174;0.015845253392619524;0.6867384642658206;-1.0999934966230098;1.306697422622131
58.260854;0.5201117805151679;0.37757923044908787;0.7404048776803362;0.5643205062745512;1.0628595507713257;0.5450160421668861;9.891387081560163;0.8401480417993745;0.01549859176387122;0.01583971759133143;0.6868396525697629;-1.0999934841319583;1.306456018163839
58.270854;0.5202778436509908;0.37777246603162523;0.7404927082542038;0.5643288834629308;1.062772979528457;0.544941590935395;9.892635084216563;0.8403828908671706;0.01549951166094715;0.01583401896632113;0.6869403475876551;-1.099993471405636;1.3062176222336752
58.280854;0.5204456709468597;0.3779658791836031;0.740571303115039;0.5643419057820068;1.062688581010515;0.5448639028859852;9.893827063464878;0.8406110576532844;0.015500510723564816;0.015828165964389487;0.6870403344729271;-1.0999934584625608;1.3059830904015914
58.290854;0.5206149637474663;0.3781595219015459;0.7406408815565161;0.564359285595479;1.0626065307733368;0.544782819677876;9.894961794260496;0.8408315762530338;0.015501588605578523;0.015822167414297802;0.6871394186190375;-1.0999934453297306;1.3057530750038826
58.300854;0.5207854246882886;0.3783534944219623;0.740701748043415;0.5643807636959158;1.0625270938839162;0.5446981841292685;9.896035222805692;0.8410435328161978;0.015502746647630614;0.015816031317250304;0.6872374510609084;-1.0999934320120544;1.3055281720941225
58.310854;0.5209568164069155;0.3785479145521984;0.7407543100739017;0.564406019397584;1.0624505365873473;0.5446098692777227;9.897041479807292;0.8412461148652333;0.015503988724697907;0.015809764800441176;0.6873342620808366;-1.099993418496542;1.3053089910426685
58.320854;0.5211289485747163;0.37874285594007595;0.7407990404682675;0.5644345717619121;1.0623770555601966;0.544517769832494;9.897975874678156;0.8414386250453548;0.015505320489533361;0.015803374775600697;0.687429639384016;-1.09999340478565;1.305096140258146
58.330854;0.5213015733504899;0.37893828662468243;0.7408364200470452;0.5644657963476961;1.0623067797937324;0.544421789457631;9.898836627755497;0.841620570194884;0.015506748131760057;0.01579686933612549;0.6875234123547179;-1.099993390895958;1.3048902120541621
58.340854;0.5214743096676818;0.37913407054998344;0.7408669204622794;0.564498943491676;1.062239846376536;0.5443218744461049;9.899624114984894;0.8417917547821742;0.015508277324730632;0.015790258513399307;0.6876155011368543;-1.0999933768054353;1.304691775488667
58.350854;0.5216466888675085;0.37933002161024343;0.7408910147042828;0.5645331031783795;1.06217653008249;0.5442180600573866;9.900339017227727;0.8419522625687517;0.015509912032080167;0.01578355291752623;0.6877058449050386;-1.0999933624188782;1.3045013376758772
58.360854;0.5218182615662433;0.3795259405984103;0.7409091861775167;0.5645672228450865;1.0621173046982264;0.5441104697430423;9.900980926416375;0.8421024086345427;0.015511654365196473;0.015776762116301257;0.6877943016762055;-1.0999933475983803;1.30431930406861
