time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.370854;0.5219886877343525;0.3797216111449378;0.7409219113360638;0.5646001706807451;1.0620627131523026;0.5439993059351328;9.901548350751419;0.8422427853485371;0.015513506302085471;0.015769894397729453;0.6878806411881568;-1.0999933322111213;1.304146041777606
58.380854;0.5221577583077786;0.3799167870699441;0.7409295544659705;0.5646307642366158;1.0620132028529943;0.543884856405061;9.902039643736568;0.842374289164796;0.015515470817199896;0.015762957765772197;0.6879646364841779;-1.0999933161526492;1.3039819926963756
58.390854;0.5223253196786031;0.3801112003425181;0.7409322684915987;0.5646578216975338;1.0619691247187808;0.5437674969193919;9.902452870097042;0.8424979802235638;0.015517551700169144;0.01575596125038469;0.6880461344358616;-1.0999932993561299;1.3038276620811986
58.400854;0.5224911924922077;0.3803045792208041;0.740930041859205;0.5646802706060006;1.0619307776680145;0.5436476854448927;9.902784609904607;0.8426149053516985;0.015519753705109047;0.015748914905279535;0.6881250690064946;-1.0999932818047113;1.3036835000065907
58.410854;0.5226551766527585;0.3804966643050531;0.7409228083706231;0.5646971995748459;1.0618983745132635;0.5435259058007306;9.903030001094509;0.8427260227735486;0.015522082610586959;0.01574182910898462;0.6882014790534288;-1.0999932635384135;1.303549804478339
58.420854;0.5228170988357886;0.3806872254319391;0.7409104994690857;0.5647078559971607;1.061871975372937;0.5434025776821951;9.903184193864531;0.8428321838663063;0.015524544971012104;0.015734714426479213;0.688275499399909;-1.0999932446215053;1.3034267154329795
58.430854;0.5229768125367299;0.38087605178004025;0.7408930518016978;0.5647116811726638;1.06185144893227;0.5432780352552131;9.903243334967728;0.8429341362309227;0.015527147809849914;0.015727581210757895;0.6883473171170614;-1.0999932250850775;1.3033143058901588
58.440854;0.5231341454791323;0.38106290057454056;0.7408704098857251;0.5647083280075872;1.0618365382971235;0.5431525790065231;9.903204547845961;0.8430325228878162;0.015529896712283223;0.01572043906107776;0.6884171416468682;-1.0999932049076906;1.3032126432412323
58.450854;0.5232888625562495;0.3812474681815237;0.7408425451700942;0.5646976358546865;1.0618269708848653;0.5430265042507433;9.903065495970486;0.84312787529611;0.015532792284922272;0.015713295875760487;0.688485155044594;-1.0999931840370647;1.3031217341376518
58.460854;0.5234406821653168;0.3814294330030864;0.7408094665693733;0.5646796234122209;1.0618224896221096;0.5429000743347013;9.90282394272507;0.84322064974492;0.015535827549465621;0.015706155826723262;0.6885514200924948;-1.099993162399614;1.3030414764124532
58.470854;0.5235893289028342;0.3816085126262279;0.7407711788644705;0.5646544665878139;1.0618228607036624;0.5427735282347395;9.902477755376887;0.8433112635466886;0.015538987700605666;0.01569901857988271;0.6886158013108197;-1.0999931398921388;1.3029717520362136
58.480854;0.5237345744937524;0.381784461017009;0.7407276305930809;0.5646224370685188;1.0618278975481912;0.5426471131564481;9.902025394808561;0.8434000881150797;0.015542252395424552;0.015691880824812918;0.688678014362927;-1.0999931163988368;1.3029125807947108
58.490854;0.5238762546039731;0.3819570124071528;0.7406787069762414;0.5645838609555488;1.0618374650704363;0.5425210305845992;9.901466334405237;0.8434874664348201;0.015545599941706224;0.015684737732603527;0.688737804466633;-1.099993091827299;1.3028641380336259
58.500854;0.5240142881549511;0.3821258344238945;0.7406242811900104;0.5645391009269666;1.061851453131916;0.542395368201034;9.900801610477753;0.8435737721083804;0.015549010540337745;0.015677584156718476;0.6887950184073315;-1.0999930661183905;1.3028266687402372
58.510854;0.5241486812608213;0.38229054046597843;0.7405642944314653;0.5644885339805211;1.061869731854159;0.5422701177082233;9.900034818302023;0.8436594728707427;0.015552467135219522;0.01567041664669792;0.6888495024022647;-1.0999930392358106;1.3028004650753429
58.520854;0.5242794808740086;0.3824507378061023;0.7404988030714812;0.564432545033123;1.061892172510412;0.5421452163930356;9.89917222265563;0.8437451687951835;0.015555955709285708;0.015663233972201235;0.6889010349350178;-1.099993011156293;1.3027858594139388
58.530854;0.5244067072270329;0.38260604900877293;0.7404279812720108;0.5643715272216769;1.0619187039852864;0.5420205648928988;9.898221361315626;0.8438315460033052;0.01555946539827833;0.01565603537730807;0.6889493754800099;-1.0999929818536187;1.3027831335970188
58.540854;0.5245303293123561;0.38275608684843776;0.740352073712472;0.5643058497925566;1.0619492739160166;0.5418960550625298;9.89718998002381;0.843919227268599;0.015562987574561624;0.015648819930101546;0.6889943304245724;-1.0999929512895494;1.3027924592448947
58.550854;0.5246502997272471;0.38290043344628194;0.7402713352309639;0.5642358225421593;1.0619837595364696;0.5417716037608221;9.89608641034352;0.8440086335124645;0.015566514144222714;0.015641587584880292;0.6890357366344178;-1.099992919431656;1.302813989565353
58.560854;0.5247666035915977;0.3830386908507206;0.7401860301548968;0.5641617076358089;1.06202189389536;0.5416471376307627;9.894919842348333;0.8441000035360661;0.015570035282109047;0.01563433949095611;0.6890733617298807;-1.0999928862824901;1.3028479425600836
58.570854;0.5248792450669774;0.3831705490497007;0.7400964483163408;0.5640837707141731;1.0620631892177508;0.5415225700921541;9.893699753223153;0.8441934876309065;0.015573538789285695;0.015627077832759226;0.6891068509463641;-1.0999928518875912;1.302894543313996
58.580854;0.5249881655851377;0.3832957778490479;0.7400028764811755;0.5640023252328954;1.0621068656680304;0.5413978451060942;9.892435883949945;0.8442891083874511;0.015577012676328569;0.015619806408346341;0.6891358169098702;-1.0999928163102193;1.302953946351243
58.590854;0.5250931789788331;0.3834141968748806;0.739905523822978;0.563917751793915;1.0621518306190918;0.5412729871111244;9.891137996262252;0.844386632384856;0.01558044742441745;0.015612530999962284;0.6891599758561439;-1.0999927796057751;1.3030261880825256
58.600854;0.5251939718883984;0.383525691671019;0.7398044288106504;0.5638305048500578;1.0621968314531869;0.5411480818471839;9.889814348638257;0.8444855268135667;0.015583835316146991;0.015605259713643363;0.6891791843556555;-1.0999927418351905;1.303111170313044
58.610854;0.5252901823254534;0.38363022049708706;0.7396994108378246;0.5637410825944112;1.0622407332530701;0.5410232520997855;9.888471006892145;0.8445850252347444;0.015587168697119805;0.015598003786191725;0.6891933661783183;-1.0999927030922634;1.303208714394815
58.620854;0.5253815187462147;0.38372777544276077;0.7395901032865728;0.563649973447047;1.0622826185434966;0.5408987119902753;9.88711230969649;0.8446842364465829;0.01559043926729585;0.015590776874950746;0.689202424291416;-1.0999926634959207;1.303318609313105
58.630854;0.5254677918473675;0.3838183602741278;0.7394760622959009;0.5635576354842261;1.0623216674111997;0.5407748055195984;9.885740686185732;0.8447822533723102;0.015593638930174432;0.015583592849401712;0.6892062281103887;-1.0999926231645376;1.3034406176113174
58.640854;0.5255488334632431;0.3839019927704803;0.7393568973748912;0.5634644892170334;1.0623570823544244;0.5406519061859909;9.884356434427797;0.8448782154770398;0.015596761045186916;0.015576465414835136;0.6892046495880304;-1.099992582216784;1.3035744230550432
58.650854;0.525624434736263;0.38397866450064705;0.7392323160244653;0.5633709124560295;1.0623881564628865;0.5405302976843629;9.882958841825237;0.8449713231625031;0.01559980059757535;0.015569410026080605;0.6891975476636795;-1.0999925407829394;1.303719462409528
58.660854;0.5256943513578745;0.38404829069338264;0.7391020593894997;0.5632772695324291;1.0624143542504834;0.5404102002612272;9.88154814175406;0.8450608966360379;0.015602753544276407;0.015562444312987301;0.6891847230601913;-1.0999924989928231;1.3038748985944584
58.670854;0.525758311538494;0.38411072564197674;0.7389658471149478;0.5631839468158306;1.062435279168199;0.5402918568284656;9.880126732032714;0.8451464570919753;0.015605616625683928;0.015555585105650875;0.6891659790334415;-1.099992456969829;1.3040399202614774
58.680854;0.5258160089320789;0.3841658176129966;0.7388234001563688;0.5630913513000476;1.0624505563617297;0.5401755285501959;9.878699251969037;0.8452276898837648;0.015608387970138672;0.015548845246319448;0.6891412442558723;-1.0999924148624274;1.3042139038058707
58.690854;0.5258671138259644;0.38421345192867795;0.7386744986832392;0.562999900818774;1.0624598121920967;0.5400614507816205;9.877272345506496;0.8453043071486279;0.015611067573233;0.015542233414768356;0.6891105905626728;-1.099992372868143;1.3043962072387345
58.700854;0.5259113449966248;0.3842535746593843;0.7385190547572642;0.5629100374654192;1.0624628537548022;0.5399498484226337;9.875853932812404;0.8453759597565258;0.015613656888168303;0.015535755735944694;0.689074206971637;-1.0999923312082234;1.3045861095953242
58.710854;0.5259485713752214;0.3842861963505548;0.7383571698794117;0.5628222261394635;1.0624598484449068;0.5398409542137184;9.874451687097324;0.8454422848166715;0.015616158258066904;0.015529416633883736;0.6890324112991095;-1.099992290090118;1.3047830173729034
58.720854;0.5259788356867411;0.38431138561385475;0.7381890868964092;0.562736922629994;1.0624512584849088;0.5397349657487446;9.873071922315917;0.8455030450852467;0.01561857477957082;0.015523218530740809;0.6889856365351341;-1.0999922497043826;1.3049864808435176
58.730854;0.5260022755548917;0.3843292781650644;0.7380150457321429;0.5626545568095848;1.062437650181327;0.5396320115463004;9.871719677815998;0.8455582238682499;0.015620909364836132;0.015517161129985302;0.6889343996404053;-1.0999922102484132;1.3051959869876706
58.740854;0.5260190314769192;0.3843400871176902;0.7378352165890802;0.562575522657544;1.0624196385499183;0.5395321824278393;9.87039927263928;0.845607968573744;0.015623162548028141;0.015511241242472206;0.6888792590067929;-1.0999921719356072;1.305410868411954
58.750854;0.5260292194619831;0.38434408357017;0.7376498060163358;0.5625001192767713;1.0623979392483132;0.5394355720302396;9.869114933655958;0.8456524382808959;0.0156253308276467;0.015505454351705361;0.6888207377831996;-1.0999921349727473;1.3056303620446343
58.760854;0.5260329306721336;0.38434156468573266;0.7374591890475322;0.5624284729066993;1.0623733342652155;0.5393422939279187;9.867871420333538;0.8456916926140616;0.015627407731749053;0.015499797293212441;0.6887592442611467;-1.0999920995423174;1.3058535999257277
58.770854;0.5260301964790312;0.38433283256603323;0.7372639252457274;0.5623605299081126;1.0623465121068776;0.5392524948740269;9.866673931916065;0.8457256575966571;0.01562938633187088;0.015494269294012783;0.6886950395057877;-1.099992065817935;1.3060796153902534
58.780854;0.5260209580049594;0.3843181824171318;0.7370646944362488;0.5622961375570364;1.0623179399811549;0.5391663458347117;9.86552776957163;0.8457541438540206;0.015631259638301215;0.015488870382958842;0.6886282695752073;-1.0999920339932616;1.3063075603783418
58.790854;0.5260050641510573;0.38429788077251265;0.7368621930138793;0.5622351450605803;1.0622879408686554;0.5390839943785104;9.864438733637646;0.845776908247885;0.01563302047570987;0.01548359881980021;0.6885589821424138;-1.0999920042881974;1.3065368715427421
58.800854;0.5259823038147996;0.3842721209547537;0.7366570312300335;0.5621774238643139;1.0622569401993114;0.5390055350904207;9.863413496596156;0.8457937460059138;0.01563466332289013;0.015478450024133537;0.6884871038082555;-1.0999919769186335;1.3067671286042497
58.810854;0.5259525097843043;0.3842410030231287;0.7364497044572732;0.5621227794545411;1.0622256031802677;0.5389310486982136;9.862459149845321;0.8458045929098942;0.015636184953562494;0.015473417920924536;0.688412486382713;-1.0999919520579526;1.3069978373533506
58.820854;0.5259156466453919;0.38420457427862387;0.7362406234605955;0.5620708810311548;1.0621946934703936;0.5388606486556442;9.861582093298418;0.8458095732281706;0.01563758362665785;0.015468496966013864;0.6883349783746757;-1.0999919298122895;1.307228420645306
58.830854;0.5258718006584211;0.38416287436285745;0.7360301705696791;0.5620213225994709;1.0621648853294408;0.538794480992031;9.860786971125314;0.8458089383377446;0.015638859944165622;0.015463684479066875;0.6882544050269168;-1.0999919102116362;1.3074584110289265
58.840854;0.5258211642575604;0.38411594786364395;0.7358187601604358;0.5619737542835642;1.062136750397821;0.5387327243955425;9.860076792942635;0.845802954701922;0.015640016782006574;0.015458982766165577;0.6881705327247727;-1.099991893226202;1.3076876128755068
58.850854;0.5257640409971658;0.3840638752588202;0.7356068367533758;0.5619279337354823;1.0621107977543671;0.5386756346528827;9.859453831280526;0.8457918498720125;0.015641056187391145;0.015454397644929336;0.6880830838088766;-1.0999918787916096;1.3079160567817956
58.860854;0.5257008074498473;0.3840068464052091;0.7353947940584564;0.5618836597863266;1.0620874553192379;0.5386235975963248;9.858919780596745;0.8457758657144008;0.01564197742159167;0.015449934633585242;0.6879917919768269;-1.0999918668131954;1.308143838451203
58.870854;0.5256318691210102;0.38394522673238923;0.735182881680841;0.5618407214794112;1.0620670599890383;0.5385770998802606;9.85847557691459;0.8457553299020183;0.015642777727035477;0.015445598103239915;0.6878964998104712;-1.099991857155172;1.308371002806964
58.880854;0.525557638603202;0.383879562070982;0.7349711765466493;0.561798939356747;1.0620499287987786;0.5385366047522541;9.858121607897772;0.8457306219276138;0.01564345310741322;0.015441392673448283;0.6877971974676251;-1.0999918496427377;1.308597572049225
58.890854;0.5254785304398079;0.3838105142361118;0.7347596294669704;0.5617582153886412;1.0620364414310561;0.5385024524941872;9.857857446802157;0.8457020886587587;0.015643999132794302;0.015437323022695109;0.687693953999961;-1.0999918440939078;1.3088236686216899
58.900854;0.5253950297037296;0.38373879075942924;0.7345480995764072;0.5617185446032518;1.0620270160096648;0.5384748867715394;9.857681285901382;0.8456700047618813;0.015644412839737883;0.015433392398566283;0.687586865956323;-1.0999918403651292;1.3090495571691054
58.910854;0.5253077874851837;0.3836651191492147;0.7343363456335764;0.5616800283403955;1.0620220565380047;0.5384541488678597;9.857590481504035;0.8456345295989114;0.015644693920941203;0.015429602596567199;0.6874760727816664;-1.0999918383763703;1.3092756462236663
58.920854;0.5252175946030219;0.38359024399313846;0.7341240739627842;0.5616428850914443;1.0620219616995075;0.5384405047798294;9.85758265981861;0.8455956374429321;0.015644844653053488;0.01542595714832225;0.6873617458630227;-1.0999918381073572;1.3095025086227998
58.930854;0.5251252607156283;0.38351493477685955;0.7339110555829781;0.5616074125573932;1.0620270934775449;0.5384341846674487;9.857656142711438;0.8455531276457073;0.01564487052096781;0.015422465359201802;0.687243992794016;-1.0999918395854413;1.3097308238198093
58.940854;0.5250315333906251;0.38343998342087504;0.7336971772146759;0.5615739065044006;1.0620377228419322;0.5384353201618725;9.857810258890172;0.8455067536707036;0.01564478107525032;0.01541914315036652;0.6871227616486452;-1.0999918428750637;1.3099613054554444
58.950854;0.5249370598370772;0.38336616753093816;0.7334823356340127;0.561542604689055;1.0620540599102524;0.5384439382675957;9.858045338315636;0.845456346609523;0.01564458894892922;0.015416010167962974;0.6869978695332759;-1.0999918480638062;1.3101946331471768
58.960854;0.524842375180555;0.3832942080608775;0.7332662698806716;0.5615137027338848;1.0620762471892298;0.5384599944428733;9.85836142711043;0.8454018467670769;0.01564430715693692;0.015413085661528898;0.6868691246174358;-1.0999918552460817;1.3104313095336177
58.970854;0.5247479610064456;0.38322474550896696;0.7330485067146956;0.56148738887487;1.0621042956180868;0.5384833968626327;9.85875712489522;0.845343291485151;0.015643946608911587;0.015410386782995944;0.6867364302915829;-1.0999918645086852;1.3106715353399032
58.980854;0.5246543067306022;0.38315835469845966;0.7328284305430193;0.5614638230267277;1.062138090432167;0.5385140220662311;9.859230376504746;0.8452807850806151;0.015643515760443275;0.015407930045464155;0.6865998685926107;-1.0999918759186083;1.3109151302764002
58.990854;0.5245618643962109;0.38309557015395396;0.7326054001692733;0.5614431024460153;1.0621773850898806;0.5385517236686791;9.85978018371601;0.8452144218844078;0.01564302175376012;0.015405731757997055;0.6864597460050199;-1.0999918895196485;1.311161452703881
59.000854;0.5244709632282535;0.3830368470294613;0.732378874027963;0.5614252895079828;1.0622217814211206;0.538596301585476;9.860406879178036;0.8451442149501435;0.01564247004384145;0.01540380551484307;0.6863165005231014;-1.0999919053479195;1.3114094262265243
59.010854;0.5243818104005666;0.38298250406154316;0.7321484394774181;0.561410457661203;1.0622707974300407;0.5386474541436289;9.86111107982992;0.8450701302043303;0.015641862612997093;0.015402160299841997;0.6861705328501221;-1.0999919234439186;1.3116577096303217
59.020854;0.5242945581014125;0.38293272118631116;0.7319137391194405;0.5613986665697088;1.0623239131327313;0.5387047831268725;9.861893120357111;0.844992185582713;0.01564119715817667;0.015400800495565905;0.6860221378520857;-1.0999919438168395;1.3119048740400538
59.030854;0.5242093584599359;0.3828875504251982;0.7316744739741787;0.5613898871672371;1.0623805047177257;0.5387678596490512;9.86275279834681;0.8449104520428853;0.01564046678496205;0.015399725233343773;0.685871546178225;-1.099991966384064;1.3121495272497712
59.040854;0.5241263677751787;0.38284693242638634;0.7314304693713207;0.5613839775688999;1.0624398190769946;0.5388362827333143;9.86368829493522;0.8448249379624315;0.01563966036261216;0.015398928291511542;0.6857189590660383;-1.09999199097723;1.3123904307882412
59.050854;0.5240457122778431;0.3828107432863451;0.7311816286312204;0.5613807381507004;1.0625011210671218;0.5389097096775882;9.864695519778083;0.844735534301617;0.01563876500216339;0.015398401399933098;0.6855645276248827;-1.0999920174329125;1.3126265604507956
59.060854;0.5239675093753198;0.3827788321470353;0.7309278641329581;0.5613799725139146;1.0625638375926836;0.5389878894923794;9.86576974601627;0.8446420766442851;0.01563776890859738;0.01539813879228757;0.6854083489176536;-1.0999920456754115;1.3128569676259776
59.070854;0.5238919723655316;0.38275102169443653;0.7306691856989427;0.5613814849304866;1.0626274595690899;0.5390706850131166;9.866907727900903;0.8445443887872119;0.015636663098224667;0.0153981392197479;0.6852505192026359;-1.0999920757256831;1.3130805550365359
59.080854;0.523819475829876;0.3827270799163932;0.7304058416562588;0.5613850309947301;1.0626913308752242;0.5391580630356025;9.868107392262601;0.8444422721869597;0.015635442432305698;0.015398404532756925;0.6850911847176551;-1.0999921076669668;1.313296080536828
59.090854;0.5237505007317378;0.38270670710984006;0.7301383116380596;0.5613902987643651;1.0627546777210006;0.5392500539734424;9.869365981745004;0.8443355068106911;0.015634104931835816;0.015398936580300226;0.6849305657627079;-1.099992141617569;1.313502334447662
59.100854;0.5236855189683582;0.382689584532907;0.7298671794681254;0.5613969541582388;1.0628169129001168;0.5393466811437159;9.870679046702534;0.8442238569129982;0.015632649069430307;0.01539973459555522;0.6847689518815528;-1.0999921777108423;1.313698192765958
59.110854;0.5236248922514619;0.3826754332853366;0.7295930506205268;0.5614046849764124;1.0628778427475343;0.5394478915335917;9.872040811465862;0.844107079485331;0.015631071121039515;0.01540079449425164;0.6846066324549631;-1.0999922160662616;1.313882534394086
59.120854;0.5235688134985911;0.38266403161357404;0.72931656316239;0.5614131781277335;1.0629375786038375;0.5395535182934539;9.873445299995398;0.843984984166843;0.015629364015535403;0.015402110525099232;0.6844438370048335;-1.099992256768695;1.3140542030986126
59.130854;0.5235173318312507;0.38265522136002394;0.729038429383581;0.5614220799006778;1.0629963663198942;0.5396632664423037;9.874887419825457;0.843857526793416;0.015627517947971525;0.015403676813580042;0.6842807859987837;-1.0999922998694787;1.3142120710521703
59.140854;0.5234704478101915;0.38264889959609916;0.7287594477429012;0.5614309961535765;1.0630544721014696;0.5397767538995543;9.876363625348096;0.8437248387574193;0.015625522487960227;0.01540548630531252;0.6841177535666999;-1.099992345397502;1.3143550797535952
59.150854;0.5234281691668132;0.38264497315624885;0.7284804643037939;0.5614395151649885;1.0631120642794898;0.53989361825561;9.877872313831254;0.8435871603748348;0.015623368838112299;0.01540752871070865;0.6839550458532158;-1.099992393372125;1.3144822160962206
59.160854;0.5233904963087174;0.38264331530298895;0.7282023277842988;0.5614472737194831;1.0631691503546201;0.5400135693736414;9.879413717268259;0.8434447809253073;0.015621051119160017;0.015409789595352616;0.68379297495758;-1.099992443815711;1.3145925310368483
59.170854;0.5233574196976729;0.3826437592973858;0.7279258959136008;0.5614540294805856;1.0632256561650388;0.5401363252648524;9.88098943655034;0.8432980425085407;0.015618566226141673;0.015412250602059828;0.6836318851039755;-1.0999924967706036;1.314685134839939
59.180854;0.5233289280588297;0.3826461099921283;0.7276520456161734;0.5614596124281009;1.0632815533559632;0.5402615420412762;9.882602379692718;0.8431473068201819;0.01561591253837148;0.015414890953857636;0.683472172833258;-1.0999925523151948;1.3147590896207404
59.190854;0.5233049566426936;0.38265014087014465;0.7273816259694643;0.5614638434544746;1.0633368818692512;0.5403888061588302;9.884256637378083;0.8429928372044561;0.015613089449838408;0.01541769079800581;0.683314257857304;-1.0999926105702544;1.3148133272128144
59.200854;0.523285317457219;0.38265557700556635;0.7271154435281513;0.5614665637627112;1.0633916644216168;0.5405176376818736;9.885956509004288;0.8428347008874719;0.015610098103379433;0.01542063499049788;0.683158536792397;-1.09999267169612;1.3148466653084776
59.210854;0.523269686769528;0.38266209483765073;0.7268543196865438;0.5614676620573089;1.063445904431786;0.5406475034841802;9.887705221242241;0.8426727799528475;0.015606941650732061;0.015423714320059215;0.6830053451464662;-1.099992735851949;1.3148578931187471
59.220854;0.5232576329336699;0.38266934727392576;0.7265990952162181;0.5614670384102702;1.063499712568579;0.5407778695164212;9.889504287886986;0.8425068637685804;0.015603625244625661;0.015426923578916016;0.6828549216136215;-1.0999928031329784;1.3148459523382259
59.230854;0.5232486607052191;0.3826769838720413;0.7263505621434903;0.5614646012116639;1.063553330361603;0.5409082359572244;9.891353929751073;0.8423367281430961;0.015600156173497005;0.015430259053275419;0.6827073988327392;-1.0999928735679991;1.3148101915511223
59.240854;0.5232422726226956;0.38268465661628376;0.7261093766863629;0.5614602983570941;1.0636070041885295;0.5410381300065652;9.893253760969829;0.8421621465698244;0.015596542812188058;0.015433717332695008;0.6825628475881461;-1.0999929471657393;1.3147504962887016
59.250854;0.5232380151657156;0.3826920287853143;0.7258759363275145;0.5614541254740847;1.0636608948168709;0.5411671162293956;9.895202852598612;0.8419828894893107;0.015592791956427359;0.015437294955132339;0.6824213239788766;-1.099993023931701;1.3146672190842446
59.260854;0.5232354885756526;0.38269876998417957;0.7256503097064109;0.5614461045004516;1.063715066728665;0.5412948133583892;9.897199561534137;0.8417987805924205;0.015588906117151176;0.015440987796921692;0.6822828667781027;-1.0999931038608384;1.3145610795501972
59.270854;0.5232343814208129;0.382704537522811;0.7254323736147388;0.5614362746974167;1.0637694870087626;0.5414208575158872;9.899241373809947;0.8416097410404058;0.015584883233911847;0.015444791114210779;0.6821474779440123;-1.0999931869539932;1.3144331122769493
59.280854;0.5232345511247483;0.38270900556297754;0.7252220733573186;0.5614247260432552;1.0638240366494616;0.5415448638741681;9.901325013622191;0.8414157563476953;0.015580719737424926;0.015448700959215744;0.6820151405329081;-1.099993273244772;1.3142846237278634
59.290854;0.5232360386247694;0.3827119294454635;0.7250195205313664;0.5614116270625332;1.063878567155808;0.5416664730089472;9.903447255406235;0.8412168500738427;0.015576413842656114;0.015452714726541928;0.6818858816089898;-1.0999933627953276;1.3141171124995716
59.300854;0.523238983137408;0.38271316002909717;0.7248248519352903;0.5613971917532746;1.0639329832823212;0.5417854284940365;9.905605490397893;0.8410131085859887;0.015571965555162588;0.015456829974474846;0.6817597935711064;-1.0999934556752045;1.3139321346698742
59.310854;0.5232435482450106;0.3827126184349754;0.724638085317211;0.5613816010598689;1.063987264622279;0.5419015822160358;9.907797112930117;0.8408046947399043;0.015567375191395637;0.015461043378352099;0.6816369468148824;-1.099993551951499;1.313731201423188
59.320854;0.5232498985694984;0.3827102742634199;0.724459122466986;0.5613649617078259;1.0640414168106502;0.5420148548650916;9.910018628883456;0.8405918453162291;0.015562643862689131;0.015465351354648504;0.6815173213009713;-1.0999936516818787;1.3135157525668553
59.330854;0.5232581727013982;0.3827061068910834;0.7242878146545091;0.5613473516987887;1.064095535172773;0.5421252129427976;9.912265806589923;0.840374904897572;0.015557774792169859;0.015469751999634537;0.6814008839880858;-1.09999375491524;1.3132871155302717
59.340854;0.5232684331000863;0.38270007292217467;0.7241239990092188;0.5613288663035707;1.0641499485652037;0.542232635798716;9.91453487508371;0.8401543478769209;0.015552773110659127;0.015474245778125532;0.6812876865853977;-1.0999938617001577;1.3130464040814391
59.350854;0.5232806393678278;0.3826921169348398;0.7239674958697416;0.5613095956941764;1.0642051587418;0.5423370887772637;9.916823573754833;0.8399307049254235;0.015547645495908537;0.01547883404465257;0.6811778385301062;-1.099993972089139;1.312794509076996
59.360854;0.523294677584402;0.38268217902894197;0.7238181052897124;0.5612895979778035;1.064261595699411;0.5424385642382136;9.919130869549068;0.839704487939853;0.015542400785946356;0.015483517789260812;0.6810714581986346;-1.0999940861482231;1.312532259988731
59.370854;0.5233104014108408;0.38267018185164425;0.7236756211937863;0.5612689271099462;1.0643194592610825;0.5425371534985125;9.92145560882053;0.8394762188668279;0.015537049790001754;0.015488297498779701;0.6809687196171456;-1.0999942039448465;1.3122605592855185
59.380854;0.5233276398135626;0.38265604876596354;0.723539847648306;0.5612476731473263;1.0643787991735802;0.5426330572131443;9.923795625702754;0.8392464628185073;0.015531603973198832;0.015493172354005389;0.6808699013433923;-1.0999943254931808;1.3119803722887446
59.390854;0.5233461753348403;0.38263976793952337;0.7234106481994886;0.5612259238847048;1.064439733082036;0.5427264954907632;9.926147808249066;0.8390158024975811;0.015526074342879273;0.015498139045631826;0.6807753219595268;-1.0999944507123822;1.311692618555872
59.400854;0.5233657328010959;0.38262145966334415;0.7232880151765458;0.5612036502687582;1.0645025750450743;0.5428176005601943;9.928508452505978;0.8387848149470823;0.015520471371601804;0.015503192074025741;0.6806852080462431;-1.0999945794328454;1.3113980764871112
59.410854;0.5233859811425305;0.38260138142018957;0.7231720692780184;0.5611806243045498;1.0645678227378244;0.5429064336660162;9.930873784563204;0.8385540406219961;0.015514806249380373;0.015508324873869116;0.6805996008592143;-1.0999947114187074;1.3110974433986264
59.420854;0.5234065030675856;0.3825798732291845;0.7230629915284262;0.5611564350426596;1.0646360582489296;0.5429931099274719;9.933240216955094;0.8383239491284636;0.015509091863547635;0.015513530196519881;0.6805183560355867;-1.0999948463697342;1.3107914324569256
59.430854;0.5234267667495263;0.3825573162531137;0.7229609505551197;0.5611305652357069;1.0647077908355438;0.5430778514149708;9.935603499659488;0.8380949577990169;0.015503341918779584;0.015518800120153288;0.6804412331311187;-1.0999949839100427;1.310480690568798
59.440854;0.5234461568432469;0.3825341116211326;0.7228660471596169;0.561102484634103;1.0647833456783953;0.5431608990893831;9.937957437132221;0.837867471436096;0.015497569614286928;0.015524126699906847;0.6803679875887361;-1.0999951235950265;1.3101657164859961
59.450854;0.5234640424373703;0.3825106572379963;0.7227783103712415;0.5610717477829301;1.0648628783404834;0.5432424356914737;9.940293606981731;0.8376418930565034;0.015491787112794477;0.015529502853250865;0.6802984082617335;-1.0999952649459162;1.309847051746012
59.460854;0.5234798273234003;0.38248734224150055;0.7226977112191315;0.5610380267786081;1.0649464383521525;0.5433226278981657;9.942602599787232;0.8374186026515318;0.015486004982819305;0.015534922731873228;0.6802323337350852;-1.099995407500523;1.309525545826761
59.470854;0.5234929774085437;0.3824645477350395;0.7226241151336528;0.5610010574429442;1.0650339906115354;0.5434016748454752;9.944875902436126;0.8371979075888597;0.015480232318036339;0.015540381389721396;0.6801696497634326;-1.0999955508465833;1.3092023558252799
59.480854;0.5235030719165762;0.3824426391937613;0.7225572542262662;0.560960627503538;1.065125359349223;0.5434797680170054;9.947106945600417;0.836980005343448;0.015474477657873326;0.015545873318734424;0.6801102694323171;-1.0999956946030427;1.308878812932188
59.490854;0.5235098405512617;0.38242197128587485;0.7224967696965537;0.560916635863017;1.0652201211015149;0.5435570536886235;9.94929094131928;0.8367649838039736;0.015468748151006155;0.01555139052278182;0.6800541069091618;-1.0999958383696686;1.308556434413304
59.500854;0.5235131177154572;0.38240289013169143;0.7224422323520209;0.5608690937965509;1.0653176149371;0.5436336561904571;9.951424420993833;0.8365527881783118;0.015463048070732217;0.01555692213687537;0.6800010426223708;-1.099995981722262;1.3082369227168553
59.510854;0.5235127691393444;0.38238570605440453;0.7223931850481201;0.5608180657536801;1.0654171116803255;0.5437096816787079;9.953505540563548;0.836343155267716;0.015457379831501784;0.015562455941372915;0.6799509141929408;-1.099996124281647;1.3079220149904747
59.520854;0.5235086555424302;0.3823706499872779;0.7223492469035173;0.5607636639327249;1.0655179765806089;0.5437851760551892;9.955534729826432;0.8361356502077435;0.015451745442542391;0.015567979240829716;0.6799035404232865;-1.0999962657656732;1.3076133730942852
59.530854;0.5235006169589973;0.38235784145839885;0.7223101571926721;0.5607060669437965;1.065619796407978;0.5438600834601023;9.95751428093436;0.83592979438743;0.015446146061790015;0.01557347811181843;0.6798587466626284;-1.0999964059624248;1.3073125272747406
59.540854;0.5234884592257361;0.3823472867405687;0.7222757527690943;0.5606454867498128;1.065722448599613;0.54393422100799;9.959447085147298;0.8357251451875581;0.015440581817321653;0.015578937969297674;0.679816409631966;-1.0999965446905449;1.3070207830584466
59.550854;0.5234719684967297;0.38233890634960477;0.722245936239777;0.5605821632921555;1.0658260329958782;0.5440072725251806;9.961336181625539;0.8355213320174959;0.015435052863780304;0.015584346037417417;0.6797765357670004;-1.0999966817967766;1.3067391670288682
59.560854;0.5234509652228895;0.382332575304805;0.7222206262296259;0.5605164147695216;1.0659307201672334;0.5440787962349035;9.963185789627033;0.835318080953875;0.015429560360484875;0.015589692227774636;0.6797392973533026;-1.0999968171549814;1.3064684568918237
59.570854;0.5234253347209454;0.38232814279445704;0.722199727636787;0.5604486404720125;1.066036567136363;0.5441482441895158;9.965002132662628;0.835115161390465;0.015424106496664154;0.015594966896597076;0.6797049781450528;-1.0999969506394254;1.3062092743826863
59.580854;0.5233950029514757;0.38232542269967784;0.7221831241971503;0.5603792777395108;1.0661434130990834;0.5442150321562444;9.966792475680732;0.8349122580940286;0.015418693188800112;0.015600157544542881;0.679673897985342;-1.0999970820927887;1.3059622096251022
59.590854;0.5233599214114306;0.382324187669908;0.7221706680640051;0.5603087784545813;1.0662509994915423;0.5442786510728135;9.968563274213531;0.8347088846934461;0.015413321490186524;0.015605247122530813;0.6796463947719166;-1.0999972113082466;1.3057278604094185
59.600854;0.5233200862713524;0.3823241730311212;0.7221622078954819;0.5602376049314793;1.0663591751188783;0.5443387102207929;9.970319068818949;0.8345044236537603;0.015407992996785814;0.015610215145409806;0.6796228434130056;-1.0999973380303105;1.305506741106352
59.610854;0.5232755551457902;0.3823250780523155;0.7221576521615966;0.5601662389606965;1.066467956556322;0.5443948960807502;9.972062396186516;0.8342982359720277;0.015402710152173375;0.015615040873746376;0.6796036525463791;-1.0999974619885662;1.3052991914407845
59.620854;0.5232264660530795;0.38232655871279464;0.7221569992194794;0.5600951740341451;1.0665774404936923;0.5444469335362899;9.973793787328246;0.83408973283533;0.015397474441511965;0.015619706062250197;0.6795892893211944;-1.0999975829506705;1.305105328186446
59.630854;0.5231730460312837;0.3823282063349475;0.7221602870481437;0.5600248233924565;1.0666876775846421;0.5444945519096019;9.975512271796372;0.8338784149692603;0.015392286223676178;0.015624195696804953;0.6795803673127505;-1.0999977007345778;1.304924981719395
59.640854;0.5231155987680676;0.3823295368420966;0.7221674722774547;0.5599553583716024;1.0667985910046907;0.5445374670597654;9.97721711171571;0.8336639481389787;0.015387146912113335;0.015628497932016084;0.6795776536529858;-1.0999978151701517;1.3047576421897078
59.650854;0.523054525596257;0.3823300243241211;0.7221783130595495;0.5598866251494519;1.066910007123529;0.5445754355049474;9.978909008360956;0.8334462847422529;0.015382059828288629;0.015632604262159823;0.6795819233365858;-1.0999979260766692;1.304602489217008
59.660854;0.5229903262699693;0.3823291700144965;0.7221923549644064;0.5598182531954696;1.067021768925204;0.5446083238381821;9.980590000422975;0.8332257363811522;0.015377029381208255;0.015636509340025376;0.6795938255427342;-1.0999980332763295;1.304458518629354
59.670854;0.5229234972152511;0.3823265686467269;0.7222090755576848;0.5597498343197024;1.0671338293900023;0.544636089434517;9.982263482911018;0.8330028615018554;0.015372060721581792;0.015640210384657023;0.6796138894769904;-1.0999981366007143;1.3043246209177517
59.680854;0.5228544322534091;0.38232193048120844;0.7222281018087081;0.5596809906443573;1.0672463303478013;0.5446586946468737;9.98393435106365;0.8327781968135151;0.015367159339580527;0.01564370680887928;0.6796425479760736;-1.099998235885317;1.304199549954778
59.690854;0.5227834325319152;0.3823150447817902;0.7222493536309142;0.5596113741553203;1.0673596190980639;0.5446760430375882;9.985608452660232;0.8325520770014714;0.015362330845663146;0.01564699942986255;0.6796800826599101;-1.0999983309911;1.3040819713024294
59.700854;0.5227107751332526;0.38230573953921665;0.7222730488870768;0.5595406959591401;1.0674740936460485;0.5446879505757811;9.987291765630955;0.8323246626508123;0.015357582232840509;0.01565008849521357;0.6797266394595425;-1.0999984218501195;1.3039705615531638
59.710854;0.522636760224162;0.3822938831880877;0.7222995557900456;0.5594687427474212;1.0675901050937244;0.5446941731671708;9.988989616492173;0.8320959894804713;0.015352922587251865;0.015652972420547414;0.6797823272871772;-1.0999985084789148;1.3038639904749012
59.720854;0.5225617032256307;0.382279394620761;0.7223292039804619;0.5593953295820493;1.0677081141048907;0.5446945353985144;9.990705711267545;0.8318659352817525;0.015348361877173781;0.015655648821351786;0.6798472096557193;-1.0999985909478034;1.3037609779521167
59.730854;0.5224858723227085;0.38226223499287476;0.7223621822820413;0.5593202229996316;1.0678288020087754;0.5446890450816404;9.992441901624568;0.8316342372357148;0.015343910135031835;0.01565811640449983;0.6799212332088453;-1.0999986693515402;1.3036605434570008
59.740854;0.5224094321230837;0.3822424025593549;0.7223985048074502;0.5592431592299897;1.0679529367922784;0.5446778712575682;9.994199555038158;0.8314006362777013;0.015339577452502738;0.015660376407535596;0.68000420426891;-1.0999987438116787;1.3035621983744348
59.750854;0.5223324616950117;0.3822199543402377;0.7224380553410247;0.5591640049414385;1.068081167952111;0.5446612684136023;9.995980825107518;0.8311650526814653;0.01533537355700189;0.015662433085546133;0.6800957976075321;-1.0999988144896697;1.3034659537126667
59.760854;0.5222549921735972;0.3821950207943532;0.7224807168661836;0.5590828687752756;1.068213901522969;0.5446395073489148;9.997788295737582;0.8309276256298556;0.015331308671773708;0.015664292521008004;0.6801956487708447;-1.0999988815583666;1.3033721805594807
59.770854;0.5221769743278375;0.3821677520391924;0.7225264927983157;0.5590000322047418;1.0683512949192338;0.5446128170822575;9.999624390948503;0.8306886121619141;0.015327395982413512;0.01566596019425415;0.6803034565559817;-1.0999989451491266;1.3032813778343875
59.780854;0.5220982474949067;0.382138247414409;0.7225755243038268;0.5589158087883561;1.0684933283994296;0.5445814066269389;10.001491604952326;0.8304482879644048;0.015323652289982415;0.015667439256097645;0.6804189554610129;-1.0999990053652073;1.3031940130530184
59.790854;0.5220186012580382;0.38210654271143396;0.7226279949696949;0.5588304372943064;1.0686398742606453;0.5445455024619115;10.0033928687315;0.8302068536117677;0.015320096297327937;0.015668730513915215;0.6805418472286486;-1.0999990623630735;1.3031105129032772
59.800854;0.5219378391856232;0.3820726285001471;0.7226840263433334;0.5587440236431573;1.0687907253728295;0.5445053051737733;10.005331974743381;0.8299643390738031;0.015316747381654611;0.015669832853056686;0.6806717788208765;-1.0999991164021616;1.3030313077544058
59.810854;0.5218557531985608;0.38203649168270004;0.7227436267709676;0.558656538642164;1.0689455574448512;0.5444609595692792;10.00731382815235;0.8297206409870977;0.015313625316143846;0.01567074388389202;0.6808083452770272;-1.0999991678297931;1.3029568529415154
59.820854;0.5217720678462398;0.3819981660846801;0.7228066840987699;0.5585678737363242;1.069103883892786;0.5444126005469915;10.009343198937708;0.8294756543958879;0.015310749853079004;0.015671462388875658;0.6809511228776042;-1.0999992170338433;1.3028875453988824
59.830854;0.5216864349422873;0.38195773811952066;0.7228730436665072;0.5584778995859818;1.0692651260325243;0.5443604067717548;10.011422860288757;0.8292293139066057;0.015308140638262153;0.015671990950090486;0.6810996981389996;-1.099999264372398;1.302823480503518
59.840854;0.5215984946768865;0.38191533353136464;0.7229426577850007;0.5583864803798797;1.0694287571699324;0.5443046022860135;10.01355376880025;0.8289815768792642;0.015305816925911655;0.015672335187448424;0.6812536311883716;-1.099999310122836;1.30276425913993
59.850854;0.5215079467617058;0.3818711189157532;0.7230156708687787;0.5582934979938754;1.0695943776566996;0.5442454126329521;10.015736454959526;0.8287324636317824;0.015303796020569874;0.015672500213350878;0.6814123845083815;-1.0999993545077504;1.3027091147448282
59.860854;0.5214145582737116;0.38182528507464963;0.723092369557151;0.5581989071692928;1.0697617129859642;0.5441830337744924;10.017971119040125;0.8284821067974452;0.015302092013614483;0.015672487810818772;0.6815753093209895;-1.0999993977619704;1.3026572213969234
59.870854;0.5213181262700232;0.3817780223798223;0.7231730662869232;0.5581027634432022;1.0699305995448716;0.5441176231609197;10.020256854829258;0.8282307447350812;0.015300715432977239;0.015672296242841173;0.6817417348586438;-1.0999994401690218;1.3026078683576463
59.880854;0.5212184707817906;0.38172953126719156;0.7232579848389158;0.558005222363342;1.0701009718137717;0.5440492861123187;10.022591102556824;0.8279786976664093;0.0152996723278195;0.01567192191760406;0.6819110879552498;-1.0999994820539678;1.3025604859418987
59.890854;0.5211154911934882;0.38168004543695455;0.7233471676717915;0.5579065074321989;1.0702728305466116;0.54397806954731;10.024969291392768;0.8277263576954006;0.015298963435234982;0.015671360747646485;0.6820829178659455;-1.0999995237528795;1.3025146462407464
59.900854;0.521009235012068;0.3816298275583494;0.7234404360170894;0.5578068220940827;1.0704462142491762;0.5439039659327435;10.027384869223335;0.8274741834951755;0.01529858482194748;0.015670608410069706;0.6822568243953445;-1.099999565573877;1.3024700473551114
59.910854;0.5208998957867347;0.3815791383876531;0.7235374298932626;0.5577062850188591;1.0706212356775466;0.5438269223383864;10.029829912227056;0.8272227110967764;0.015298529240351497;0.015669659843973508;0.6824323985285665;-1.099999607775261;1.3024265393244856
59.920854;0.5207877443316633;0.38152820695617795;0.7236377227214222;0.557604932991737;1.0707981181313238;0.5437468902005657;10.032295548459972;0.8269725360625372;0.015298787366257506;0.015668508223809812;0.6826092151618001;-1.099999650571359;1.302384239503452
59.930854;0.5206730690011292;0.38147724819239265;0.7237409310937358;0.5575027136413435;1.0709771462547844;0.5436639005767743;10.034771496968125;0.8267242030994947;0.015299348790593149;0.015667144853337454;0.6827868552825873;-1.0999996941251762;1.3023435191650208
59.940854;0.5205561808058708;0.38142652286587114;0.7238466999525542;0.5573994537494587;1.07115864054015;0.5435780625860189;10.037246088411123;0.8264780960312937;0.015300201201929603;0.015665560446433878;0.6829649461602971;-1.099999738524949;1.3023047248315618
59.950854;0.5204374646838201;0.3813763584676113;0.7239545960897884;0.5572948715052248;1.0713429851147482;0.5434894840572299;10.039708032277478;0.8262344636504223;0.015301327435317908;0.01566374626126289;0.68314316145707;-1.0999997837994118;1.302267962380363
59.960854;0.5203173806110123;0.38132710845406126;0.7240640759182418;0.5571886623595114;1.0715305666739199;0.543398224690919;10.04214846261774;0.8259935387091741;0.015302704581971029;0.015661695260096014;0.6833211786976273;-1.0999998299732487;1.3022332028631518
59.970854;0.5201963943641995;0.38127911698384903;0.7241745868543865;0.5570806199516191;1.0717216305885786;0.5433043143784623;10.044561691201276;0.825755595556969;0.01530430780157371;0.0156594028960071;0.6834986954498945;-1.099999877112728;1.3022004467074138
59.980854;0.5200749062230223;0.3812327072659491;0.7242856749272242;0.556970720945633;1.0719161730522302;0.5432077801458709;10.046944640134015;0.8255208942434418;0.015306115264274181;0.01565686525367246;0.6836754948848173;-1.099999925327143;1.3021697634988452
59.990854;0.5199532005549075;0.38118815876613027;0.7243969709509137;0.5568590916180846;1.07211393869546;0.5431086445218297;10.04929523662097;0.8252896311655252;0.015308109785177574;0.015654076583942963;0.6838514862715643;-1.0999999747381168;1.3021412934984935
60.000854;0.5198314510182704;0.3811456835518872;0.7245081202388864;0.5567458633771304;1.0723145863015628;0.5430069286624528;10.051610584923887;0.8250620242988095;0.015310277144576594;0.015651029900207582;0.6840267183062465;-1.1000000254528137;1.302115145570531
60.010854;0.5197097984456629;0.38110541895370975;0.7246187832068212;0.5566310949642785;1.0725179692550215;0.5429027139384851;10.0538862349897;0.8248384683500639;0.015312604871942156;0.015647719286649417;0.6842013215151824;-1.1000000775486694;1.3020912599799355
60.020854;0.5195884198207836;0.3810674144712248;0.724728697490636;0.5565148468184039;1.0727242753477182;0.5427962299842204;10.056116338403296;0.8246195742047119;0.01531508293559149;0.015644141485634585;0.6843753437432134;-1.1000001310719933;1.3020695017811756
60.030854;0.5194675267691122;0.381031623357737;0.7248377118150061;0.5563972204619685;1.0729338884731472;0.542687868685965;10.058293710697752;0.8244060612967087;0.015317703851869952;0.015640296306923276;0.6845485852936329;-1.1000001860408617;1.3020499291560181
60.040854;0.5193473107494609;0.38099793523978637;0.7249457929976543;0.5562782508000017;1.0731471755453408;0.5425781030482586;10.060410389718895;0.8241986436079352;0.0153204618219089;0.015636186058798466;0.6847205568009956;-1.100000242435255;1.3020329015364778
60.050854;0.5192278886359107;0.3809662236315383;0.72505305763296;0.5561578222899571;1.073364422527569;0.5424673736872472;10.062459061792923;0.8239980142946981;0.015323352572938298;0.0156318155060292;0.6848905988033384;-1.1000003002116465;1.3020188913034538
60.060854;0.519109293462017;0.38093636668299563;0.7251597403121778;0.5560357475918527;1.0735858575714787;0.5423560141304347;10.06443424413562;0.8238049132004294;0.015326373510131122;0.015627192402290213;0.6850580907142311;-1.1000003593381202;1.3020082109066466
60.070854;0.5189915037533306;0.38090823581978717;0.7252660839769719;0.5559118936640514;1.0738116379182603;0.542244264896287;10.066332762733712;0.8236201565298047;0.015329522580073172;0.015622326078519922;0.6852225588744004;-1.1000004197847701;1.3020008679816348
60.080854;0.5188744885866086;0.38088166420735264;0.7253723491806806;0.5557862143188831;1.0740418498267394;0.5421323338277677;10.068153947144003;0.8234445565008821;0.015332796325557643;0.015617225041092895;0.685383627851381;-1.1000004814933582;1.30199651088186
60.090854;0.5187582615434443;0.3808564463862962;0.7254789183657345;0.5556587550239276;1.0742765426575591;0.5420204331672742;10.06989927698024;0.823278799286274;0.015336188926569386;0.015611897194843669;0.6855409596671523;-1.1000005443897238;1.3019944399650556
60.100854;0.5186429130325646;0.3808323905569092;0.7255863027381044;0.5555297057258316;1.0745157259330833;0.5419088084900219;10.071571334792607;0.8231233436528175;0.015339692474687507;0.015606352107712863;0.6856942457717843;-1.1000006084145273;1.3019937400329538
60.110854;0.5185285859277095;0.3808093663154246;0.7256950824774371;0.5553994038806355;1.074759321938661;0.5417977729693559;10.073172914959347;0.822978368098199;0.015343298930356419;0.015600602020273255;0.6858432081665655;-1.1000006735282786;1.3019934145074754
60.120854;0.5184154369914379;0.3807873048529744;0.7258058665837475;0.5552682609224658;1.0750070910107845;0.5416877186577268;10.074706838725229;0.8228437936367108;0.015347003889046596;0.015594660169862848;0.685987594478891;-1.1000007397023461;1.3019924476331528
60.130854;0.5183036343316995;0.3807661467266039;0.7259192620885023;0.5551367391685492;1.0752585520010378;0.5415791054339573;10.076176365577426;0.8227193780417752;0.015350808916973012;0.015588538095587488;0.6861271999239045;-1.1000008069144802;1.301989891836612
60.140854;0.5181933541433892;0.3807457681991237;0.7260358065090959;0.5550053704912726;1.0755129727362776;0.5414724290168376;10.077585656345004;0.82260483990553;0.015354719900232659;0.0155822448913137;0.6862619267864388;-1.1000008751467178;1.301984941922702
60.150854;0.5180847633418183;0.3807259362787574;0.726155873269277;0.5548747235115659;1.075769419985829;0.5413681737141074;10.078939279989612;0.8224999234930647;0.015358743337897413;0.015575787860791357;0.6863918400613168;-1.100000944384302;1.3019769299938841
60.160854;0.5179780166932026;0.3807063082257286;0.7262796577084267;0.554745375767519;1.0760267950813778;0.5412667780697302;10.080240981906625;0.8224043794572796;0.0153628842041557;0.015569172012953892;0.6865171986437385;-1.1000010146287391;1.301965316000114
60.170854;0.5178732461555453;0.3806864614409835;0.7264072452435834;0.55461792633152;1.0762839188304172;0.5411686042992723;10.081493510660307;0.8223179275532756;0.015367146502389082;0.015562399756677656;0.6866384329088561;-1.1000010859201648;1.3019496803333535
60.180854;0.5177705391783513;0.3806659151565047;0.7265386745502208;0.5544930065812503;1.0765396892953971;0.5410739129230594;10.082699641865016;0.8222402371044266;0.015371534432206669;0.015555473363532543;0.6867560259008444;-1.1000011583198337;1.301929647340995
60.190854;0.5176699674519198;0.3806441418259012;0.7266739776251815;0.554371306814802;1.0767931986770172;0.5409828738206502;10.083862694364916;0.8221708922721829;0.015376052607429216;0.015548397687584573;0.6868703683396118;-1.1000012318543697;1.3019048191576723
60.200854;0.5175716617188596;0.38062060924104696;0.7268131549835832;0.5542535751587782;1.077043721620355;0.5408955979628788;10.084985963110599;0.8221093016329335;0.015380705872802306;0.01554117892867095;0.6869817325305151;-1.1000013064897118;1.3018748041578128
