time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.210854;0.517475817848155;0.38059483463554633;0.7269560914838866;0.5541405113839141;1.0772905857435373;0.5408121537221152;10.08607136724607;0.8220546291487805;0.015385499040935646;0.015533821371392083;0.6870903442033427;-1.1000013821331265;1.3018392436442368
60.220854;0.5173826102442844;0.38056640883903803;0.72710254435367;0.5540326481085716;1.0775331374402197;0.5407325882222889;10.087118094485747;0.8220058417049882;0.015390435685432427;0.015526326769535298;0.6871964008892641;-1.1000014586303386;1.301797830024948
60.230854;0.5172921301712483;0.3805349954176859;0.7272521972380366;0.5539303529962216;1.0777708942846371;0.5406569728739691;10.088122727011033;0.8219618244109193;0.015395516056910507;0.015518696401428613;0.6873000312150384;-1.100001535788286;1.3017503825556471
60.240854;0.5172044156722596;0.3805003250273292;0.727404661380728;0.5538338956383658;1.078003621195028;0.5405854068433711;10.089080619970632;0.8219214823790885;0.015400736416801477;0.015510933435745588;0.6874012622795967;-1.1000016134175967;1.3016969186725238
60.250854;0.5171195207991277;0.38046218554305694;0.7275594670060258;0.5537434436061264;1.0782312461064925;0.540517970613925;10.089986746902374;0.821883815947698;0.015406090711113719;0.015503044458444264;0.6875000250701911;-1.1000016913494026;1.3016376525123177
60.260854;0.5170375064806578;0.3804204105177914;0.7277161127087408;0.5536590151181588;1.0784538537743737;0.5404547389881479;10.090835719823996;0.821847980253319;0.01541157183218696;0.015495039676026997;0.6875962224608958;-1.100001769434097;1.3015729581546978
60.270854;0.5169583384053575;0.3803748840849498;0.7278741403121561;0.5535805214489432;1.0786717900234173;0.5403958477453682;10.091621647152376;0.8218133086187766;0.015417170578056855;0.015486931399226403;0.6876898075214315;-1.1000018475283373;1.3015034071227625
60.280854;0.5168818417287868;0.3803255333012671;0.7280331739317433;0.5535078780821376;1.078885606805733;0.5403415057749527;10.092338142154123;0.8217792573204756;0.015422874852105596;0.015478731905881074;0.687780821373663;-1.1000019254677458;1.3014298266604702
60.290854;0.5168077808916886;0.3802722933245763;0.7281928526078965;0.5534410297421374;1.0790957954972864;0.54029196198012;10.092978633340218;0.8217452957882176;0.015428671193345993;0.015470453021004263;0.6878693896248471;-1.1000020030613467;1.301353262084415
60.300854;0.5167359677757678;0.38021510641700246;0.7283527295233431;0.5533798912738781;1.0793026030860775;0.5402474704019524;10.09353629325959;0.8217108160824486;0.01543454637980953;0.015462106575771349;0.6879556867684398;-1.1000020801236976;1.3012749211778545
60.310854;0.5166663006726359;0.38015395184888906;0.7285122826867934;0.5533243337994042;1.0795061059360005;0.540208264506512;10.094003552708458;0.8216750760778808;0.015440487870299736;0.015453703269126496;0.6880398994124426;-1.1000021565133098;1.3011961140031145
60.320854;0.5165987133974628;0.38008885746879223;0.7286709685189792;0.5532742127875685;1.0797063634705264;0.540174571510759;10.094372704446448;0.8216372470596338;0.015446484239228321;0.015445251546431555;0.6881221885439157;-1.1000022321447631;1.3011181162846595
60.330854;0.5165330982868535;0.3800199024575357;0.7288281971119145;0.5532293604190474;1.0799034017494626;0.54014661501903;10.094637512088658;0.8215966449909142;0.01545252533217756;0.015436758229929107;0.6882026792772705;-1.100002306956923;1.3010420213969267
60.340854;0.5164692966830996;0.37994721789003544;0.7289833259369444;0.5531895551166256;1.0800970923058357;0.5401245837793368;10.0947943191547;0.8215529039127073;0.015458602656124497;0.015428229324171209;0.6882814864495891;-1.1000023808617971;1.300968705776687
60.350854;0.5164071457747542;0.37987098635725486;0.7291357336889808;0.5531545472772994;1.0802871664942533;0.540108655560177;10.094842352728703;0.8215058562175981;0.015464710542005265;0.015419670851123243;0.6883587015101488;-1.1000024537328648;1.3008989385837337
60.360854;0.5163465070698258;0.37979144201542236;0.7292848199393946;0.5531241422498632;1.0804733354246403;0.5400990326235843;10.094783339413805;0.8214553587042903;0.015470846007063778;0.01541108948265918;0.6884343646225971;-1.1000025254287638;1.3008334408664763
60.370854;0.5162872741503711;0.3797088229067018;0.7294299564272708;0.5530982347637649;1.0806553475607208;0.5400959049277239;10.094620670677962;0.8214012804809877;0.015477007438142272;0.015402491120832477;0.6885084942207826;-1.100002595802834;1.3007727625041654
60.380854;0.5162293591533565;0.37962329149295515;0.7295705554082571;0.5530767595439436;1.0808329915014223;0.5400993907847857;10.094358846044035;0.8213434911345704;0.01548319479518376;0.015393879480862512;0.6885811429626862;-1.1000026646915484;1.300717202772105
60.390854;0.5161726385253183;0.3795349297056678;0.7297061414718238;0.5530596083173497;1.081006115859;0.5401094737583815;10.094003334984933;0.821281802081755;0.015489411752527816;0.015385256804253955;0.6886523967461546;-1.1000027318957946;1.3006669169856695
60.400854;0.5161169137157134;0.3794438014141186;0.7298363149809113;0.5530465662246646;1.081174632244125;0.5401259564900821;10.093560236636126;0.8212160178347254;0.015495666894828668;0.015376624374901254;0.6887223325198668;-1.1000027971816289;1.300622070131977
60.410854;0.516061932699625;0.37934998065813913;0.7299607221354139;0.5530373269048322;1.0813384564445476;0.5401485210681108;10.093035535082741;0.8211460570049615;0.015501971219067243;0.015367982549277449;0.6887910473444615;-1.100002860318221;1.3005829280188836
60.420854;0.5160074295077742;0.37925354139742556;0.7300790740233211;0.5530315744733876;1.081497492128531;0.5401768516376154;10.092434737414317;0.8210719540118864;0.015508334577073617;0.01535933114636349;0.6888587135467866;-1.1000029211059017;1.3005498320242594
60.430854;0.5159531412807249;0.37915456834601785;0.7301911461291727;0.5530290584380179;1.0816517038450915;0.5402106792131943;10.091762800519133;0.8209936924197198;0.015514764949720481;0.015350669607954686;0.6889255159112905;-1.1000029793601869;1.3005230634270262
60.440854;0.5158988094950989;0.37905317491844975;0.7302967420671427;0.5530296060557045;1.0818010790041974;0.5402497520729376;10.091023662164973;0.820911026742417;0.015521269020454989;0.015341999425389396;0.6889915184886551;-1.1000030348925305;1.3005027484166058
60.450854;0.5158441862549994;0.37894948041658555;0.7303956670393503;0.5530330633378419;1.0819453858248202;0.5402938151519989;10.090220256355721;0.8208234912200804;0.015527851691817198;0.015333328601497125;0.6890566205596736;-1.1000030875269495;1.3004888691022793
60.460854;0.5157890641375629;0.37884357705129246;0.730487768410406;0.5530392327010684;1.0820839895005763;0.5403426160755086;10.089355152859934;0.8207305872916798;0.015534515172524445;0.015324671965986492;0.6891206552693402;-1.1000031371523098;1.3004812487611694
60.470854;0.5157333013907662;0.3787355325963632;0.7305730366547251;0.5530478434237149;1.0822159849599917;0.5403959429452877;10.088430435769375;0.8206319695902567;0.01554125927293205;0.015316047224180826;0.6891835593901651;-1.1000031837742452;1.3004794954427734
60.480854;0.5156767898182611;0.3786254181480601;0.7306516661625436;0.5530585208878465;1.082340477508795;0.540453684247845;10.087447000741344;0.8205275263065666;0.015548083199628792;0.01530747290885995;0.6892454646312722;-1.1000032274992944;1.3004830176637956
60.490854;0.5156194100098227;0.37851333751015503;0.7307239991585682;0.5530707906072801;1.0824566690067166;0.5405158307953669;10.086404772393267;0.8204173597186624;0.015554986702618158;0.015298968251925721;0.6893066320853686;-1.1000032684626353;1.3004911096948084
60.500854;0.5155610711569956;0.37839941643778346;0.7307904186323123;0.5530841635567824;1.0825638134877178;0.5405823965659549;10.08530397023661;0.8203017099364582;0.015561969555526892;0.015290552209038013;0.6893673496940401;-1.1000033068009083;1.3005030198260206
60.510854;0.5155018044856894;0.378283735372752;0.7308513447941047;0.5530982250328201;1.0826612663142177;0.5406533579742636;10.084146158017445;0.8201809107896839;0.015569030864371744;0.015282243314339005;0.6894278834257171;-1.1000033426825127;1.3005179350709004
60.520854;0.5154417805275044;0.3781662874828017;0.7309072809921776;0.5531126467526585;1.082748527394924;0.5407286562198427;10.082934599168663;0.8200554261267157;0.015576169204654744;0.015274059627311078;0.6894884021440922;-1.1000033763264943;1.300535007053735
60.530854;0.5153812371422469;0.37804702608275914;0.7309586816466244;0.5531271627772212;1.0828251383141467;0.5408082187590978;10.0816739846215;0.8199258690349848;0.015583383101700115;0.015266016687406911;0.6895488680674873;-1.1000034079837646;1.300553527227829
60.540854;0.5153204238039016;0.37792591564461964;0.7310057431318089;0.5531415681646422;1.0828905107935016;0.5408919978006629;10.080369589504084;0.8197929173324427;0.015590670047449785;0.015258126749380055;0.6896090209547132;-1.1000034378893078;1.3005730077135405
60.550854;0.5152596016635412;0.377802898948662;0.731048372802318;0.553155751362329;1.0829438624115733;0.5409800062158289;10.079026996091201;0.8196572029585357;0.015598024204010085;0.015250400945775533;0.6896684897834066;-1.1000034662183198;1.300593113294136
60.560854;0.5151990642935684;0.3776778719831875;0.731086303082378;0.5531697336596699;1.082984344163383;0.5410722880544243;10.07765289695549;0.8195192732829774;0.015605436111764319;0.015242850790293404;0.6897269222373849;-1.1000034930872147;1.3006136446543672
60.570854;0.5151391301704267;0.37755076294007966;0.7311192270564625;0.5531836507595849;1.0830112068798066;0.5411688701398566;10.076255841054179;0.8193796222223471;0.015612895044105906;0.015235488090713789;0.6897840482947868;-1.1000035185750274;1.3006344744438632
60.580854;0.515080079893568;0.37742162452650796;0.7311468771350271;0.5531976639005227;1.083023825719247;0.541269786879812;10.074845821770626;0.8192387085085074;0.015620391286539997;0.015228325568252255;0.6898397096268499;-1.1000035427073536;1.300655412073355
60.590854;0.515022093688314;0.3772906238668141;0.7311690266146778;0.553211885218117;1.0830215998277932;0.5413751240588646;10.073432511168432;0.8190968864314621;0.01562791601966651;0.015221377448623294;0.689893909363396;-1.1000035654293947;1.3006761856296116
60.600854;0.5149652639532926;0.3771579625218412;0.7311854925415816;0.5532263969394389;1.0830038478413917;0.5414850012871524;10.072023866119252;0.8189543680104254;0.0156354586152985;0.015214658355416261;0.6899468120310442;-1.1000035866331703;1.3006965058474993
60.610854;0.5149096764927117;0.3770238121106326;0.731196148356424;0.5532413378703908;1.0829697915528589;0.5415995397577258;10.070627123365675;0.8188113357883786;0.015643004746830867;0.01520818204352752;0.6899986450020666;-1.1000036062230405;1.3007161040955293
60.620854;0.5148554874871158;0.37688829074890107;0.731200914913188;0.5532569688105936;1.0829186629242615;0.5417188655265031;10.069250419468291;0.8186680156375736;0.015650537509902522;0.015201962217643151;0.6900496739493804;-1.1000036241576774;1.300734739954529
60.630854;0.5148029656454088;0.3767514793378227;0.7311997843840042;0.5532736601431039;1.0828499092021775;0.5418431452056331;10.06790210448379;0.8185245796578541;0.01565803899759792;0.015196015345291865;0.690100308486641;-1.1000036404482474;1.3007521951694037
60.640854;0.5147525336405072;0.3766134736349597;0.7311928515223058;0.5532918037352546;1.0827632947572066;0.5419726120337598;10.066588744587948;0.8183810791399808;0.01566549115363731;0.015190362169698775;0.6901511224749982;-1.1000036551246202;1.3007682596721777
60.650854;0.5147047647814503;0.37647443342610815;0.7311802579792188;0.5533117211507874;1.0826587595714037;0.5421075473372859;10.065314005753635;0.818237551153249;0.015672876627701015;0.015185025574554293;0.6902027210923323;-1.1000036681862433;1.3007826858411848
60.660854;0.5146602806112832;0.3763345821382286;0.7311621030950104;0.553333646548263;1.0825362788910147;0.5422482539664166;10.064079209022713;0.8180941535415045;0.01568017864740895;0.015180027441284735;0.6902555970700468;-1.1000036795731156;1.3007951662863342
60.670854;0.5146196491045153;0.37619417188263954;0.731138398197343;0.5533577762072979;1.082395915889469;0.5423950036856509;10.062885790509606;0.817951130697372;0.015687380876624493;0.015175386911809596;0.6903100907668237;-1.1000036891820393;1.3008054764748564
60.680854;0.5145833421519985;0.3760534652822959;0.731109035716932;0.5533842980707089;1.0822379861037559;0.5425479375098866;10.061737556217148;0.8178086644169715;0.015694468931196557;0.015171119190143826;0.6903664653542255;-1.1000036968994364;1.300813736816978
60.690854;0.5145516842341795;0.3759127379452698;0.7310737776934298;0.5534133681572218;1.0820632199269655;0.5427070340764759;10.060640376435861;0.817666804772981;0.0157014310702928;0.015167235103851078;0.6904250123836768;-1.1000037025933522;1.3008205088169829
60.700854;0.514524835807747;0.37577227098140764;0.73103232542159;0.5534451158221246;1.0818727485114328;0.542872217158409;10.059600602065693;0.8175255034262109;0.015708256884050746;0.01516374216032839;0.6904860999455393;-1.1000037060785617;1.300826619484144
60.710854;0.5145028942310556;0.375632334295582;0.7309844869755093;0.5534797033986858;1.0816678704013456;0.543043491256398;10.058624208388606;0.8173846818588095;0.015714936520429948;0.0151606451367984;0.6905501270060366;-1.1000037071414088;1.3008329096603304
60.720854;0.514486001075101;0.3754931934220078;0.7309303422593145;0.5535173399709862;1.0814497965004823;0.5432209600609772;10.057716745920219;0.8172443132589761;0.0157214605847322;0.015157945324032394;0.6906174300524794;-1.1000037056224297;1.300840043839049
60.730854;0.5144743350529077;0.3753551379859626;0.730870278842828;0.5535582279302692;1.0812195179212234;0.543404736996835;10.056883477374935;0.8171044642879046;0.01572781945096126;0.015155640607978837;0.6906882649625596;-1.1000037014584918;1.3008483881072106
60.740854;0.5144680811543344;0.37521849922270684;0.7308048982781818;0.5536025400209297;1.0809778030310158;0.5435948432743081;10.056129258132781;0.8169653013204284;0.01573400298989512;0.015153726512581499;0.6907628982330657;-1.1000036946580505;1.3008579943015488
60.750854;0.5144674536632694;0.37508366397940457;0.7307348853743734;0.5536504060755227;1.080725283505753;0.5437911417477577;10.055458138890133;0.816827118512012;0.0157400014272019;0.015152197173513975;0.6908416847836976;-1.100003685266626;1.3008687739470524
60.760854;0.5144726764226956;0.37495108819870626;0.7306609488713681;0.5537018201999383;1.080462601377496;0.5439933448503049;10.054873042735029;0.8166903013874764;0.015745806115293536;0.015151046764226088;0.6909250126954105;-1.1000036733468026;1.300880808585543
60.770854;0.5144838863158286;0.3748212792907273;0.7305838065475747;0.5537565598649568;1.0801905429116285;0.5442010977902255;10.054375686030491;0.8165552052449179;0.015751409242687482;0.01515027038785832;0.6910131764385459;-1.1000036589625848;1.3008945161565169
60.780854;0.5145010584735413;0.37469474317561763;0.7305040598853411;0.5538142347431372;1.0799100334102685;0.5444140607639296;10.053966991632295;0.8164221585441127;0.01575680311543854;0.015149864201362655;0.691106331881673;-1.1000036421773842;1.3009105018721023
60.790854;0.5145239946985884;0.37457191789888905;0.7304220307115051;0.553874405760916;1.0796220470072058;0.5446319349911346;10.053648012644283;0.8162916211470684;0.01576197939718231;0.015149826104957999;0.6912045449438088;-1.100003623080638;1.3009292766921414
60.800854;0.5145523782681068;0.37445314263932;0.7303378040863518;0.553936666665006;1.079327603288533;0.5448544553689649;10.053419735503581;0.8161642666336667;0.015766928450391574;0.015150155600824777;0.69130785574853;-1.1000036018294672;1.300951144489844
60.810854;0.5145858894786778;0.37433868371292095;0.7302514457681675;0.5540006540455187;1.079027798015243;0.5450814041694985;10.053281386619975;0.8160408953982579;0.015771640391360357;0.015150852217689893;0.6914162956174478;-1.1000035786634672;1.3009763092835316
60.820854;0.5146242786352542;0.3742287410086563;0.730163143546831;0.5540660420142521;1.0787237436426997;0.5453126399807104;10.053229932385111;0.8159222617274411;0.015776107616602624;0.015151914796769698;0.6915298365691396;-1.1000035538897048;1.3010050084821427
60.830854;0.5146673542842948;0.3741234246638696;0.730073198375988;0.5541325958024508;1.0784164962211866;0.5455480591131117;10.053261297759706;0.8158089637958333;0.015780325964928458;0.015153341570178376;0.6916483662475708;-1.1000035278646243;1.3010376032341953
60.840854;0.5147149738113909;0.37402280546802863;0.7299819578904678;0.5542002190629991;1.078107080079075;0.5457875061703736;10.053370692193864;0.8157015035212174;0.01578429356273907;0.015155129487470586;0.6917717176442642;-1.100003500958997;1.3010746125050723
60.850854;0.5147670629203204;0.37392699953149044;0.729889749043109;0.5542688984918103;1.0777965802191054;0.546030750890562;10.05355168381264;0.8156003817061851;0.01578800844823334;0.015157273393708435;0.691899636210568;-1.1000034735072557;1.3011166274729078
60.860854;0.5148236309588422;0.3738361609036021;0.7297968222060801;0.5543386305273034;1.0774861926539498;0.5462775043201071;10.053796243080193;0.8155060922053732;0.015791466522258824;0.015159765693837443;0.6920317283276518;-1.1000034457740755;1.3011642731893323
60.870854;0.5148847639099762;0.3737504227505832;0.7297033147629071;0.5544094063276044;1.0771771897858036;0.546527392634847;10.054095507181454;0.8154191067007975;0.015794661751052232;0.015162596819448758;0.6921675389291888;-1.1000034179578455;1.3012182916346715
60.880854;0.5149505921484061;0.3736698784916377;0.7296092760981012;0.5544812108767292;1.076870790721845;0.546779962996099;10.054439172837082;0.8153398861877061;0.01579758872525922;0.015165756966318403;0.6923066710742236;-1.1000033902283601;1.301279529969182
60.890854;0.5150212466507126;0.3735945847204997;0.7295147645324808;0.5545540537308156;1.076567996215238;0.5470347736984825;10.054814585564747;0.8152688633113264;0.01580024480501572;0.01516923715464366;0.6924488187997565;-1.100003362761958;1.3013487884289874
60.900854;0.5150968292868903;0.37352454646337324;0.7294199322978054;0.5546280327874163;1.0762695425591606;0.5472914563211243;10.055207682446992;0.8152064116273494;0.015802629757459125;0.015173028032222929;0.6925937446572324;-1.1000033357544106;1.3014266742067657
60.910854;0.5151774224884857;0.37345970110107984;0.7293250439881527;0.5547033455433751;1.0759759512124403;0.5475496834828233;10.055605417142097;0.8151528002269679;0.015804744237316697;0.015177118323639148;0.6927412367661542;-1.1000033094165556;1.3015135508583595
60.920854;0.5152631114746998;0.3733999279612933;0.72923046130667;0.5547802146362999;1.0756875706867932;0.5478090964824381;10.055998136137106;0.815108112854645;0.015806589784899558;0.01518149387609396;0.6928910844283049;-1.100003283940359;1.3016095120434046
60.930854;0.5153540012775975;0.37334508014464046;0.7291366424374272;0.5548587885699998;1.0754046108965263;0.5480692348121529;10.056380128180114;0.8150721784329793;0.015808169988853035;0.015186136831381194;0.6930430929265985;-1.1000032594625022;1.3017142725936093
60.940854;0.5154502767018739;0.37329501106365104;0.7290441380013085;0.5549390958242204;1.0751271565155271;0.5483295101988059;10.056748158894404;0.8150446057058758;0.015809491206639974;0.01519102606106056;0.6931971010039857;-1.1000032360798737;1.3018270951962851
60.950854;0.5155522694761473;0.37324956924367464;0.7289534968536958;0.5550210394604089;1.0748551989886195;0.5485892616618749;10.057099906578788;0.8150249264522598;0.015810563047976064;0.015196138502637404;0.6933530134383715;-1.100003213888895;1.3019468982984201
60.960854;0.5156604420259607;0.3732085842045143;0.7288651204319588;0.5551044069483141;1.0745887231014555;0.5488478566854729;10.057432801771913;0.815012701213826;0.015811397015864807;0.015201450145285221;0.6935108124135232;-1.100003192980364;1.3020724516198698
60.970854;0.5157753114114928;0.37317188651448;0.7287792434091828;0.5551889278564732;1.0743277216480007;0.5491047631664467;10.05774325003924;0.8150075153436278;0.015812003041264948;0.015206938590927133;0.6936704788923617;-1.100003173392288;1.3022025038896858
60.980854;0.5158973723662831;0.3731393656314347;0.7286960317554225;0.5552743373017963;1.074072105031332;0.5493595504404537;10.058026943718357;0.8150089405183563;0.015812388323754357;0.015212586813189386;0.6938319105159368;-1.1000031550760745;1.3023357866754408
60.990854;0.5160270293240615;0.3731110335810906;0.7286156235502571;0.5553604013092406;1.0738216685577548;0.5496118553264339;10.058279259984364;0.8150165355212919;0.015812559122595018;0.015218383293905626;0.6939949049501547;-1.1000031379115784;1.3024709739838873
61.000854;0.5161645564678257;0.3730870231039392;0.7285381080327833;0.5554469525145305;1.0735761548323504;0.5498613530588858;10.058495123559416;0.815029929437257;0.015812521392991153;0.015224318218621188;0.6941591456660879;-1.1000031217441761;1.3026067115639497
61.010854;0.5163101225603545;0.3730674965562844;0.7284635629859886;0.5555339272804968;1.073335331846301;0.5501077242648054;10.05866953049961;0.8150489292153571;0.015812279617516134;0.015230380297852205;0.6943241624579451;-1.1000031064035836;1.3027416479282938
61.020854;0.5164638536099909;0.37305255080054345;0.7283921385564069;0.5556213441373775;1.0730990547236274;0.5503506321151429;10.058798952805775;0.8150735336358771;0.01581183666691896;0.015236555788455544;0.6944893206253118;-1.1000030917150723;1.30287442651586
61.030854;0.5166258516521962;0.3730421759422304;0.728324070126916;0.5557092285824392;1.072867281327728;0.5505897551889283;10.058882499583524;0.8151038774717619;0.015811195129164665;0.01524282786241535;0.694653900835087;-1.1000030775023326;1.303003725521877
61.040854;0.516796160000526;0.3730362603997011;0.7282596067179216;0.5557975212427951;1.0726400745554685;0.5508248384102779;10.058921820368212;0.8151401866287115;0.015810357892460734;0.015249175897526248;0.6948172663988945;-1.100003063561419;1.3031282776843431
61.050854;0.5169747338305921;0.3730346304128268;0.7281989628022203;0.5558860083207392;1.072417630516102;0.5510556640228884;10.058920060786493;0.8151827230068505;0.01580932760841938;0.015255575811558425;0.6949790348474648;-1.100003049636662;1.30324680377253
61.060854;0.5171614519482307;0.373037074527188;0.7281423565478088;0.5559743196206314;1.0722002480625479;0.5512819817126452;10.058880880407058;0.8152317135745688;0.01580810708157458;0.015262001125958602;0.6951390972955764;-1.1000030354424641;1.3033579322845448
61.070854;0.5173561495030682;0.3730433249972669;0.7280900862613552;0.556061987517206;1.0719881649708616;0.5515035035704822;10.058807949423453;0.8152873365979519;0.015806701275139865;0.015268424287950664;0.6952974250844568;-1.1000030207273357;1.3034601925566762
61.080854;0.5175586250255542;0.3730530458661973;0.7280425442895786;0.5561485054763633;1.0717813688215907;0.5517199357811773;10.058704906947396;0.8153497640808637;0.015805118847385266;0.015274818603861096;0.695453857353693;-1.1000030053348295;1.30355216683847
61.090854;0.5177686305170732;0.37306585087949484;0.7280001425013565;0.556233371652426;1.0715795942591604;0.5519309967697261;10.058575185731552;0.8154191343332;0.015803371808689695;0.015281160270661835;0.6956080354954276;-1.1000029892180874;1.3036326835009573
61.100854;0.51798587167018;0.37308133940867005;0.7279632809706129;0.5563161479193505;1.0713824950516269;0.5521364381139003;10.058421545674765;0.8154954401266132;0.01580147463278735;0.015287428877649278;0.6957594430890389;-1.10000297240064;1.303700823270032
61.110854;0.5182099879793405;0.37309913518691423;0.7279324230658378;0.5563965063540218;1.0711898007323932;0.5523360803790024;10.058245946881286;0.8155785323331196;0.01579944358966535;0.015293605952308328;0.6959074931241604;-1.1000029549196646;1.3037558115243708
61.120854;0.5184405145263358;0.3731188720800917;0.7279081251717531;0.5564742451750491;1.071001412103433;0.552529858750822;10.058049752315275;0.8156682821811897;0.015797295351708793;0.015299673995142295;0.6960516369395661;-1.1000029367982043;1.3037969776735172
61.130854;0.5186768866359276;0.37314012371710054;0.7278909722338508;0.5565493076624956;1.070817437888893;0.5527178353203721;10.057834193446977;0.8157646886024003;0.015795045114233967;0.015305617359752952;0.6961914668676144;-1.1000029180364086;1.3038237694750554
61.140854;0.518918485881526;0.37316237180600037;0.7278815095280446;0.5566217642111045;1.0706381540021193;0.5529001410065373;10.057600959601734;0.8158679023446116;0.01579270555644363;0.015311423071140348;0.6963267579022949;-1.1000028985934078;1.3038356828713453
61.150854;0.5191646724158506;0.37318505305970506;0.7278801665033643;0.5566917358255671;1.07046389205256;0.5530768851203558;10.057352214122126;0.8159783041034346;0.015790286719865845;0.015317080292359706;0.6964573612242547;-1.1000028783792288;1.3038320394912557
61.160854;0.519414824362863;0.3732076263195835;0.7278871959044971;0.5567593414141017;1.070294874789306;0.5532480978729699;10.057089964522136;0.8160965522883279;0.015787796313113018;0.015322579909073116;0.6965830301942827;-1.1000028572730067;1.3038118582612506
61.170854;0.5196684088992113;0.3732296035892019;0.7279027028665161;0.5568247071267528;1.0701311322222797;0.553413749993716;10.056815270487997;0.8162234773093568;0.01578524088795411;0.015327915434553379;0.6967033937520393;-1.1000028351517974;1.3037740187513935
61.180854;0.5199250136698601;0.3732505368770027;0.727926720224585;0.5568879863099073;1.0699725737367247;0.5535738253411793;10.05652731000057;0.8163599314823998;0.015782626966682603;0.015333082884660452;0.6968180637644601;-1.1000028119160608;1.3037175384429291
61.190854;0.5201843040391076;0.3732700087510139;0.727959206721685;0.5569493378997742;1.0698190835351113;0.5537283524450404;10.056221997653813;0.816506720149004;0.015779960616813804;0.015338078297016616;0.6969266964812646;-1.1000027875042857;1.3036418256637274
61.200854;0.5204459327413039;0.3732876675175778;0.7279999750931093;0.5570088915804875;1.06967059873666;0.5538773599826099;10.055891016979638;0.8166645627190766;0.01577724728887016;0.015342896413513546;0.6970289678637271;-1.1000027619014001;1.3035468407845736
61.210854;0.5207094354344225;0.37330325970553224;0.7280486840316706;0.5570667497131517;1.0695272462064762;0.5540208312246399;10.055522975318414;0.8168339769959223;0.015774493205698376;0.015347532308592102;0.6971245192047061;-1.1000027351544284;1.303433028066182
61.220854;0.5209741909653786;0.3733166095357765;0.7281049171226742;0.5571230020736753;1.069389462470439;0.554158725223948;10.05510645191137;0.8170151696434006;0.01577170668179904;0.015351982891280489;0.6972129334138633;-1.100002707379948;1.3033010727325378
61.230854;0.5212394749353282;0.3733275627373029;0.7281682771229376;0.5571777369576768;1.069258013395186;0.5542910121569121;10.054632396355974;0.8172080935114666;0.015768898694647544;0.015356246471302987;0.6972937789360083;-1.1000026787411459;1.3031516895838784
61.240854;0.5215045580232804;0.37333591659541204;0.7282384285376317;0.5572310551264048;1.069133947198103;0.5544176610541488;10.054094085363392;0.817412542501185;0.01576608224434348;0.015360322945536482;0.6973666841969455;-1.100002649405427;1.3029855476253567
61.250854;0.5217688284811528;0.37334139351859896;0.7283150512492121;0.5572830588335561;1.069018477029798;0.5545386436318258;10.053486007712177;0.8176280986455217;0.015763269718618605;0.015364215554867881;0.697431379900544;-1.1000026194949544;1.3028033216417865
61.260854;0.5220318682502417;0.3733437282152927;0.7283977971308994;0.5573338345075366;1.0689128137621082;0.5546539641854272;10.052803809725487;0.8178540620432105;0.01576047007027011;0.015367930098818252;0.6974876869316728;-1.1000025890513732;1.3026057991135453
61.270854;0.522293386132998;0.37334277413716455;0.7284863430146189;0.5573834646327352;1.068818050621566;0.5547636279630385;10.052045193261318;0.8180895154395305;0.01575768864285719;0.015371470705450075;0.697535496454987;-1.1000025580459625;1.3023939595764666
61.280854;0.5225531099260375;0.37333847889675403;0.7285804681335939;0.5574320432379348;1.0687351555667626;0.5548675652023282;10.051210939319386;0.8183334899041488;0.01575492860040889;0.015374837523662406;0.6975747528595168;-1.1000025264164917;1.3021690291372987
61.290854;0.5228107871565478;0.3733307917221866;0.7286800697196938;0.5574796961475493;1.068665016084047;0.5549655948957619;10.050305299569882;0.8185851265772649;0.015752191064310004;0.015378028483638539;0.6976054083689553;-1.1000024940971054;1.3019324968417634
61.300854;0.5230662198542351;0.37331964728511896;0.7287851233582117;0.5575266228448179;1.0686084513137655;0.5550574488513432;10.049334958630185;0.8188436956757199;0.01574947530294387;0.015381041436469798;0.6976274368218872;-1.1000024610432664;1.301686020122849
61.310854;0.5233192450471289;0.37330499458951677;0.7288956378747699;0.5575730977220529;1.068566235258532;0.555142827336851;10.048307821789976;0.8191084875120382;0.01574678078839932;0.015383875181737353;0.6976409388879292;-1.100002427249632;1.3014312795451948
61.320854;0.5235697314468111;0.37328678593393283;0.7290116596050814;0.5576193990681737;1.0685391859262081;0.5552214761499403;10.047233463892802;0.8193787060250337;0.015744109016528826;0.01538653125169796;0.6976461830016937;-1.100002392744601;1.3011698921834542
61.330854;0.5238176142231143;0.3732649758798958;0.7291332942994468;0.5576657518009369;1.0685282097696738;0.5552932422467238;10.046123725982884;0.8196533765736511;0.015741463270053237;0.015389015398717773;0.6976435234772168;-1.1000023575703017;1.3009033807004455
61.340854;0.5240629007070225;0.37323957986672496;0.7292606697559599;0.557712319684656;1.0685342190934544;0.5553580114348812;10.04499109204407;0.8199313272000487;0.01573884676719907;0.015391336320405728;0.6976333386012515;-1.100002321767462;1.3006331655906613
61.350854;0.5243056460166119;0.37321072135569155;0.7293938741489664;0.5577591924578653;1.0685579793109607;0.5554156101018439;10.043846178657173;0.820211312239982;0.01573626082837207;0.015393502915020516;0.6976160642167021;-1.1000022853714584;1.30036057618368
61.360854;0.5245459239497539;0.3731786186846389;0.7295329379271688;0.557806370319146;1.0685999805435118;0.5554658429772543;10.042697091515157;0.82049213311152;0.015733704633796117;0.01539552302664898;0.6975922085396241;-1.1000022484157699;1.3000868673667216
61.370854;0.5247837996465441;0.3731435490761948;0.729677844081442;0.5578537827046923;1.0686604497295669;0.5555085837046264;10.041550881771203;0.820772657765569;0.015731176286319124;0.015397403989172248;0.6975622853966533;-1.1000022109225573;1.2998132393732058
61.380854;0.5250193265023424;0.37310582664629627;0.7298285079435617;0.5579013398035457;1.0687395440588792;0.5555437635935835;10.04041520295589;0.8210518244922541;0.015728673824831767;0.015399153647866596;0.6975267622789406;-1.1000021728935423;1.2995408921687763
61.390854;0.5252525423308929;0.37306579343487484;0.7299846870429857;0.5579489928380695;1.0688375091692706;0.5555713163020981;10.039298518775627;0.8213286756850214;0.015726196300359433;0.015400782351434925;0.6974860804857627;-1.1000021343297715;1.2992710336996554
61.400854;0.5254834406150009;0.37302380681138153;0.7301459266792731;0.5579967788579517;1.0689546134410968;0.5555911981528562;10.038208780908187;0.8216023741031677;0.01572374539518022;0.015402305284952721;0.6974407061841349;-1.1000020952487701;1.299004739511848
61.410854;0.5257119547238346;0.37298021899024975;0.7303116562675872;0.5580448149150857;1.0690910511231402;0.5556034577082116;10.037151865296186;0.8218721788441751;0.015721326658061422;0.015403741688149947;0.697391177947302;-1.1000020556809127;1.2987428536258765
61.420854;0.5259379543501893;0.37293535879433604;0.7304812911396232;0.5580932202171001;1.0692469632856;0.5556082628232315;10.036131615489202;0.8221374388844973;0.015718949414710113;0.015405111531844186;0.6973381380525363;-1.1000020156878625;1.298486107599856
61.430854;0.5261612447848948;0.37288953516776624;0.7306542009284634;0.5581420614780165;1.0694224393306013;0.5556058925686208;10.035151489956242;0.8223976354601935;0.015716625267361468;0.015406433383594475;0.6972823064486122;-1.1000019753995933;1.2982352813907265
61.440854;0.5263815991033639;0.3728430551978143;0.7308296431885037;0.5581914050749486;1.0696174685806044;0.5555967282328034;10.034215343052278;0.8226524176994641;0.015714366312012732;0.015407723821242421;0.6972243821198504;-1.1000019350026666;1.2979913069868996
61.450854;0.5265987887937161;0.37279624147874896;0.7310067816385653;0.558241387470818;1.0698319121103774;0.5555812311161367;10.033326572033417;0.8229015561432217;0.015712184458814456;0.015408997991133315;0.6971649796850455;-1.1000018946973973;1.297755391795061
61.460854;0.5268125585871885;0.37274947244131945;0.7311847873329155;0.5582922246847127;1.0700654568867036;0.5555599016237417;10.032487479579602;0.8231448090467198;0.01571009233063729;0.01541027159376424;0.697104663395788;-1.1000018546945995;1.297529026634667
61.470854;0.5270225866050978;0.37270320380083655;0.731362920614706;0.5583441778034586;1.0703175641312925;0.5555332373438446;10.031699543108108;0.8233818600498252;0.015708104646265514;0.015411562264437281;0.6970439698724077;-1.1000018152195612;1.297313744580042
61.480854;0.5272284933495999;0.372657896659486;0.7315405285116611;0.5583975077983133;1.0705875143840498;0.5555017118403281;10.030963407334157;0.8236124561886355;0.01570623786700929;0.015412888497032637;0.6969833891063095;-1.1000017764820267;1.297110835425883
61.490854;0.5274298896255336;0.3726139254287402;0.731717017878075;0.5584524600991981;1.070874522248462;0.5554657540351208;10.030278152498367;0.8238366020830129;0.01570450796320187;0.015414267872619788;0.6969233756965413;-1.10000173865321;1.296921288948698
61.500854;0.5276264310169617;0.3725715623303906;0.7318918686263619;0.5585092843759301;1.0711778425978822;0.5554257323174349;10.02964104204281;0.8240546173948916;0.01570292805440243;0.015415716980137485;0.6968643756480332;-1.1000017018781971;1.2967459837073896
61.510854;0.5278178718291575;0.3725309944644916;0.7320646378522349;0.5585682571440619;1.0714969259950857;0.5553820008870222;10.029048186758581;0.8242670990750994;0.015701507086677845;0.015417251851969465;0.6968068148193987;-1.1000016662953251;1.2965859246718876
61.520854;0.5280041003616217;0.37249233196952225;0.7322348765074733;0.5586296632637778;1.0718315579047106;0.5553349807607312;10.028495092628956;0.8244748785013549;0.015700249241217035;0.015418886667627113;0.6967510219640602;-1.1000016320296162;1.2964422653618541
61.530854;0.5281851443552228;0.37245564919326246;0.7324020334765369;0.5586937186516852;1.0721817693919204;0.5552851924300606;10.027976887222389;0.8246789217318797;0.015699153621662573;0.015420631882508995;0.6966971600061131;-1.100001599169084;1.2963160683300643
61.540854;0.5283611531564494;0.3724210564122415;0.732565512449514;0.5587605370764543;1.072547629739678;0.5552332123863869;10.02748878953075;0.8248801858333685;0.015698215666460038;0.015422493905483753;0.6966452862651548;-1.1000015677481503;1.296208107259642
61.550854;0.5285323720988601;0.37238874576052766;0.7327248416839988;0.5588302135528582;1.0729291924179;0.5551795928060733;10.02702667605336;0.8250795279156161;0.015697429886644194;0.015424476222919476;0.6965954711157537;-1.100001537752557;1.2961188724059651
61.560854;0.5286991211020503;0.37235897719646766;0.7328797288264386;0.5589028927878378;1.0733265660895874;0.5551248262933535;10.026587099924905;0.825277671124897;0.015696790361231377;0.015426580987134073;0.6965478044640246;-1.1000015091406141;1.2960486399413795
61.570854;0.5288617595317002;0.37233201263160604;0.7330299875631965;0.5589787505279556;1.0737399691005352;0.5550693656532241;10.026166909036904;0.8254752345346777;0.015696289233301592;0.015428809025420417;0.6965022974789766;-1.1000014818548323;1.2959975549898917
61.580854;0.5290206515431128;0.37230806809515626;0.7331754937866798;0.5590579746778683;1.074169697212639;0.5550136265307584;10.025764003483124;0.825672851125879;0.01569591736179145;0.015431157903295608;0.6964588456598811;-1.1000014558238895;1.2959656768031442
61.590854;0.529176177363209;0.3722873158896757;0.7333161507249528;0.5591407423181757;1.0746159400057402;0.5549579849632862;10.02537928075554;0.8258712619319102;0.015695667948112137;0.015433621741164413;0.6964172973095939;-1.1000014309513855;1.2959528736087114
61.600854;0.5293287740177243;0.3722698893124543;0.7334518441190572;0.5592271801186945;1.0750785565837873;0.5549028324413415;10.025017193482828;0.8260712768005288;0.01569553948661494;0.015436193220063248;0.6963774759368604;-1.1000014070843096;1.2959586991814114
61.610854;0.5294789377561521;0.37225587382344844;0.7335824479217359;0.5593173767426772;1.0755570652413675;0.554848622216949;10.024684038874781;0.8262736968919756;0.01569553491618026;0.01543886436866211;0.6963390940936622;-1.1000013840138572;1.2959824601219068
61.620854;0.5296271596953581;0.3722452984891804;0.7337078306956921;0.5594114032844585;1.0760507823205208;0.554795800765937;10.024385865223174;0.8264792878515403;0.015695658414418334;0.015441626685798503;0.6963016772273678;-1.10000136153674;1.2960234683696243
61.630854;0.5297738544901803;0.37223814708994923;0.7338278683337969;0.5595092757149408;1.0765588447761212;0.5547446758014347;10.024127890295757;0.8266887508642274;0.015695913545183557;0.01544447226245268;0.6962646045149804;-1.1000013395250714;1.296081330201073
61.640854;0.5299193745220873;0.3722343775585854;0.7339425082004798;0.5596109181635242;1.0770801875728424;0.5546953700206849;10.023914715211326;0.8269027117926256;0.015696303701066196;0.015447394475714844;0.6962272157501261;-1.1000013179454273;1.2961560782788732
61.650854;0.5300640877356083;0.37223390292702885;0.7340517749866993;0.5597161647710436;1.077613626083791;0.5546479083815677;10.023749080964226;0.8271217714682471;0.01569683358678904;0.015450388040740165;0.6961888629113536;-1.1000012968282251;1.2962480415047615
61.660854;0.5302083931249127;0.37223655830430885;0.7341556654594118;0.5598247936737998;1.0781579371125192;0.5546023238221334;10.02363052370331;0.8273465344119765;0.01569751083394894;0.015453449079638745;0.6961489392700885;-1.1000012762371143;1.2963575949159158
61.670854;0.5303526506491031;0.3722421002247289;0.7342540864790944;0.5599365857577168;1.0787118597914354;0.5545586507691748;10.023556164450456;0.827577573649064;0.01569834583905179;0.015456573635414146;0.6961069648362987;-1.1000012562487154;1.296484979834877
61.680854;0.5304971177672322;0.37225022023762155;0.734346915013552;0.560051348490168;1.0792740463384678;0.5545168499802433;10.023521947323125;0.8278153920572937;0.015699348170708918;0.015459754459430918;0.6960626677706214;-1.1000012369208338;1.2966301864106542
61.690854;0.5306419297104068;0.3722605496919952;0.7344340283048852;0.5601688795864149;1.079843014280042;0.5544767990376395;10.023522688039206;0.8280603883657911;0.015700522502351773;0.015462979314040285;0.6960159743071268;-1.1000012182531957;1.2967929490876118
61.700854;0.5307870828189641;0.3722726625995226;0.7345152226807967;0.5602889136457125;1.0804171828417637;0.5544383450505498;10.023551596446381;0.8283127935693223;0.015701868574200792;0.015466232554426694;0.6959669278349679;-1.1000012001697967;1.2969728785240418
61.710854;0.5309324416045782;0.3722860902734431;0.7345901725518603;0.5604110976873204;1.080994997010697;0.5544013498352796;10.023600222123088;0.8285726138633065;0.01570338417783544;0.015469497841796217;0.6959156468467873;-1.100001182550107;1.297169428528901
61.720854;0.5310778278450379;0.3723003331878412;0.7346585355064755;0.5605350343028238;1.0815750521323;0.5543657411920705;10.023659258613563;0.828839655376268;0.015705066232861536;0.015472759698913997;0.6958622856380524;-1.1000011652901778;1.2973817154804004
61.730854;0.531223098717272;0.3723148654862621;0.734720072003623;0.5606603669342007;1.0821561409932996;0.5543315503843886;10.023719878170423;0.8291136464676859;0.015706909004296405;0.015476004093677002;0.6958069038043931;-1.1000011483392116;1.2976085944492848
61.740854;0.5313680991593174;0.3723291795822591;0.7347746233274595;0.5607868390792956;1.0827371947277589;0.554298886516479;10.023774825942429;0.8293943533089556;0.01570890402734136;0.015479219057383501;0.6957494058046696;-1.100001131683014;1.2978488436184183
61.750854;0.5315125952351334;0.3723428677722355;0.7348220173038951;0.5609142770782802;1.0833171265939923;0.5542679115940928;10.023818723179936;0.8296815834248928;0.01571104382877051;0.015482394871187303;0.6956896810014732;-1.1000011153105012;1.2981010812960803
61.760854;0.5316563433981332;0.3723556417302929;0.7348620494681417;0.5610425030347513;1.0838946833048875;0.5542388565420329;10.023847481223463;0.8299751428269765;0.01571332497084535;0.015485523156264041;0.6956277985803014;-1.1000010992089266;1.2983636571762245
61.770854;0.5317992234011206;0.3723672553711166;0.7348945354726155;0.5611712924930293;1.0844684580358974;0.5542120259838923;10.023857596438491;0.8302748432278103;0.015715747278612666;0.01548859653454021;0.6955640692812688;-1.10000108337139;1.2986348088038102
61.780854;0.5319412606864594;0.37237742477730396;0.7349193468551991;0.5613004203532824;1.085037020333177;0.5541877752091334;10.023846251656819;0.830580479953584;0.015718311407956247;0.015491609965028554;0.6954989288562913;-1.1000010677971774;1.2989128210342649
61.790854;0.5320825459360888;0.37238581249506025;0.734936394753113;0.5614296922925665;1.0855989963032187;0.5541664637994909;10.023811980696104;0.8308917299574178;0.015721016765631042;0.0154945609125708;0.6954327718706239;-1.1000010525052886;1.2991960081612302
61.800854;0.5322231717688477;0.37239206728160046;0.7349456053714424;0.561558944212765;1.0861530494300164;0.5541483941120388;10.02375543423272;0.8312081556207317;0.01572386038791649;0.015497447391370413;0.6953658505739997;-1.1000010375566271;1.2994827424004411
61.810854;0.5323632139879771;0.37239589161231557;0.7349469158948291;0.5616880466338142;1.0866978622634222;0.5541337659333262;10.023679599556573;0.83152937778183;0.015726837384162976;0.015500267749796773;0.6952982190559509;-1.1000010230445092;1.2997715659832652
61.820854;0.5325027501609262;0.3723970931777199;0.7349402571825829;0.5618168808862777;1.0872322393271927;0.5541226625729133;10.023588175930511;0.8318551612211612;0.01572994228156317;0.015503022160708707;0.6952297441321118;-1.1000010090477381;1.3000612242963345
61.830854;0.5326419001169721;0.3723955791274442;0.7349255212114175;0.5619453238961333;1.0877552296493127;0.5541150761509941;10.023483636817799;0.8321852863345084;0.01573316991615698;0.015505711848953942;0.6951602279513435;-1.1000009955928738;1.3003506496577404
61.840854;0.5327807881380121;0.3723913052485498;0.734902572678114;0.5620732984918081;1.088266116744644;0.5541109777381799;10.023367569661254;0.8325194359877423;0.01573651597622702;0.015508336891728562;0.6950895305896143;-1.1000009826690016;1.3006389242317784
61.850854;0.5329194223941817;0.3723842455092438;0.734871351027745;0.5622007963635179;1.0887643522909103;0.554110391549559;10.023241864630409;0.8328572961798655;0.01573997800290722;0.015510895923322224;0.6950175404079152;-1.1000009702707172;1.3009251976116425
61.860854;0.5330576425056035;0.3723744179666439;0.7348319746062892;0.5623278125450868;1.089249483797527;0.5541134146324592;10.023109230463106;0.8331987192062024;0.01574355607569233;0.01551338730074571;0.6949440405587699;-1.1000009584071988;1.3012086914240713
61.870854;0.5331951669772451;0.37236192597289947;0.7347847076920407;0.5624542719867587;1.0897210497837702;0.5541201635797454;10.0229734228093;0.8335437010147627;0.015747251708177652;0.015515809742733516;0.6948686472147345;-1.1000009470795897;1.3014887626180096
61.880854;0.5333316643092598;0.37234694902639154;0.7347298554371428;0.5625799899964062;1.0901785530688308;0.5541306891918242;10.022838993494325;0.8338921941203797;0.01575106498219485;0.015518162799513232;0.6947908691572263;-1.1000009362761962;1.3017648469350296
61.890854;0.5334668208734925;0.37232968351827733;0.734667703066814;0.5627046587198453;1.0906215528383314;0.5541449521432745;10.02271078613102;0.8342439781739689;0.01575499127246293;0.01552044769992619;0.6947101928597124;-1.1000009260053956;1.3020364056982736
61.900854;0.5336003593371098;0.3723103131557589;0.7345984520406196;0.5628278764271665;1.0910497331672466;0.5541628941873249;10.022593524672647;0.8345986934611745;0.015759019340071838;0.015522667245647659;0.6946261208205968;-1.1000009163335587;1.3023029178947623
61.910854;0.5337319989865884;0.3722890448370933;0.7345221804097942;0.5629492335013566;1.0914628758125804;0.5541845254014041;10.022491310582561;0.8349559090953784;0.015763131880849365;0.015524825267658355;0.6945381991899535;-1.1000009073821224;1.3025637713023923
61.920854;0.5338614409712265;0.37226613416945076;0.7344389388877022;0.5630684238731646;1.0918608004821684;0.5542099447178584;10.022406946498373;0.8353151258922356;0.01576730807126752;0.015526927407098852;0.6944460605163095;-1.1000008992945587;1.3028181964192205
61.930854;0.5339883926899536;0.37224186771657997;0.7343488779084552;0.5631853014348489;1.0922433005123893;0.5542392733038125;10.022341330083405;0.8356757794616517;0.015771526825548714;0.015528980689517203;0.6943494631892151;-1.100000892198628;1.3030653679336095
61.940854;0.5341126033831762;0.3722165711101561;0.7342522268233295;0.563299852646857;1.0926100382817903;0.5542725753481808;10.022293223060787;0.8360372653258855;0.015775769560035048;0.015530989783112898;0.6942483546142699;-1.1000008861720265;1.303304548981558
61.950854;0.534233899219541;0.37219061980513707;0.7341491844298825;0.5634121281638087;1.092960460491877;0.5543098635978261;10.022259250949963;0.836398931220767;0.015780021658652717;0.0155329548156466;0.694142896959843;-1.1000008812480022;1.3035351473861165
61.960854;0.5343521396910943;0.37216436355432564;0.734039877057905;0.5635221832941311;1.0932938377078292;0.5543511317133688;10.022234478066187;0.8367600979311504;0.01578427168686931;0.015534874237876469;0.6940333745958558;-1.1000008774604753;1.303756659773303
61.970854;0.5344671179791939;0.37213802851073796;0.7339244108765208;0.5636300808373566;1.0936093939501856;0.5543963439006189;10.022214072336922;0.8371202147298993;0.015788508435015853;0.015536748101893486;0.6939201082287252;-1.10000087486269;1.3039685960161498
61.980854;0.5345785741374978;0.3721117175839146;0.7338029476032543;0.5637359378754748;1.0939064380950423;0.5544454598440496;10.022194657789324;0.8374790089078213;0.015792719189809953;0.015538577977616552;0.6938034734841895;-1.100000873501206;1.3041704809804688
61.990854;0.5346863193386819;0.37208547644829804;0.7336757204391425;0.5638399370732615;1.0941844828148033;0.554498509251403;10.02217370522064;0.837836382684132;0.015796891854213693;0.015540365558802907;0.6936839247410798;-1.1000008733979019;1.3043619373326245
62.000854;0.5347903125826673;0.3720593253410995;0.7335430067781984;0.5639422945660583;1.0944432863949758;0.554555633601931;10.022148236347467;0.8381921170334058;0.015801017703576982;0.0155421119002338;0.6935619226402936;-1.1000008745702747;1.3045427309268576
62.010854;0.5348906447734935;0.37203324844195296;0.7334051119087979;0.5640432130438747;1.0946827163713406;0.5546170824321953;10.022114603412819;0.838545712211283;0.01580509082638377;0.01554381776226796;0.6934378127014261;-1.1000008770571899;1.3047126613917328
62.020854;0.5349874733334037;0.3720071947341034;0.7332623091071588;0.5641428238948001;1.0949026035806284;0.5546831855813668;10.022068874995494;0.8388965161375915;0.01580910586511096;0.015545485165340078;0.6933117970512324;-1.1000008809143438;1.3048713779689793
62.030854;0.5350809379274126;0.37198112065422945;0.7331147563503314;0.5642411389076382;1.0951028248071115;0.5547543027565225;10.022007339913173;0.8392439288597799;0.015813057467621128;0.01554711793875177;0.6931840176453181;-1.100000886188424;1.3050183657011625
62.040854;0.5351711013670823;0.3719550472758799;0.7329625159085553;0.5643380549696292;1.0952834771204463;0.5548307601665888;10.021927310050664;0.8395874679656513;0.01581694080931203;0.015548719847475597;0.6930546345660097;-1.1000008929009666;1.3051531329516823
