time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.050854;0.5352579488338468;0.3719290682790747;0.7328056779369635;0.5644334282931953;1.095444925835804;0.5549127810728373;10.021828041650522;0.8399267308085346;0.015820750463361635;0.015550293048248133;0.692923863210456;-1.1000009010650507;1.3052753379464237
62.060854;0.5353414325138584;0.3719032980437322;0.7326444773741403;0.5645271600596155;1.095587787143261;0.5550004115658662;10.021711093270225;0.8402613783290412;0.01582447774174643;0.01555183915168705;0.6927919767541081;-1.100000910719094;1.3053847829127028
62.070854;0.5354215223696807;0.3718778369310163;0.7324793144843921;0.5646192082405076;1.0957129398275443;0.5550934768997086;10.021579212160546;0.8405911358582846;0.01582810996815883;0.0155533609404495;0.6926592429770543;-1.1000009219272997;1.3054813761363229
62.080854;0.5354982326912134;0.3718527956569765;0.7323107100009396;0.5647095521364803;1.09582147955501;0.5551916234639013;10.021434620749561;0.8409157747338811;0.01583163271395201;0.01555486196339466;0.6925258553530994;-1.1000009347327593;1.305565051182936
62.090854;0.5355716268236468;0.37182832761997264;0.7321392841659347;0.564798221697228;1.0959145558823093;0.5552944317804651;10.021278629172379;0.8412351622112064;0.015835030620156863;0.015556344692303627;0.6923919163085064;-1.100000949115071;1.305635669379921
62.100854;0.5356418010014897;0.37180461823549227;0.7319657668207834;0.5648853696791615;1.0959932445474392;0.5554015010410321;10.021112317976115;0.841549354407211;0.015838285483206926;0.015557809951777322;0.692257422471464;-1.1000009650008526;1.3056930097598918
62.110854;0.5357088638019876;0.37178184960068006;0.7317910150837048;0.5649712662925211;1.0960585774370977;0.5555124631179884;10.020937074126609;0.8418585834282932;0.015841375960171804;0.015559258055586743;0.6921222573490807;-1.1000009823181516;1.3057368766556567
62.120854;0.5357729539695332;0.3717601973394193;0.7316159921265638;0.5650562236522451;1.0961115761971967;0.5556269969492802;10.02075514876487;0.8421631566225096;0.015844280126327916;0.015560689568511536;0.6919862254630507;-1.1000010010402583;1.3057672360128325
62.130854;0.5358342793208422;0.3717398424553351;0.7314416500327777;0.5651405410373712;1.096153169291236;0.5557448624519684;10.020570479869647;0.842463389528112;0.015846977586127402;0.01556210463421323;0.6918490741116836;-1.1000010211664224;1.3057842629904406
62.140854;0.5358931298967072;0.37172094594719407;0.7312687918604777;0.5652245131820621;1.0961841477138172;0.5558658937944871;10.020388936810223;0.8427595973296688;0.01584944895363057;0.015563502562735329;0.6917104672307227;-1.1000010426734155;1.3057882889845078
62.150854;0.5359498702085199;0.3717036286364697;0.7310980398470812;0.5653084640936549;1.0962052360011407;0.5559899530195481;10.0202176328034;0.8430520836163055;0.015851674728758525;0.015564882948949326;0.6915699467499584;-1.1000010655045505;1.3057797423478523
62.160854;0.5360049377597337;0.37168800436850624;0.7309298663609536;0.565392732231718;1.09621714669327;0.5561168817954848;10.020063983032669;0.8433410988224199;0.01585363654803927;0.015566246438950942;0.691426934372395;-1.1000010895700476;1.3057591061790808
62.170854;0.5360588384099589;0.37167422738257166;0.7307645895365609;0.565477609379294;1.0962205391530724;0.5562464814906528;10.01993489159086;0.8436267932661605;0.015855319403150284;0.015567593509665634;0.6912808182501394;-1.1000011147253066;1.3057268267462123
62.180854;0.5361120996073615;0.37166249746721375;0.7306023952608013;0.5655633049785448;1.0962159794175417;0.5563785402196298;10.019835919057366;0.8439091744246016;0.01585671230782722;0.01556892284837211;0.6911310628953622;-1.10000114076976;1.3056832449809397
62.190854;0.5361652055772992;0.3716530078502823;0.7304433978385741;0.5656499667630156;1.096204024118076;0.5565128636609548;10.019770415143936;0.8441880513677193;0.015857808418989466;0.015570231245907343;0.690977216519637;-1.100001167482838;1.3056286524442953
62.200854;0.5362186005809252;0.3716458805906355;0.730287644246593;0.5657376932103895;1.096185285718571;0.5566492826444152;10.019739539818854;0.8444630075452658;0.015858605700059578;0.015571514880513768;0.690818855893652;-1.1000011946505586;1.3055633148885297
62.210854;0.5362727369730936;0.3716411509628283;0.7301351203152102;0.5658265027847472;1.0961603088483067;0.5567876414572296;10.019743648222507;0.8447334889178354;0.015859107154728685;0.01557277067759867;0.6906555908164591;-1.1000012220763122;1.3054873590892917
62.220854;0.5363280550733153;0.3716387865006681;0.7299858321138494;0.5659163487511221;1.0961294501376688;0.5569277614457678;10.019783438298747;0.8449989224854172;0.015859319807820956;0.01557399629739504;0.6904871111895665;-1.1000012495936777;1.3054007365286358
62.230854;0.5363849102252151;0.3716386905477145;0.7298398850743197;0.5660071727666532;1.0960929548770477;0.5570694369327581;10.019859615253658;0.8452587427079076;0.015859252848837296;0.015575189420081858;0.6903131926160978;-1.1000012770437853;1.3053033606264912
62.240854;0.5364435444549491;0.3716406983921283;0.7296974707834597;0.5660988722555218;1.0960510813188384;0.5572124719140186;10.019971693773865;0.8455124319906219;0.015858916307840237;0.015576348941277232;0.6901336548211577;-1.100001304215281;1.3051952476023194
62.250854;0.5365041224402001;0.37164458747931006;0.729558755441423;0.5661912130557378;1.0960041109628615;0.5573566772356239;10.020117123056947;0.8457595759867165;0.015858320773786884;0.015577477339978425;0.6899483569267493;-1.1000013308151346;1.3050765566011826
62.260854;0.5365667919618775;0.3716500852290802;0.7294237897531374;0.5662838089619673;1.095952341070743;0.5575018528193659;10.020291812942723;0.8459998144308879;0.015857477554271155;0.015578580641551442;0.6897572489394067;-1.100001356494686;1.3049474878774554
62.270854;0.5366317239974949;0.37165688210476544;0.7292925249996124;0.5663761949183592;1.0958961282214226;0.5576478172507652;10.020492133809054;0.8462328248140938;0.015856398539707682;0.015579665693804635;0.689560408926156;-1.100001380900736;1.304808067796145
62.280854;0.5366990949838865;0.37166467119550667;0.7291648301905721;0.5664679666244989;1.095835863832974;0.5577944358614861;10.020716614549448;0.8464584206233392;0.01585509496449443;0.015580737842270528;0.6893580719371389;-1.1000014037228765;1.3046580779847878
62.290854;0.5367690355261676;0.3716731698144709;0.7290404576460403;0.5665588902058707;1.0957718868054191;0.5579416067796261;10.020965634993187;0.8466765905533278;0.015853576326653265;0.015581801401455802;0.6891506544500222;-1.1000014247116283;1.3044972438440972
62.300854;0.536841636839533;0.37168211242617627;0.7289190489254783;0.566648858652477;1.0957045010355821;0.558089233231137;10.021240147495314;0.846887410068226;0.015851851020436382;0.015582861246021549;0.68893872225229;-1.1000014436642565;1.3043254056536073
62.310854;0.5369170191957149;0.3716912632898293;0.7288002036450316;0.5667377516444424;1.0956340926829524;0.5582371673415454;10.02154130206551;0.8470909627271397;0.01584992667023888;0.015583921477304268;0.6887229197261455;-1.1000014604123087;1.3041425257752395
62.320854;0.5369953794852701;0.37170041133210185;0.7286835634587485;0.5668253814797961;1.0955611292095584;0.5583851157615991;10.02187035958549;0.8472873430925392;0.01584780868939307;0.015584982275639878;0.6885039171657116;-1.100001474828849;1.3039486486362122
62.330854;0.5370770050546817;0.3717093261854697;0.7285688624446756;0.5669115387698953;1.0954859511338098;0.5585326033368059;10.022227682399357;0.8474766110890727;0.015845499063121674;0.015586039777264483;0.6882823892175994;-1.1000014868383492;1.3037437949366848
62.340854;0.5371622782996979;0.37171775246408933;0.7284559230507673;0.566996013856253;1.095408599000451;0.5586790316148581;10.022611662296532;0.8476586907271672;0.015842997164025138;0.015587088494137619;0.6880589784379728;-1.1000014964150837;1.3035277947914607
62.350854;0.5372516443957116;0.3717254396302984;0.7283446478490819;0.5670786008434321;1.0953288643450292;0.558823722957144;10.023018863051169;0.8478333844183403;0.015840302072185435;0.0155881230386689;0.6878342495342998;-1.1000015035591733;1.303300229487456
62.360854;0.5373455305705964;0.3717321565489812;0.7282350384078894;0.5671591453013519;1.095246379895476;0.5589659147625444;10.023445276317696;0.8480004969444727;0.015837414632107215;0.01558913898545997;0.6876087287715854;-1.1000015082615886;1.3030605677039167
62.370854;0.5374442693796638;0.371737712338274;0.7281272136061947;0.5672375536664046;1.0951606829911056;0.559104804743549;10.023887702840772;0.8481599160800499;0.015834338465258363;0.015590133173590941;0.6873830134160713;-1.1000015105059742;1.3028084480517805
62.380854;0.5375480640508119;0.3717419740448936;0.7280213865889408;0.5673137280987809;1.0950714122596732;0.5592396617114449;10.024344844145773;0.8483115629889801;0.015831080156660727;0.015591103646768125;0.6871578203936018;-1.1000015103028242;1.3025438583585933
62.390854;0.5376570123001063;0.37174484149860987;0.7279177740136729;0.5673875512281549;1.0949784666688862;0.5593698758336809;10.024818287941258;0.8484552972474704;0.015827648280576895;0.015592050107040092;0.686933948920635;-1.1000015076955472;1.302267004625991
62.400854;0.5377711701227413;0.3717462131242552;0.7278165054495818;0.5674589402283796;1.0948819108328807;0.5594949182767363;10.025312280357445;0.8485909229371399;0.01582405178374503;0.0155929742163758;0.6867122188750789;-1.100001502742674;1.3019781444158611
62.410854;0.5378905610805931;0.3717459848166574;0.7277176468928849;0.5675278694992756;1.0947817935870696;0.5596143123141617;10.025831662735083;0.8487182606661575;0.015820299906943516;0.015593878220242817;0.6864933910299365;-1.1000014955196478;1.3016776272463852
62.420854;0.5380151238401213;0.37174406579095653;0.7276213120694818;0.5675943511102409;1.0946780887490106;0.559727632539952;10.026380368137957;0.8488371876402268;0.015816404154329125;0.015594762445953623;0.6862781091901222;-1.1000014861286;1.301365920002912
62.430854;0.5381447104059418;0.3717403909819766;0.7275277286782011;0.5676584170292178;1.0945707752439;0.5598344717506324;10.026962147639216;0.848947659522949;0.015812379855835057;0.015595624040750438;0.6860669196369137;-1.100001474687739;1.3010435455144869
62.440854;0.5382791476484603;0.37173493947581665;0.7274372084083055;0.5677201027639845;1.0944599081024156;0.5599344042055586;10.027581756831495;0.8490497385743176;0.01580824522772442;0.015596457911326344;0.6858602936596085;-1.1000014612996152;1.3007111119116257
62.450854;0.5384182789057309;0.3717277600092077;0.7273500675221073;0.5677794277809518;1.0943456020116775;0.560027007488961;10.028244768769214;0.8491436043886103;0.015804018313809644;0.015597258760294176;0.6856586111887256;-1.1000014460203038;1.3003693742976885
62.460854;0.5385619480244621;0.3717189919024966;0.7272665602371746;0.5678363923919849;1.0942280170826566;0.560111905853878;10.028956076114351;0.8492295442882278;0.01579971423438965;0.01559802269035267;0.685462156274803;-1.1000014288591722;1.300019167175846
62.470854;0.5387099506051908;0.371708882267754;0.7271868546183708;0.5678909824260866;1.0941073129270882;0.560188788543931;10.029718014725827;0.8493079405111149;0.015795344711821778;0.015598746937690759;0.6852711229562085;-1.100001409800012;1.2996612691216807
62.480854;0.5388620119333827;0.37169778931139064;0.7271110248182271;0.567943167784385;1.0939835552405932;0.5602574293387362;10.030529397085486;0.8493792305837186;0.01579091892930642;0.015599428333976888;0.6850856105114059;-1.1000013888039106;1.2992963413485834
62.490854;0.5390178212901483;0.371686146844263;0.7270390484626571;0.56799290407067;1.0938566801836627;0.5603177337914965;10.031386007298567;0.8494438339167033;0.015786444649908325;0.015600063346237515;0.6849055934887913;-1.1000013657969145;1.2989249032820098
62.500854;0.539177086799713;0.3716743898151233;0.7269708431943951;0.5680401543786693;1.093726497340815;0.5603697864866555;10.032281878699855;0.849502097675494;0.01578192964891307;0.015600649254017194;0.6847309188138;-1.1000013406890299;1.2985473363423472
62.510854;0.5393395455237486;0.37166289233121164;0.7269063199271315;0.5680849378535041;1.093592742075165;0.5604138514091562;10.033210327024483;0.8495542968647743;0.01577738207410364;0.015601183408980398;0.6845614189004977;-1.100001313418412;1.2981640716921097
62.520854;0.5395049204320828;0.37165196618048635;0.726845421245845;0.5681273564888646;1.0934552056506717;0.560450332265371;10.034164558684322;0.8496006363395048;0.01577280977903794;0.015601662553648301;0.6843970480832879;-1.100001283963295;1.297775880343985
62.530854;0.5396729054216586;0.37164188386835983;0.726788159958984;0.5681675913096762;1.0933138282785742;0.56047972075084;10.03513827476045;0.8496412186598867;0.01576822095158452;0.015602084248910094;0.6842378752539402;-1.1000012523281084;1.2973839842986368
62.540854;0.539843196564386;0.3716328728610107;0.7267346133016774;0.568205913914451;1.093168699173477;0.5605025457731381;10.03612554133519;0.8496760579414284;0.015763624784513795;0.015602446671835005;0.6840839415684863;-1.1000012185383554;1.2969899564849323
62.550854;0.5400154795865109;0.37162509572495417;0.7266848589685472;0.5682426633428097;1.0930199990910188;0.5605193260810971;10.037119752857173;0.8497051284953002;0.015759029870251566;0.015602746458937033;0.6839351371362647;-1.1000011826273068;1.2965955259787079
62.560854;0.5401893534529871;0.37161864064560673;0.7266389406979153;0.5682781672354827;1.0928679362664147;0.560530506225084;10.038113230114979;0.8497283475084302;0.015754442671734908;0.01560297845032216;0.683791222231292;-1.1000011446193818;1.296202399267617
62.570854;0.5403642929924963;0.3716135261772035;0.7265968560060411;0.5683126964615716;1.0927127109013204;0.5605363798874866;10.039097666013552;0.8497455520036834;0.015749867594267972;0.015603137258196518;0.6836519434981639;-1.1000011045536144;1.2958121768316768
62.580854;0.5405397196719516;0.3716097387534443;0.7265585119101834;0.5683464695975396;1.0925544645651626;0.560537059334029;10.040064387568377;0.8497565487381307;0.015745307144325982;0.015603218063788785;0.6835171062180335;-1.1000010625294685;1.295426266430525
62.590854;0.5407150901409408;0.3716073057082798;0.7265236995019966;0.5683796832616578;1.092393208324915;0.5605325481634931;10.041004678425498;0.8497611875506607;0.015740762731253518;0.015603215463246915;0.6833865670466499;-1.1000010187090117;1.2950457731732483
62.600854;0.5408898944944737;0.37160635630209826;0.7264920928131038;0.5684125622790619;1.0922288010628975;0.560522872677314;10.041910589891287;0.8497594316328276;0.015736237124186123;0.015603122057251392;0.6832601664793555;-1.1000009732722646;1.294671513175183
62.610854;0.5410636279258921;0.3716071017783153;0.7264632262347342;0.5684453933249795;1.0920609861871344;0.5605081458337738;10.042775504513619;0.8497514028833104;0.015731736919940235;0.015602929782678262;0.6831376695500531;-1.1000009263841357;1.2943041552455046
62.620854;0.5412358219100573;0.37160973762182026;0.7264365118775901;0.5684785084415142;1.0918894500679144;0.5604884954221216;10.043594264838587;0.8497373118829779;0.015727272945606434;0.015602633049219073;0.6830188271513554;-1.100000878190859;1.293944372245243
62.630854;0.5414060853189651;0.37161437949984866;0.726411358901925;0.5685122062418494;1.091713923450845;0.5604639513061412;10.044363091916194;0.84971734421362;0.015722859079697515;0.015602229687704812;0.6829035189728082;-1.100000828805551;1.293592887181346
62.640854;0.5415740967473998;0.37162108486511114;0.7263873062567183;0.5685466681924214;1.0915343321502313;0.5604344649473727;10.045079139770188;0.8496916932908601;0.01571851123742388;0.01560171968547471;0.6827918298677776;-1.1000007782778438;1.293250411429225
62.650854;0.5417395654489467;0.37162988615531667;0.7263640759698975;0.5685819560834213;1.0913508974105977;0.560400030207564;10.045740210048768;0.8496606442435639;0.015714246613381246;0.015601104388837123;0.6826839860781965;-1.1000007265776541;1.2929175641602768
62.660854;0.541902200886519;0.371640800041556;0.7263415908879416;0.5686180730797277;1.091164082450367;0.5603607257697907;10.04634449467837;0.8496245489831911;0.015710082375535703;0.015600385875427376;0.6825802573657405;-1.1000006736055365;1.2925948459329726
62.670854;0.542061705632924;0.3716538424294572;0.7263199731774622;0.5686550354386768;1.0909744450868055;0.5603166557825455;10.046889669827813;0.8495837958968376;0.015706034107252475;0.01559956555483747;0.6824809863422725;-1.1000006192353617;1.2922827171325877
62.680854;0.5422177790631166;0.37166906850379583;0.7262994796928037;0.5686929390932451;1.090782575535853;0.5602678697057466;10.04737226014435;0.8495387978031396;0.01570211518591222;0.015598643173959342;0.6823866611664625;-1.1000005633423937;1.2919816863835951
62.690854;0.5423701262716399;0.37168662541505615;0.7262804300415849;0.5687319602750556;1.0905891699799084;0.5602143279055172;10.047787800185771;0.8494899141775804;0.015698337187035206;0.015597617809200631;0.6822978667525239;-1.1000005057816848;1.2916923747753146
62.700854;0.5425184638823711;0.37170673989619823;0.7262631942337363;0.5687722717639937;1.0903950827635154;0.5601559469414217;10.048130901708426;0.849437408527973;0.015694710370541876;0.015596490509654146;0.6822151590775486;-1.1000004463938375;1.2914156232987353
62.710854;0.5426624936153868;0.3717296129763971;0.726248174362063;0.5688139758705054;1.0902012421200862;0.5600926513181749;10.048395466818613;0.8493814970356722;0.015691243654659983;0.015595265634175392;0.6821389633911634;-1.100000385070623;1.291152443979091
62.720854;0.5428018553369385;0.3717553443690229;0.7262357080364577;0.5688571138807066;1.0900085478694856;0.5600243543072997;10.048575787609279;0.8493223854679413;0.015687943628237635;0.015593949502585608;0.6820695317971665;-1.1000003218076924;1.2909037472769822
62.730854;0.5429361115633405;0.3717839536942492;0.7262259808445498;0.5689017135363812;1.0898178596929013;0.5599509414951389;10.048667515854573;0.8492602870794909;0.01568481267509613;0.015592548735093234;0.6820069544086053;-1.1000002567159435;1.2906701480207177
62.740854;0.543064783228401;0.3718154273828754;0.7262190299513395;0.5689478025603392;1.0896299787731654;0.5598723387565296;10.048667359436072;0.8491954599187748;0.015681847308865054;0.015591069940696414;0.6819511696351356;-1.1000001900016767;1.2904519669440824
62.750854;0.5431874259650856;0.37184975215591615;0.7262147820297876;0.5689953826823562;1.08944555819859;0.5597885723143372;10.048572075696784;0.8491282259570953;0.01567903883303409;0.015589520046631843;0.681901948127584;-1.1000001219086653;1.290249305659078
62.760854;0.5433037051422757;0.37188693279723817;0.7262131164606624;0.5690444405764785;1.0892650111101034;0.559699724016701;10.048378014475889;0.849058938710915;0.015676376803562073;0.015587906937155291;0.6818588878277504;-1.1000000526573057;1.2900620909257445
62.770854;0.5434134061719009;0.3719269944849266;0.7262139244728644;0.5690949663949676;1.0890885084728337;0.5596058193499596;10.04808167100851;0.8489879185014416;0.015673852191087696;0.015586240353593609;0.6818214567900749;-1.099999982438884;1.2898900084477778
62.780854;0.5435163778721046;0.3719699998343449;0.7262170618250752;0.5691468899586153;1.08891611542965;0.5595067154544204;10.047680343221439;0.84891540834177;0.015671459311571937;0.015584532180213665;0.6817890877782323;-1.0999999114679768;1.2897323964841176
62.790854;0.5436124722407681;0.372016047172367;0.7262223012699236;0.5691999999837664;1.0887479284458295;0.5594020808860876;10.047172263430852;0.8488416072789736;0.015669197712028713;0.015582796353077423;0.6817612698038591;-1.0999998400321045;1.289588311592142
62.800854;0.5437015284669697;0.37206520747208166;0.7262294001357762;0.5692539453967771;1.088584015065806;0.5592915077072675;10.046556922890474;0.8487668077826926;0.01566707164976369;0.015581048823206886;0.681737544911142;-1.099999768469458;1.2894567206090735
62.810854;0.5437834081215344;0.37211749449970505;0.7262381303282763;0.5693082952589126;1.0884242145606227;0.5591746554970697;10.045835633643264;0.8486915185749677;0.01566508606354682;0.01557930667886704;0.6817174580068092;-1.0999996971082664;1.2893365501289165
62.820854;0.543858067972011;0.37217292132135255;0.7262482321050707;0.5693626217275237;1.0882680120430879;0.5590513176574006;10.045011456516686;0.848616376299552;0.015663242371225978;0.015577586726878518;0.6817006121928392;-1.0999996262586353;1.2892266308454587
62.830854;0.5439256113991499;0.3722315432052243;0.7262593988778865;0.5694165976223172;1.0881145977113167;0.55892139354657;10.04408845395809;0.8485419145207801;0.01566153685185412;0.01557590451610405;0.6816867590166925;-1.09999955623596;1.2891258059079167
62.840854;0.5439862391503416;0.37229344590687485;0.7262712430569557;0.5694700382605673;1.0879630691279292;0.5587848478333562;10.043070624227518;0.8484684629954394;0.015659961981131666;0.015574273951534573;0.6816757253920065;-1.099999487355476;1.289033169638546
62.850854;0.5440401519389586;0.37235872291063743;0.7262832636667541;0.5695228506222073;1.0878126042061202;0.558641703883806;10.041960965008398;0.8483962418204815;0.01565850925051173;0.01557270721317867;0.681667231833339;-1.0999994199169583;1.288948122826945
62.860854;0.5440875166915511;0.3724274479314438;0.726294941413926;0.5695749926021731;1.0876625082854146;0.5584920124945651;10.040761484610739;0.8483254909017225;0.01565717056453856;0.015571214042735036;0.6816608275527039;-1.0999993541945585;1.2888701641128262
62.870854;0.5441284650754836;0.3724996585379259;0.7263058851967729;0.5696264783951601;1.0875122388617704;0.5583358108043949;10.039474134508334;0.8482565001784315;0.01565593718786377;0.015569800610720847;0.6816559781690795;-1.0999992904314773;1.2887986590677762
62.880854;0.5441630824211248;0.3725753773635205;0.7263158397095558;0.5696773467007833;1.0873614351734926;0.5581731373626443;10.038101876486555;0.8481895241969231;0.015654798635114646;0.015568469753688186;0.6816521404256233;-1.0999992288620342;1.2887327674107296
62.890854;0.5441914382333121;0.37265464147572364;0.7263245816754347;0.5697276300507288;1.0872099054534925;0.558004069730576;10.036648818998046;0.8481246980664654;0.015653742441927552;0.015567222773415728;0.6816487639624211;-1.0999991697325515;1.288671554384365
62.900854;0.544213658986195;0.37273751854272313;0.726331886472167;0.5697773670001999;1.0870576346311558;0.557828728757335;10.035119019147114;0.848062097936537;0.01565275366669627;0.015566061274457709;0.6816452972957541;-1.099999113271905;1.2886141861913023
62.910854;0.5442299736058878;0.37282411452608466;0.7263375647523307;0.5698265581431262;1.0869047707365593;0.5576472563052621;10.03351562545213;0.8480018619110794;0.015651815420030593;0.015564988054597509;0.6816412216220433;-1.0999990596508804;1.28855999175591
62.920854;0.5442406747292163;0.3729145485462243;0.7263414777643987;0.569875095807718;1.0867515252359303;0.5574598232731222;10.031841216734385;0.8479441848195253;0.015650911218309374;0.015564007112000412;0.6816360923036298;-1.0999990089964504;1.288508379473997
62.930854;0.544246024415963;0.3730089140106256;0.7263435384414335;0.5699227906204173;1.0865981537332807;0.5572666942999321;10.030098038188793;0.8478892440840012;0.01565002701664003;0.015563123415700222;0.681629560552307;-1.0999989614407102;1.2884587791272457
62.940854;0.544246225737996;0.3731072788829118;0.7263437229192388;0.5699694499680379;1.0864450686327805;0.5570682756449441;10.028287878761573;0.8478372066858143;0.015649151705139346;0.01556234265187881;0.6816213635100787;-1.099998917144899;1.2884106458221165
62.950854;0.5442414882356416;0.37320971303480344;0.7263420532099575;0.570014923880924;1.0862928713330333;0.5568650761791744;10.026411841998783;0.8477882994839425;0.015648276883360058;0.015561670841420135;0.6816113215702955;-1.0999988762920028;1.288363503310078
62.960854;0.5442320523868035;0.3733163073144813;0.7263385123647672;0.5700591153511863;1.0861422389767963;0.5566576278653828;10.024469097328492;0.8477428430669758;0.015647396949935256;0.015561113959697408;0.6815993466768013;-1.0999988390718354;1.2883169685416034
62.970854;0.5442181098962139;0.3734271662151663;0.7263330149399292;0.5701019508479334;1.0859938154522988;0.5564464448286038;10.022455736684696;0.8477011974562964;0.015646508623372715;0.015560677119016741;0.6815854330510792;-1.0999988056653822;1.2882706989952202
62.980854;0.5441997234328394;0.37354238448462335;0.7263255286882094;0.5701433291526966;1.0858481767099555;0.5562320197736911;10.020366172848021;0.8476636759122788;0.01564560911149899;0.015560363417164514;0.6815696323918446;-1.0999987762312504;1.2882243209425193
62.990854;0.5441768329113833;0.3736620226973318;0.7263161951473952;0.5701831007399318;1.085705854119243;0.5560148221872023;10.018195195575784;0.8476305338109068;0.01564469465642235;0.015560173830133351;0.681552025583451;-1.0999987509154094;1.2881774030214026
63.000854;0.5441492950398824;0.37378605965479217;0.7263052989727921;0.5702210748367976;1.0855674218312705;0.5557952936685799;10.015937990689215;0.8476020392987649;0.01564376017134208;0.015560107976700904;0.6815326884144908;-1.0999987298738396;1.288129521569239
63.010854;0.5441168993518823;0.37391433517601996;0.7262931124996894;0.5702570406961943;1.0854335318312254;0.5555738528459254;10.01359040671838;0.8475785197349971;0.015642799522575936;0.015560164538016381;0.6815116434897528;-1.0999987132539135;1.2880804384124138
63.020854;0.5440794267581411;0.37404653941621385;0.7262797937104323;0.570290811146725;1.0853048149413713;0.5553509226126845;10.011150926225897;0.847560281526845;0.01564180665826104;0.015560341821108707;0.6814888092194427;-1.0999987011470664;1.288030257940284
63.030854;0.5440367460049084;0.37418224786789017;0.7262654898635941;0.5703222296792199;1.0851818172468741;0.5551269566875839;10.008621262454591;0.847547471358206;0.015640776656683952;0.0155606390909727;0.6814639976568303;-1.0999986935809378;1.28797935805903
63.040854;0.5439888237493534;0.37432096900804224;0.7262504851842346;0.5703511012438367;1.085065000411502;0.554902422342207;10.006005290709316;0.84754002770938;0.015639705793019407;0.015561057635253879;0.6814370095363025;-1.099998690547928;1.2879281218419387
63.050854;0.5439356785567706;0.37446219655411667;0.7262351720654694;0.5703771013728464;1.0849546418610307;0.5546777380300779;10.003308982267924;0.8475377122300541;0.01563859072799586;0.015561600649896987;0.6814077557880712;-1.0999986920221287;1.2878767318325375
63.060854;0.5438773847522633;0.3746054456336131;0.7262199256105392;0.5703997361746475;1.0848506783250318;0.5544531920489015;10.000540439093168;0.8475401720579072;0.015637426881148126;0.015562272761789061;0.6813763085173457;-1.099998697958989;1.2878251575496167
63.070854;0.5438140801732878;0.3747502630573111;0.7262050417438688;0.5704184032993006;1.084752667103457;0.5542288974033871;9.997708654445375;0.8475470117634959;0.01563620704640102;0.015563079251432502;0.6813428780155901;-1.0999987082905367;1.2877732645597657
63.080854;0.5437459398814362;0.37489623599754324;0.7261907326086801;0.5704325116115484;1.0846599038850513;0.5540048486126151;9.994822144092543;0.8475578148570935;0.015634921396493202;0.015564023601383144;0.6813077207532627;-1.099998722927677;1.287720954631482
63.090854;0.5436731584898674;0.3750430014877485;0.7261771026582636;0.570441532495237;1.0845715646941585;0.5537810449649208;9.991887823417255;0.847572157789855;0.01563355865173629;0.015565105466947643;0.6812710134065827;-1.0999987417809625;1.2876682323507522
63.100854;0.5435959487583983;0.3751902321315495;0.7261641383981622;0.5704449540543247;1.0844867621293133;0.5535575618712096;9.988909979707508;0.8475896849483848;0.015632107823011318;0.015566322750623205;0.6812327945584464;-1.0999987647791372;1.2876151018621387
63.110854;0.5435145434410442;0.375337610306755;0.7261517583629585;0.5704422666349253;1.0844045493292702;0.5533345251445672;9.985890009363056;0.8476101207804856;0.015630559982210565;0.015567674512928356;0.6811930011759086;-1.0999987918611809;1.2875613885542274
63.120854;0.5434291966976;0.3754848510510102;0.7261398532823531;0.5704330308245886;1.0843239199596093;0.5531120570765721;9.982827254800808;0.8476331567575394;0.015628909335872312;0.015569159978332778;0.6811515022952386;-1.0999988229523536;1.2875067588003652
63.130854;0.5433401857004466;0.3756317530306135;0.7261282666773818;0.5704169213492711;1.0842438498185998;0.5528902632522433;9.979720534363551;0.8476583930952986;0.015627153053916737;0.015570776968488858;0.6811080976541697;-1.0999988579508257;1.2874509853408727
63.140854;0.5432478034504424;0.37577819296213194;0.7261167434420841;0.5703937490865729;1.0841633835594766;0.5526692316231832;9.976569625238827;0.8476854038926809;0.01562528998429216;0.015572522870501702;0.6810625571535271;-1.0999988967426457;1.2873941726328872
63.150854;0.5431523304537887;0.37592408141110767;0.7261049106936833;0.5703635339163078;1.0840817027471126;0.5524490261579862;9.973376195621292;0.8477138184685344;0.015623319101574237;0.015574395155859127;0.6810146762714973;-1.0999989392204081;1.2873367443854096
63.160854;0.5430540009327626;0.3760693375298317;0.7260923540351998;0.5703265177025477;1.0839981750759413;0.5522297183899482;9.970143744955095;0.8477433317881757;0.015621238881021966;0.015576390481333113;0.6809642792382186;-1.0999989852759993;1.2872792430153472
63.170854;0.5429529980256028;0.37621388049527144;0.726078740968671;0.5702830332031815;1.0839123618563649;0.5520114092974703;9.96687681085391;0.8477735996295773;0.015619048248461474;0.01557850489306394;0.6809112212326267;-1.0999990347932267;1.2872221416507297
63.180854;0.5428494793454574;0.3763576262357409;0.7260638585550376;0.5702333872379803;1.083823900976984;0.5517942064996647;9.963581171740252;0.8478041053305202;0.015616748339577432;0.015580734856361966;0.6808554233011027;-1.0999990876498507;1.287165831619206
63.190854;0.5427435860665902;0.37650048582280427;0.7260475337412412;0.5701778755864685;1.083732324074451;0.5515782465378106;9.960264794425314;0.8478341480026421;0.01561434333443362;0.015583077359000294;0.6807968957235414;-1.099999143723216;1.2871106205724832
63.200854;0.5426354286022887;0.37664236267492757;0.726029557529995;0.5701168015095234;1.083637015932645;0.5513637685733072;9.95693740149907;0.8478629304152462;0.015611839728584442;0.015585529835086227;0.6807357332402435;-1.099999202923048;1.2870565782139667
63.210854;0.5425250968312247;0.37678314755617615;0.7260097377116411;0.5700504046980747;1.0835373870992215;0.5511511303936392;9.95360948909067;0.8478896193625344;0.015609245074925246;0.015588090044786375;0.680672114263457;-1.0999992652217574;1.2870034361804725
63.220854;0.5424126804845165;0.37692272852253744;0.7259880351908058;0.5699788137205001;1.0834330442897857;0.5509407393101516;9.950292434655552;0.847913362445571;0.015606566762536802;0.01559075545793556;0.6806063310011415;-1.0999993306417066;1.2869506798232861
63.230854;0.5422982512863838;0.37706103967205984;0.7259645941564875;0.5699020718006717;1.0833238008716892;0.5507329986300546;9.946999155351566;0.8479333239037866;0.015603811010189752;0.015593523273797242;0.6805387942411834;-1.0999993992156722;1.2868977112024296
63.240854;0.5421818416645527;0.37719809049234915;0.7259396083192742;0.5698201947114399;1.083209627718769;0.5505283114751611;9.943744948889488;0.8479487289875008;0.015600982876787607;0.015596390872400145;0.6804699388282553;-1.0999994709383571;1.2868439416889486
63.250854;0.5420634637279395;0.37733392882811395;0.7259131830959625;0.5697332985274924;1.0830906133555653;0.5503270573280612;9.940547798811952;0.8479588285111496;0.015598087733396574;0.015599355903442677;0.6804001093525192;-1.0999995457417615;1.286788774287132
63.260854;0.5419431235126742;0.377468614921375;0.7258853164962165;0.5696417299471065;1.082966890415734;0.5501295347257374;9.937426905705037;0.8479628149117989;0.01559513367291036;0.015602416592868228;0.6803295664609629;-1.0999996235103984;1.286731624039007
63.270854;0.5418207890084579;0.3776022350409047;0.7258559599116466;0.5695460396518992;1.082838554629512;0.5499359449542806;9.934400483937509;0.8479598700147576;0.015592132936305344;0.015605572456187546;0.6802585836785886;-1.0999997040838942;1.286672034276983
63.280854;0.5416963625731075;0.37773490190809167;0.7258250717744047;0.5694468567648205;1.0827056559833939;0.5497464147007555;9.93148434134427;0.8479493178147064;0.015589100652431827;0.015608823926633196;0.6801875192335801;-1.0999997872370137;1.2866097086886241
63.290854;0.5415696984696169;0.37786675007226617;0.7257926412295989;0.5693448401519527;1.0825682792328981;0.5495610105331659;9.928691155357072;0.8479306789613125;0.015586052106227922;0.015612169455238049;0.6801168163658138;-1.0999998726827032;1.2865444354542286
63.300854;0.5414406258088951;0.3779979403400071;0.7257586932504311;0.569240696069783;1.0824266938215443;0.5493797614375574;9.926030696216282;0.8479036405022065;0.015583001608771479;0.01561560262957329;0.6800469419706862;-1.0999999600955637;1.286476039289985
63.310854;0.5413089511256541;0.3781286232288947;0.7257232634328438;0.5691351356100004;1.0822814442575353;0.5492027127628577;9.923510530877852;0.8478680486630795;0.015579963392306308;0.015619112662267582;0.6799783413531738;-1.1000000491330177;1.286404351127695
63.320854;0.5411744694974681;0.37825885269809223;0.7256863653932927;0.5690287983422212;1.0821332212904264;0.5490299340980898;9.921135700480267;0.8478239123801173;0.01557695092248829;0.015622686936439955;0.6799114832116779;-1.1000001394420735;1.2863291726940491
63.330854;0.5410370325578083;0.37838854095765945;0.7256480101193057;0.5689222346395472;1.0819826634977274;0.5488614393521536;9.918908741620694;0.8477714118827467;0.015573974000244383;0.01562631309110063;0.6798469571698446;-1.100000230665161;1.2862503302464912
63.340854;0.5408966403020018;0.37851750153835084;0.7256082681801892;0.5688159066922828;1.0818303173704003;0.548697112179041;9.916831849547973;0.8477109193575266;0.015571038190609548;0.015629979708894993;0.6797854913483018;-1.100000322493327;1.286167787600286
63.350854;0.5407534355922219;0.37864552843375976;0.7255672935939276;0.5687101757690638;1.0816767100933258;0.5485367437226153;9.914909360833331;0.847643005348497;0.01556814751311278;0.01563367547542468;0.6797278049614855;-1.100000414744068;1.286081646630591
63.360854;0.5406076100213763;0.37877246663246633;0.7255252988787549;0.5686053147648339;1.081522396137819;0.5483801553457502;9.913148617265575;0.847568403369101;0.015565306789190476;0.015637387766723576;0.6796744459780427;-1.1000005073826404;1.2859920147446133
63.370854;0.5404593531332813;0.3788982404352572;0.72548255335043;0.5685015412801561;1.0813679592172336;0.5482272529478681;9.9115592972792;0.8474878823444152;0.015562522367702189;0.0156411017714243;0.6796258073000302;-1.1000006004906246;1.2858989316556115
63.380854;0.5403088926140669;0.3790228217001902;0.725439385759083;0.5683990326897084;1.0812140561629913;0.548077993443794;9.910151553842919;0.8474020872927098;0.015559801450462868;0.015644801300518797;0.6795822203516889;-1.100000694235924;1.2858024926325866
63.390854;0.5401565816961731;0.37914617893361185;0.7253961464059099;0.5682979311832397;1.081061491604028;0.5479323679823432;9.908933588919616;0.8473115423195114;0.015557149980616174;0.015648471161491498;0.6795439626680895;-1.1000007888381713;1.2857030427477634
63.400854;0.540002948308212;0.3792682471172517;0.7253531941341401;0.5681983765190309;1.0809112228633004;0.5477903856169836;9.907910059916176;0.8472167680608078;0.015554571416682744;0.015652097833610847;0.6795112522700784;-1.1000008845190241;1.2856012285531726
63.410854;0.5398486324892157;0.3793889298962863;0.7253109044707349;0.5681005243803264;1.080764259346111;0.5476520384596406;9.907081525309422;0.8471182779976905;0.015552068208497503;0.015655667476105868;0.679484306094235;-1.1000009814661207;1.285497871322464
63.420854;0.5396942576400632;0.3795081395343181;0.7252696312766662;0.5680044866580312;1.0806214817038629;0.54751729597442;9.90644432910022;0.8470165092441874;0.015549643865565805;0.015659165479252914;0.6794633845917509;-1.1000010798122173;1.285393816611589
63.430854;0.5395403421956738;0.3796258455132769;0.7252296904047147;0.5679102727992396;1.0804835451920616;0.547386103228522;9.905991743561023;0.8469118475683045;0.015547302359137628;0.015662579223463376;0.6794487666622936;-1.1000011796241242;1.2852899042709187
63.440854;0.5393872857174026;0.3797420858137881;0.7251913939345818;0.5678178329140278;1.0803509491829366;0.5472583786765987;9.9057155636527;0.8468047073974637;0.015545045142981828;0.0156658997029817;0.6794407108203181;-1.1000012809168538;1.285187019496216
63.450854;0.5392354046878894;0.3798569475227406;0.7251550347271787;0.5677271319008665;1.0802240454527887;0.5471340823523286;9.905605802752355;0.8466955937729217;0.015542870509840104;0.015669119750449625;0.6794394911539382;-1.1000013836828246;1.2850861337505692
63.460854;0.5390849724095018;0.3799705573321303;0.72512085104586;0.5676381534519035;1.0801029445008214;0.5470133150076486;9.905649843662756;0.8465850670984749;0.01554077673517702;0.015672232971234597;0.679445454540675;-1.1000014878924433;1.2849883039183485
63.470854;0.5389362187175716;0.38008309754190117;0.7250890523733838;0.567550843826672;1.0799875520135964;0.546896331657564;9.905833400492874;0.846473657017537;0.015538764564196244;0.015675235567224104;0.6794589713690053;-1.100001593455988;1.2848945966368186
63.480854;0.5387893046278297;0.38019483353396016;0.7250598263224903;0.5674650481041125;1.079877711719395;0.5467834893303052;9.906142016834691;0.846361902381842;0.01553683692959419;0.01567812751457276;0.6794803316277946;-1.100001700210324;1.2848059790567983
63.490854;0.5386443161909721;0.3803061150879119;0.7250332890950093;0.5673804973055173;1.0797732810259815;0.5466752124841935;9.906561263840993;0.8462504391409538;0.015534997785282313;0.015680910730770947;0.6795096839689342;-1.1000018079567735;1.2847232666648742
63.500854;0.5385012739747567;0.3804173220134882;0.725009489019132;0.5672968738160155;1.0796741644820913;0.5465719593130999;9.907076608736729;0.8461399593084552;0.015533251252352328;0.015683586445633835;0.6795470105377522;-1.1000019165072645;1.2846471337269678
63.510854;0.5383601290359082;0.3805287846528246;0.7249884727587834;0.567213907164499;1.0795803573149982;0.5464741487703492;9.907674947102748;0.8460311143134281;0.015531601081379904;0.015686154517106424;0.6795921102874116;-1.100002025720418;1.2845781518231265
63.520854;0.5382207414679548;0.3806407451262932;0.7249703343849704;0.567131418793072;1.0794919153473896;0.5463821467334063;9.908347294271584;0.845924481429982;0.015530050136035388;0.01568861291114078;0.6796445871195484;-1.1000021355117326;1.2845167816989953
63.530854;0.5380828618760589;0.3807533654888297;0.7249552523581775;0.5670492880280491;1.0794088587180686;0.5462963777550278;9.909089832719411;0.8458205703231183;0.015528599827766025;0.015690955267547914;0.679703887114768;-1.1000022458222785;1.284463232572941
63.540854;0.5379461485671333;0.38086673797319454;0.7249434968170815;0.566967404436064;1.079331118415571;0.5462173845831239;9.909901689909043;0.8457198567771534;0.015527249696830319;0.01569316996224778;0.6797693952655893;-1.1000023565775594;1.2844172861029548
63.550854;0.5378102191306805;0.38098090037558113;0.7249353457796717;0.5668856793863493;1.0792585603460303;0.5461457358834444;9.910781577761984;0.8456228458991603;0.015525997268540731;0.015695243060059278;0.6798405406174347;-1.1000024676698779;1.2843782638305605
63.560854;0.5376746820634644;0.38109586642259485;0.7249309609817002;0.5668040736057227;1.0791910853448836;0.5460819124768954;9.911727369742797;0.8455300461459542;0.015524839286347134;0.015697162244022435;0.6799168839071876;-1.1000025789610728;1.2843451994445176
63.570854;0.5375391641152862;0.3812116329713408;0.724930362497759;0.5667225793119834;1.0791287213459029;0.5460262412645466;9.91273835253156;0.8454418603682626;0.015523773349694618;0.015698918808513294;0.6799981423630246;-1.1000026902817128;1.2843171221760525
63.580854;0.5374033853460483;0.38132814993937814;0.7249335359153523;0.5666412350848525;1.0790716498504327;0.5459788557940533;9.913816024765325;0.8453585787686672;0.015522797386682798;0.01570050767967682;0.6800841054447769;-1.1000028014253245;1.284293173584341
63.590854;0.5372672135725376;0.381445291499915;0.7249405002054021;0.5665602132221528;1.0790202322876485;0.54593968357113;9.91496268230585;0.845280473427915;0.015521908842773473;0.01570192685567364;0.6801745072510107;-1.1000029121656705;1.284272490446203
63.600854;0.5371306496429513;0.38156286308627124;0.7249512198334431;0.5664798775371569;1.078974978345178;0.5459084705707107;9.916180093877333;0.8452078809241148;0.015521105541998079;0.015703176849805878;0.6802689663130006;-1.1000030222736412;1.284254140335893
63.610854;0.5369937933724359;0.381680632423132;0.724965531064344;0.5664007704094728;1.0789364189856065;0.5458848584171354;9.917469012819938;0.8451412263057801;0.015520386031472455;0.015704259566465744;0.6803670268211245;-1.100003131499728;1.284237206459633
63.620854;0.5368567911458612;0.3817983614612296;0.7249832223731625;0.5663235672170617;1.0789050676223784;0.5458684963044732;9.91882856118157;0.8450810000197262;0.015519748855327352;0.015705176783955124;0.6804682388433361;-1.10000323957766;1.2842209333891046
63.630854;0.5367197744078513;0.3819158130581423;0.7250041535819856;0.5662490143417749;1.0788815160494287;0.5458591090309326;9.920255380761493;0.8450277529130411;0.0155191928596637;0.015705929188717493;0.6805721874388275;-1.100003346267149;1.2842048480003987
63.640854;0.5365828353210766;0.3820327342707483;0.7250283237701779;0.5661778678104304;1.0788664754891266;0.5458564794786919;9.921743781656016;0.8449820526272739;0.015518718444555976;0.015706516504913868;0.6806784486227343;-1.100003451366635;1.2841886707165016
63.650854;0.5364460038400723;0.38214887472621206;0.7250558911411462;0.5661108306269708;1.0788606655580382;0.5458604130873178;9.923287279378776;0.8449443263540948;0.01551832790675587;0.01570693928956971;0.6807865066538489;-1.1000035546985782;1.2841720582709948
63.660854;0.536309224425896;0.3822640188923117;0.7250870900851202;0.5660484655902795;1.0788646360800571;0.5458707319508512;9.924880460970614;0.8449146967148876;0.015518024222390538;0.0157072018520704;0.6808957186239863;-1.100003656115363;1.2841544816926602
63.670854;0.536172396991042;0.3823779803857965;0.7251220774046293;0.5659911575304377;1.0788786660145004;0.5458872450295124;9.926519599604356;0.8448929293835349;0.015517808309983717;0.01570731356898692;0.6810054151995099;-1.1000037555107454;1.2841353360922265
63.680854;0.5360354493010737;0.3824906019088403;0.7251608636945831;0.5659391878445962;1.0789027884119442;0.5459097109901113;9.928201662188819;0.8448785317278878;0.015517676511424957;0.015707287473920917;0.6811150269139871;-1.100003852804214;1.284114093285312
63.690854;0.5358983785904071;0.3826017561685081;0.7252033656880897;0.565892806232497;1.0789368176101786;0.5459378749807847;9.929923095259198;0.8448708928711725;0.015517621319194016;0.01570713779026591;0.6812240302331485;-1.100003947910539;1.2840903078330252
63.700854;0.5357612389064801;0.382711291911129;0.7252494832986025;0.565852223001264;1.0789803142149907;0.5459715079694897;9.931679305800595;0.84486931253365;0.015517634489221506;0.01570687730847242;0.6813317984722572;-1.1000040407209997;1.284063521268528
63.710854;0.5356240842076004;0.3828189793659695;0.7252991370849011;0.5658175822220948;1.0790326323078174;0.5460103568907418;9.933465268286394;0.8448730169094194;0.015517708859040557;0.01570651525571336;0.6814376159600882;-1.1000041310925308;1.2840332359027489
63.720854;0.5354869462769688;0.38292453909592067;0.7253522857238189;0.5657889530732257;1.0790930978681343;0.5460540935233562;9.935276945824805;0.8448812540254884;0.015517838227471603;0.01570605718709017;0.6815408212853153;-1.100004218851884;1.283998987977758
63.730854;0.5353498708490002;0.38302771653971207;0.7254089650136225;0.565766332824206;1.079161153282547;0.546102330800854;9.937111532673152;0.8448933509858757;0.015518017046329054;0.015705506826286263;0.6816408837180525;-1.100004303822704;1.2839604001222067
63.740854;0.5352129154317421;0.3831283204330574;0.7254693163330683;0.5657496454770847;1.0792363970615402;0.5461546603765259;9.938966287167704;0.8449087234101968;0.01551823978818803;0.015704867623443614;0.6817374477456662;-1.100004385841246;1.2839171367222892
63.750854;0.53507605628885;0.383226224681038;0.725533540184442;0.5657387307524039;1.0793185375984506;0.5462106649212654;9.940838009732435;0.8449269287371859;0.015518498832807167;0.015704142613584746;0.6818304260145366;-1.1000044647513652;1.28386881907538
63.760854;0.5349391124497879;0.3833213753344275;0.7256018014657943;0.5657333065441181;1.0794072570719204;0.5462698734018271;9.94272339402232;0.844947709829228;0.015518782659444208;0.015703333491405954;0.681920036330817;-1.100004540409347;1.2838149887065606
63.770854;0.5348017997946095;0.3834137988421064;0.7256742052507956;0.5657329205384214;1.0795021195453158;0.5463317229303519;9.944618611460863;0.8449709383933471;0.015519076587757929;0.015702440670248567;0.6820067002192334;-1.100004612700567;1.283755189388774
63.780854;0.5346638380347852;0.3835035926835608;0.7257508665121926;0.5657369964592097;1.079602606174279;0.5463956070594097;9.946518300954102;0.8449964649102194;0.015519364100409957;0.015701464873058842;0.6820908982287593;-1.1000046815431124;1.2836891679396207
63.790854;0.5345249906090032;0.38359091410007123;0.7258319309397152;0.5657449664026682;1.0797081474844639;0.5464609144927013;9.948415908174095;0.8450239246602634;0.015519626670279446;0.015700408345479602;0.6821731020561237;-1.1000047468730214;1.2836170047573952
63.800854;0.5343850418081437;0.38367595820931116;0.7259175085101245;0.5657563165057493;1.0798181043463215;0.5465269891271451;9.95030509884168;0.8450526528436851;0.015519844035839267;0.015699273992947533;0.6822537394512636;-1.1000048086319345;1.2835390557446884
63.810854;0.5342437664951777;0.3837589073711383;0.726007644927736;0.5657705096329786;1.0799317612568229;0.5465931215650558;9.95217995258779;0.8450818233877169;0.015519996228021887;0.01569806300025268;0.6823331107096315;-1.1000048667712692;1.2834558406113685
63.820854;0.5341009375641237;0.3838398884737009;0.7261023620947359;0.5657869374817426;1.0800483198056459;0.5466586365557689;9.954033544517848;0.8451106202374732;0.015520065568431716;0.015696773075451823;0.6824113188932125;-1.1000049212561054;1.283367923436462
63.830854;0.533956361309542;0.38391895135015025;0.7262017028773108;0.5658049814328908;1.0801668683281407;0.5467229908229289;9.95585708050834;0.845138259273046;0.015520037170440293;0.01569539921116191;0.6824882941168551;-1.1000049720561642;1.2832758020064237
63.840854;0.5338098956494074;0.3839960621144735;0.7263057474041719;0.5658241065135874;1.0802864087814155;0.546785765740551;9.957640826601523;0.8451639382184168;0.01551989844882426;0.015693935276680955;0.6825638793556285;-1.1000050191422202;1.283179956208946
63.850854;0.5336614500119875;0.3840711363593908;0.7264146068061502;0.5658438848977788;1.0804059476923311;0.5468465648386883;9.959375019398921;0.8451868032068415;0.01551963949199391;0.01569237492941327;0.6826378733307069;-1.1000050624918325;1.2830809711010513
63.860854;0.5335109935519464;0.38414406985065347;0.7265284281230054;0.5658639485972748;1.080524511866658;0.5469049587908206;9.961049517427838;0.845205966774636;0.015519254897596993;0.015690712735776324;0.6827100192799508;-1.1000051020939916;1.282979533305891
63.870854;0.5333585688116641;0.38421470728811186;0.7266474190798482;0.5658839885438122;1.0806411277502075;0.5469605293152542;9.96265365732091;0.8452206002784358;0.015518744393642668;0.015688945071601304;0.6827800094629345;-1.1000051379586973;1.2828763638240508
63.880854;0.5332042802422711;0.3842828055367299;0.7267718586676315;0.5659038297274014;1.0807549014838571;0.5470129392913875;9.964177108016832;0.8452300661595542;0.015518110544763958;0.015687070728870045;0.682847463959201;-1.1000051701240976;1.282772176608337
