time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.890854;0.53304826595023;0.3843480600606004;0.7269020664002964;0.5659234597552283;1.0808651189243195;0.5470620042307504;9.965610373330621;0.8452339808280905;0.015517356176904964;0.015685091460460394;0.6829119076600987;-1.1000051986363433;1.2826676871701528
63.900854;0.5328906801321813;0.3844101654130792;0.7270383514068345;0.5659429614702972;1.0809712834121687;0.5471077395781735;9.966943595115302;0.8452321236526421;0.015516483834323917;0.015683012379969097;0.6829728633167702;-1.1000052234994846;1.2825637396763943
63.910854;0.5327316743470402;0.3844688674738652;0.7271810164486454;0.5659624423274686;1.081073118287832;0.5471503359956319;9.968164913068643;0.8452242943137381;0.015515496178427991;0.015680842981554047;0.6830299654807092;-1.1000052446360795;1.2824613929818183
63.920854;0.5325713707314016;0.3845239986922185;0.7273304094296563;0.5659820243654051;1.081170484085769;0.5471901163056927;9.969261001358829;0.8452102622332582;0.015514395887106819;0.015678597950515107;0.6830829584057109;-1.1000052619021445;1.2823617892933188
63.930854;0.5324098686887058;0.38457548506870853;0.7274869019766893;0.5660018371275759;1.0812632752950586;0.5472275057733347;9.970219496966319;0.845189804019976;0.015513185093356627;0.015676296235836096;0.683131616976935;-1.1000052751362743;1.2822659928581568
63.940854;0.532247315312022;0.38462335029188865;0.727650783109459;0.5660219639138905;1.0813515227546557;0.5472629450343062;9.971030678493642;0.845162758851983;0.01551186451111587;0.01567395854913157;0.6831756678429314;-1.1000052841998043;1.2821748966923734
63.950854;0.5320839846507652;0.3846677322182626;0.7278221684412756;0.5660423708647743;1.0814356091650548;0.5472967980814151;9.971687634642318;0.8451290228163792;0.015510432576861986;0.015671605135351686;0.683214764433703;-1.1000052889896015;1.28208914096879
63.960854;0.5319202954969415;0.38470885315887976;0.7280009645960386;0.566062859843294;1.0815162459670284;0.5473293624397613;9.972186560977585;0.8450884704565684;0.015508885793604313;0.01566925610916241;0.6832485306972177;-1.1000052894100583;1.2820091647230076
63.970854;0.5317567759163023;0.38474695550905036;0.7281868840050947;0.5660830700047181;1.081594246842762;0.5473609096338908;9.972527434930806;0.8450409144915406;0.015507220669376823;0.015666932782489196;0.6832766408091011;-1.1000052853427666;1.2819353981866033
63.980854;0.5315940129217894;0.38478228441258083;0.7283795132343207;0.5661025443490798;1.081670417156092;0.547391663860949;9.972713396144169;0.8449861351168574;0.015505435923599733;0.01566465579097389;0.6832988707317488;-1.1000052766748636;1.2818684602570252
63.990854;0.5314325790870928;0.3848150883373375;0.7285783865000558;0.5661208508459072;1.0817455638845892;0.5474217675078428;9.972749057471955;0.8449239104420693;0.015503533140396224;0.0156624413701884;0.6833150643776211;-1.1000052633512405;1.2818092624809896
64.000854;0.5312729440994437;0.3848455929881502;0.7287829427301262;0.5661376430127897;1.081820457860542;0.5474513018077473;9.97263953853125;0.8448540813092218;0.015501515801023531;0.0156603014628942;0.683325075651978;-1.1000052453734266;1.281758839587002
64.010854;0.5311154340127303;0.3848739999945589;0.7289924081449605;0.5661526117913849;1.0818957736608639;0.5474803400997251;9.972390309305322;0.8447766482305648;0.015499388851737258;0.015658247667135666;0.6833287595892178;-1.100005222733166;1.2817179793266344
64.020854;0.5309602441393264;0.3849005131112705;0.7292058425272427;0.5661654776746031;1.0819720857390596;0.5475089776215912;9.972006918381052;0.8446917848072217;0.015497159584806158;0.015656293108975722;0.6833259505690351;-1.1000051953364598;1.2816871041950155
64.030854;0.5308074573405954;0.3849253485999867;0.7294223400838039;0.5661760636545566;1.0820499146319118;0.5475373149390057;9.97149474044854;0.8445997626287571;0.01549483774945221;0.015654450504770073;0.6833163967852991;-1.100005162992602;1.2816664974144103
64.040854;0.5306570678317378;0.38494874189684086;0.7296411480734613;0.566184338476563;1.0821297723707397;0.5475654096387133;9.970858920676147;0.8445008808051352;0.015492433463011322;0.01565273045809479;0.6832997195481245;-1.1000051254799952;1.2816565118784184
64.050854;0.5305090327273816;0.3849709622310336;0.7298616307741843;0.5661903873278465;1.0822121470724633;0.547593256598886;9.970103657434622;0.8443953939051144;0.015489954259604652;0.015651141516589376;0.6832754812220497;-1.100005082621897;1.2816576087452543
64.060854;0.5303633111566721;0.3849923000873963;0.7300831649511436;0.5661943402832478;1.0822974855665217;0.5476208314000196;9.96923104592828;0.8442833995425125;0.015487404278449239;0.015649690148573252;0.6832433540547319;-1.1000050343036454;1.2816702530641364
64.070854;0.5302198360106548;0.3850130169763167;0.7303050717249162;0.5661963123400284;1.0823862923293746;0.5476481437785312;9.968241209362281;0.8441648017322013;0.01548478672417555;0.01564838043742023;0.6832032037911163;-1.1000049804484928;1.281694700109819
64.080854;0.5300784505505725;0.3850333273975755;0.7305266142797266;0.566196368278363;1.082479238449855;0.5476752500360133;9.96713372767418;0.8440394087480104;0.015482106311813562;0.015647214618680332;0.6831550182351851;-1.1000049210186498;1.281730882667039
64.090854;0.5299388854922278;0.3850534444837055;0.7307470307803546;0.5661944746980704;1.0825771160171724;0.5477022455215071;9.965909222301429;0.8439070415161692;0.015479369282284022;0.015646193917266318;0.6830988460250514;-1.1000048560332665;1.2817785256846626
64.100854;0.5298007790782936;0.38507360984775224;0.7309655863063357;0.5661904348108969;1.0826807380728825;0.5477292345592213;9.964570932990634;0.8437676397498974;0.015476583266859996;0.015645318382455142;0.6830347940553974;-1.1000047855679012;1.281837347309764
64.110854;0.529663684141229;0.3850940553321887;0.7311815944549317;0.5661838465989183;1.0827908885988373;0.5477562591680876;9.963125337548796;0.8436213911224305;0.015473758103939696;0.01564458683454762;0.6829630046195729;-1.1000047097404149;1.2819072130333653
64.120854;0.5295270765929901;0.3851149353006555;0.7313943797674675;0.566174141541729;1.08290821198734;0.547783280138244;9.961581126060148;0.8434687514936197;0.01547090576219133;0.01564399762540044;0.6828836256505421;-1.1000046286835257;1.2819881835467757
64.130854;0.529390424165384;0.3851363012436509;0.7316032353897783;0.566160689787749;1.083033052657173;0.5478102494873276;9.959948230939837;0.8433103146540619;0.015468038914536276;0.015643548719371556;0.6827968166718077;-1.1000045425286664;1.282080468080906
64.140854;0.5292532758965341;0.3851581337067648;0.731807404006652;0.5661428585525147;1.0831654559566293;0.5478371442908588;9.958237825485455;0.8431466785761248;0.015465169873227578;0.015643237288155396;0.6827027721119722;-1.1000044514345482;1.2821843571851368
64.150854;0.529115290481898;0.3851803600684068;0.732006103112258;0.5661200211090233;1.0833053292498462;0.54786393246125;9.956462127902432;0.8429783996802444;0.015462311019703247;0.01564305935753861;0.6826017281310375;-1.1000043556228205;1.28230013364666
64.160854;0.528976227265557;0.3852028461905242;0.7321986450801772;0.5660915951717999;1.083452539563522;0.5478905707171893;9.954633904337587;0.8428059659887749;0.015459475034689765;0.015643009262169653;0.6824939307143993;-1.1000042553678215;1.2824279783339696
64.170854;0.5288359418437545;0.3852254192315092;0.7323845451828768;0.5660570987248007;1.0836068719645962;0.5479170146154795;9.952766866428133;0.8426297466642163;0.01545667374994604;0.0156430799366014;0.6823795742681952;-1.1000041509589995;1.2825679051159244
64.180854;0.5286943481337117;0.38524789507358204;0.7325634689544742;0.5660162238421214;1.0837679219067984;0.5479431802583306;9.950876679439844;0.8424500285912616;0.015453917447128937;0.01564326378053791;0.6822587604610847;-1.100004042667517;1.2827196996774497
64.190854;0.5285513602709568;0.38527006718600476;0.7327351133810291;0.5659688866797405;1.0839349886913436;0.5479689119384248;9.94898038515692;0.8422671340135713;0.015451215661398112;0.015643552352297408;0.6821315148627028;-1.1000039307051517;1.2828829042168926
64.200854;0.5284068521310074;0.38529170936499746;0.7328991796836701;0.5659151673240715;1.0841070756129385;0.5479939961127765;9.947093793948998;0.8420814710814145;0.015448578019493316;0.01564393565823684;0.6819978402895959;-1.1000038152069398;1.283056868316692
64.210854;0.5282606224486122;0.38531263383645353;0.7330554309524805;0.5658552125813721;1.0842830350975208;0.548018197279659;9.945229703338859;0.8418935177096032;0.015446013882606429;0.015644402118392076;0.6818577633578204;-1.1000036962788613;1.2832408690597579
64.220854;0.5281124168916235;0.3853327517074069;0.7332037465325796;0.5657891950777387;1.084461719847605;0.548041295589916;9.943398699164595;0.8417037595731428;0.015443532202918069;0.01564493809121486;0.6817113840160121;-1.1000035740414296;1.2834342684726914
64.230854;0.5279620225645253;0.3853520751686293;0.7333441420823756;0.5657172980525408;1.0846420669292196;0.5480631081456316;9.941611131393502;0.841512594393985;0.015441142181721872;0.015645527547408812;0.6815589454685886;-1.1000034486296357;1.2836365389102982
64.240854;0.5278093307370715;0.3853706666334869;0.7334767581872182;0.5656396978701854;1.0848231503794945;0.5480834844064957;9.939878343121705;0.8413202939269975;0.015438852674382903;0.01564615344938781;0.6814008672788168;-1.1000033202130997;1.2838472312653857
64.250854;0.527654344039271;0.3853885920846456;0.7336017998128976;0.5655565554318033;1.0850041700981443;0.5481022981114307;9.938212381064094;0.8411269897290483;0.015436670866936921;0.015646799849831684;0.6812377048122298;-1.1000031890203048;1.284066001375546
64.260854;0.5274971699080062;0.3854059273294339;0.7337194732874501;0.5654680332562387;1.0851844075197945;0.5481194370606043;9.936624736179215;0.8409326663056887;0.015434602220673934;0.015647453327008846;0.6810700883776813;-1.1000030553070772;1.2842925022609168
64.270854;0.5273379768424326;0.3854227900062559;0.733829972448712;0.5653743557784646;1.0853632246316238;0.5481347645029055;9.935125221625048;0.8407372875251107;0.015432651367912381;0.01564810301312554;0.6808986768397318;-1.1000029193224805;1.284526223411075
64.280854;0.5271769497655288;0.38543934062632057;0.7339334787548834;0.5652758699721055;1.0855400286235146;0.5481481022939034;9.933721757641756;0.840540952022188;0.01543082410671384;0.015648738902653968;0.6807241227750374;-1.1000027813320077;1.28476654122523
64.290854;0.5270143204802321;0.38545575491527123;0.7340301884152843;0.5651730240793029;1.0857141433906619;0.5481592667283506;9.932421052446152;0.840343855370039;0.015429129732908893;0.01564934997394525;0.6805470287267916;-1.1000026416492523;1.2850128754123828
64.300854;0.5268504141535241;0.3854721944134101;0.7341203726828411;0.5650662746050529;1.0858847252544066;0.5481680835976941;9.931229177748115;0.8401461687140968;0.015427580605991304;0.01564992351980334;0.6803678734412844;-1.1000025006188565;1.2852647662616787
64.310854;0.5266856178880149;0.3854887873002523;0.7342043704408899;0.564956020985136;1.086050877056987;0.5481743840101778;9.93015134181754;0.839948008384636;0.015426189742501002;0.015650445040327164;0.6801869985325162;-1.1000023585836034;1.2855218418353567
64.320854;0.5265203091398158;0.38550564100002793;0.7342825138450232;0.5648426382112756;1.0862119128592973;0.548178048602495;9.929191280078296;0.8397494115123155;0.015424969995142677;0.01565089800398246;0.6800047051251491;-1.1000022158869136;1.2857836504016213
64.330854;0.5263548295970031;0.38552287823802556;0.7343550832144332;0.5647265618995825;1.0863675400515016;0.5481790773771822;9.928350587205644;0.8395502711205323;0.015423934561981354;0.015651264014952763;0.679821332492315;-1.1000020728990123;1.2860494481276286
64.340854;0.5261894847712565;0.38554063413597345;0.7344223209475274;0.5646082978685686;1.0865178244133007;0.5481776154112519;9.927628468538881;0.8393503844665917;0.015423096743466735;0.01565152387979399;0.6796372643452655;-1.1000019300297363;1.286318145602867
64.350854;0.526024543575857;0.38555900941362303;0.7344844716001077;0.5644883157675482;1.0866630653407645;0.5481739256953199;9.927022724152819;0.8391495973558042;0.015422468489823631;0.01565165987122839;0.6794529325191356;-1.1000017876982933;1.2865884653362747
64.360854;0.5258602778851696;0.38557806821045315;0.734541755393002;0.5643669596937885;1.0868036884886592;0.5481683509167532;9.926531244780236;0.8389478160454992;0.015422058931692746;0.015651659203132003;0.6792688378527669;-1.1000016462784563;1.2868591209634308
64.370854;0.5256969971012214;0.3855978940412485;0.7345943004707881;0.5642444826637957;1.08694009924619;0.5481612718924687;9.926152799820038;0.8387449355222893;0.015421874404497542;0.015651516230016295;0.6790855630601361;-1.100001506084135;1.28712877403523
64.380854;0.5255350181872407;0.3856186087049412;0.7346421685904277;0.5641211195554416;1.0870725368699734;0.5481530339433829;9.925887240551843;0.8385408868900509;0.015421919226667573;0.015651231530358085;0.6789037522318249;-1.1000013673826747;1.2873958865140478
64.390854;0.5253746019799187;0.38564033266187475;0.7346854394934693;0.5639971102569193;1.087201046491245;0.5481438531928693;9.925735085736358;0.8383357409693856;0.015422195263822536;0.01565081018130656;0.6787240465315677;-1.1000012303796565;1.287658829570476
64.400854;0.5252158962987026;0.3856631514254324;0.7347242475918323;0.5638726796439356;1.0873255407611826;0.5481337597462704;9.925696552683114;0.8381297285678666;0.015422700834280514;0.0156502605071689;0.6785470254106553;-1.1000010952063681;1.2879161841137745
64.410854;0.5250589491781753;0.38568710298812264;0.734758728887417;0.5637479781503756;1.0874458836348697;0.5481226207487906;9.925771076307184;0.8379231995541331;0.015423431248729566;0.015649591682700775;0.6783732226256325;-1.1000009619498277;1.2881668748767634
64.420854;0.5249037905738188;0.3857121533410428;0.7347889053440236;0.5636230172396405;1.0875619692190774;0.5481102099789361;9.92595694198905;0.8377165809253607;0.015424380207675835;0.015648811004067495;0.6782031960475673;-1.1000008306826858;1.2884101447215788
64.430854;0.5247504658857463;0.3857381884980781;0.7348146472752144;0.5634976419407682;1.0876737949160262;0.5480961953933952;9.926250395834115;0.8375103155850961;0.015425539432544275;0.015647924093370708;0.6780375534289437;-1.100000701445336;1.2886455685149603
64.440854;0.5245990108977254;0.3857650782519631;0.7348357827847102;0.563371538000715;1.0877815557280324;0.5480800520872429;9.926646094147792;0.8373048402726603;0.01542689808160559;0.015646937485056415;0.6778769115086211;-1.100000574216766;1.2888730523724192
64.450854;0.5244494690505661;0.38579274579598644;0.7348522409091521;0.563244309120033;1.0878856414800768;0.548061124445588;9.927139111942806;0.8371006631692564;0.015428444054275823;0.015645859134130788;0.6777218768898553;-1.1000004489324666;1.2890927123526803
64.460854;0.5243019377176581;0.38582115599361655;0.734864117039481;0.563115624858071;1.0879865099776875;0.5480388147582629;9.927725525735857;0.8368983850306879;0.015430165112750535;0.01564469608570361;0.6775730634574986;-1.1000003255209434;1.289304670250526
64.470854;0.5241565415245253;0.38585029050291925;0.7348716701236798;0.5629852875806799;1.088084654228104;0.5480126434039767;9.928401704080292;0.8366985618241634;0.015432048677986495;0.01564345302346138;0.6774310623752724;-1.1000002039186059;1.2895089247550622
64.480854;0.5240133497207066;0.38588018276069513;0.7348752885016633;0.5628531665681864;1.088180653834002;0.5479822343936072;9.929164858867365;0.8365015496574826;0.01543408068978268;0.01564213316983462;0.677296384747808;-1.1000000840817885;1.2897054484149266
64.490854;0.5238723428994643;0.38591094107528356;0.734875387821488;0.5627191444863229;1.0882751755738103;0.5479473756796112;9.930013472014851;0.8363074885246187;0.01543624372462228;0.01564073953875749;0.6771694509841178;-1.0999999659978699;1.2898943656245832
64.500854;0.5237334723425692;0.38594270642456585;0.7348722699563348;0.5625831388333221;1.088368967193445;0.5479080587618138;9.930945539026782;0.8361164240192427;0.015438516693543404;0.015639275078247274;0.6770506025628116;-1.0999998496762435;1.290076047822409
64.510854;0.5235967632027958;0.385975601300601;0.7348661075680043;0.5624451641939126;1.088462858602002;0.5478644498769931;9.93195664229811;0.8359284490260798;0.015440877187041523;0.015637742477898193;0.6769401022309289;-1.0999997351192539;1.2902511918785051
64.520854;0.5234623536292151;0.3860097152809271;0.7348570659993605;0.5623053819903645;1.0885576913024018;0.5478168388698156;9.933040037323696;0.8357436987171508;0.01544330419590111;0.01563614473267168;0.6768381308895838;-1.0999996222899844;1.290420765970817
64.530854;0.5233304496742317;0.386045116745255;0.7348453875953426;0.5621640771262004;1.088654174272754;0.5477655786651058;9.934187918787172;0.8355621778978083;0.015445779771272154;0.015634486144384393;0.6767447824640828;-1.0999995110987295;1.2905857869084127
64.540854;0.5232012685145012;0.3860818544980979;0.7348314082406014;0.5620216047104538;1.0887528196304044;0.5477110700874191;9.935392621420641;0.8353836788008839;0.015448289501170753;0.01563277234961017;0.6766600698915561;-1.0999994014106877;1.2907472596129288
64.550854;0.523074994335985;0.3861199439476956;0.734815584616559;0.5618783972223629;1.0888540022422117;0.5476537818082595;9.936647777329108;0.8352078889520869;0.015450821795888515;0.015631008991741097;0.6765839661526293;-1.0999992930629754;1.2909062839222616
64.560854;0.522951761364123;0.38615938596455923;0.7347985075346098;0.5617350286089243;1.0889579822703923;0.5475942344089315;9.937948646493489;0.8350344944111264;0.015453366883634396;0.015629201083307;0.6765164346852433;-1.0999991858794405;1.2910640272577463
64.570854;0.522831663389047;0.386200205402851;0.7347808980081441;0.5615922201544092;1.0890648683449147;0.5475329768351342;9.939291200026759;0.8348631981809066;0.015455915686669881;0.015627354000951037;0.6764573690273986;-1.099999079676137;1.2912216281083952
64.580854;0.5227147533611818;0.38624243356245996;0.7347636491197431;0.5614507062547519;1.0891746641443756;0.5474705894300756;9.940671876637946;0.8346937191334861;0.01545845843402342;0.015625473629795977;0.6764065160160003;-1.0999989742699436;1.2913802364198868
64.590854;0.5226010568361243;0.38628604496900637;0.7347478487579621;0.5613110677032969;1.0892873676763632;0.5474076745255618;9.942088414756789;0.8345257966916492;0.01546098499559787;0.015623564419247959;0.6763635180068239;-1.0999988694920777;1.291541103942982
64.600854;0.5224906173150214;0.386330933435532;0.7347346761332673;0.5611736729398842;1.089402983839092;0.5473448025882252;9.943540521233652;0.8343591538819704;0.015463486657621922;0.0156216278124522;0.6763280035029599;-1.0999987651902818;1.2917055651985678
64.610854;0.5223835327632121;0.3863769423143207;0.7347252329798273;0.5610387148578679;1.0895215181706983;0.5472824324077448;9.945030379429934;0.8341934414634037;0.0154659560874652;0.015619662340599411;0.6762995994752349;-1.0999986612383414;1.2918749176404698
64.620854;0.5222799819269848;0.3864238760674787;0.7347204394057832;0.5609062945236171;1.0896429811477417;0.5472208662545274;9.946562483148071;0.8340282540945844;0.01546838585666442;0.015617663983186918;0.6762779028297332;-1.0999985575521753;1.2920503298905428
64.630854;0.5221802226504197;0.38647147715549063;0.7347210160271913;0.5607765081615058;1.0897673328886293;0.5471602828692771;9.948142150819628;0.8338631973507732;0.015470768337115037;0.01561562687671564;0.676262478406018;-1.0999984540714989;1.2922328689653455
64.640854;0.5220845321741977;0.38651944631190255;0.7347275143182068;0.5606494383928498;1.0898944547888902;0.5471008208048859;9.949773326450423;0.8336979764510898;0.015473097366868851;0.015613544552433857;0.6762528718993505;-1.0999983507357423;1.292423568982557
64.650854;0.5219931840765719;0.3865675246913312;0.7347404014650463;0.5605250665224223;1.0900241299972262;0.5470426533755384;9.951456877229822;0.8335325193032006;0.015475369873417133;0.015611409938074486;0.6762485983263253;-1.099998247492869;1.2926234120456566
64.660854;0.5219065152568471;0.38661555756412874;0.7347601427553264;0.5604032526361611;1.0901559585838951;0.5469860335768015;9.953190713986523;0.8333670265669685;0.015477585782378537;0.015609215054788156;0.6762490944440274;-1.0999981443072158;1.2928331914555977
64.670854;0.521824972841631;0.3866634967304774;0.7347871986587512;0.5602838096212056;1.090289294127073;0.5469313260304103;9.954971332633097;0.833201854341958;0.015479746614671459;0.015606952884052915;0.6762537123714709;-1.0999980411578165;1.2930533511981355
64.680854;0.5217490863109068;0.3867113683155155;0.7348219570222434;0.5601665858338876;1.090423264489965;0.546879003549605;9.956794755773343;0.8330373459548346;0.015481853584749152;0.015604619737508556;0.6762618254786112;-1.0999979380466987;1.2932839479885943
64.690854;0.5216794207759367;0.386759234512487;0.7348646290068364;0.56005149938139;1.0905568724202683;0.5468295772094995;9.958655973731128;0.8328737769631593;0.01548390559621721;0.015602215149572971;0.6762729576477815;-1.0999978350149107;1.2935247354834503
64.700854;0.5216165377856096;0.38680715235768137;0.7349151772908821;0.5599385184109182;1.0906891021782081;0.5467835086201732;9.960548111151056;0.8327113909829388;0.015485899082697008;0.01559974017337083;0.6762868367763366;-1.0999977321440666;1.2937752801504148
64.710854;0.5215609269942643;0.3868551143342663;0.7349733596369621;0.5598276259744163;1.090819008559202;0.5467411487565834;9.962462543436674;0.8325503972651069;0.015487829988918055;0.015597196683624949;0.6763033876775975;-1.0999976295077332;1.2940350877663058
64.720854;0.5215129172821618;0.3869029980319367;0.735038833515009;0.5597187815526825;1.0909458365455844;0.5467027132780921;9.964389333438021;0.8323909045211627;0.015489695292282344;0.015594587783351432;0.6763226956334082;-1.0999975271175568;1.2943036480670451
64.730854;0.5214726588415916;0.38695056622949475;0.7351112181862843;0.559611877330341;1.0910690592720163;0.5466683432482653;9.966317536109816;0.83223283609443;0.015491492989183925;0.015591917963286408;0.6763449685546259;-1.099997424940338;1.2945803903013169
64.740854;0.5214401789741137;0.38699747912751997;0.735190106111223;0.5595067354460901;1.0911882854557844;0.546638225174603;9.968235663316058;0.8320758979045276;0.015493222140585364;0.015589192941911596;0.6763705012313113;-1.0999973229451057;1.294864720377788
64.750854;0.5214154208110764;0.38704330296884365;0.735275093812761;0.5594031620516164;1.0913031576309276;0.5466126090966215;9.970131959364604;0.8319196812189623;0.015494884145795872;0.015586419985266413;0.6763996294153083;-1.0999972211246087;1.295156048546659
64.760854;0.5213982548691904;0.3870875688650583;0.7353658245344964;0.5593010142180643;1.0914132693447638;0.5465917101496888;9.971995186687447;0.8317638012105659;0.015496483084766217;0.015583608291092494;0.6764326783679627;-1.0999971195056355;1.2954536561130212
64.770854;0.5213885016895943;0.3871298577414817;0.7354619440259254;0.5592002353112806;1.0915181512117438;0.546575678245101;9.973816454166847;0.8316079589989839;0.015498024532928667;0.015580768244504198;0.6764699122310777;-1.0999970181471102;1.2957566252423467
64.780854;0.5213859681158636;0.38716984411087874;0.7355630015610314;0.5591008458985158;1.0916173807017584;0.5465646543088247;9.975589948106636;0.831451983865865;0.015499515405329992;0.015577910241747175;0.6765115310144572;-1.0999969171140438;1.2960640042471014
64.790854;0.5213904696266218;0.3872072850539034;0.7356684351190936;0.5590029145485598;1.091710713130889;0.5465587891738164;9.97731161969558;0.8312957996216387;0.015500963899291764;0.015575044377811391;0.6765577326444704;-1.099996816460339;1.29637501409614
64.800854;0.5214018095060305;0.3872419725249926;0.7357776361545356;0.5589065461265944;1.0917981534466379;0.5465582285555378;9.978978077694796;0.831139259682991;0.015502377857827638;0.015572180221953363;0.6766087772420389;-1.09999671624742;1.2966891545882981
64.810854;0.5214197379136724;0.38727370219874985;0.7358899942582855;0.5588119082385916;1.0918799312935643;0.5465630986471605;9.980587128340405;0.8309820476687292;0.015503762723916974;0.015569325741622168;0.6766649877325651;-1.0999966165594568;1.2970062029018736
64.820854;0.521443943238844;0.3873022841543101;0.7360049170831295;0.5587192700663574;1.0919564076233652;0.546573501659703;9.982138215468359;0.8308237752163894;0.01550512059669962;0.015566485930995754;0.6767266733544425;-1.0999965174880235;1.297325983186172
64.830854;0.5214741066938766;0.3873275637527213;0.736121872374597;0.5586289913228142;1.092028029226666;0.5465895473608007;9.98363117222583;0.830664132077802;0.015506451320099398;0.015563662074314406;0.6767940882467943;-1.099996419127512;1.2976480786856242
64.840854;0.5215099677759102;0.3873494378892787;0.7362404353987778;0.5585414412257226;1.0920952658927425;0.5466113851295817;9.98506481368793;0.8305029314592993;0.015507754487451097;0.015560852564653026;0.6768675278173896;-1.0999963215938462;1.297971853966045
64.850854;0.5215512818015072;0.38736786688758695;0.7363602889461062;0.5584569172139083;1.0921584780963087;0.5466391734090215;9.986436628530805;0.8303400521503171;0.015509030202716413;0.015558054856837075;0.6769474316898114;-1.099996225029436;1.298296609003976
64.860854;0.5215976899061693;0.38738288413279304;0.7364811717676363;0.558375616188743;1.092217871023399;0.5466729788667349;9.987743277462448;0.8301753616938018;0.015510278208258435;0.015555266382647709;0.6770343640041819;-1.0999961295948655;1.298621580465076
64.870854;0.5216486467974283;0.3873945925980087;0.7366028346922127;0.5582976584553867;1.0922735448189362;0.5467127054416832;9.988981711361067;0.8300086998560091;0.01551149734255257;0.015552484126163908;0.6771289449392157;-1.099996035467133;1.2989459524323814
64.880854;0.5217034494862757;0.3874031283008416;0.7367250289195469;0.5582231821520641;1.092325548947584;0.5467581646890386;9.990149616710674;0.8298398798961443;0.015512687235289944;0.015549704947499368;0.6772317641024448;-1.09999594283228;1.2992689683685
64.890854;0.5217613082733997;0.3874086073161641;0.7368474608132887;0.5581524209436813;1.0923739234485648;0.5468091820172459;9.991244583746674;0.8296686725586678;0.01551385047214266;0.015546927573811117;0.6773432850086066;-1.0999958518660997;1.2995899976132403
64.900854;0.5218214136297422;0.3874110805307605;0.736969737271161;0.5580856496966733;1.0924186597184933;0.5468655842853343;9.992264028479582;0.8294948908718375;0.01551499279354388;0.015544154285455693;0.6774638420859233;-1.0999957627195804;1.299908489698792
64.910854;0.5218829783824778;0.38741052518871655;0.7370913918978972;0.5580231044923852;1.092459568781688;0.5469271496434852;9.993206953670459;0.8293185498626363;0.015516122333315029;0.015541389954935335;0.6775937126136516;-1.09999567550859;1.3002238742007817
64.920854;0.5219452407354211;0.38740689056933986;0.7372119326289682;0.5579650145119737;1.0924962129802138;0.5469936233597785;9.994075715158672;0.8291399324121201;0.015517248570029804;0.015538639879900158;0.677733167478053;-1.0999955903017853;1.300535552176004
64.930854;0.5220074424800114;0.38740013968798614;0.7373308634054972;0.5579116828954946;1.0925280319931903;0.5470647407167881;9.994875647048369;0.8289595553007142;0.015518380301156357;0.015535909100120666;0.6778824916094299;-1.0999955071330394;1.3008429935239034
64.940854;0.5220688492485219;0.3873902399026336;0.7374477249753272;0.5578635116294249;1.0925545452232963;0.5471402354005526;9.995613427597767;0.8287780912197363;0.01551952389955291;0.015533202335652242;0.678041961472321;-1.0999954260412153;1.301145766385739
64.950854;0.5221288494957181;0.3873771280939015;0.7375621452083988;0.557820975622015;1.092575387834134;0.547219872974605;9.996296829599551;0.8285962404907228;0.015520682751367188;0.015530523075327351;0.6782117758983429;-1.0999953470924984;1.301443500751623
64.960854;0.5221870225734639;0.38736069850057425;0.7376738453298578;0.557784583762437;1.0925902350172814;0.5473034545010719;9.996935439369896;0.8284145819892809;0.015521857361613229;0.015527873491422383;0.678392008366875;-1.0999952703646485;1.3017359269953588
64.970854;0.5222430720860041;0.38734085231260434;0.7377825989119057;0.5577548162571099;1.0925988327667493;0.5473907712816032;9.997540265813578;0.8282334775635021;0.015523046596538902;0.015525255612931756;0.678582589710234;-1.0999951959118746;1.302023009664553
64.980854;0.5222967414497837;0.38731755870426765;0.7378882297592876;0.5577320317626947;1.0926010617071054;0.54748158813137;9.99812269778044;0.8280530772177398;0.015524249690640667;0.015522670649520749;0.6787832921053003;-1.0999951237508758;1.3023050426885077
64.990854;0.5223478197155554;0.38729084981995315;0.7379906283898959;0.5577164091655524;1.0925969252184566;0.5475756466619476;9.998694224136175;0.8278734323560875;0.015525467003751441;0.015520116958611897;0.6789937751502273;-1.099995053882362;1.302582543875591
65.000854;0.5223961445535624;0.38726081066163914;0.7380896769715763;0.557707952419084;1.0925864884602507;0.5476726499898481;9.999266528671894;0.8276946123363846;0.015526699644050911;0.015517590421199646;0.6792137118674253;-1.099994986303851;1.302856037533392
65.010854;0.5224415614559194;0.3872276212281946;0.7381851494526191;0.5577064988506603;1.0925697414558675;0.5477722524029512;9.999850850547405;0.8275166883562375;0.01552795023445432;0.01551508636440497;0.6794429016564305;-1.0999949209970794;1.3031259340248509
65.020854;0.5224839143601067;0.3871915405286503;0.7382766821774186;0.5577117538214269;1.0925465219688857;0.5478740680981158;10.000456844748738;0.8273396635927368;0.015529224186006623;0.015512600043478411;0.6796812570992192;-1.0999948579272218;1.303392505460351
65.030854;0.5225230733801086;0.3871527710890294;0.7383637903017022;0.5577233849208867;1.0925166546464526;0.5479777039977964;10.00109170110001;0.8271634469122213;0.015530528689174988;0.015510126141396068;0.6799286600585156;-1.0999947970618797;1.3036558624620758
65.040854;0.5225589339550262;0.3871113620546155;0.7384459382670537;0.5577410634423802;1.092480161776503;0.5480827821946689;10.0017599522759;0.8269878492111384;0.015531870447696857;0.015507659024899768;0.6801849026763911;-1.0999947383908237;1.303916001000526
65.050854;0.5225913657254612;0.3870672727497572;0.7385226674455856;0.5577643986918288;1.0924374061557631;0.5481889231364405;10.002464245136542;0.8268126283611203;0.015533254995150432;0.015505194238226284;0.6804497838630873;-1.099994681946616;1.304172994775687
65.060854;0.5226201788376211;0.38702048942267936;0.7385936818867325;0.5577928877207637;1.0923891044005145;0.5482957570884056;10.00320611519135;0.8266375289866031;0.015534687381660835;0.01550273010661073;0.6807231673521726;-1.0999946278095503;1.3044270791304295
65.070854;0.522645147768681;0.38697106267324377;0.7386588185662271;0.5578259896712514;1.0923361314767643;0.5484029581726995;10.0039860454528;0.8264622369873286;0.015536172576229008;0.015500268021415981;0.681005002289752;-1.0999945760736687;1.304678455392467
65.080854;0.5226660350866249;0.38691909328385626;0.7387179402070624;0.5578632613275243;1.0922792651336777;0.5485102233352515;10.00480367494153;0.8262863379419116;0.015537714360721083;0.01549781201885629;0.6812953748598092;-1.09999452680817;1.3049271527013064
65.090854;0.5226825701537413;0.386864749931091;0.7387708331240307;0.5579044127035876;1.092219083554891;0.5486172433308678;10.005657947558669;0.8261093649283249;0.01553931343961616;0.015495368156069741;0.6815944898876495;-1.0999944800566648;1.3051731798541006
65.100854;0.522694428189345;0.3868082959390798;0.7388172079199835;0.5579492621805965;1.092156005407711;0.5487237275156226;10.006546510667095;0.8259308829922973;0.015540967483084362;0.015492943495400898;0.6819025799838583;-1.0999944358447116;1.3054166914057348
65.110854;0.5227012815953475;0.3867500738779447;0.7388568559927784;0.5579976632969662;1.0920903961675565;0.5488294441491007;10.00746539699165;0.8257505313739767;0.015542673174840965;0.015490545528392302;0.6822198499523217;-1.0999943941583787;1.3056579150133942
65.120854;0.5227028802572459;0.3866904745385036;0.7388898110897404;0.5580494651986256;1.0920226573964464;0.5489342089684843;10.008409996999395;0.825568026245798;0.015544427429818129;0.015488181707762809;0.6825464695241873;-1.0999943549316527;1.3058969307401005
65.130854;0.5226990800992328;0.38662989203909914;0.7389163283758217;0.5581045303273574;1.0919532302707546;0.5490378049694609;10.009376871201894;0.825383171903168;0.015546227312851121;0.015485858470632314;0.6828825446825888;-1.099994318088939;1.3061335260041458
65.140854;0.522689862113879;0.3865686372876412;0.7389367768441335;0.5581627734615477;1.0918825565158619;0.5491398908003061;10.010364888000783;0.8251959018016949;0.015548070181923905;0.015483579909849597;0.6832280394931755;-1.09999428361584;1.3063672789050522
65.150854;0.5226753545061036;0.3865068695201227;0.7389516178888026;0.5582241876040065;1.091811031162594;0.5492399479679564;10.011374655234107;0.8250063434548502;0.015549953900746457;0.015481346429013085;0.6835827061358759;-1.099994251585182;1.3065977604170895
65.160854;0.5226558016552015;0.38644462613013386;0.7389614145263335;0.5582888334454659;1.0917389472412036;0.5493372812827756;10.012406751440382;0.8248148796890782;0.01555187629092631;0.015479155533728976;0.6839460968232417;-1.0999942221169137;1.3068246137454733
65.170854;0.5226315199346807;0.3863819034373071;0.7389667789655668;0.5583567935700136;1.09166648633984;0.5494310820793853;10.013459737247702;0.824622133376573;0.015553833734243924;0.015477004569050956;0.6843176797765478;-1.0999941953386463;1.3070474926224418
65.180854;0.522602876387969;0.3863186749705363;0.7389683296075319;0.5584281629013772;1.0915937718349558;0.5495205188600596;10.014529340620681;0.8244288490036249;0.015555820245020145;0.01547489209732807;0.6846969850240388;-1.0999941713912096;1.3072659868096583
65.190854;0.5225702611220852;0.38625485476173027;0.7389667103198138;0.5585030647907445;1.0915209066612976;0.5496048040058663;10.015609951975057;0.8242357767187151;0.015557828603368878;0.015472817991289538;0.6850836343438056;-1.0999941504484634;1.3074796457639677
65.200854;0.5225340567366011;0.3861902965852439;0.7389625955707013;0.5585815813876039;1.0914479099881778;0.5496832347885245;10.016696929706548;0.8240436108956571;0.015559852305366684;0.015470782739357907;0.6854772150944378;-1.0999941327213663;1.3076880797940573
65.210854;0.5224945839539463;0.3861248360368184;0.7389566368279921;0.5586636497331956;1.0913746006320455;0.5497551842051014;10.01778748994368;0.8238529659490168;0.015561886357390727;0.015468785082800883;0.6858771138960704;-1.0999941184470439;1.3078909157042562
65.220854;0.5224520282816425;0.3860583373909213;0.7389494021190798;0.5587490729083653;1.0913005958517674;0.5498200125277941;10.018880836961213;0.82366441339532;0.015563926964584484;0.015466821207119884;0.6862824346231063;-1.0999941078709432;1.3080876291922259
65.230854;0.5224064349343197;0.38599074056188526;0.7389413493959993;0.5588375721315922;1.0912254322756327;0.5498769859154924;10.019978456495084;0.8234785160459099;0.015565970956985174;0.015464887045046017;0.6866920714658129;-1.0999941012284644;1.3082776098485775
65.240854;0.5223577638599841;0.38592209061089183;0.7389328128719668;0.5589287510680022;1.0911486391889085;0.5499253200956149;10.021083338249145;0.8232958145909159;0.015568015653671486;0.015462979050204844;0.687104905052212;-1.0999940987363173;1.3084604240786502
65.250854;0.5223059186892981;0.385852528778198;0.7389239721396378;0.5590220590732325;1.0910696980926788;0.5499643217512241;10.022197703198776;0.8231168468104757;0.015570059115023514;0.01546109313832139;0.687519965220237;-1.099994100582993;1.3086358364149806
65.260854;0.5222507414437689;0.3857822557561816;0.7389148316223305;0.5591168425137842;1.0909879696555294;0.5499934490278627;10.023320765418688;0.8229421746937687;0.015572099928339573;0.015459225708205243;0.6879364529467558;-1.0999941068946761;1.3088035272942178
65.270854;0.5221920073970833;0.38571149006675964;0.7389052748907353;0.5592124596403257;1.0909027136359815;0.5500122305750581;10.024448586138723;0.8227723368414654;0.015574136932056287;0.015457375213694386;0.6883536889994584;-1.0999941177000256;1.3089629090772237
65.280854;0.5221294307662501;0.38564045421788135;0.7388951996337598;0.5593083879623756;1.0908132044247745;0.5500202241731557;10.025575879042991;0.8226077704365711;0.015576170030414447;0.015455542092048509;0.6887711095952335;-1.0999941329326597;1.3091132746048824
65.290854;0.5220626845911032;0.38556939923978006;0.7388846490703954;0.5594042139349434;1.0907187914138188;0.550017105491663;10.026696672840595;0.8224487706787852;0.015578200904208835;0.015453728164707208;0.6891883064444984;-1.0999941524579184;1.309254040770998
65.300854;0.5219914398118115;0.38549863782408905;0.7388738416936852;0.5594994998229881;1.090618910043065;0.550002744651847;10.027803382575263;0.8222954970255911;0.015580232671373687;0.015451935885164912;0.6896050104486258;-1.0999941760920953;1.3093848086364468
65.310854;0.5219154146525173;0.38542854856180586;0.7388631297433582;0.5595936621756329;1.0905131379682391;0.5499771433633245;10.028887319871904;0.8221480246159762;0.015582269727706821;0.01545016800403178;0.6900210037299688;-1.0999942036209251;1.3095053329554445
65.320854;0.5218344279889798;0.38535952774382887;0.7388529668301681;0.5596859834140981;1.0904011778395546;0.549940294268102;10.029940578924588;0.8220064213438707;0.015584317342263915;0.015448427894176503;0.6904360643930075;-1.099994234839402;1.3096155411397787
65.330854;0.521748438523273;0.3852919250802014;0.7388438533081617;0.5597757544286336;1.090282722754887;0.5498921096728913;10.030956987197309;0.8218707908898157;0.015586379490754348;0.015446718962372909;0.6908500094520315;-1.0999942695873342;1.3097155331798258
65.340854;0.5216575276308868;0.38522601322394184;0.7388362511217165;0.5598624037861939;1.090157375346163;0.5498324293828423;10.031932097504207;0.8217412560198081;0.015588456243257953;0.015445043103961751;0.6912627591184858;-1.0999943077339838;1.3098055398459836
65.350854;0.5215618312409414;0.38516197654077156;0.7388305479543082;0.5599454807163042;1.0900246965862914;0.549761034272907;10.032862526565491;0.8216179087567961;0.015590543565872503;0.015443399947850043;0.6916743051079708;-1.0999943491451505;1.3098859266617462
65.360854;0.5214614887897384;0.38509991066512056;0.7388271020184253;0.5600245486949172;1.0898843164349326;0.5496776617409885;10.033744565553805;0.8215007568191786;0.015592635649526716;0.015441787287173932;0.6920846691317104;-1.09999439368821;1.309957271270557
65.370854;0.5213566376428078;0.38503984069594105;0.7388262725001855;0.560099160627452;1.089736000871254;0.5495820633031975;10.034573334721404;0.8213897113960569;0.015594727636818614;0.015440201711903054;0.6924939979935595;-1.0999944412362095;1.310020415594055
65.380854;0.5212474162758841;0.384981739002465;0.7388283460353443;0.5601689431008019;1.0895796407576472;0.5494741093958739;10.035343475839614;0.8212846433539571;0.01559681761408864;0.01543863870248965;0.6929026204473437;-1.0999944916451745;1.3100763909314577
65.390854;0.5211339887100873;0.38492555056884176;0.7388334527391361;0.5602336595027679;1.0894152458614228;0.5493538542314839;10.036050809769486;0.8211854953130623;0.015598907000117545;0.015437092588605636;0.6933108751979259;-1.0999945447589825;1.3101262623211585
65.400854;0.5210166048421578;0.384871230013418;0.7388415934775201;0.5602932032986551;1.0892429565517385;0.5492215129018541;10.036694053149994;0.8210923462120859;0.015600998338282457;0.015435557209011418;0.6937189104541248;-1.0999946004346361;1.3101710512892377
65.410854;0.5208956030828247;0.38481873223879864;0.7388527335409267;0.560347582932128;1.089062990572716;0.5490774177960732;10.03727558105058;0.8210053255596054;0.01560309224488279;0.015434026514252252;0.6941266735546225;-1.0999946585383538;1.3102117711369843
65.420854;0.5207713362151989;0.38476794532296893;0.7388668551802263;0.5603969132391297;1.0888755598072108;0.5489219911486956;10.037800429180962;0.8209245196244306;0.015605186661478252;0.015432493834945755;0.6945340127900247;-1.0999947189474752;1.3102494337327306
65.430854;0.5206441463393248;0.3847186642707728;0.7388839561848715;0.5604413878146836;1.0886808840948643;0.5487557161940407;10.038274743620672;0.8208499714017203;0.015607278648113029;0.015430951223906631;0.6949407651132912;-1.099994781575104;1.310284990121216
65.440854;0.5205144036801641;0.38467065350601326;0.7389040413775707;0.5604812694738807;1.0884793304578135;0.5485790992367867;10.038705070686445;0.8207816584779382;0.015609366828684525;0.015429391241471505;0.6953467995235967;-1.099994846369508;1.3103192770999839
65.450854;0.5203825044593782;0.3846237043397832;0.7389271199462937;0.5605169109342889;1.0882715277700614;0.5483926576031699;10.039097769002563;0.8207194495736349;0.015611453298323214;0.015427809687261167;0.6957520015594337;-1.0999949132943452;1.3103530213135508
65.460854;0.5202488441479164;0.3845776122976877;0.7389532239844429;0.5605487327951404;1.0880583008485323;0.5481969605332471;10.039458221939494;0.8206630890398512;0.015613543847519866;0.015426206356025138;0.6961562202145429;-1.09999498230839;1.310386887514046
65.470854;0.5201138465310237;0.38453211620717714;0.7389824675203395;0.5605771525655646;1.0878405124265347;0.5479926548522005;10.039790527417933;0.820612185046089;0.015615645671314056;0.015424584937986747;0.6965592474099596;-1.0999950533418485;1.310421502218474
65.480854;0.5199780120024294;0.3844868697508631;0.7390151256715772;0.5606025360566065;1.0876189708134187;0.5477804272176057;10.040097289633758;0.8205662217773624;0.015617764747152953;0.015422954103493943;0.6969608528568707;-1.0999951262890821;1.310457483618269
65.490854;0.5198419156355599;0.3844414725542327;0.7390516777295209;0.5606252014795042;1.087394363207771;0.5475609759901151;10.040379370229912;0.820524625664898;0.015619905343705208;0.015421328273024068;0.6973608193299593;-1.099995201018061;1.3104954663624693
65.500854;0.5197061658501763;0.38439553273950006;0.739092739252297;0.5606454327981323;1.087167184066097;0.54733504999286;10.040636264570281;0.8204868636397289;0.015622070679065304;0.015419726160540123;0.6977589313540654;-1.0999952773829098;1.3105360501261782
65.510854;0.519571378462759;0.3843487008966109;0.7391388893557661;0.5606634523591228;1.0869377764298167;0.5471034820362688;10.040866620918024;0.8204524798442171;0.015624263331449175;0.015418167509938185;0.6981549165476472;-1.0999953552438622;1.3105797652454279
65.520854;0.5194381755160912;0.3843006572164887;0.7391905169931076;0.5606793826390595;1.086706458309184;0.5468671344568317;10.041068295113904;0.8204210556960757;0.015626485302886784;0.015416669163232232;0.6985483596164535;-1.0999954344926928;1.3106270868751804
65.530854;0.519307157455544;0.3842510903751259;0.7392478064709761;0.5606932558652566;1.086473553630923;0.5466268121095457;10.04123816386749;0.8203922236607577;0.01562873795386576;0.015415242302558323;0.6989386389141973;-1.0999955150638308;1.310678346761981
65.540854;0.5191788529904133;0.3841996834643385;0.7393108359250045;0.5607050870563983;1.0862393587541663;0.5463832368400477;10.041372123157709;0.8203657125741096;0.015631022254195173;0.015413892382233224;0.6993249579833286;-1.0999955969133437;1.3107335710269408
65.550854;0.5190537010455422;0.38414610155320816;0.7393796216774964;0.5607149695430911;1.0860041861030554;0.5461370637235539;10.041465960607749;0.8203413018189395;0.015633338878012045;0.015412620973106719;0.6997064908752559;-1.099995679987949;1.31079247138675
65.560854;0.5189320719237726;0.38409001577938356;0.7394540632716551;0.5607231117316304;1.085768441379108;0.5458888778337486;10.041516653687067;0.8203187441992682;0.015635687822196515;0.0154114278505324;0.7000825156046713;-1.099995764229231;1.3108545403110545
65.570854;0.5188143325520674;0.3840311766547759;0.7395339163077955;0.5607297855035903;1.0855326389284885;0.5456391725310001;10.041522730029456;0.8202977841460971;0.015638068565177164;0.015410312249910168;0.7004524049521852;-1.0999958495952527;1.3109190532835968
65.580854;0.5187009209399719;0.38396946711229907;0.7396188119707183;0.5607352653621128;1.0852973275732603;0.5453883383861471;10.041483588905715;0.820278284630149;0.015640480785181075;0.015409273481476414;0.7008155715536651;-1.0999959360488376;1.3109850126372697
65.590854;0.5185923320472108;0.383904889170105;0.7397082593503271;0.5607398629820816;1.085062999580356;0.5451366975316264;10.041398639214483;0.8202603014998361;0.015642923864970106;0.01540831076794254;0.7011714974332427;-1.099996023540011;1.3110510986784276
65.600854;0.5184890432194816;0.3838375286255765;0.7398016567960313;0.560744010692848;1.0848301004211383;0.5448845978096019;10.041267058203204;0.8202439734430401;0.015645395257540412;0.015407421735866669;0.7015197627873204;-1.0999961120125152;1.3111157230242627
65.610854;0.5183914960780877;0.38376755355986386;0.7398983488903668;0.5607482345268278;1.0845990314088778;0.5446325274233289;10.041088357251825;0.8202293469324015;0.01564789066046124;0.015406601557634701;0.7018599826567233;-1.0999962013979074;1.3111772268589474
65.620854;0.5183001135192462;0.3836952421162416;0.7399977397863234;0.5607530293908058;1.0843700280867925;0.544381164521699;10.04086273822115;0.8202163193118353;0.015650406633615388;0.01540584451940206;0.7021917358011097;-1.0999962916126176;1.3112340145834132
65.630854;0.5182152724324383;0.38362097773596415;0.7400994343563718;0.5607588111394559;1.0841431068041854;0.5441313076718158;10.040590495325992;0.8202047208331829;0.015652943301414615;0.01540514666782013;0.7025145799874501;-1.099996382602873;1.3112845080461142
65.640854;0.518137266762043;0.38354517647656844;0.7402032881527061;0.5607659795022125;1.083918176473865;0.5438837801795137;10.040271522708661;0.8201944048312017;0.015655505330862386;0.015404506992539407;0.7028281144164336;-1.0999964743849178;1.3113270776019577
65.650854;0.5180663272953302;0.3834682065204618;0.7403093079594206;0.5607749677573423;1.0836951657883762;0.5436394073161251;10.039905762029463;0.8201852986734477;0.015658100787271638;0.0154039262077247;0.7031320222975458;-1.0999965670085532;1.3113600969868344
65.660854;0.5180026564745306;0.3833903766427273;0.7404175347690973;0.5607862193638375;1.083474117251431;0.5433990207348569;10.039493759036077;0.8201774573858;0.015660739154806806;0.015403405358289768;0.7034261049901027;-1.0999966604798654;1.3113820063591424
65.670854;0.5179463897007591;0.3833119642155736;0.7405280605581784;0.5608001272150932;1.0832551929267153;0.543163426936451;10.039036789935773;0.8201710429585466;0.015663430654082836;0.015402945096030483;0.7037103165923084;-1.0999967547246126;1.3113912952739157
65.680854;0.5178975273261442;0.3832332153358213;0.7406411201132785;0.5608170094936107;1.0830385158078972;0.5429333466706718;10.038536349926932;0.8201662536407253;0.015666186995965607;0.015402544394604582;0.7039847711775976;-1.0999968495900845;1.3113866180030525
65.690854;0.5178559543527919;0.383154335022812;0.7407570958033712;0.5608371702790079;1.082824071967461;0.5427093669953061;10.037992931402524;0.8201633531520014;0.015669020754393064;0.015402200419125317;0.7042497203550346;-1.0999969448361389;1.3113670591497826
65.700854;0.5178215291690803;0.38307550768438065;0.7408764297679098;0.5608609419741685;1.0826118703146053;0.542491936045274;10.037405916802411;0.8201626938304307;0.01567194261011433;0.015401910793458332;0.7045054914260584;-1.0999970401355486;1.3113322661686788
65.710854;0.5177941426349;0.38299693942265545;0.7409995522889663;0.5608886024287766;1.082402114557784;0.542281399249759;10.03677522433752;0.8201646010318606;0.01567495944812425;0.015401675951972532;0.7047523827461445;-1.0999971351310327;1.311282342948113
65.720854;0.5177737266671605;0.3829188859384804;0.741126839444966;0.5609202706083448;1.0821951657348468;0.5420780424198572;10.036102167423923;0.8201692785932378;0.01567807435735345;0.015401499774930187;0.7049905964347254;-1.0999972295014793;1.3112176242887639
