time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.730854;0.5177602654019692;0.38284164623391237;0.7412585410586058;0.5609559152629855;1.0819914501515349;0.5418820849560742;10.035388796817953;0.8201768367460045;0.015681287433422744;0.015401389014778832;0.705220279484004;-1.0999973229527364;1.311138491691975
65.740854;0.5177538127977804;0.3827655416124837;0.74139469281966;0.5609954455379068;1.081791450532823;0.5416936344642264;10.034637359382797;0.8201873411497899;0.0156845964343117;0.0154013527036732;0.7054416179194738;-1.0999974151664689;1.3110453497121213
65.750854;0.5177544544824608;0.3826908945036587;0.7415350633255123;0.5610387630653934;1.081595726310195;0.5415126891997596;10.033849973321402;0.8202008117565975;0.01568799632246353;0.015401401805577442;0.7056548822219745;-1.0999975057921114;1.3109386981053273
65.760854;0.517762251601465;0.38261800634181337;0.7416791716620584;0.5610857395259226;1.0814049065746012;0.5413391776183699;10.033028073112868;0.8202171647757532;0.015691478917116926;0.015401548819691689;0.7058603840795026;-1.0999975944834268;1.3108190458578937
65.770854;0.5177772318891805;0.3825471480490225;0.7418263671488109;0.5611362175761512;1.0812196410331814;0.5411729419707005;10.032172410162445;0.8202361699869548;0.015695034450468943;0.015401807779210897;0.7060583659941961;-1.0999976809364789;1.31068664195362
65.780854;0.5177993638774782;0.3824785663251593;0.7419759046113695;0.5611900692087335;1.0810405087185222;0.5410137130888748;10.031283553457937;0.8202575121754192;0.01569865358382931;0.015402195121415023;0.7062489365398468;-1.0999977648900277;1.3105414029937648
65.790854;0.5178284999301261;0.3824124789671252;0.7421269889117196;0.5612472140983882;1.080867900169048;0.5408611857542208;10.03036197827066;0.8202808919568825;0.01570232791352583;0.015402730383080907;0.7064321561578978;-1.0999978460966267;1.310383155386506
65.800854;0.5178643705173488;0.38234904702124095;0.7422787882605736;0.5613075761455192;1.0807019707507892;0.5407151265281924;10.029407850113092;0.8203060845899485;0.015706048912022312;0.015403435601495284;0.7066081843720943;-1.0999979243224642;1.3102117658819719
65.810854;0.5179066160610358;0.38228834968828435;0.7424304091368142;0.5613710696105534;1.0805427819758897;0.5405753823467336;10.028420508050313;0.8203329578958317;0.01570980653358969;0.015404333602182048;0.7067773491802775;-1.0999979993869355;1.3100270049331697
65.820854;0.5179548000696002;0.382230396192795;0.7425808951648317;0.5614376393447525;1.0803905240387564;0.54044181452197;10.027397761725961;0.8203614381401233;0.015713588988997836;0.01540544559785925;0.7069401189926733;-1.0999980712120268;1.3098284339354085
65.830854;0.5180084345527051;0.3821751710515594;0.74272929375432;0.5615072886339069;1.0802455670182889;0.5403142555665611;10.026335807488824;0.8203914550870516;0.015717382730283606;0.015406789151775688;0.7070970190400586;-1.0999981398549104;1.3096154106819045
65.840854;0.5180670378940558;0.3821226835621859;0.7428747079011654;0.5615800559769125;1.0801082923278704;0.5401924960732305;10.025229793558227;0.8204229111492508;0.015721171300775688;0.015408377610425046;0.7072485693227928;-1.0999982054991042;1.309387117858682
65.850854;0.5181301780157677;0.38207302520074793;0.7430162806632563;0.5616559561534545;1.0799789437894882;0.5400762655266229;10.024074964343756;0.8204556850559215;0.015724935155664446;0.01541022057976921;0.7073953022830649;-1.0999982684072231;1.3091425993481647
65.860854;0.5181974802060678;0.3820264162885733;0.743153187965732;0.5617349136414069;1.0798577058018628;0.5399652239599643;10.022867768173754;0.8204897023443757;0.01572865382776071;0.015412324335130366;0.7075377946325775;-1.099998328871726;1.3088808682539537
65.870854;0.5182686103017872;0.38198319166699024;0.7432846699065869;0.5618167077626677;1.0797448453114846;0.5398590064689403;10.021605674186318;0.8205250245948429;0.015732308507233922;0.015414692076454971;0.7076766255798604;-1.0999983872037788;1.3086011014340742
65.880854;0.5183432368215308;0.3819437284131296;0.7434100400764166;0.561900963263486;1.0796406553234434;0.5397573106895093;10.020286366330769;0.820561825481749;0.015735883654464895;0.015417324137772585;0.707812315662594;-1.099998443737215;1.3083027365680726
65.890854;0.5184209958610896;0.381908346782024;0.7435287035698858;0.5619872083794669;1.0795452946285766;0.5396599525756726;10.01890775879065;0.8206002768011302;0.015739367141111623;0.015420216837257758;0.7079452997752066;-1.0999984987882006;1.3079853930625274
65.900854;0.5185014704579348;0.38187723724474765;0.7436402288935465;0.5620749553601254;1.07945872149823;0.5395668527726936;10.017468881907382;0.8206404936160556;0.015742748197613173;0.015423361141898614;0.7080759058207712;-1.0999985525946494;1.307648833796873
65.910854;0.5185841606028245;0.3818504673479979;0.7437443637752931;0.5621637337053618;1.0793806578608547;0.5394780015427707;10.015970205239897;0.8206825910396071;0.015746015078155918;0.01542674457866787;0.70820437691775;-1.0999986052932416;1.30729303159147
65.920854;0.5186684671107464;0.3818280384633328;0.7438409852564712;0.5622530450934159;1.0793105170641153;0.53939343460815;10.014412172584114;0.8207267874881247;0.01574915545738132;0.015430354041154922;0.7083309086127496;-1.099998656916926;1.3069181980263085
65.930854;0.5187537292512205;0.3818099324471346;0.743930118735562;0.5623422921193649;1.0792474315475298;0.5393131975629707;10.01279374746384;0.820773419741924;0.015752158190843676;0.015434175478348843;0.7084555963772294;-1.0999987074063398;1.30652471912702
65.940854;0.5188392962702445;0.38179614150347696;0.7440119632988482;0.5624307791566046;1.0791904235886824;0.5392372960913292;10.011113138933966;0.8208228464638896;0.015755014051293047;0.01543819347690898;0.7085783820774704;-1.0999987566697873;1.3061130599370103
65.950854;0.5189246004750562;0.3817867012388617;0.7440868017107234;0.5625177938841763;1.0791385447337996;0.5391656750535919;10.00936926586014;0.8208754206883495;0.015757716938940406;0.015442392811032862;0.7086990833557515;-1.0999988046543783;1.3056837611665504
65.960854;0.5190092123816054;0.3817817275660539;0.7441548744484094;0.5626026962852408;1.0790908737287404;0.5390982373100481;10.007562081680424;0.8209315665149679;0.015760265799569646;0.01544675856528699;0.7088174145092536;-1.099998851369305;1.3052374417355723
65.970854;0.5190928984282464;0.38178142759146516;0.7442163473838315;0.5626849618040736;1.0790464716289805;0.5390348540974838;10.005692602006345;0.8209917598721544;0.015762664763253147;0.0154512755969623;0.7089329739724413;-1.099998896857996;1.304774705603303
65.980854;0.5191756673192058;0.38178606218382044;0.744271370079001;0.5627641642169913;1.079004380176152;0.5389753684584863;10.003763254230108;0.821056406218055;0.015764921789318515;0.015455930438955094;0.7090452374394535;-1.099998941147036;1.3042962143533336
65.990854;0.5192576900410509;0.38179588185811664;0.7443200980563753;0.5628399355293969;1.0789635813949103;0.5389196259519843;10.001777855631508;0.8211257907494535;0.015767047490716914;0.015460712927518189;0.7091535902992535;-1.0999989842195828;1.3038028901255363
66.000854;0.5193391103143429;0.38181106005087223;0.7443626603941905;0.5629119230966426;1.0789229511764087;0.5388674889928505;9.999741630634558;0.8212000936423257;0.015769053980788393;0.015465614460543071;0.7092574489893348;-1.0999990260244434;1.3032958652193358
66.010854;0.51941994734419;0.3818316380448243;0.7443991734451342;0.5629797407542354;1.0788813662553132;0.5388188135677582;9.997661354776472;0.8212793861631521;0.01577095351562081;0.015470625060949452;0.7093563948632563;-1.0999990665002892;1.3027763434671928
66.020854;0.5195001630357889;0.38185751599729034;0.7444297625301893;0.5630429662407501;1.0788378369937726;0.5387734831801579;9.995544538089677;0.8213636100010623;0.015772757090668048;0.01547573280025986;0.7094501851431156;-1.0999991056031717;1.3022456513309553
66.030854;0.5195797557913359;0.38188849357499294;0.744454528794971;0.5631011862011963;1.0787914634184415;0.5387315147811385;9.993398101120341;0.8214525414967501;0.015774473201486686;0.015480926630673195;0.7095386685813897;-1.099999143311516;1.3017052300990588
66.040854;0.5196587946142874;0.3819243141076433;0.7444735430085359;0.5631540509368115;1.0787413329116886;0.5386930796145768;9.991227553154156;0.8215457726827549;0.015776107759279793;0.015486200157385914;0.7096217100673416;-1.099999179613483;1.3011564638738722
66.050854;0.5197374414486268;0.38196468224371255;0.744486905053877;0.5632013510539506;1.0786864992769365;0.5386584034087447;9.989036507667977;0.8216427577120878;0.01577766538722305;0.015491551991181256;0.7096991637467503;-1.0999992145208723;1.3006005507346412
66.060854;0.51981601409108;0.3820092650064134;0.7444947787802462;0.5632430515959516;1.0786260137532535;0.5386276821220748;9.986826963867143;0.821742896996228;0.015779150875226942;0.015496982376740765;0.7097708753427664;-1.0999992481044698;1.3000384447281976
66.070854;0.5198950497906878;0.38205770167202296;0.7444973624115381;0.5632792100782219;1.0785590044483826;0.5386010582289608;9.984600857746134;0.8218456498462122;0.01578057014313566;0.015502490116940923;0.7098366974491153;-1.0999992805081293;1.2994708582466312
66.080854;0.5199752438945707;0.38210962599854875;0.7444948614963501;0.5633098884406671;1.0784847873586159;0.5385786369597886;9.982361534537812;0.8219506606465096;0.01578193020095588;0.015508070821606356;0.709896505343998;-1.0999993119439802;1.2988983603686728
66.090854;0.5200572713006435;0.38216466739561417;0.744487503601246;0.5633351662648808;1.0784029249315292;0.5385605367766322;9.98011321263804;0.8220577717410497;0.01578323732965174;0.015513715523813556;0.7099501377111562;-1.099999342688478;1.2983215070301508
66.100854;0.5201416417931347;0.38222243082928065;0.7444755708652717;0.563355170044867;1.0783132191166205;0.5385469205176193;9.977859057155971;0.822166926499971;0.0157844957037609;0.015519411156246147;0.709997306554708;-1.0999993730589503;1.2977409246287563
66.110854;0.5202286498455871;0.3822825150702793;0.7444594167472036;0.5633700268796941;1.078215725263016;0.5385379864415544;9.975600863582024;0.8222781062882787;0.01578570887259175;0.01552514312544801;0.71003762031277;-1.0999994033676421;1.297157263077996
66.120854;0.520318423197476;0.3823445603985208;0.744439451412304;0.5633797898043611;1.0781107985038632;0.5385339839508962;9.973340561600414;0.8223912710901199;0.015786881191934457;0.015530897040549831;0.7100706512183429;-1.0999994339023047;1.2965710559333514
66.130854;0.5204110298884614;0.38240824643503546;0.7444160977377069;0.5633844290719647;1.0779990712542389;0.5385352456090812;9.97108113954104;0.8225062550701767;0.015788017336799968;0.015536657527643835;0.7100959666866004;-1.099999464949937;1.2959826975993818
66.140854;0.5205065409755524;0.3824732504627153;0.7443897340525591;0.5633838940525994;1.0778813769110476;0.5385421583338138;9.968826593668474;0.8226227287314896;0.015789122541769632;0.015542406188495901;0.710113192773585;-1.0999994968097617;1.295392571128212
66.150854;0.5206050490387034;0.38253923614062385;0.7443606748758809;0.563378161888511;1.0777587173725438;0.5385550925235514;9.96658154591352;0.822740252855631;0.01579020293120223;0.015548122258204714;0.7101220638094333;-1.099999529754778;1.2948011186194914
66.160854;0.5207067122930128;0.38260587519044637;0.7443292126806638;0.563367247670584;1.077632220422394;0.538574346370768;9.964350964990938;0.8228583252839551;0.015791263899316215;0.015553784968946646;0.7101223603339789;-1.0999995639905191;1.2942088048314826
66.170854;0.520811795033749;0.38267286202287365;0.7442956778966421;0.5633512207327278;1.0775030383742448;0.5386001212704634;9.962140334463204;0.8229763829486841;0.01579230887726534;0.015559373740394311;0.7101138003447627;-1.0999995996767307;1.2936161140202995
66.180854;0.5209206162635724;0.38273991237311794;0.7442604624508811;0.5633302450504846;1.0773723155133064;0.5386325265220999;9.959955556973629;0.8230938065401844;0.015793339430279787;0.015564866983289405;0.7100960309899711;-1.099999636976097;1.2930235783464383
66.190854;0.5210334353461084;0.3828067601266467;0.7442239547883659;0.5633046160051891;1.0772412369791144;0.5386715842725137;9.957801934829247;0.8232099565527045;0.01579435490432524;0.015570242789804721;0.7100687182871878;-1.0999996760599473;1.2924318032664863
66.200854;0.521150409258729;0.382873150061528;0.7441864276429179;0.5632747512124248;1.0771110230358758;0.5387172370529334;9.95568279263186;0.8233241890572643;0.015795352233884598;0.015575480795799075;0.7100316058897618;-1.0999997170855524;1.2918415180821738
66.210854;0.5212716462149637;0.38293883365445913;0.744148019992116;0.5632411285193001;1.0769828905758907;0.5387693737265691;9.95359875792194;0.8234358601748744;0.015796326433282108;0.015580563644506506;0.7099845469805119;-1.0999997601847307;1.2912535282183968
66.220854;0.5213972135706517;0.3830035772988053;0.7441088485083915;0.5632041890904874;1.076858040630389;0.5388278322504602;9.951548661467204;0.8235444191287882;0.015797270429163558;0.015585477704452982;0.7099275368903892;-1.0999998054540738;1.2906685742815485
66.230854;0.5215270268890233;0.3830671567077361;0.7440691290595858;0.5631642758162502;1.0767375947965623;0.5388924092453935;9.949531949784733;0.8236495453319731;0.015798174093855928;0.015590211590171313;0.7098606526663362;-1.0999998529296586;1.2900874151406978
66.240854;0.521660782072214;0.38312934796988063;0.7440292359338135;0.5631216540759808;1.076622442594618;0.5389629323786556;9.947550305825516;0.8237511683155493;0.015799023764146974;0.01559475305788128;0.709783937976206;-1.099999902560176;1.2895110925598645
66.250854;0.5217980486333669;0.3831899532161218;0.7439897256312019;0.563076511539525;1.076513135908762;0.5390393033385706;9.94560698725661;0.8238493641961419;0.015799803610165336;0.015599087558551461;0.709697385583834;-1.099999954209537;1.2889409333262702
66.260854;0.5219383846180558;0.3832488395199348;0.7439512707465347;0.563028929842517;1.0764099597091392;0.5391214576157081;9.943705493161788;0.8239442864400931;0.015800498833855134;0.015603198741929314;0.7096009987581141;-1.1000000076971148;1.2883783002837899
66.270854;0.5220813685552801;0.38330597027683194;0.743914433709454;0.5629789384823528;1.0763130534461998;0.5392093482562397;9.9418490392217;0.8240361676442478;0.01580109832750584;0.015607068936997523;0.7094948291655062;-1.1000000628360265;1.2878244437650879
66.280854;0.5222266137548613;0.3833614337338349;0.7438794499007141;0.5629265701374659;1.0762223838948766;0.5393030054309902;9.940040395070623;0.8241252619247237;0.015801594411327387;0.01561067995261022;0.7093789925522141;-1.1000001194295779;1.287280445405282
66.290854;0.5223737990635022;0.3834154483308091;0.7438462793179844;0.5628718296590526;1.0761376867102566;0.5394025666480945;9.938281347981897;0.824211774463601;0.015801980121132285;0.015614014637853495;0.709253653159164;-1.1000001772531298;1.2867470848918487
66.300854;0.5225226781045637;0.3834683192389811;0.7438148626722274;0.5628146684699187;1.0760585673059075;0.5395081937906268;9.936572090422786;0.8242959428887479;0.015802246756770853;0.015617058134847643;0.7091189369511414;-1.1000002360621424;1.2862247743196014
66.310854;0.5226730638691167;0.38352034714172484;0.7437852886540821;0.5627549941905204;1.0759845898220486;0.5396199687278304;9.934911667848207;0.8243781758057132;0.01580238421473881;0.015619798890619216;0.7089748540974871;-1.1000002955981771;1.285713693666913
66.320854;0.5228248162715802;0.3835717462581306;0.743757770103428;0.5626926662221827;1.0759152455294771;0.5397378806753879;9.933299669722029;0.8244590631136073;0.015802383869884733;0.015622229435711975;0.7088213292123344;-1.1000003555739952;1.285213884190418
66.330854;0.5229778236035454;0.3836226395250775;0.7437325349455798;0.5626274770170728;1.075849931190572;0.5398618675190431;9.931737515742409;0.8245393064842245;0.01580224074871688;0.015624345632510797;0.708658313289716;-1.1000004156791625;1.2847251969331577
66.340854;0.5231319921511381;0.38367310241585484;0.7437097578667754;0.5625591398736193;1.0757879204340284;0.5399918402649393;9.930228109129702;0.8246196509180195;0.015801952836759347;0.015626145216857765;0.7084859028276825;-1.1000004756269122;1.284247335119975
66.350854;0.52328725873719;0.3837231870358057;0.7436895368836464;0.5624873290030246;1.0757283759364502;0.5401276920887776;9.928775106074795;0.8247007744793797;0.015801518198344435;0.0156276274365795;0.7083043977968131;-1.1000005352125393;1.2837800215623894
66.360854;0.5234435711526836;0.383772942204311;0.7436718533541046;0.5624117833477265;1.0756704911269495;0.5402693094407712;9.92738300607328;0.82478319877457;0.015800931943328822;0.015628792499875952;0.7081142491781123;-1.1000005943402535;1.2833230889020497
66.370854;0.523600839021345;0.38382245355118727;0.7436565795596187;0.5623323913821765;1.0756136143978956;0.5404165805554143;9.926057070302077;0.8248673145931806;0.015800185981714496;0.015629640196145527;0.7079159189035522;-1.1000006530077757;1.2828764708349474
66.380854;0.5237589233314895;0.38387186117072825;0.7436435370757422;0.5622491805614045;1.0755572672814984;0.5405693759885265;9.924802365976333;0.8249534522939592;0.015799272163939622;0.015630170150867293;0.7077097617282464;-1.1000007112674914;1.2824402167742586
66.390854;0.5239176814018236;0.38392133405636414;0.7436324941202791;0.5621622292538718;1.075501077007845;0.5407275160986459;9.92362250362217;0.8250418992279328;0.015798185170920364;0.015630383794657463;0.7074960402707098;-1.1000007691762674;1.2820145324717485
66.400854;0.5240770272736656;0.38397102212206086;0.7436231575328877;0.5620715935259737;1.0754446225766854;0.5408907725601649;9.92251888891413;0.8251328713935046;0.01579692250637246;0.015630285299322533;0.7072750597446106;-1.1000008267607155;1.2815997742519305
66.410854;0.5242369580210032;0.3840210322972335;0.7436152543889845;0.5619773149206025;1.0753873440631232;0.5410588508707513;9.921490916431024;0.8252265303238868;0.015795483626361337;0.0156298807603311;0.7070473031307117;-1.1000008840286974;1.2811963830440563
66.420854;0.5243975303770826;0.3840714664056218;0.7436086089240583;0.5618794722082155;1.0753286776717361;0.5412313193244176;9.920536540402695;0.8253230692439993;0.01579387079708135;0.01562917765898237;0.7068134725691039;-1.100000940997828;1.2808047854904743
66.430854;0.5245588139026106;0.3841224594762846;0.7436030783775042;0.5617782034023765;1.0752682251271177;0.5414076103362718;9.9196531566423;0.8254227748955275;0.01579209014080721;0.015628185061107146;0.7065744346598722;-1.1000009977021663;1.2804252984011553
66.440854;0.5247208706649745;0.38417416253628484;0.743598419421942;0.5616737000131269;1.075205677898113;0.541587126117179;9.91883863022992;0.8255260239487777;0.015790150457168403;0.015626912385492322;0.7063311494847363;-1.1000010541774285;1.2800580861040458
66.450854;0.5248837615988424;0.3842267248815147;0.7435942858845482;0.5615662059354869;1.0751406473192644;0.5417693103504054;9.918090972730328;0.8256332353865438;0.015788062016247936;0.015625368127027153;0.7060846229954979;-1.100001110420229;1.2797031922310214
66.460854;0.5250475238582395;0.38428032100558907;0.743590322338176;0.5614559809343627;1.0750727007996546;0.5419536414111503;9.917407086080928;0.8257448109272971;0.015785837878672642;0.015623561122157532;0.7058358281466688;-1.1000011663592395;1.2793606100194914
66.470854;0.5252121442727821;0.38433519377192826;0.7435861648295763;0.5613432107430676;1.0750015020917225;0.5421396135426914;9.916783145756458;0.8258611199913731;0.015783494949261734;0.015621502024497061;0.705585601260783;-1.1000012218929691;1.2790303571476551
66.480854;0.5253775925912928;0.3843916703049228;0.7435813751665524;0.5612279606019578;1.0749268046561926;0.5423267528690485;9.916216773711504;0.8259824618348985;0.015781052231517132;0.01561920264726858;0.7053345884584935;-1.1000012769393273;1.2787125079643364
66.490854;0.5255438531559067;0.3844501364133393;0.7435754591542433;0.5611102074347213;1.0748483812095988;0.5425146640907078;9.915708238989964;0.8261089682973446;0.01577852812860205;0.015616674097966042;0.7050832708771905;-1.1000013314368047;1.2784071317466636
66.500854;0.5257108833664932;0.3845109821062173;0.7435679689468897;0.5609898621671119;1.0747660588300187;0.5427030290661305;9.9152596901104;0.826240624947717;0.01577593833149105;0.015613925308968083;0.7048320361923882;-1.100001385335553;1.2781141903507474
66.510854;0.5258785650791916;0.3845745482774268;0.7435585634577482;0.5608667843067118;1.0746797803492916;0.5428915259243162;9.914873948216226;0.8263773824752413;0.015773294565640777;0.01561096286677281;0.7045812132862388;-1.1000014385989139;1.277833576478901
66.520854;0.5260467044310938;0.384641122159377;0.7435469872828465;0.560740844913671;1.0745895665573981;0.5430797871983997;9.91455372892886;0.8265191427462659;0.01577060458731655;0.015607791923884536;0.7043310608463196;-1.1000014911906455;1.277565318008156
66.530854;0.5262150367941147;0.3847109765763646;0.743533041877952;0.5606119799854707;1.0744954646681855;0.5432674416530348;9.914301492679678;0.8266657043877735;0.01576787281191311;0.0156044166579481;0.7040818028908461;-1.100001543055746;1.2773096015054168
66.540854;0.5263832346004447;0.38478436735550053;0.7435165826681416;0.5604801856502548;1.0743976262182813;0.5434541480799148;9.914119721408953;0.8268168675956369;0.015765101368513418;0.015600840055975824;0.7038337033316119;-1.1000015941214485;1.2770665338708795
66.550854;0.5265509518782411;0.3848614686588437;0.743497532621238;0.560345502447258;1.0742963831804566;0.543639601916473;9.91401070103558;0.8269725970437757;0.015762291395881027;0.015597065648123937;0.7035870606773518;-1.1000016443079224;1.2768361004879358
66.560854;0.5267178700835708;0.3849423531919625;0.7434758801244216;0.5602079955473248;1.0741921705267454;0.5438235299815805;9.913975981197433;0.8271330203494548;0.015759443670610284;0.015593100606588351;0.7033421220758792;-1.1000016935333123;1.2766184014118875
66.570854;0.5268837154011274;0.3850270620545689;0.7434515940859716;0.5600677049056595;1.0740853977968108;0.54400565725548;9.914016416485433;0.8272983075954634;0.015756559701251466;0.015588956246654797;0.7030990751343127;-1.100001741731185;1.2764137735561822
66.580854;0.5270482551743754;0.385115655724866;0.7434245126488569;0.5599246317507153;1.0739763316355098;0.544185695936498;9.91413247500703;0.827468591791879;0.01575364325426858;0.015584646556087036;0.7028581658810164;-1.1000017888784697;1.276222723659834
66.590854;0.52721127381994;0.38520818380880506;0.7433943473176599;0.5597787959580527;1.0738649834506098;0.5443634241737613;9.914324233731307;0.8276439219161128;0.015750699723834916;0.015580187754151039;0.7026197983973038;-1.1000018350007073;1.276045810102564
66.600854;0.5273725524920412;0.3853046547398006;0.7433607755105613;0.5596302697971748;1.0737510666919807;0.5445387860330191;9.914590863753705;0.827824230724391;0.01574773410985794;0.015575598111826728;0.7023845362302115;-1.1000018801482727;1.2758834766501992
66.610854;0.5275318650579212;0.3854050665443845;0.7433234986605465;0.5594791408896014;1.0736340606224437;0.5447118788507801;9.914929554390998;0.8280093495197927;0.015744749969064303;0.015570895750659465;0.7021530181413794;-1.1000019243805814;1.275735913538217
66.620854;0.5276889803805292;0.3855094541579804;0.7432822485523056;0.5593254549225657;1.073513331333401;0.5448828434314484;9.915334824924969;0.8281990166259281;0.015741749506050798;0.015566095632177583;0.7019258348667058;-1.1000019677805655;1.2756030820728241
66.630854;0.5278436717344328;0.3856178948769098;0.7432367899743606;0.5591692136875549;1.0733882581243073;0.5450517819648301;9.91579909673277;0.8283928478164283;0.015738734794438512;0.015561209372938317;0.7017035054403862;-1.1000020104691328;1.2754848688247051
66.640854;0.5279957069724899;0.38573047688575535;0.7431869494422692;0.5590104788938242;1.0732583738222534;0.5452187451747781;9.916313736465971;0.8285903159601719;0.015735709475461344;0.015556247358971665;0.7014865323800248;-1.1000020525925183;1.27538121602338
66.650854;0.5281448074093286;0.3858472693235858;0.7431326317613695;0.5588494722376259;1.0731234710954145;0.5453837771913931;9.916869742013208;0.8287907486280499;0.015732679493261483;0.015551219876527559;0.7012753545008934;-1.1000020943008963;1.275292165102386
66.660854;0.5282906292856058;0.38596831372836965;0.7430737633062313;0.5586865212756529;1.0729835829654464;0.545546991474655;9.91745828474458;0.8289933934623634;0.015729652152392415;0.015546136948082273;0.7010702639987119;-1.1000021357357552;1.2752178459559467
66.670854;0.5284327890905729;0.38609363638877425;0.7430102312927896;0.5585219327012998;1.072838908755345;0.5457085704411865;9.918070628251584;0.8291975876001912;0.01572663346106711;0.015541008151885433;0.7008714518616291;-1.100002177016564;1.2751584031900862
66.680854;0.5285708764400987;0.38622326251855604;0.7429419009916362;0.558355949228446;1.072689792263297;0.5458686592042047;9.918697549297326;0.8294028657868134;0.015723625919670133;0.015535842991720348;0.7006790811018818;-1.1000022182299767;1.2751138704924054
66.690854;0.5287044497115139;0.38635720915550503;0.7428686642162647;0.5581887628417116;1.072536661272996;0.5460272814893291;9.919330128586736;0.8296088561747758;0.015720629231758248;0.015530650897226236;0.7004932407407752;-1.1000022594270447;1.2750840975340354
66.700854;0.528833067009677;0.38649546769026194;0.7427904619633032;0.5580205067966874;1.0723798817603432;0.5461843655874155;9.919961872826642;0.8298150932061956;0.015717642754295165;0.01552544028595541;0.7003138836361804;-1.1000023006249382;1.2750688084881938
66.710854;0.5289563266529008;0.38663800137466636;0.7427072871746309;0.5578512618442856;1.0722196777538353;0.5463398253035162;9.920590075214724;0.830020991533763;0.015714667461779634;0.015520218450821846;0.7001408968358332;-1.1000023418277338;1.275067715080122
66.720854;0.5290738786553565;0.3867847654794389;0.7426192218433573;0.5576810999504263;1.0720561522203929;0.5464936139266747;9.921215039713287;0.8302259745750623;0.01571170664342231;0.015514992832153695;0.6999742317594182;-1.1000023830696124;1.2750805889332508
66.730854;0.5291854352842132;0.3869357529811967;0.7425265030110745;0.5575101208812866;1.071889277036311;0.546645750223625;9.921837471710779;0.8304295720433962;0.015708765558691846;0.015509772127935584;0.6998139604092296;-1.1000024244534996;1.2751073124258279
66.740854;0.5292907661231951;0.3870910269064378;0.7424295141089328;0.55733849574957;1.0717189309620816;0.546796310463577;9.922456197472549;0.8306314503981506;0.015705851096405706;0.01550456631424297;0.6996602469270266;-1.1000024661527823;1.275147885374599
66.750854;0.5293896455645718;0.38725067383900685;0.7423286644850919;0.557166538720419;1.071545110302567;0.5469453681233322;9.923067694398348;0.8308314006438475;0.01570297110443175;0.015499385077405073;0.6995132719869928;-1.1000025083653655;1.2752023680103888
66.760854;0.529481815510832;0.3874147098739373;0.7422242677958278;0.5569947442006805;1.0713680750888437;0.5470929333894725;9.92366671843973;0.8310292497092938;0.01570013267995725;0.015494236072261075;0.6993731468959591;-1.1000025512453766;1.2752708387089515
66.770854;0.5295669908825941;0.3875830257258366;0.742116523245178;0.5568237585938725;1.071188341887986;0.5472389307803089;9.924247238694711;0.831224775353218;0.01569734099680872;0.015489126143743304;0.6992398507682033;-1.1000025948616026;1.2753534115312455
66.780854;0.5296448378154209;0.3877553854758147;0.7420055658326017;0.5566543142293154;1.0710067278079043;0.547383185784334;9.924803471542283;0.8314177572072412;0.015694599816979325;0.01548406416964626;0.6991131900768554;-1.1000026392234354;1.2754502800406835
66.790854;0.5297149557457465;0.38793143063366525;0.7418915083047853;0.5564871715272239;1.0708243582671917;0.5475254173048248;9.92533033224252;0.8316080783441611;0.01569191261578635;0.015479060739589346;0.6989927840781088;-1.100002684350884;1.2755617291646109
66.800854;0.5297769395288552;0.38811066074300127;0.7417744484169352;0.5563231074403153;1.0706424918093722;0.5476652863929976;9.92582293712611;0.8317957156525976;0.01568928347662095;0.01547412483038308;0.6988780830094177;-1.1000027303181206;1.2756880829290171
66.810854;0.5298304696550669;0.3882924561035792;0.7416544621386472;0.5561628767113816;1.0704623275029277;0.5478024880532992;9.926276244914318;0.8319806859058205;0.015686717533826153;0.015469261899518447;0.6987684003969289;-1.1000027772495136;1.2758296518663188
66.820854;0.5298753546799797;0.38847617985218513;0.7415316245143516;0.5560071200218295;1.070284981910204;0.5479367955091341;9.926685366004929;0.8321630493038381;0.015684220038069418;0.015464474538414983;0.6986629619498032;-1.1000028252921423;1.275986787215784
66.830854;0.5299115184228415;0.3886612614262493;0.74140604900404;0.5558563412852047;1.0701115629205993;0.5480680415988904;9.927045844195588;0.8323428693773339;0.015681794798697562;0.015459763814193232;0.6985609638352002;-1.1000028745853105;1.276159970982339
66.840854;0.5299389818163008;0.3888471973647499;0.7412778933322233;0.5557109634087903;1.0699431581182468;0.5481960915208521;9.927354080110312;0.8325200966386879;0.015679444157528862;0.015455130822637423;0.6984616050415506;-1.1000029252461523;1.276349758836185
66.850854;0.5299578849204806;0.38903350244894286;0.7411473465230705;0.5555713622726308;1.0697807196725142;0.5483208289355312;9.927608130414285;0.8326945543823547;0.015677169020807062;0.015450578274747634;0.6983641031606799;-1.1000029773667108;1.2765565483615346
66.860854;0.5299685074966601;0.38921968242157107;0.74101465192277;0.5554378743489505;1.0696249469775447;0.548442154718012;9.927808644403488;0.832866024659963;0.015674967175529568;0.015446111264777913;0.6982677390740505;-1.1000030309998354;1.2767803748131892
66.870854;0.5299712222197981;0.38940529305193383;0.7408801122928461;0.5553108282291386;1.0694762838843341;0.5485599826621016;9.927959902493726;0.8330342351412839;0.015672832756520677;0.015441736876934441;0.6981719241611675;-1.1000030861360182;1.2770209686476115
66.880854;0.5299663974963821;0.3895900157690019;0.7407439936517086;0.5551905889505744;1.0693350750297288;0.5486742248810369;9.928069777331391;0.8331987414205795;0.01567075891136617;0.015437462976175069;0.6980761829418087;-1.100003142695572;1.2772780067256329
66.890854;0.529954314188449;0.3897736243400408;0.7406064337086785;0.5550775833213616;1.0692016893859124;0.5487847768365529;9.928147554412933;0.8333588391784218;0.015668741094716606;0.015433297420605894;0.697980034881814;-1.1000032005471436;1.2775513017043607
66.900854;0.529935149016038;0.3899558877828078;0.7404674679107353;0.554972305895763;1.0690764258174734;0.5488914883321049;9.928201135889314;0.8335136204462824;0.01566677761334212;0.01542924786832894;0.6978829545978207;-1.1000032595340212;1.2778408356995898
66.910854;0.5299090323971131;0.39013653675593485;0.7403270654086151;0.554875295136331;1.0689593885418875;0.5489941398744309;9.928235807430315;0.83366216056088;0.015664867742076233;0.01542532097188872;0.6977844677553287;-1.1000033194894645;1.2781467107098532
66.920854;0.5298761061517617;0.39031530278037574;0.7401851204183005;0.5547870920332747;1.0688505846518033;0.549092481198183;9.928254755920067;0.8338036250069353;0.015663010289640636;0.015421521247116807;0.6976842234231729;-1.1000033802317635;1.278469080802378
66.930854;0.5298365321364159;0.3904919558309212;0.7400414988703119;0.5547082287687952;1.0687501305052953;0.5491862990193705;9.9282600348121;0.8339372083352049;0.01566120341838787;0.015417850506948067;0.6975819611376609;-1.1000034415285835;1.2788080570051492
66.940854;0.5297905018144082;0.3906663014182069;0.7398961383053375;0.5546392332082629;1.0686582859987641;0.5492754486778298;9.928252917895573;0.8340621026158956;0.015659445489904084;0.015414308340705328;0.6974774711074528;-1.1000035030514075;1.279163598498445
66.950854;0.5297382708510957;0.39083815852010745;0.7397490932687375;0.5545805885368265;1.0685752699653734;0.5493598606424343;9.928234146252;0.8341776202963828;0.015657737065007605;0.01541089359268113;0.6973706043819137;-1.1000035643661614;1.2795354626520825
66.960854;0.5296801735825729;0.39100734013192845;0.7396004766338632;0.5545326845173466;1.068501079186046;0.5494395149082862;9.928205047216384;0.8342833061643101;0.015656082039172;0.015407605418674161;0.6972612129885521;-1.1000036249642842;1.2799232646423926
66.970854;0.5296166153816918;0.39117363693409274;0.7394503869693578;0.5544958428607498;1.0684354767067137;0.5495143605066846;9.928168497293159;0.8343789274067658;0.0156544858754369;0.0154044434097483;0.6971490205851096;-1.1000036843106893;1.2803265787750975
66.980854;0.5295480981767788;0.3913368229741634;0.7392989182864631;0.5544703488561666;1.0683781287244574;0.5495842361451546;9.928128214843081;0.8344644402037897;0.015652952763872394;0.015401407562830663;0.6970336204747499;-1.1000037419116315;1.280745001779399
66.990854;0.5294752522792782;0.39149669519143626;0.7391461808288117;0.5544564255234754;1.068328793290955;0.5496488616272186;9.928086876195218;0.834539952173897;0.015651484637880162;0.015398498015946758;0.6969145728288885;-1.1000037973844126;1.2811782443184716
67.000854;0.5293987993273735;0.3916531103075003;0.7389922644205784;0.5544542416945817;1.0682874274101728;0.5497078837128795;9.928045211284827;0.834605668189943;0.015650082255525548;0.015395714883659123;0.6967914124177909;-1.100003850463067;1.2816261856504398
67.010854;0.5293194832036164;0.3918059968134555;0.7388372367485592;0.5544639733102018;1.0682541893811512;0.5497609109992394;9.928003548731594;0.8346618549646247;0.01564874609158804;0.01539305907099258;0.6966635775201898;-1.1000039009317408;1.2820887420205078
67.020854;0.5292380332376971;0.3919553603678501;0.7386812328409886;0.5544858352404038;1.0682294408392357;0.5498075345325124;9.92796396021641;0.8347087916919631;0.015647475422588954;0.015390532922557995;0.6965303865358851;-1.1000039485795368;1.2825657467548994
67.030854;0.5291551442316872;0.39210129156494183;0.7385245244395602;0.5545200593868519;1.0682137354336358;0.5498473811510246;9.927930320694932;0.834746713458142;0.01564626804594326;0.015388139869281264;0.6963911120510728;-1.100003993226573;1.28305703406457
67.040854;0.5290714578147436;0.3922439824692836;0.7383674704422953;0.5545668606465725;1.0682076941462055;0.5498801899414243;9.927906429756899;0.8347758024405516;0.01564512269398996;0.015385883974284458;0.6962450790775965;-1.1000040347639461;1.2835625308599814
67.050854;0.5289875544357991;0.39238373443552255;0.738210419063881;0.5546264192347113;1.0682118966966405;0.5499058471225573;9.927894527134072;0.8347962164622555;0.01564404175309273;0.015383769094687626;0.6960917228127147;-1.1000040731662857;1.2840821460164618
67.060854;0.5289039465242462;0.3925209094369655;0.7380536630389688;0.55469883749663;1.0682269738376144;0.5499243792333275;9.927895823825647;0.8348081188799708;0.01564303227977381;0.015381797709569604;0.6959306283186116;-1.1000041084717667;1.284615568142929
67.070854;0.5288210726266962;0.3926558466017527;0.7378974072997116;0.5547840689988078;1.0682537087500616;0.5499359620033498;9.927911694229513;0.8348116824871884;0.015642105471220566;0.015379971048959737;0.6957615484127333;-1.100004140728351;1.285162254739661
67.080854;0.5287392988325867;0.3927888110612946;0.7377417494472124;0.554881915874627;1.0682929379170467;0.5499409216968983;9.927943695518024;0.8348070647237236;0.015641274960232314;0.015378290275355476;0.6955843929117186;-1.100004169949503;1.2857216396886864
67.090854;0.5286589021372843;0.3929199861917756;0.7375867871235207;0.5549921267712906;1.0683454106174555;0.5499396950966344;9.927992716474712;0.8347944204873697;0.015640554883913336;0.015376756938773422;0.6953992195393706;-1.1000041961255675;1.2862933094319409
67.100854;0.5285800483277183;0.39304948543766177;0.7374327576036723;0.5551144954168643;1.0684117635686239;0.5499327718786846;9.928058432287092;0.8347740197253346;0.015639959060410213;0.01537537363020048;0.6952062157847488;-1.1000042192547328;1.2868770152569131
67.110854;0.5285028148213607;0.3931773599702486;0.7372800022637905;0.555248865605468;1.0684925622661914;0.5499206101142261;9.92813972754636;0.834746418436514;0.015639501030146663;0.015374145119573343;0.6950056354072316;-1.1000042393291862;1.2874726217257169
67.120854;0.5284272431281664;0.39330359469532783;0.7371288294471029;0.555395083705585;1.0685883220063774;0.5499035607863325;9.928235243255742;0.8347124908957246;0.01563919407064543;0.015373076982184488;0.6947977367882453;-1.1000042563005779;1.288080094772952
67.130854;0.5283533591036786;0.39342812559667395;0.7369794528532748;0.5555529750630662;1.0686994814451953;0.5498818835706949;9.928343024735627;0.8346732035425886;0.01563905147115054;0.015372172782471863;0.6945828227980321;-1.1000042700818065;1.2886994500887932
67.140854;0.528281145481426;0.3935509034322111;0.7368319983709093;0.5557223245371001;1.0688263508038338;0.5498558269861132;9.928460200591863;0.8346293275639172;0.015639086774244526;0.015371433669710319;0.6943613283028284;-1.1000042805727914;1.289330602046291
67.150854;0.5282105110754801;0.39367194110143133;0.7366865423782019;0.5559028435038376;1.0689690717691394;0.5498256920089024;9.92858316887986;0.8345813388447956;0.015639312744839137;0.015370859826224242;0.6941338072654686;-1.1000042876876726;1.2899732460029678
67.160854;0.5281412966963966;0.3937912718867869;0.7365431542351946;0.5560941717479115;1.0691276588624081;0.5497918594393321;9.9287070998378;0.8345294900658148;0.015639739288603592;0.015370451538331074;0.6939008174241095;-1.1000042913838972;1.2906268714246414
67.170854;0.5280733236096644;0.393908870744866;0.7364018690609423;0.5562959235354851;1.0693020686244525;0.5497547937179366;9.9288251933171;0.834473932399395;0.015640371744978655;0.015370209219755585;0.6936628015756354;-1.1000042916735293;1.2912908348687673
67.180854;0.5280064393757928;0.3940246253735222;0.7362626652170641;0.5565077294554048;1.0694921197701808;0.549715032042231;9.928929324305532;0.8344148398994932;0.015641210371413774;0.015370132477314466;0.6934200764824792;-1.1000042886245325;1.2919644155840182
67.190854;0.5279405137519017;0.39413836129424884;0.7361255674757274;0.5567292519820296;1.0696973398950436;0.549673160044291;9.929011904895269;0.8343525255376351;0.015642251851691998;0.015370219474220391;0.6931729512800846;-1.1000042823890965;1.2926468778105173
67.200854;0.5278754263277023;0.3942498771959133;0.7359907634541835;0.556960179924084;1.069916991295909;0.5496297556877603;9.929067270769055;0.8342874636637312;0.015643490930295323;0.015370467528179759;0.6929218316373887;-1.1000042732168833;1.293337542978202
67.210854;0.527811095776908;0.3943589515268383;0.7358585897086759;0.5572002106299786;1.0701502276832575;0.5495853433141585;9.929091569512961;0.8342201724061169;0.015644918772504658;0.015370873569144782;0.6926672392734793;-1.100004261403734;1.2940358279903545
67.220854;0.527747534518366;0.39446535240164543;0.7357294473961459;0.5574490357122295;1.0703961431004128;0.5495404315909567;9.929081811549647;0.834151110423708;0.015646521569011897;0.015371433697450249;0.6924098046493082;-1.1000042472386578;1.2947412360685269
67.230854;0.5276848878255651;0.39456889585033816;0.7356037184669919;0.5577063176656628;1.0706537977399315;0.5494955610999401;9.92903498711673;0.8340806839653759;0.01564828339550969;0.015372142564426358;0.69215022547034;-1.1000042309950309;1.2954532858856858
67.240854;0.5276234132625942;0.3946694959407528;0.7354816882904023;0.5579716582051415;1.0709224232421755;0.5494512768228613;9.928947992473953;0.8340092601444722;0.01565018952283797;0.015372992968273576;0.6918891790264025;-1.1000042129343146;1.2961714467325995
67.250854;0.5275633910066776;0.39476715676404145;0.7353635333610352;0.5582445961704553;1.0712015986855614;0.5494080977268143;9.928818648295122;0.8339371999818704;0.015652227200350297;0.015373976849463525;0.6916272299149872;-1.100004193310874;1.2968951828293356
67.260854;0.5275050267429426;0.39486195708621924;0.7352493752440814;0.5585246010583164;1.0714911522396866;0.5493665503515267;9.928646253421487;0.833864933523772;0.015654384976659684;0.015375087399163429;0.6913647584945307;-1.100004172386309;1.2976240320508472
67.270854;0.5274484389943898;0.39495405155783414;0.7351393479266409;0.5588110374024147;1.0717909849659246;0.549327228015252;9.928430694609592;0.8337929074588544;0.015656650880697093;0.015376319537649636;0.6911019561634029;-1.1000041504477986;1.2983576342792214
67.280854;0.5273937460012164;0.39504363011650395;0.735033673856586;0.5591031601567537;1.072101034334549;0.549290788170109;9.928171550967823;0.8337214194005369;0.015659010459890703;0.015377668862322003;0.6908389241589319;-1.1000041278150785;1.2990957570046997
67.290854;0.5273411335817044;0.39513083289856493;0.7349327108273831;0.5594001367645357;1.0724212672142828;0.5492578780863967;9.92786869405423;0.8336505269591415;0.015661446593753924;0.01537913151900888;0.6905758096583641;-1.1000041048382103;1.2998382854880912
67.300854;0.5272908111253665;0.3952157008973667;0.7348369192399496;0.5597010556601;1.0727516013357754;0.5492290881228943;9.92752413899868;0.8335800949686011;0.015663940472142358;0.015380705572181892;0.6903128683790024;-1.1000040818972905;1.3005850979700397
67.310854;0.5272429421284395;0.3952981799366364;0.7347467584280836;0.5600049376054064;1.073091885382419;0.5492049504005898;9.92714305655414;0.8335099532502374;0.01566647195919169;0.015382392493262073;0.6900504514213579;-1.1000040593822964;1.301335917191923
67.320854;0.5271976313206329;0.39537813266607286;0.7346625857346992;0.5603107802011795;1.0734420099861828;0.5491858958969479;9.92673253357366;0.8334400628301604;0.01566901942882295;0.015384196507423634;0.6897890217592488;-1.1000040376441917;1.3020902839881263
67.330854;0.5271549185026667;0.3954553769341923;0.7345846357563817;0.5606176397047954;1.0738019506937457;0.5491721893972027;9.926299290698536;0.8333705738548386;0.01567155921608742;0.015386122203109006;0.6895291689610933;-1.100004016955194;1.3028475886059165
67.340854;0.5271147612612979;0.39552977543635315;0.7345130518186702;0.560924697181058;1.074171562244139;0.54916394262316;9.92584799593008;0.833301792273505;0.015674064832588177;0.01538817371510202;0.6892715134679367;-1.1000039975077254;1.3036070022715016
67.350854;0.5270770420536296;0.3956012986510487;0.7344478991392781;0.56123125007178;1.0745502960739512;0.549161168233812;9.925381269153432;0.8332341487702566;0.015676508076748724;0.01539035578874101;0.6890166013125345;-1.100003979440831;1.3043674093694586
67.360854;0.5270415814765278;0.39566998247655255;0.7343891434965288;0.5615366607572674;1.0749371170662758;0.5491637742391895;9.924901702309931;0.8331681306139004;0.015678862078009944;0.015392674347071212;0.6887648815579566;-1.1000039628631664;1.3051275048067217
67.370854;0.5270081375994912;0.3957358387369275;0.7343366132215958;0.5618403288995978;1.0753306095197466;0.5491715479776226;9.92441402642895;0.8331041517814082;0.015681102660949228;0.01539513611173387;0.6885166765574652;-1.1000039478526433;1.3058858918877085
67.380854;0.52697642865787;0.39579882509357006;0.7342899979604205;0.5621416922877164;1.0757291467924899;0.549184206251683;9.923925315238977;0.8330425269695879;0.015683206524414264;0.015397748584686972;0.6882721536789752;-1.1000039344360664;1.3066410324777662
67.390854;0.5269461962089976;0.39585887675533077;0.7342488944148223;0.5624402090115557;1.076131136514386;0.5492014398989882;9.923443501344753;0.8329835307889595;0.015685148908584277;0.015400520728811182;0.688031352385081;-1.1000039225765086;1.3073912486264987
67.400854;0.5269172527643313;0.395915920279543;0.7342128379882543;0.5627352899678013;1.0765352910850354;0.5492229021253269;9.922976088133002;0.8329273255684417;0.0156869033498288;0.015403463438082302;0.6877941954652699;-1.1000039121904595;1.308134874539277
67.410854;0.526889446585841;0.3959698264757178;0.7341813514050773;0.5630262643890255;1.0769407296782518;0.5492482145201059;9.922530313915827;0.8328738183984761;0.015688443132087598;0.015406589022109986;0.6875604922383357;-1.100003903171733;1.3088703645445932
67.420854;0.5268625730567723;0.39602036958708636;0.7341540325233282;0.563312445633955;1.077346939703817;0.5492770276051593;9.922113741877428;0.8328226535364054;0.01568974300848768;0.015409908829184022;0.6873300006932673;-1.1000038953904416;1.3095963005130629
67.430854;0.5268363367543273;0.39606726003772574;0.7341305755083688;0.5635931945777423;1.0777537627724592;0.5493091024571067;9.921734156993384;0.8327733349306294;0.015690780667428253;0.015413430259630103;0.687102507400104;-1.10000388867048;1.3103113306083878
67.440854;0.5268104060439348;0.396110205804204;0.7341107090023319;0.563867922538565;1.0781612398041942;0.5493443615374848;9.921399804860915;0.8327253988514763;0.0156915381866762;0.015417156354041173;0.6868778522742456;-1.1000038827704517;1.3110139566852
67.450854;0.5267845215363217;0.3961489483340031;0.7340941116724989;0.5641360855788974;1.07856923541728;0.5493828514618924;9.921119873559286;0.8326785202484286;0.015692003187336177;0.015421086747582304;0.6866559125173658;-1.100003877383564;1.3117023818279856
67.460854;0.5267585668578847;0.3961832681555205;0.7340803839476616;0.5643971733742731;1.078977198879396;0.5494246481821465;9.920904038627421;0.8326324443774398;0.015692167685507366;0.01542521738044028;0.6864366399991076;-1.1000038721551977;1.3123747510751076
67.470854;0.5267325486917503;0.39621295330738804;0.7340691478035855;0.564650712008016;1.0793842372538753;0.5494698163168437;9.920762146560477;0.8325869366293881;0.015692024548168034;0.015429541178779833;0.6862201302325877;-1.1000038667340626;1.3130295689613898
67.480854;0.5267065595903521;0.39623775461529687;0.7340601185253527;0.5648963281365529;1.0797893817877195;0.5495184333361021;9.920704657055616;0.8325419031443356;0.01569156557636069;0.015434050583976396;0.6860066123090129;-1.1000038608349194;1.3136658612022263
67.490854;0.5266807597660371;0.3962573960214069;0.7340530229977614;0.5651337900828992;1.0801918475045174;0.5495705806714284;9.920742424710728;0.8324974684731831;0.015690783253565783;0.015438738588176074;0.6857963912898863;-1.1000038542360042;1.3142830606670597
67.500854;0.5266553285754344;0.3962716394584121;0.7340474961864455;0.5653629474729128;1.0805910430650951;0.5496262933208923;9.920885718237862;0.8324538702394227;0.015689673400983747;0.015443597645561205;0.6855897951078785;-1.1000038467345756;1.3148808688734759
67.510854;0.5266304099062835;0.3962803297982261;0.7340430521191402;0.5655836703050955;1.0809863998047757;0.5496855508135707;9.921144261171463;0.8324112894300338;0.01568823645541668;0.015448619565607146;0.6853870951862001;-1.1000038381569228;1.315459181910397
67.520854;0.5266061050691248;0.39628339279681357;0.7340391498013832;0.565795833644776;1.0813772644319932;0.5497483060051811;9.9215283901788;0.8323697725416933;0.015686476989131882;0.015453797473383898;0.6851884496156055;-1.1000038284142661;1.3160179776303813
67.530854;0.5265824986212267;0.3962808099764962;0.7340353089911543;0.5659992961335685;1.081762941783106;0.5498144886092021;9.922048908222855;0.8323292648677135;0.015684401509881738;0.015459127257135061;0.684993928063067;-1.10000381752453;1.3165572225744775
67.540854;0.5265596748177493;0.39627260458422336;0.7340311250221214;0.566193900954769;1.082142868585764;0.5498840058897165;9.922715133751138;0.8322896663499527;0.01568201675614761;0.015464606788587704;0.6848035676476781;-1.1000038055872579;1.3170768984478092
67.550854;0.526537698921978;0.3962588670746808;0.7340261524448949;0.5663795014573798;1.0825166990137014;0.5499567556170321;9.923533196389492;0.8322508707943774;0.015679330361272538;0.01547023372607928;0.6846174444220106;-1.1000037927546313;1.3175769842531282
67.560854;0.5265165758999625;0.39623978365844037;0.7340198264632414;0.566555953360994;1.082884109774822;0.5500325694707131;9.924505662426423;0.8322127724160062;0.015676352694206083;0.015476003373403805;0.6844357494083698;-1.100003779214248;1.3180572870002374
67.570854;0.5264962223843199;0.39621562050243686;0.7340115481719364;0.5667231110461789;1.083244579331751;0.5501110990656481;9.925631997901343;0.8321752476033866;0.01567309853996849;0.015481907904527335;0.6842587707873053;-1.1000037651779067;1.3185172679389323
