time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.580854;0.5264764851044569;0.3961867034019736;0.7340008263690638;0.5668808716933845;1.0835974845596428;0.5501917974962165;9.926908976212593;0.8321381509308377;0.015669587131945883;0.015487936834189024;0.6840867881080018;-1.1000037508591896;1.3189560590006724
67.590854;0.5264572219707417;0.396153429118143;0.7339873225992419;0.5670291918321152;1.083942404034453;0.5502740442880399;9.92833104957014;0.8321013071346927;0.01566583936047812;0.015494078066998996;0.6839200166557722;-1.1000037364324775;1.3193726802108305
67.600854;0.5264383921321235;0.39611628449864295;0.7339708312907343;0.5671680489692477;1.0842792906486503;0.5503572724831082;9.929890986576137;0.8320644939370518;0.01566187471502002;0.015500319287275738;0.6837586602511422;-1.1000037220155616;1.3197662474710348
67.610854;0.5264200596995515;0.39607585087409164;0.7339512654572619;0.567297409611348;1.0846083839578768;0.550440982831729;9.931580225902607;0.8320274780520369;0.015657710750588527;0.01550664878230548;0.6836029669653148;-1.1000037076904805;1.3201360987209327
67.620854;0.5264023103942319;0.396032757550208;0.7339286284909508;0.5674172263052102;1.0849299620085697;0.550524706843316;9.933388805552973;0.8319901162380763;0.01565336358612528;0.015513054778859472;0.6834531815448824;-1.100003693516758;1.3204818823110538
67.630854;0.5263851796653802;0.39598757951545327;0.7339029339137363;0.5675274801873479;1.085244125824198;0.5506080096789939;9.935305549675501;0.8319524207278198;0.01564884747217861;0.015519523706090518;0.6833094543567532;-1.1000036795288204;1.3208035260699673
67.640854;0.5263686493479856;0.395940767630033;0.7338740937257892;0.5676282544560174;1.0855507317681685;0.5506905206708689;9.937319052631585;0.8319145316240047;0.01564417361983737;0.015526038955683606;0.6831718114022814;-1.1000036657540058;1.32110116813986
67.650854;0.5263526763593162;0.39589266766425507;0.7338418680849609;0.5677197673718012;1.0858494513469148;0.5507719460111279;9.939419088905971;0.831876686903026;0.015639349335681233;0.015532580979344715;0.6830401746817913;-1.1000036522544383;1.3213751855268
67.660854;0.5263372086120433;0.3958435753899462;0.7338058689228512;0.567802361999079;1.0861398805706726;0.5508520495931052;9.94159677495858;0.831839255099994;0.015634378914152782;0.015539127869168928;0.682914379212664;-1.1000036391495533;1.3216261866265735
67.670854;0.5263221850818484;0.39579375642222686;0.7337655451068974;0.5678764837013817;1.0864216044199357;0.5509306223484324;9.943842978019967;0.8318027671503812;0.01562926590530373;0.015545655862191218;0.6827941790826064;-1.100003626600332;1.3218548404234078
67.680854;0.5263075160786457;0.3957434318481057;0.7337202490117589;0.567942642299054;1.0866941514049953;0.5510074535168381;9.946147831966716;0.8317678921110103;0.01562401449535117;0.015552140653564082;0.682679264258456;-1.1000036147918466;1.3220617009595543
67.690854;0.526293065930056;0.39569278082250514;0.7336694056815267;0.5680014043776834;1.0869568599485415;0.5510822960099344;9.948502464848834;0.8317353548503903;0.015618629790678039;0.015558559047897191;0.6825693284287687;-1.100003603914321;1.3222472314114075
67.700854;0.5262786950724839;0.39564197321438627;0.7336125746047337;0.5680534156659865;1.0872088982247814;0.5511548675139836;9.950899699958585;0.831705804656493;0.015613118218924044;0.015564889041595979;0.6824641774327881;-1.100003594115143;1.3224118843744568
67.710854;0.5262643141804442;0.395591205228339;0.7335493883537338;0.5680993368757334;1.0874495714205281;0.551224927538301;9.953333133511862;0.8316797101012278;0.015607487502570294;0.015571109553216188;0.682363783882134;-1.1000035854657872;1.322556087245452
67.720854;0.5262498473830508;0.39554070381473977;0.7334795483191597;0.5681397095032853;1.0876785174523598;0.5512923533825308;9.95579710329713;0.8316573357417647;0.015601745636382228;0.01557720139869059;0.6822682280261813;-1.100003577984553;1.3226802621204714
67.730854;0.5262351717793218;0.39549069587913094;0.7334028427882663;0.5681749231919259;1.0878955572086102;0.5513571438633523;9.958287536957124;0.8316387909682329;0.015595899809892644;0.015583147986076178;0.6821775791613282;-1.1000035716744228;1.3227848621485907
67.740854;0.5262201589956976;0.39544138474975565;0.7333190616659522;0.5682053044210764;1.0881005401060004;0.5514193685162416;9.960802525289296;0.8316241792963965;0.0155899568114029;0.01558893543653206;0.6820918117400381;-1.100003566524824;1.3228703694004698
67.750854;0.5262047461409638;0.3953929522098322;0.7332279175087865;0.5682312010134923;1.0882933807696047;0.5514791050633978;9.963342376047354;0.8316137722094218;0.015583925471786352;0.015594552435173157;0.6820107816975453;-1.1000035624866575;1.3229373366888155
67.760854;0.5261889221864781;0.39534557620302246;0.7331290917216375;0.5682530056355153;1.0884741448146134;0.5515364468895281;9.965909280417558;0.8316080392168463;0.015577818164641166;0.015599989989452908;0.6819342413889694;-1.100003559478767;1.3229864515825098
67.770854;0.5261727113671903;0.3952994534000412;0.7330223151622335;0.568271129301828;1.0886430698838663;0.5515915645917424;9.968506911514105;0.8316075537538355;0.01557164901796198;0.015605242356566655;0.6818618609490548;-1.1000035574343894;1.3230186279694645
67.780854;0.526156243706661;0.3952547866240966;0.7329074115903634;0.5682859691999365;1.0888004626997658;0.5516446920302168;9.971139407969005;0.8316129273901234;0.015565431257250227;0.015610307620272835;0.6817932425582052;-1.100003556328036;1.323035103418573
67.790854;0.5261398032466512;0.3952117195538738;0.7327843003154897;0.5682979008449514;1.088946496102307;0.5516960316324633;9.973809695562725;0.8316248030499968;0.015559175278069718;0.015615186514636769;0.6817279359298436;-1.1000035561606996;1.3230374360293178
67.800854;0.5261237529260281;0.3951702861236358;0.7326529714790846;0.5683072468117694;1.0890811325910656;0.5517456976184499;9.976518738283804;0.831643817432073;0.01555288705797545;0.015619881575892081;0.6816654162562067;-1.100003556929898;1.323027458062287
67.810854;0.5261084287487724;0.39513043858495817;0.7325135063632505;0.5683142435399056;1.0892042608946042;0.5517937652841172;9.979266051454177;0.8316704773203383;0.015546567962608471;0.015624397586411475;0.6816050603929533;-1.100003558599456;1.323007172291857
67.820854;0.5260941040760598;0.3950921030003375;0.7323661286543055;0.5683190818183104;1.089315783130892;0.5518403308854166;9.982050292586282;0.8317050087854962;0.01554021683573562;0.015628741805204804;0.6815462498433043;-1.1000035610708527;1.322978506505715
67.830854;0.5260809748723742;0.39505518671592593;0.7322111977023147;0.5683219403945984;1.0894155182796394;0.551885478052635;9.984869667047327;0.8317473469557617;0.015533833737208732;0.015632922733747383;0.681488562087865;-1.1000035641792962;1.3229431010904809
67.840854;0.5260691022082106;0.39501956983835346;0.7320491375044891;0.5683229371004563;1.0895031333952387;0.5519292122347188;9.987722379976944;0.8317972933201669;0.015527423270966728;0.01563694834926556;0.6814318774603384;-1.1000035677346227;1.3229022525785774
67.850854;0.5260583954045476;0.39498511925272506;0.7318803413199666;0.5683220727666504;1.0895782390491187;0.5519714203641212;9.990607144425784;0.831854589231847;0.015520995217504701;0.01564082554296268;0.6813763392149256;-1.1000035715648815;1.3228569348187842
67.860854;0.5260487084345512;0.39495168073290254;0.7317051243468903;0.5683192302073431;1.089640512061445;0.5520118709669893;9.993523594742461;0.8319188241108372;0.01551456265704782;0.015644560588620394;0.6813222165503435;-1.1000035755185886;1.3228079012270721
67.870854;0.5260399427992857;0.39491904344937867;0.7315237908145074;0.5683142474743451;1.0896897385875217;0.5520502814443436;9.996472071066743;0.8319893918699901;0.015508139676567317;0.01564815956841669;0.681269758640852;-1.1000035794459562;1.3227558413023235
67.880854;0.5260320728906238;0.39488693007770326;0.731336742407394;0.568307039527393;1.0897257853381186;0.5520863808637664;9.999452819673277;0.8320655487134698;0.01550174001212166;0.015651628862985666;0.681219140204926;-1.1000035831878066;1.322701451430279
67.890854;0.5260251051044328;0.3948550067475164;0.7311444787821583;0.5682976497121648;1.0897485555371647;0.5521198985679143;10.00246568200272;0.8321464722706788;0.01549537669953346;0.01565497580549576;0.6811704823156512;-1.1000035865683557;1.3226454249383606
67.900854;0.5260189742506564;0.3948228871365224;0.7309474993667102;0.568286164768385;1.0897580707595769;0.5521505272667829;10.005511167321844;0.8322313433788079;0.015489062446657985;0.015658208715379384;0.6811238235768603;-1.1000035893895108;1.3225884379187942
67.910854;0.5260134545470989;0.39479014954058095;0.7307462522078654;0.5682726184435769;1.0897546189925253;0.5521779234480018;10.008591786776446;0.8323194827822328;0.0154828103343961;0.015661335924114526;0.6810790522859052;-1.1000035914514303;1.3225311032947258
67.920854;0.5260081600457825;0.3947563642496794;0.7305411061530732;0.5682570146696796;1.089738702224808;0.5522017336268762;10.011711568649732;0.8324104060524596;0.01547663382486969;0.015664364231711764;0.6810359547884857;-1.1000035925899256;1.3224738940119793
67.930854;0.5260025942284758;0.3947210982331411;0.7303322491738723;0.568239372770115;1.089710860806043;0.5522216144880326;10.014874670556228;0.8325037030272537;0.015470546049658074;0.015667297712120953;0.6809943454056878;-1.1000035926810288;1.3224170810543485
67.940854;0.525996193028112;0.39468389840231144;0.7301196334822887;0.5682196873329208;1.0896716949575465;0.5522372705206829;10.018085270754684;0.8325989049686378;0.015464560370668396;0.01567013731523402;0.6809540566759963;-1.1000035916288078;1.3223606939910963
67.950854;0.5259883468987097;0.39464428326185325;0.7299030784968307;0.5681979027978029;1.0896219750930276;0.5522484858581898;10.02134773145875;0.832695496264593;0.015458691834683846;0.01567288101518803;0.6809148123994898;-1.100003589373277;1.3223044874919736
67.960854;0.5259784385910327;0.39460174276253196;0.7296824354577442;0.5681739542773766;1.0895625252544898;0.5522550866253816;10.024665600629938;0.8327929991329985;0.015452956569732453;0.01567552435220076;0.6808761991165457;-1.1000035858838517;1.3222479810807788
67.970854;0.5259658994900135;0.39455574674051497;0.7294577089850168;0.5681477679966414;1.0894940142542515;0.5522568681076722;10.028040619433414;0.832890967148339;0.015447369805291905;0.015678061253488956;0.6808377462686933;-1.1000035811318758;1.3221905896674817
67.980854;0.5259502238743479;0.39450579105448447;0.7292291220896356;0.5681191956201349;1.0894169397634539;0.5522535527210668;10.031472899857423;0.8329888736550042;0.015441945044171122;0.015680485273094694;0.680799005933823;-1.100003575089391;1.3221316714621216
67.990854;0.5259309474332751;0.39445143974747693;0.7289971287207475;0.5680879856935335;1.0893317179611368;0.552244812160585;10.034962053451629;0.8330860635652149;0.015436694216854157;0.015682791208241502;0.680759609437814;-1.1000035677365854;1.3220705234286587
68.000854;0.5259076167293195;0.39439229280832855;0.7287623981407836;0.5680538495966073;1.089238679363316;0.5522303201906793;10.03850835886117;0.833181827250808;0.015431628170732823;0.015684976044137714;0.6807192581081918;-1.100003559045697;1.3220064463077286
68.010854;0.5258797417074481;0.39432794638436025;0.7285258001653743;0.5680165625917608;1.089138034655949;0.5522097431093471;10.042112916696821;0.8332754679823833;0.015426756387964534;0.015687038262773078;0.6806776131296846;-1.1000035489779831;1.3219387637646574
68.020854;0.5258467804446582;0.3942580374844032;0.7282883230352308;0.5679760104439715;1.0890299599013191;0.55218271993648;10.045776981159733;0.8333663183219565;0.015422084766193014;0.015688975776242706;0.6806342003824636;-1.100003537506305;1.321866807413464
68.030854;0.5258081760552759;0.3941823057987586;0.7280509164809668;0.5679321669738255;1.0889147368008407;0.5521489366793635;10.049501615972332;0.833453752274153;0.015417613809424522;0.015690784033162604;0.680588447705998;-1.1000035246207012;1.3217899621545297
68.040854;0.5257633845054751;0.3941005827008559;0.7278144278264368;0.5678850606588063;1.0887927990365411;0.5521082138259392;10.053287692702332;0.8335371688775289;0.01541333909996485;0.015692455869353052;0.6805397982364203;-1.100003510295626;1.321707713352066
68.050854;0.5257118794230876;0.39401275623803916;0.7275796565722736;0.5678347701315511;1.0886647146076744;0.5520605230769832;10.057135215911998;0.8336159744260814;0.015409252654248588;0.015693982886977147;0.6804877656140838;-1.1000034944534771;1.3216196691042785
68.060854;0.5256531522108853;0.39391877793216407;0.7273473822862632;0.5677814167545217;1.0885311358981016;0.5520059489836595;10.061042129436467;0.8336896206295339;0.015405345386433669;0.015695356798473364;0.6804319208373061;-1.100003476965143;1.321525517906403
68.070854;0.5255867532840272;0.3938186744240272;0.7271183570465354;0.5677251222673695;1.0883926362692118;0.5519446403988756;10.0650039726308;0.8337576180855776;0.01540161013324733;0.015696570293107805;0.6803719227661068;-1.1000034576767448;1.3214249469904389
68.080854;0.5255124096602847;0.3937125369888715;0.7268933131657329;0.5676659717877806;1.0882495914226298;0.551876801554081;10.069014209237144;0.8338195210995916;0.015398041628242784;0.01569761795846347;0.680307581505082;-1.1000034364383713;1.3213177233274767
68.090854;0.5254301154193288;0.3936005175537065;0.7266729501034138;0.5676040207436032;1.0881023267551262;0.5518026903090127;10.073064346112165;0.8338749912559683;0.01539463434522209;0.015698496531084485;0.6802388355718301;-1.1000034131190315;1.3212038308891607
68.100854;0.5253401063220504;0.3934828187693797;0.7264579336775132;0.5675393092381648;1.0879513503442952;0.5517225858797811;10.077144961872623;0.8339238545896793;0.015391382457636677;0.015699204179183336;0.680165669884673;-1.1000033876068862;1.3210833639579151
68.110854;0.5252427533186595;0.3933596706600291;0.7262489454965826;0.5674718182708783;1.0877974083498485;0.5516367675241315;10.081247630380465;0.8339660201828317;0.015388280557018906;0.015699739528273245;0.6800880810579591;-1.100003359834118;1.3209562985308587
68.120854;0.5251384237292993;0.39323132645118847;0.7260466793852711;0.5674014095987024;1.087641395158432;0.551545535380643;10.085365188486518;0.8340013759421901;0.015385322709850846;0.015700100519823804;0.6800060881707575;-1.1000033298210095;1.320822369184461
68.130854;0.5250273895143115;0.39309807913881134;0.7258517603421124;0.5673278937851577;1.0874842449629385;0.5514492440797619;10.089490001947166;0.8340298285077331;0.015382502178118549;0.015700284280092684;0.6799197318489258;-1.1000032976636547;1.3206810782245415
68.140854;0.524909854355041;0.39296027000011363;0.7256646935436901;0.5672511933450035;1.0873268756009908;0.5513483008205737;10.093612505325924;0.8340514447270837;0.01537981211950658;0.01570028810492605;0.6798290468513928;-1.1000032634782033;1.3205317985779041
68.150854;0.5247860317007206;0.39281824938432025;0.7254858677338447;0.5671713803112429;1.087170266853638;0.5512431345307826;10.097721306960064;0.8340665368759665;0.015377245706578013;0.0157001092156912;0.679734063377463;-1.1000032273950935;1.3203738310244344
68.160854;0.5246561460706481;0.39267230896858263;0.7253155669741804;0.5670885647429978;1.0870155667383496;0.5511341851927738;10.101804484582532;0.8340756078070243;0.015374796657907771;0.015699743986051826;0.6796348861206587;-1.100003189594136;1.3202063796512686
68.170854;0.5245203583694676;0.3925226690321371;0.7251539888995961;0.5670028390810136;1.086863994619812;0.5510219264373355;10.105850522758363;0.8340792232518671;0.015372460170074325;0.015699189040318078;0.679531772115441;-1.1000031503194914;1.320028566505486
68.180854;0.5243787341675179;0.3923695188424125;0.7250012559663643;0.5669143525132813;1.0867166499253291;0.5509068646642445;10.109847653692343;0.8340779763500061;0.015370233664577477;0.01569844284590309;0.6794251269114866;-1.1000031098784027;1.3198395410135833
68.190854;0.5242312966965426;0.3922130607862805;0.7248574018711127;0.5668234037240005;1.0865744357939373;0.5507894930393313;10.11378306681969;0.8340725418196429;0.015368117274969803;0.015697504838954563;0.6793154447615802;-1.100003068629164;1.3196386805194213
68.200854;0.5240780929230869;0.3920535475640202;0.724722398107406;0.566730457791835;1.0864380209176638;0.5506702879096358;10.117644032229169;0.8340636341802989;0.015366112898455412;0.015696372554943733;0.6792032345875672;-1.1000030269490202;1.3194257031184637
68.210854;0.5239192346283954;0.39189128290650244;0.7245962293388333;0.5666360641139939;1.086307775267632;0.5505497411843819;10.121419667167745;0.8340519037625392;0.015364222074682202;0.015695040122000636;0.6790889936376785;-1.1000029852059015;1.3192005198911636
68.220854;0.523754902558977;0.39172659112146485;0.7244789141169473;0.5665407439505197;1.0861838251247136;0.5504283171623582;10.125101383898196;0.8340379349479365;0.015362444260453375;0.015693499195169394;0.6789732495601725;-1.100002943763703;1.3189630757806385
68.230854;0.5235852888979547;0.3915597868131763;0.7243704528533085;0.566444949329158;1.086066273318002;0.5503063785694554;10.128683052387526;0.834022316059684;0.015360776406931809;0.015691741160438182;0.6788565947854286;-1.1000029029933605;1.318713410611726
68.240854;0.5234105168497082;0.39139113005572224;0.7242707764811128;0.5663490597839156;1.0859554066007955;0.5501841760327997;10.132161664936934;0.834005717413774;0.015359214428439525;0.0156897598328597;0.6787396463602393;-1.1000028632427001;1.3184517977345989
68.250854;0.5232305966924984;0.3912208065528041;0.7241797312411027;0.5662533283879801;1.0858517952582705;0.5500618536282154;10.135537027648036;0.8339889286272076;0.01535775522330003;0.015687553136273184;0.6786229606765949;-1.100002824787219;1.3181788335657942
68.260854;0.5230454336432776;0.3910489893054932;0.7240971139574292;0.566157806511896;1.0857562634285651;0.5499394507895321;10.138809835961531;0.8339727642219736;0.015356397334838704;0.01568512277763755;0.6785070004931955;-1.1000027878203904;1.3178954755597299
68.270854;0.5228548773604121;0.39087590606773964;0.724022744074697;0.5660623350616351;1.0856697150546206;0.5498169547993217;10.141979685049888;0.8339578784634926;0.015355141427422713;0.01568247289178821;0.6783921688103128;-1.100002752494915;1.317602996049875
68.280854;0.5226587626222499;0.3907018392849217;0.7239564914055305;0.5659666386535599;1.0855929669054398;0.5496943616787191;10.14504510390386;0.833944660327706;0.015353990919679168;0.0156796092880652;0.6782788668952424;-1.1000027189516104;1.3173028126906698
68.290854;0.5224569356227924;0.390527098292779;0.7238982039683592;0.5658704609515136;1.0855266879899022;0.5495716661362829;10.14800539366358;0.8339332793249871;0.015352950298511652;0.015676539601063785;0.6781675514805672;-1.1000026872837094;1.3169963057067189
68.300854;0.5222493262452024;0.3903519774049553;0.7238475922143779;0.5657736239655028;1.0854713638387663;0.5494488153126592;10.150861854989817;0.8339237403184124;0.015352022158780067;0.01567327278907982;0.6780587254324199;-1.100002657500899;1.3166847931000925
68.310854;0.5220360431052;0.39017670824533174;0.7238042052253324;0.5656759990631561;1.0854272920055794;0.5493257060948115;10.153617493593536;0.8339158379097485;0.015351206702804661;0.015669818359108044;0.6779528836778216;-1.1000026295684993;1.3163696179812288
68.320854;0.521817409643586;0.3900014565848964;0.7237675737096485;0.565577468057907;1.085394686284466;0.5492022182084735;10.156276281295236;0.8339091242352029;0.015350503473606144;0.01566618648558869;0.6778505266673399;-1.1000026034715664;1.3160521637168197
68.330854;0.5215939095266454;0.38982633646667325;0.7237373782697307;0.5654778975547116;1.0853737636910097;0.5490782345677578;10.158842438889007;0.8339029687325289;0.015349912799010943;0.015662387096420757;0.677752241075344;-1.1000025792284842;1.3157337167219387
68.340854;0.5213660960324711;0.38965140498172124;0.7237134190395066;0.5653771233864703;1.0853646753983177;0.5489536614353694;10.161320095084092;0.8338966523332807;0.015349436731803173;0.015658427674405465;0.6776587820652711;-1.1000025568593836;1.3154153524335113
68.350854;0.521134533999981;0.389476674583082;0.7236954525610443;0.5652749583647165;1.08536743257424;0.5488284512196612;10.163714228479227;0.8338894764777381;0.015349079848408487;0.01565431295489697;0.6775710953721803;-1.1000025363517285;1.3150980364423543
68.360854;0.5208997446328635;0.38930215211174146;0.7236831783536756;0.5651712290730417;1.0853819935489415;0.5487025857449879;10.166031391136567;0.8338808733413656;0.015348849109073345;0.015650047360199676;0.677490202033517;-1.1000025176502772;1.3147827699152452
68.370854;0.5206621419722588;0.3891278892502383;0.7236763752727395;0.5650658347068102;1.0854084361304097;0.5485760471348361;10.168278046650133;0.8338704644857954;0.015348752908617697;0.015645637483923638;0.6774169780577501;-1.1000025006601768;1.314470562293692
68.380854;0.5204220313274752;0.3889540211718706;0.7236749505258308;0.5649587845099371;1.085447049064835;0.5484488137579618;10.170459042779386;0.8338580037405794;0.01534880003865833;0.01564109219851146;0.677351993240551;-1.1000024852483385;1.3141622942589115
68.390854;0.5201796604020328;0.388780739451521;0.7236788761474724;0.5648501679127239;1.0854982833536795;0.5483208547836065;10.172578813526451;0.8338432243241065;0.015348998009765235;0.015636421244752646;0.6772954929941128;-1.100002471255061;1.3138586274284056
68.400854;0.5199352644198496;0.3886082176087096;0.7236881253097348;0.5647401071178085;1.0855626363203137;0.5481921323186444;10.174642584468584;0.8338257533059664;0.015349350900641838;0.015631634397666787;0.6772474533834222;-1.1000024585014687;1.3135600355462684
68.410854;0.5196891226955921;0.38843657637672885;0.7237026519083029;0.5646287639620006;1.085640558918453;0.5480626209782177;10.176656157801684;0.8338051534563998;0.015349859329143548;0.015626741750817894;0.6772076628974928;-1.1000024467645582;1.3132669155878938
68.420854;0.5194416182733478;0.3882659015003684;0.7237224533061489;0.5645163485541368;1.0857324220523559;0.5479323335326802;10.178626167909774;0.8337809942752413;0.015350522393691777;0.015621755071520766;0.6771758425638892;-1.1000024357403069;1.3129797405931627
68.430854;0.519193222831516;0.38809626239793354;0.7237476638097621;0.5644030599702723;1.0858384919178836;0.5478013682155722;10.18056044040168;0.8337529078999706;0.015351338137849946;0.015616688647091466;0.6771517345298872;-1.1000024250442446;1.3126991349200408
68.440854;0.518944410984861;0.38792772251745467;0.7237785572124094;0.5642890057534863;1.0859588353845469;0.5476699609558032;10.182467827109825;0.8337206578042837;0.015352303295306168;0.015611558112967062;0.6771350734180137;-1.100002414276826;1.3124256993355767
68.450854;0.518695584153236;0.38776035195586495;0.7238154560099819;0.5641741995807928;1.0860932687587208;0.5475385141748509;10.184358053753996;0.8336842078042236;0.015353414096645495;0.01560637905270863;0.6771254795149367;-1.100002403111056;1.3121597907960203
68.460854;0.5184470126444666;0.3875942212938204;0.7238586243654387;0.5640586350895669;1.0862414966443141;0.5474075643424247;10.186240542334206;0.8336437144115701;0.01535466632982764;0.015601167227173607;0.6771224001915855;-1.1000023913137122;1.3119015719186757
68.470854;0.5181987972621683;0.3874293821169257;0.7239082082230675;0.5639423349120268;1.0864032599909415;0.5472776501366304;10.18812246495734;0.8335994418291689;0.015356054895859209;0.015595940004692088;0.6771251822218618;-1.100002378698797;1.3116512178449895
68.480854;0.51795091474262;0.38726587470713364;0.72396423808366;0.5638253528350436;1.0865782779841973;0.5471491805937913;10.190008145665788;0.8335517081750771;0.015357573235648266;0.015590717731938111;0.677133187507855;-1.1000023651015802;1.3114090154657607
68.490854;0.5177033263202377;0.3871037718299064;0.7240266762060208;0.5637077715350693;1.086766119866213;0.5470224308216189;10.191899771700056;0.8335009179271194;0.015359210694828693;0.015585523697995885;0.6771458257969766;-1.100002350394924;1.3111753424421777
68.500854;0.5174560557587716;0.38694321475560267;0.7240954628666378;0.5635896991440892;1.0869662010890357;0.5468976057137167;10.193798399327347;0.8334475889583569;0.015360950543911104;0.015580382485637397;0.6771625523509867;-1.1000023345088923;1.3109507008534989
68.510854;0.5172092079700503;0.38678439863746944;0.7241705308429087;0.5634712435780486;1.0871778138457828;0.5467748666591343;10.195704845985922;0.8333922941936119;0.015362773041530317;0.015575318327031198;0.6771829035004707;-1.1000023174575453;1.3107358168032672
68.520854;0.5169629594797197;0.3866275296016431;0.724251844790298;0.563352475825247;1.087400108032604;0.5466543477835883;10.197619986135543;0.8333356182756236;0.015364660825292155;0.015570353763429726;0.6772065234020536;-1.100002299368037;1.310531573679919
68.530854;0.5167175740511302;0.38647280007456336;0.7243394740595874;0.5632334153868698;1.0876321004715117;0.546536199964709;10.199544514285977;0.8332782131652461;0.01536660057058474;0.015565508237026463;0.6772331292461511;-1.1000022804575378;1.3103387207457802
68.540854;0.5164734341323964;0.38632039797084183;0.7244335823974486;0.5631140339634061;1.087872696765517;0.5464206252790755;10.20147824080223;0.8332208566776242;0.01536858010392651;0.015560798369316642;0.6772624491215741;-1.1000022609543196;1.3101576612559866
68.550854;0.5162310177450286;0.3861705376650804;0.724534290066938;0.5629942508783743;1.08812074889879;0.5463078611504703;10.20341889999507;0.8331643851065085;0.015370585653648884;0.015556238124346046;0.6772942201025127;-1.1000022410362602;1.3099885254358783
68.560854;0.5159908562706957;0.3860234804372144;0.7246415702865513;0.562873909349253;1.0883751752471804;0.546198110329862;10.205361096105754;0.8331095254685239;0.015372602491182882;0.01555183585627327;0.677328274009255;-1.1000022208217795;1.309831326475149
68.570854;0.5157535546262566;0.38587952874379355;0.7247553208145844;0.5627527773777365;1.088634989556871;0.5460914536555133;10.207296138280118;0.8330568319036544;0.015374617137523156;0.015547592670465049;0.6773646370549334;-1.1000022003766197;1.3096860158591797
68.580854;0.5155198365731167;0.3857390139237543;0.7248754693399126;0.5626305945753338;1.088899212834544;0.545987791986534;10.209213013168947;0.8330067975611314;0.01537661827248815;0.015543505288541884;0.6774035269311568;-1.1000021797026198;1.3095524969085666
68.590854;0.5152905461416489;0.3856022883025602;0.7250019558356149;0.5625071165345525;1.0891668086868802;0.5458868357182055;10.21109996889434;0.8329599314257655;0.015378596514738743;0.015539569104786911;0.6774452300916755;-1.100002158717345;1.3094306345493592
68.600854;0.5150666078860893;0.38546968850552815;0.7251347015086377;0.5623821438557642;1.0894367010187036;0.5457881480368003;10.212945506880649;0.8329166945740424;0.015380544296108674;0.015535779208794996;0.6774899867956464;-1.1000021372589808;1.3093202342495676
68.610854;0.5148489840114987;0.38534146236479905;0.7252736553907042;0.5622555183706603;1.0897078340694335;0.5456912239164765;10.214738010353996;0.8328774540223154;0.015382455283240093;0.01553213097475125;0.6775379552676015;-1.1000021151169475;1.309220979535985
68.620854;0.5146386375942175;0.3852177283757476;0.7254188395323692;0.5621270488871118;1.0899792105033395;0.5455955732589545;10.216465041501763;0.8328425333359326;0.015384323525472865;0.015528620015091536;0.6775892010641015;-1.1000020920540494;1.3091323676455355
68.630854;0.5144364844175237;0.385098506097162;0.7255703668746205;0.5619964279199284;1.0902498821119262;0.5455008007393609;10.218113345713235;0.8328122398437208;0.015386143285480894;0.0155252418010021;0.6776436619932973;-1.1000020678187246;1.309053659762095
68.640854;0.5142433601735216;0.38498377876673867;0.7257284250225979;0.5618632431462912;1.0905189049538604;0.5454066477135573;10.219669260871862;0.8327868124435283;0.015387908330365107;0.015521992923441174;0.6777011341360631;-1.1000020421611878;1.3089839012480935
68.650854;0.5140600163343683;0.3848735313245125;0.7258932075588141;0.5617270660074843;1.090785292404984;0.5453129441628732;10.221119578195957;0.8327663695045701;0.01538961106157117;0.01551887227841884;0.6777613587974914;-1.1000020148456644;1.308922153542065
68.660854;0.5138870626766668;0.3847677450166563;0.7260648879703411;0.5615875180773531;1.0910480427328197;0.5452195078481284;10.22245245847273;0.8327509405089218;0.01539124352519939;0.015515879731042617;0.6778241495219639;-1.1000019856547536;1.3088677763556442
68.670854;0.5137248577612886;0.38466639446282397;0.7262436703581311;0.5614442946068403;1.0913062492349268;0.5451260930512112;10.223657368268803;0.8327405680116069;0.015392798875753795;0.015513015522677113;0.6778894579109397;-1.1000019543917856;1.3088204436071
68.680854;0.5135735123368441;0.3845694636264477;0.7264298240115492;0.5612971823449318;1.0915591665895077;0.5450323995740484;10.224724551407501;0.8327353485748951;0.01539427208954309;0.015510281872705745;0.6779573973743829;-1.1000019208860734;1.3087799391472523
68.690854;0.5134330408642943;0.3844769342414097;0.726623656117113;0.5611460605947158;1.091806193891255;0.5449380897591661;10.225645181260422;0.8327353800792459;0.015395660820913242;0.015507682738396552;0.6780281816460009;-1.1000018849959161;1.3087459839670397
68.700854;0.5133034667823514;0.3843887533711605;0.7268254635944429;0.5609908792557827;1.0920468574300926;0.5448428465964336;10.226412493946764;0.8327406792270071;0.015396965045344773;0.015505222109521764;0.6781019309331988;-1.1000018466184327;1.30871825266552
68.710854;0.5131847922427406;0.3843048286184089;0.7270355537455976;0.5608316555785411;1.0922807343990342;0.5447464600372924;10.227022987189091;0.8327510552844752;0.015398184970647622;0.015502904256818757;0.678178533358215;-1.1000018057190835;1.3086965191648858
68.720854;0.5130769389155371;0.3842250424851672;0.7272543086049625;0.5606684956656832;1.09250722481446;0.5446488395079756;10.227475542897405;0.8327659860472144;0.01539931961961634;0.015500734579437039;0.6782576907879648;-1.1000017623392067;1.3086806833614189
68.730854;0.5129797282939293;0.3841492604632131;0.7274821588375457;0.5605016094773255;1.092725402048865;0.5445499855133487;10.22776889795437;0.8327846441162393;0.015400366976114044;0.015498718495853762;0.6783390300203699;-1.1000017165572513;1.308670570090074
68.740854;0.5128929073816791;0.38407733504032326;0.7277194561206806;0.560331285982331;1.0929341547299227;0.5444499803143822;10.227900656519932;0.8328061199228677;0.01540132514320763;0.015496859321277354;0.6784221917547483;-1.1000016684358012;1.3086657571814089
68.750854;0.5128162112082495;0.3840090998328735;0.7279663328895061;0.5601578203065919;1.093132392956085;0.544348942362013;10.227868374970036;0.832829641319636;0.015402192907459205;0.015495157455059787;0.6785068726405973;-1.1000016179740282;1.308665700455788
68.760854;0.5127494306462255;0.3839443574910953;0.7282226455936365;0.5599814704625508;1.0933191425708433;0.5442469778957937;10.227671475886902;0.8328546013118121;0.015402968064173772;0.015493610757627728;0.6785928036490504;-1.1000015650866106;1.3086699649894626
68.770854;0.5126924559427443;0.3838828771635813;0.7284880305646602;0.5598025043589223;1.0934936123599222;0.5441442029738701;10.22731276973081;0.8328805090504736;0.015403646089297826;0.01549221441929353;0.6786797360056824;-1.1000015096258038;1.3086782522562077
68.780854;0.5126452736200655;0.38382440271070245;0.7287619538081138;0.5596212550246663;1.093655188425874;0.5440407734812578;10.226797732693642;0.8329069797924399;0.015404221893925629;0.015490960957383454;0.6787674627805456;-1.100001451425486;1.3086903332575581
68.790854;0.5126079367054007;0.38376867519252694;0.7290436921078601;0.5594380919438686;1.0938032817964123;0.5439368886853027;10.226132364624648;0.8329336777673808;0.015404692307176891;0.015489841972819243;0.6788558040334658;-1.1000013903404227;1.3087060783915065
68.800854;0.5125805262920868;0.38371544673787755;0.7293323343729223;0.5592533773837083;1.0939371771713924;0.5438328152541587;10.22532167700499;0.8329602231584601;0.015405056221041337;0.015488850459094879;0.6789445459193302;-1.1000013262633188;1.3087254426735193
68.810854;0.5125630574899015;0.38366444831340946;0.729626832754706;0.559067498545814;1.0940560290113757;0.5437289147567977;10.224368906433137;0.8329861846558032;0.01540531280690975;0.01548798145976659;0.6790333819082564;-1.1000012591209165;1.308748280245887
68.820854;0.5125553465100978;0.38361534223951466;0.7299260418337146;0.5588809171386085;1.094158904276887;0.5436256367254458;10.223275886635138;0.8330111234469902;0.015405459707848259;0.01548723128129564;0.6791218776980882;-1.1000011888758365;1.3087741367585173
68.830854;0.5125569637156608;0.3835677024204861;0.730228721739765;0.558694179098763;1.0942447546038487;0.5435234948593104;10.222044735448;0.8330346575749956;0.015405492158693959;0.015486596560002244;0.6792094969514254;-1.1000011155431495;1.3088022159040795
68.840854;0.512567328002543;0.3835210150375552;0.730533556604787;0.558507887707911;1.0943123898803424;0.5434230467015165;10.220679657073786;0.8330566037524444;0.015405403272655415;0.015486073575602008;0.679295691292754;-1.1000010391943458;1.3088315263216475
68.850854;0.5125858613553034;0.38347470542328854;0.7308391937337588;0.5583226409705312;1.0943605402233025;0.5433248651854832;10.219187750769803;0.8330770827922925;0.01540518553212105;0.01548565781453218;0.6793799649346113;-1.1000009599156322;1.3088610203135518
68.860854;0.5126120896498446;0.38342820422065527;0.7311442527887647;0.5581389855678024;1.0943880081115729;0.5432295004492751;10.21757826665411;0.8330964611775408;0.01540483345553597;0.015485343936810038;0.6794618879389739;-1.1000008777455006;1.308889590424153
68.870854;0.5126456549677388;0.38338102250943784;0.7314473784069306;0.5579573988554167;1.0943938936898432;0.543137460088116;10.215861233854696;0.8331152185889121;0.015404346352843015;0.015485125997416896;0.6795411127537827;-1.100000792680098;1.3089159947683098
68.880854;0.5126863042340778;0.3833327884940698;0.7317473800155883;0.557778261105875;1.09437779928966;0.5430492243121058;10.214046491008771;0.8331338683372027;0.015403729277859315;0.015484997205325448;0.679617392458663;-1.1000007047532103;1.3089389149217288
68.890854;0.5127338815201689;0.3832832350398698;0.732043340705224;0.5576018624355683;1.094339794588026;0.5429652650039458;10.21214254137929;0.8331529012410278;0.015402991791816737;0.015484948929847529;0.6796905751137312;-1.1000006140871426;1.3089572190084886
68.900854;0.5127882888685614;0.38323217073399074;0.7323346384364394;0.5574284410019597;1.094280174498789;0.5428860253443445;10.21015572359454;0.8331727189685875;0.015402145980200385;0.015484970045459737;0.6797605654560172;-1.100000520866424;1.3089700811639582
68.910854;0.5128494419124454;0.3831794621682933;0.7326208840039834;0.5572581868712794;1.0941993146159525;0.5428118776990762;10.208090800093458;0.8331936707889417;0.015401205343813298;0.015485047564884993;0.6798272731421067;-1.1000004252828322;1.308976713904543
68.920854;0.512917250627315;0.38312503352312793;0.7329017928430837;0.5570912419322235;1.0940976884833344;0.5427430936761152;10.205952147085018;0.8332161318825109;0.015400184772596344;0.015485167280856317;0.6798905828557565;-1.1000003275060661;1.308976134535032
68.930854;0.5129915953304413;0.3830688751329781;0.7331770903019378;0.5569277198956033;1.0939759121786963;0.5426798380789076;10.20374498451014;0.8332404162850525;0.01539910105663565;0.01548531331671779;0.6799503512770576;-1.1000002276886574;1.3089673284196002
68.940854;0.5130723023493533;0.383011020803195;0.733446505276101;0.5567677255613815;1.0938347279819154;0.5426222066680929;10.201476399752208;0.8332666471247029;0.015397973048420215;0.015485467830931098;0.6800064462208264;-1.1000001259851073;1.3089496228795914
68.950854;0.5131591587610864;0.3829514961561997;0.7337098013870014;0.5566113813692696;1.0936749677934594;0.5425702800616761;10.199154964919774;0.8332947917016688;0.01539682057054956;0.015485611854347471;0.6800587829476483;-1.1000000225674604;1.308922933279455
68.960854;0.5132519352668465;0.3828903042253022;0.733966815561532;0.556458856389611;1.0934976149465425;0.5425241544630621;10.196789400604102;0.8333247585322341;0.015395662873726375;0.01548572695217618;0.6801072327809644;-1.0999999176206712;1.308887635280664
68.970854;0.5133503779855829;0.3828274429777107;0.7342174687425105;0.5563103706319706;1.0933038912376762;0.5424839457651949;10.194387972214013;0.8333564289339174;0.0153945176988217;0.015485796608226786;0.6801514803341524;-1.0999998113180476;1.3088442236044497
68.980854;0.5134542207289873;0.38276290792404744;0.7344616887321578;0.5561661597631218;1.0930952107727363;0.5424497628829557;10.191958301431242;0.8333896259140935;0.015393400659201546;0.01548580638493651;0.6801910679749178;-1.099999703802161;1.3087931551256717
68.990854;0.5135632577817424;0.3826966781607016;0.7346993315406352;0.5560264144898188;1.0928730233619812;0.5424217085087627;10.189507185065365;0.8334240412404192;0.015392324587078501;0.015485743908914652;0.6802255883333997;-1.0999995951897081;1.3087348062402882
69.000854;0.5136774196389071;0.38262868051078086;0.7349302306520339;0.5558912167769513;1.0926386654247073;0.5423999417966562;10.187041743917831;0.8334592288039662;0.015391298717869206;0.015485599701984753;0.6802547451336558;-1.099999485600352;1.3086693284067044
69.010854;0.5137967702970507;0.3825587514016023;0.7351542910598228;0.5557605291027171;1.0923932965875158;0.5423847004831868;10.184570750443982;0.8334947356850616;0.015390328370920577;0.015485367357744294;0.6802782257237959;-1.0999993751943398;1.3085965950028746
69.020854;0.5139214747874536;0.38248664587785947;0.735371489757399;0.5556342734437212;1.0921379449540678;0.54237623981566;10.182103629523926;0.8335302784022625;0.0153894161862564;0.015485042165627193;0.6802955836308133;-1.0999992641932765;1.3085163669150743
69.030854;0.5140518093590932;0.38241208799257703;0.7355818025401244;0.55551240570476;1.091873602830029;0.5423747656219304;10.179648973399281;0.8335658568105474;0.015388563881537238;0.015484620372702262;0.6803062411942905;-1.099999152876201;1.3084284735910767
69.040854;0.5141881143841467;0.3823348358210397;0.7357851389674563;0.5553949173151684;1.0916012522579552;0.542380399101209;10.177215019548251;0.8336017437833285;0.015387773475096319;0.015484100137664806;0.6803095589985332;-1.099999041554943;1.3083329035590359
69.050854;0.5143306724708001;0.38225474110987673;0.7359813208142237;0.5552818280463605;1.0913218222757795;0.5423931744866454;10.174810489145486;0.8336383475297698;0.015387048636028184;0.015483482531699283;0.680304928040808;-1.099998930526501;1.3082298854057743
69.060854;0.5144796593785473;0.3821717468387622;0.7361700686658654;0.5551732132633119;1.091036190894262;0.5424130470074339;10.17244428727052;0.8336760333582712;0.015386395649541432;0.015482771493751575;0.680291890594271;-1.099998820025743;1.3081199699446455
69.070854;0.5146351690504238;0.382085818493268;0.736350969501733;0.5550692229847906;1.0907452536675113;0.5424398880012334;10.17012532408234;0.8337149735074459;0.015385822456824514;0.015481972324189143;0.6802702758589642;-1.099998710219041;1.3080040066780914
69.080854;0.5147972193538988;0.3819969094349382;0.7365234889897737;0.5549700389524176;1.0904500376062947;0.5424735128249683;10.16786283460595;0.8337550702860079;0.015385336261823318;0.0154810899333499;0.6802402938082387;-1.0999986012413008;1.3078829706001993
69.090854;0.5149657527106064;0.3819050052400514;0.7366870847506326;0.5548757910271046;1.0901517713382183;0.5425137427529383;10.165665815488088;0.8337960661345261;0.01538494233240138;0.015480128630299444;0.6802025106870714;-1.0999984932332822;1.30775776611928
69.100854;0.5151406611330897;0.3818101763029642;0.7368413548642533;0.5547865017206601;1.0898517967715908;0.5425604275542766;10.163541936102632;0.8338377483541534;0.015384644584903327;0.015479092245485292;0.6801577036064658;-1.0999983863412788;1.3076291245283542
69.110854;0.5153217994840659;0.38171259264180746;0.7369860584528709;0.5547020954913789;1.0895514768825394;0.5426134246606481;10.16149744146415;0.8338799849390465;0.015384446021805895;0.015477983926046207;0.6801067030439678;-1.099998280690286;1.3074975440943557
69.120854;0.5155089886757226;0.3816125201630314;0.7371209936228051;0.5546224598294272;1.0892522433212983;0.5426725975560565;10.159537625739892;0.8339226321598713;0.015384348575370787;0.015476806593812531;0.6800503002336322;-1.0999981763653044;1.3073632424048869
69.130854;0.5157020423709041;0.381510302398146;0.7372459300312031;0.5545474824081652;1.088955591795747;0.5427378472521424;10.157666770113455;0.8339654826477653;0.015384353447938369;0.015475563467191887;0.6799892247642709;-1.0999980734132413;1.3072262178686695
69.140854;0.515900771302398;0.38140631568921357;0.737360687892248;0.5544770267602807;1.0886629663735368;0.5428091274738629;10.155887959724165;0.8340082976767151;0.015384461335233524;0.015474258053661828;0.679924212966166;-1.0999979718588568;1.3070863688330887
69.150854;0.5161049362736537;0.3813009136531836;0.7374652407401802;0.55441090188835;1.0883757362419384;0.5428864236992301;10.154203879050316;0.8340509145914436;0.0153846708850417;0.015472893616781395;0.6798561159732095;-1.0999978717168986;1.3069435815879917
69.160854;0.5163142093551673;0.3811943858730532;0.7375596927601938;0.554348849274424;1.0880952490520237;0.5429697393745772;10.152618548285558;0.8340933178849472;0.015384976851293813;0.01547147313487679;0.6797859023697324;-1.0999977729965815;1.306797911568087
69.170854;0.5165281980691327;0.3810869305867413;0.7376441527116546;0.5542905286198945;1.0878227799461169;0.5430591218675659;10.151138092278249;0.8341356129461476;0.015385370529962595;0.015470000755686393;0.6797145249114239;-1.0999976757348362;1.3066497502415213
69.180854;0.5167465382405635;0.3809786520083974;0.7377186356299904;0.554235533505575;1.0875594226175376;0.5431546947205481;10.149769463318162;0.8341779518352203;0.015385841816521462;0.015468482409053613;0.6796428011193585;-1.0999975800417938;1.3064997023340252
69.190854;0.5169689944236123;0.3808695970226915;0.7377830525670774;0.554183463495928;1.0873061049965294;0.5432566481926729;10.148518998815579;0.8342204037803506;0.015386381177428937;0.015466924667544653;0.6795714213459181;-1.0999974860949788;1.3063483371027491
69.200854;0.5171954944889758;0.38075976286998414;0.7378373133420504;0.5541339809226264;1.0870637195079733;0.5433651829309035;10.147392120988888;0.8342628401279396;0.015386980298344378;0.015465334297953798;0.6795009923602917;-1.0999973941053567;1.3061960909376047
69.210854;0.5174260885523977;0.38064905254909004;0.7378814714313315;0.5540868215300054;1.086833162381058;0.543480443438034;10.14639313174452;0.8343050129760583;0.015387630194234564;0.015463718618542857;0.6794320126037837;-1.0999973043001852;1.3060432710383871
69.220854;0.5176608797033592;0.3805372981194159;0.737915768171316;0.5540418138149459;1.0866152152341333;0.5436024837502893;10.145524797048639;0.8343467466086653;0.015388319083457091;0.015462085345290217;0.6793648385226178;-1.0999972169041166;1.305890043187129
69.230854;0.5178999745906638;0.38042434835593203;0.7379405630839817;0.5539988867529787;1.0864104553467449;0.5437312615215326;10.144788356394168;0.8343879574207903;0.015389033847488708;0.015460442631391146;0.6792997002577987;-1.0999971320998585;1.3057363847258696
69.240854;0.5181434534297689;0.38031007773387815;0.7379562058318115;0.5539580502169159;1.0862192876619974;0.5438666402840064;10.14418345209664;0.8344285140653822;0.015389763490454542;0.015458800625427182;0.6792367346070144;-1.0999970499966556;1.3055820875518147
69.250854;0.5183913573283333;0.380194339100274;0.73796294330359;0.5539193879913001;1.0860419661099798;0.5440083876263819;10.143707530617254;0.8344681889224362;0.015390500908274604;0.015457173223952032;0.6791760070591317;-1.0999969706310715;1.3054269088804458
69.260854;0.5186436759072846;0.38007697772388116;0.7379609468824603;0.5538830401089921;1.085878515949509;0.5441561431586509;10.143355401803618;0.8345067666807684;0.01539124260145032;0.015455577287343482;0.6791175327158966;-1.0999968939798817;1.3052707434870106
69.270854;0.5189002833416869;0.37995790071717406;0.7379503692337913;0.5538491592678728;1.08572867069038;0.5443093707930196;10.143119467296849;0.834544124148131;0.015391987419353038;0.015454030434275283;0.6790613081520557;-1.0999968199902048;1.3051136218969388
69.280854;0.5191608595492329;0.3798371326751576;0.7379313272978759;0.5538179118368637;1.0855919714722475;0.5444673800080527;10.14299071704537;0.8345801284773254;0.015392735630792985;0.015452550751347355;0.6790073446875725;-1.0999967486176874;1.3049555623179103
69.290854;0.5194249031739957;0.37971481976280846;0.7379038486723121;0.5537895495613009;1.0854679091726862;0.5446294461794376;10.142959657814375;0.8346144789307058;0.01539348837582163;0.015451158300790085;0.6789556738232977;-1.0999966798185474;1.3047964581412963
69.300854;0.5196918572661888;0.37959119315073675;0.7378678381417846;0.5537644422432768;1.0853559179336048;0.5447948992189758;10.143015602534867;0.8346466997768953;0.015394246599597655;0.015449875322700653;0.6789063116401459;-1.09999661352588;1.3046360928096254
69.310854;0.5199612402559318;0.3794665208084876;0.737823096282908;0.553743004659264;1.0852553361255748;0.5449630940046548;10.143145200813938;0.8346762652840638;0.015395010465930224;0.015448723276461268;0.6788592143561215;-1.0999965496627861;1.3044741981396477
69.320854;0.5202326724925742;0.37934106654914207;0.7377693867227354;0.553725618722961;1.0851654554266241;0.5451333793310703;10.143332584602827;0.8347026987840028;0.015395779204089546;0.015447719904258857;0.6788142667205702;-1.099996488155692;1.3043104971692776
69.330854;0.5205058264317725;0.37921508822518296;0.7377065100265787;0.5537125911597066;1.0850855813298446;0.5453051404318392;10.143560687772997;0.8347255976408604;0.015396550596929192;0.015446880419518421;0.6787712887572228;-1.09999642893287;1.3041447796403525
69.340854;0.5207803965536606;0.37908886337327646;0.7376343498522683;0.553704080470323;1.0850151179204854;0.5454778162453588;10.143812058371541;0.8347446250030592;0.015397321906109923;0.0154462193937978;0.6787300292693266;-1.0999963719546082;1.3039769354247641
69.350854;0.5210561089663988;0.3789626822429866;0.7375528475976176;0.5537000498699833;1.0849536688400896;0.545650845218488;10.144069574992827;0.8347594341445825;0.015398091405369681;0.015445748638040487;0.6786901966746638;-1.0999963172517724;1.303806821710205
69.360854;0.5213327115361805;0.3788368092310869;0.7374618935135454;0.5537003227777648;1.0849009959108469;0.5458236650069496;10.14431785999413;0.8347695443533191;0.015398858296992505;0.015445473910484803;0.6786515340937335;-1.099996264909978;1.303634132393007
69.370854;0.521609930580188;0.37871146832144614;0.7373612652997644;0.553704676965521;1.0848568510326844;0.5459957965150083;10.144544649031513;0.8347742924403715;0.01539962343954861;0.015445394666320025;0.6786138333950885;-1.0999962150525813;1.303458483978005
69.380854;0.521887446254092;0.378586871180023;0.7372507346724719;0.5537128858379865;1.0848208752748112;0.5461668794625663;10.144741312194455;0.8347728635940845;0.015400391852566557;0.015445507078879452;0.6785768901640645;-1.0999961678789947;1.3032796039104446
69.390854;0.52216489370889;0.3784632495486844;0.7371301835863036;0.5537246932951327;1.0847926049771388;0.5463366664872892;10.144902560462198;0.8347643788433063;0.01540117382261951;0.01544580730508347;0.6785405090389525;-1.0999961236644415;1.3030974132730495
69.400854;0.5224418723367765;0.37834084143245583;0.7369995470514858;0.5537397905513389;1.0847714915230877;0.5465050516976662;10.145025705156447;0.8347480577001821;0.015401983498705777;0.01544629156693955;0.678504559225816;-1.099996082661325;1.3029119652819743
69.410854;0.5227179450437196;0.37821983393646663;0.73685871766718;0.5537578483742108;1.0847569219843434;0.5466720787622826;10.14511012834736;0.8347233445091874;0.015402835926016347;0.015446954079665164;0.6784690033230599;-1.0999960450135837;1.302723354133076
