time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.420854;0.5229925894774883;0.37810032652237097;0.7367075870142747;0.5537785736498697;1.0847482360748288;0.5468378732818278;10.145156767845455;0.8346898970375114;0.01540374374129761;0.01544778642995293;0.6784338854715718;-1.0999960107614437;1.302531685550775
69.430854;0.5232651501789889;0.37798235646598766;0.736546176931093;0.5538017379975105;1.0847446598386166;0.5470025362702623;10.145167143609477;0.8346475123944276;0.015404716491294502;0.01544877913035893;0.6783993020629314;-1.099995979881266;1.3023370903842302
69.440854;0.5235348967293887;0.3778659724437063;0.7363747014339165;0.5538271825606373;1.0847452177096157;0.5471660769154449;10.145142791207578;0.8345960910784352;0.015405762689672975;0.015449923255524476;0.6783654039614655;-1.099995952311733;1.3021397010527673
69.450854;0.5238011553097772;0.37775130248779326;0.7361934509558248;0.5538548072753826;1.0847487817471082;0.5473284121679198;10.145085030650803;0.8345356260782306;0.015406889674284304;0.015451210329492746;0.6783324420389106;-1.0999959279516018;1.3019395283263886
69.460854;0.524063386733143;0.377638569935616;0.7360026146199935;0.5538845367734425;1.0847542268772086;0.547489408952635;10.144994464656744;0.8344662055290645;0.015408100444265589;0.015452630769910903;0.6783007563121985;-1.0999959066562484;1.3017364712524762
69.470854;0.524321184757616;0.377528072423812;0.7358022346934838;0.5539162997884656;1.0847605906912317;0.5476489616536838;10.14487081233615;0.8343880517368867;0.01540939157667531;0.01545417241680288;0.6782706852974009;-1.099995888280661;1.3015306235292328
69.480854;0.524574271367072;0.3774201459333196;0.735592272260892;0.5539500350781463;1.0847671564511732;0.5478070563540585;10.14471311003102;0.8343014972086866;0.0154107539599193;0.015455820406082019;0.6782424963190441;-1.0999958727282488;1.3013224744692822
69.490854;0.524822531387592;0.37731512901172687;0.7353726989029805;0.5539857256987039;1.0847733943291764;0.5479637425412548;10.144520098741216;0.8342068726932844;0.015412176005902325;0.015457558786589973;0.6782163746049408;-1.099995859947051;1.3011127555652424
69.500854;0.5250660156858795;0.37721335246184967;0.7351435920514343;0.5540234361715001;1.0847788837494363;0.5481190291053688;10.144290839104592;0.8341045001685673;0.015413647317123929;0.01545937270463324;0.6781924290606551;-1.0999958498890041;1.3009021926357012
69.510854;0.5253048465675766;0.3771151353410356;0.734905152392816;0.5540632462164518;1.0847832776209156;0.5482728070486531;10.144025163727978;0.8339947662111763;0.015415159803794464;0.015461249021145335;0.6781707129117012;-1.099995842470455;1.3006913574356003
69.520854;0.5255391080343395;0.37702075906053306;0.7346576375198859;0.5541051339492904;1.0847862032241447;0.5484248700175038;10.143723795899339;0.8338780386881808;0.015416706646624378;0.015463174926913705;0.6781513049251893;-1.0999958375572017;1.300480632194874
69.530854;0.5257688050711493;0.37693044166165474;0.7344013428849784;0.5541489897613967;1.0847871881062838;0.5485750054516721;10.143388461951874;0.8337545265834895;0.01541828194981895;0.015465137135743504;0.6781343860434518;-1.0999958349808745;1.3002702922606493
69.540854;0.5259938712927766;0.3768443482264769;0.7341366732295138;0.5541947453909232;1.0847857390649105;0.5487230816905422;10.143022140517212;0.8336243597866293;0.01541988153995394;0.015467123196382824;0.6781202315760713;-1.0999958345782348;1.3000606911200576
69.550854;0.5262142047387788;0.3767626238622941;0.7338642449474936;0.5542424619262258;1.0847814510034088;0.5488690680271917;10.142628920665294;0.8334877923479793;0.015421502433562046;0.015469122818672982;0.6781092029402586;-1.0999958362350155;1.2998524452005071
69.560854;0.5264297167166206;0.37668539274923896;0.7335849229917584;0.554292317335212;1.0847740564584474;0.549012959906917;10.142213516930275;0.8333452570801478;0.015423140382753803;0.015471127408831033;0.6781017557228579;-1.0999958399006908;1.2996464239774879
69.570854;0.5266403678711072;0.37661272384711486;0.7332997067181151;0.5543445559183647;1.084763496496402;0.549154691254337;10.141781127502313;0.8331972753524262;0.015424788581377222;0.015473129276027162;0.6780983756629984;-1.0999958455597494;1.2994434989145092
69.580854;0.5268461705370584;0.37654460941014944;0.733009560467686;0.5543994372519957;1.0847499590810505;0.5492941369745965;10.141337814444592;0.8330443770168763;0.015426438875072956;0.015475123193156961;0.6780994948814691;-1.0999958531997474;1.2992442791590149
69.590854;0.527047156915744;0.37648095861763226;0.7327153708536808;0.5544571871195096;1.0847337823399683;0.5494311790731841;10.140890895211777;0.832887116118372;0.015428083082891786;0.015477109096010274;0.6781054722095686;-1.0999958628069932;1.2990490329657558
69.600854;0.5272433494010842;0.3764216115396893;0.7324180497310017;0.5545180034326074;1.084715264016045;0.549565787360714;10.14044826187279;0.8327261363000359;0.015429713084352138;0.015479091926843706;0.6781166029982555;-1.0999958743769376;1.2988578075871857
69.610854;0.5274347459984654;0.37636638214224044;0.7321186595773304;0.5545820934702992;1.0846944614815028;0.549698080894025;10.140016843559323;0.8325621278108012;0.015431320988245359;0.015481078787000693;0.6781331088574443;-1.0999958879162786;1.2986706094817364
69.620854;0.5276212974511311;0.3763150936168493;0.7318184068181387;0.5546496516191044;1.084671139573214;0.5498283048759278;10.139601874680853;0.8323956812104693;0.015432900193421337;0.015483076203398461;0.67815511525597;-1.0999959034266888;1.298487457704798
69.630854;0.5278029078875336;0.37626759154565426;0.731518465026789;0.5547208045048306;1.084644908177289;0.5499567408927315;10.139207206174978;0.8322272351467616;0.015434446390729802;0.015485088096677868;0.6781826678378631;-1.0999959208967773;1.2983083512953217
69.640854;0.5279794939313691;0.3762237612478312;0.7312198022489084;0.5547955691299011;1.0846153111715002;0.5500836297515359;10.138835836392378;0.8320571821722881;0.015435957042823597;0.015487114490120637;0.6782157747429407;-1.0999959403222814;1.2981332063674624
69.650854;0.5281510088896967;0.37618355833786155;0.7309231348655049;0.5548738371816687;1.0845817787817336;0.5502091278874607;10.138490723114169;0.831886012413939;0.015437428928204868;0.01548915181445196;0.6782544083389194;-1.0999959617177861;1.29796168966781
69.660854;0.5283173791755295;0.37614701912288295;0.7306289324713425;0.5549554409026402;1.0845436407112463;0.5503333005309031;10.138175706642295;0.8317143741182874;0.015438855926101613;0.015491194686365888;0.6782984859608951;-1.0999959850921488;1.2977931259663475
69.670854;0.5284784457698957;0.3761142132753026;0.7303374502623365;0.555040254647594;1.0845002112965192;0.5504561618053235;10.137895284130689;0.8315430051901129;0.015440230343346531;0.015493237316890118;0.6783478793900962;-1.0999960104110944;1.2976265945492702
69.680854;0.5286339487754695;0.37608517257481844;0.7300488081369745;0.5551282018955942;1.084450796410341;0.5505777181391858;10.137652716908004;0.8313726006745936;0.015441547557757536;0.015495273053373447;0.6784024524193519;-1.0999960375756999;1.2974610126881994
69.690854;0.5287835415108221;0.3760598621533553;0.729763037780836;0.5552191614211185;1.0843946973220673;0.5506979790019114;10.137447873490391;0.8312037321527844;0.01544280920642913;0.01549729374535434;0.678462088917335;-1.099996066428241;1.2972951608975969
69.700854;0.5289268458629053;0.3760381863343627;0.7294800884780246;0.5553128888590582;1.084331284972769;0.5508169652304623;10.137276472145627;0.831036830757644;0.015444021529398961;0.01549929080792631;0.6785267023722789;-1.0999960967797253;1.2971277190835206
69.710854;0.5290634878571817;0.37601998719107627;0.7291998598882778;0.5554090575265378;1.0842600302842842;0.5509347185338638;10.137130835797384;0.8308722143403584;0.015445192117287499;0.015501256313647528;0.678596250725445;-1.0999961284575857;1.2969573047244205
69.720854;0.5291930565843833;0.3760050640117938;0.7289222372684597;0.5555073730947496;1.0841804892594;0.5510512981108888;10.137001388362835;0.8307101575933273;0.015446329298373218;0.015503183575574753;0.6786707063707966;-1.0999961613758698;1.2967825617092166
69.730854;0.5293150644655982;0.37599323594288897;0.7286471055787147;0.5556076064903169;1.084092329545381;0.5511667736002556;10.136878452702264;0.8305509115837273;0.015447442156207598;0.01550506835084593;0.6787499569348698;-1.0999961955725737;1.296602278376696
69.740854;0.5294289660177414;0.3759843784868276;0.7283743859733722;0.5557095206576655;1.0839953764084824;0.5512811894270568;10.13675360955661;0.8303946065709243;0.015448538959138659;0.015506908953389579;0.6788337377528365;-1.0999962311622813;1.296415416436547
69.750854;0.5295341890330931;0.3759784119400368;0.7281040936660644;0.5558128238600553;1.08388964288998;0.5513944924468055;10.136619336572757;0.830241111417277;0.015449626196455561;0.015508704951444328;0.6789216514772369;-1.0999962682653104;1.2962210985373606
69.760854;0.5296301697954376;0.37597529731283075;0.7278363582718416;0.555917214238939;1.083775322176877;0.5515064818463322;10.136467461198379;0.8300899512935254;0.015450709323084193;0.015510457004405634;0.6790132063559969;-1.0999963069912055;1.296018701980524
69.770854;0.529716408421393;0.3759750356362584;0.72757137445758;0.5560224440513933;1.0836526847229593;0.5516168064008649;10.136288720586151;0.8299403680543785;0.015451793777913446;0.015512167498284418;0.6791078609104839;-1.099996347472045;1.2958079522350794
69.780854;0.5297925089438399;0.37597763430806436;0.7273093156515198;0.5561283297905817;1.0835219330137136;0.551724997689477;10.136073626517367;0.8297915547519806;0.015452884902154131;0.015513840199598207;0.6792051443709953;-1.0999963898981602;1.2955888248967513
69.790854;0.5298581824239594;0.3759830549095529;0.7270502638008136;0.5562347207047527;1.083383192888179;0.5518305471762404;10.135812725283385;0.8296429108012056;0.015453986724270697;0.015515479791094145;0.6793047831816079;-1.099996434511835;1.2953614287707103
69.800854;0.5299132219871228;0.3759912044635535;0.7267941825051385;0.5563414815898053;1.0832366562756341;0.551932988449865;10.13549604318898;0.8294941213218646;0.015455100552653414;0.015517092099827557;0.6794066916413186;-1.099996481562141;1.295126074618578
69.810854;0.5299574625947698;0.3760019944834988;0.7265408995565223;0.5564484916174653;1.0830826934161033;0.5520319384990227;10.13511359220817;0.8293450926780301;0.015456224329049228;0.015518683854767923;0.6795108415951463;-1.0999965312560083;1.2948833408400005
69.820854;0.5299907618969754;0.3760153935608307;0.7262900946153386;0.5565556311059403;1.0829218561141039;0.5521271232134858;10.134657217162959;0.8291958774034976;0.015457353144436319;0.015520261738641376;0.6796171335449671;-1.0999965837338834;1.2946339589311633
69.830854;0.530013022834743;0.376031423850194;0.7260413545915346;0.5566627954582293;1.082754809654658;0.5522184085265953;10.134121441561865;0.829046610698567;0.01545847991941187;0.015521831725709418;0.6797253533357559;-1.0999966390866591;1.2943786602944503
69.840854;0.530024226865483;0.3760501390607199;0.725794257512153;0.5567699319637509;1.0825822311812892;0.5523057948725036;10.133502315793818;0.8288974369509599;0.015459596019131458;0.015523398664881541;0.6798351867217245;-1.0999966973855755;1.2941181332281144
69.850854;0.5300244469466502;0.3760715879437888;0.7255484116613441;0.5568770102129911;1.0824047540696338;0.5523893462179271;10.132795987140605;0.8287484582257925;0.015460693003055439;0.015524965343751302;0.6799462197186275;-1.0999967586811958;1.293853087705738
69.860854;0.5300138409456114;0.3760957516480647;0.7253034465270418;0.5569839300987044;1.082223008616062;0.5524691082674834;10.131997949092789;0.8285997312973093;0.0154617645367943;0.01552653101658534;0.6800579409016908;-1.0999968229773773;1.2935843733029577
69.870854;0.5299926320692349;0.3761225185051998;0.7250589833745924;0.5570904395825925;1.0820377149857336;0.5525450582318137;10.13110249816752;0.8284512909236671;0.015462805824850295;0.015528090574837656;0.6801697592518504;-1.0999968902151434;1.293313021927809
69.880854;0.529961092728886;0.3761517252997414;0.7248146467783717;0.5571961144995109;1.0818497631664672;0.5526170723597339;10.130102951873472;0.8283031863423708;0.015463810528764537;0.015529635679399018;0.6802810039992224;-1.099996960274839;1.2930401369087194
69.890854;0.5299195598274095;0.3761831888715934;0.7245700876700719;0.5573004273930131;1.0816602083272624;0.5526849413258609;10.128992933920133;0.8281554965966655;0.015464769247806986;0.015531157192839441;0.6803909693488964;-1.0999970329775886;1.2927667510112937
69.900854;0.5298684632183108;0.37621669310507394;0.7243249603536349;0.5574028597479326;1.081470154112373;0.5527484562705456;10.127767249568848;0.8280082611603732;0.015465671854706473;0.015532646866961106;0.6804990030259246;-1.0999971080955884;1.2924938585411596
69.910854;0.529808294059669;0.37625200776749684;0.7240789230213522;0.5575029856116075;1.0812806380313944;0.5528074840809428;10.126421656503302;0.8278614092601501;0.015466509349467153;0.015534098092427631;0.6806044942923992;-1.099997185398333;1.2922226157338372
69.920854;0.5297395152920685;0.3762889631710423;0.7238317237168413;0.5576004837599727;1.081092609989896;0.5528619762046406;10.124952095044998;0.8277148794115524;0.01546727312528015;0.015535506697120558;0.6807067984341708;-1.0999972647035665;1.2919544301281736
69.930854;0.5296625197492091;0.37632749862081466;0.7235833067802081;0.5576950831490027;1.0809069820467325;0.5529119508477263;10.123353947647944;0.8275688408497394;0.015467955272305874;0.015536871088844311;0.6808052608008318;-1.0999973458676897;1.291690796760922
69.940854;0.5295776494382924;0.3763676535975447;0.7233338054054186;0.5577865057246977;1.0807247006853447;0.5529574876312151;10.121621712339412;0.8274236851163892;0.015468549610063895;0.015538190694671071;0.6808993121072587;-1.0999974287250802;1.2914330313787763
69.950854;0.5294852019941493;0.3764095229888855;0.7230834236577306;0.5578744431462737;1.0805467363003034;0.5529987479535277;10.119749017929621;0.8272797982308159;0.015469051565850633;0.01553946357804353;0.680988521432338;-1.0999975130586694;1.2911821652278943
69.960854;0.5293854370245531;0.3764532028197401;0.7228323879525844;0.5579585541598133;1.0803739932922862;0.553036005578418;10.117729443888624;0.8271374394451557;0.015469459054036438;0.01554068580636324;0.6810726033290078;-1.0999975986252484;1.2909390898493418
69.970854;0.5292786145141032;0.3764987822799538;0.7225810261769499;0.5580384869848091;1.0802072919227688;0.5530696522264223;10.11555773221428;0.8269967984204509;0.015469774084583315;0.01554185366606358;0.6811514284278438;-1.0999976851848643;1.2907047018435374
69.980854;0.5291650099074816;0.376546363262589;0.7223298391926787;0.558113924566951;1.0800474369599335;0.5531001611618992;10.113229791203217;0.8268580761332619;0.015470002603999507;0.015542965536597113;0.6812250607253775;-1.099997772506582;1.2904799338546795
69.990854;0.5290448574837355;0.37659602976746576;0.7220794789538553;0.5581846202222965;1.0798952537217508;0.5531280206714289;10.11074229390757;0.8267215468969147;0.015470153804160523;0.015544021340370289;0.6812937772750183;-1.0999978603624314;1.2902658034509047
70.000854;0.5289182937346563;0.3766477985819676;0.7218306792466084;0.5582503888974297;1.0797515318960333;0.5531536652580443;10.108092640398384;0.8265876239372176;0.015470239738063366;0.015545022028701805;0.68135797900212;-1.099997948540643;1.2900634499674541
70.010854;0.5287854060813432;0.37670162785882527;0.7215842097490544;0.55831108586389;1.07961692973535;0.5531774263798824;10.105278331656278;0.8264568441968374;0.015470272965351986;0.015545970255702384;0.6814180046741898;-1.0999980368761848;1.2898740622260076
70.020854;0.5286463607563479;0.37675746726024006;0.721340868188207;0.5583666578918965;1.0794919333357205;0.5531995213969556;10.102296822472265;0.8263297017092261;0.01547026268058032;0.015546870964862182;0.6814740097972977;-1.0999981252507023;1.2896987121520043
70.030854;0.5285015049026464;0.3768152808677377;0.7211015208694701;0.558417215899825;1.0793768609837249;0.5532200790658772;10.099146795689341;0.8262064796931485;0.015470212893617996;0.015547730802621444;0.6815260315241807;-1.099998213561891;1.2895382233910857
70.040854;0.528351366921385;0.37687500265458596;0.7208671787790614;0.5584630421142696;1.0792718446260117;0.5532391814028765;10.095828902854837;0.8260872820007155;0.015470124094385519;0.015548555839071797;0.6815741533219762;-1.0999983016981338;1.2893932763589893
70.050854;0.5281965478458188;0.3769364587191922;0.7206389842790855;0.5585045733968402;1.079176830413177;0.5532569041787391;10.092344849115332;0.8259721857238224;0.015469996650091914;0.015549348832048882;0.681618591413463;-1.0999983895207357;1.2892646300228983
70.060854;0.5280376171868298;0.37699936164964315;0.7204180804037306;0.5585423520184928;1.0790916117575646;0.553273325401725;10.088696470257192;0.8258612895382555;0.015469833383400387;0.015550107583391922;0.6816596509586553;-1.0999984768406548;1.2891530848491173
70.070854;0.527875092468285;0.377063415363071;0.7202055115184878;0.5585769397973944;1.0790158243708103;0.5532885256518173;10.084886118819197;0.8257546659272141;0.015469640282972841;0.015550824604238752;0.6816976455877825;-1.0999985633846627;1.2890592688735727
70.080854;0.5277094520349881;0.37712838364471685;0.7200021906708753;0.5586088839654636;1.0789489408549766;0.5533026313271809;10.080917986453581;0.8256523698140784;0.01546942643390849;0.015551487931508883;0.6817328758500095;-1.0999986487795044;1.2889836162429638
70.090854;0.5275411649674047;0.3771940315498227;0.7198088608346004;0.5586387264043898;1.0788903397774103;0.5533158330635485;10.076799351595646;0.8255545310392401;0.015469203846481743;0.015552082934100774;0.6817656259837205;-1.0999987325821068;1.2889265267846162
70.100854;0.5273707181542848;0.37726008892888774;0.719626058104528;0.558667005597676;1.0788393956309803;0.5533283548883053;10.072540724849363;0.8254614798003738;0.0154689863715501;0.015552595186635891;0.6817961265270396;-1.0999988143354096;1.2888884481165035
70.110854;0.5271985784031936;0.37732630650141774;0.7194541313080667;0.5586942635819305;1.0787954740399688;0.5533404658793902;10.068154987511447;0.8253738180982013;0.015468788091671131;0.01555301291104841;0.6818245546102635;-1.09999889363883;1.2888698018942772
70.120854;0.5270251572854093;0.377392492443013;0.719293317598512;0.5587210559368859;1.0787578486923322;0.5533524883406554;10.063656084651013;0.8252923501677402;0.015468621767970474;0.015553327138210577;0.6818510969168559;-1.0999989702218733;1.2888708735084489
70.130854;0.5268508569056659;0.37745849810362375;0.7191437798641275;0.5587479437103471;1.0787256897658022;0.5533647211298353;10.059057237765353;0.8252179444802773;0.015468496628387857;0.015553531237304347;0.681876031292023;-1.0999990439649925;1.2888917163297384
70.140854;0.5266760953391125;0.3775241817259662;0.7190055600203311;0.5587754378713029;1.0786981659077985;0.5533773610693152;10.054369578475876;0.8251514792173824;0.015468416843240674;0.015553620906567792;0.6818997790457647;-1.0999991148483792;1.2889320485709876
70.150854;0.5265012418677887;0.37758936378977603;0.7188785239530557;0.5588039427136859;1.0786745797002508;0.5533904763749719;10.049602224123484;0.8250938618846299;0.015468382815894764;0.015553593461549504;0.6819228565043814;-1.0999991828914646;1.2889912249319337
70.160854;0.5263265533359955;0.37765383684629067;0.7187623472668284;0.5588337897607899;1.0786544668128317;0.5534039782183847;10.044763192531416;0.8250460209145989;0.015468394324769834;0.015553446657452948;0.6819457575659966;-1.0999992481483662;1.289068334169091
70.170854;0.5261521948300292;0.3777174347159879;0.7186565626582903;0.5588652825794669;1.0786375728888489;0.5534176234972276;10.039860297113059;0.8250088710941542;0.01546845347970979;0.015553177608582583;0.6819688936303163;-1.0999993107378983;1.289162347310395
70.180854;0.5259783241269033;0.3777800713494905;0.7185606617265704;0.5588986777550426;1.0786237204914844;0.5534311053933565;10.034901202766699;0.8249832814488977;0.015468565635184919;0.015552782304767147;0.681992612572147;-1.0999993708403508;1.2892722366661458
70.190854;0.5258051458249884;0.37784174010848187;0.7184741655557383;0.5589341731844156;1.0786126815336465;0.5534441609120152;10.029892458921116;0.8249699983272222;0.015468737411349446;0.015552256405571643;0.6820172042445398;-1.0999994286516923;1.289397045651327
70.200854;0.525632881008768;0.3779025165184099;0.7183966434763402;0.558971905668042;1.0786040342196954;0.5534566478878823;10.024838929982371;0.824969550626515;0.01546897489757453;0.015551596629400097;0.682042873359806;-1.099999484336608;1.2895359241662008
70.210854;0.5254617112093722;0.37796253283477543;0.7183277392535162;0.5590119379143517;1.0785970186668268;0.5534686021606088;10.019744664136642;0.8249822406812717;0.015469284798329467;0.015550801612128877;0.6820697414393755;-1.0999995380180887;1.2896881058158036
70.220854;0.5252917628485814;0.3780219326204969;0.7182671994146147;0.5590542705382815;1.0785905929722663;0.5534802154558145;10.014614622145222;0.8250081982621812;0.01546967583613594;0.015549871862980518;0.6820978867571043;-1.099999589793973;1.2898527707991663
70.230854;0.5251231203872393;0.3780808666571756;0.7182148558940781;0.5590988804494263;1.0785836787172296;0.5534917097325001;10.0094553498677;0.8250474345190305;0.01547015732178178;0.015548808845150978;0.6821273680408955;-1.0999996397383547;1.2900288456379296
70.240854;0.5249558310078377;0.3781394914834224;0.7181705852333211;0.559145768907;1.0785753460362149;0.553503232951544;10.004273661196988;0.8250998619927395;0.015470736757135173;0.015547613731708881;0.6821581791670036;-1.0999996878981837;1.2902149921495256
70.250854;0.5247899011821029;0.3781979398718606;0.718134315542391;0.5591950067054192;1.0785649347816266;0.5535148669775467;9.999075639372707;0.8251652490483709;0.015471420162914702;0.015546286731710535;0.6821902127870757;-1.099999734307737;1.29040984456435
70.260854;0.5246253119698584;0.37825632633583234;0.7181060417142946;0.5592467516513049;1.0785521826037565;0.5535266941039155;9.993867713284066;0.8252432334521389;0.01547221506646709;0.01554482709779608;0.6822233229694786;-1.0999997790079756;1.2906121500004493
70.270854;0.5244620376355507;0.3783147828968194;0.7180857633970923;0.5593012112999698;1.0785371786704945;0.5535388378224233;9.988657688983993;0.8253334967296316;0.015473132451675546;0.015543233923304898;0.682257378684521;-1.0999998220722886;1.2908207191444412
70.280854;0.5243000467753423;0.3783734631943174;0.718073422041576;0.5593585759666725;1.0785201695160167;0.5535514255689472;9.983454135682164;0.8254359135386946;0.015474185695662333;0.01554150756356476;0.6822922378235932;-1.0999998636347443;1.2910344126566948
70.290854;0.5241393237135848;0.37843251068790656;0.7180689239934414;0.5594189999619281;1.078501397744265;0.5535645226944769;9.978265720371247;0.8255504674760775;0.015475388132001198;0.01553964976986096;0.6823277120465867;-1.0999999038971648;1.2912521698012305
70.300854;0.5239798901133224;0.3784920227401998;0.7180722050239593;0.5594826452593643;1.0784808973017816;0.5535781441449682;9.973101418283738;0.8256770247918871;0.015476751176399484;0.015537662664466665;0.6823635435057378;-1.0999999431014875;1.2914730381562283
70.310854;0.5238217589939929;0.3785520410451207;0.718083283316444;0.5595497218557564;1.0784583513907144;0.5535923111845347;9.967970950235111;0.825815223496462;0.015478283550488605;0.015535548554017859;0.6823994097003779;-1.099999981475837;1.2916962276691968
70.320854;0.523664856684352;0.3786125616671323;0.7181022292086463;0.5596204898283833;1.0784332125597715;0.5536070414078362;9.962884687464078;0.8259645186587282;0.015479991757378913;0.015533309578591203;0.6824349966123936;-1.1000000191868216;1.291921050271336
70.330854;0.5235089935245386;0.37867355408016967;0.7181290362720367;0.5596952348024722;1.078404909287796;0.5536222828213028;9.957852613880535;0.8261242025391101;0.015481881712842182;0.015530947424807092;0.6824701010853531;-1.1000000563257875;1.2921466927110126
70.340854;0.5233539102126925;0.37873501771768586;0.71816354258835;0.5597742152015055;1.0783729774036674;0.553637902654496;9.952883646103743;0.8262933695328378;0.015483959846592898;0.015528465540653923;0.6825046930407491;-1.1000000929214506;1.2923720672170622
70.350854;0.523199366429579;0.3787970286035849;0.7182054801854482;0.5598575855719212;1.0783371304216092;0.5536537614975825;9.947986432688477;0.826470976954613;0.015486231897047937;0.015525871633373847;0.6825389197936464;-1.100000128950516;1.2925958808898206
70.360854;0.5230451963549934;0.37885969455187263;0.7182545675215352;0.5599453545042593;1.0782972600816298;0.5536697762046456;9.943170509335971;0.8266560204286121;0.015488701130791108;0.015523176853291609;0.6825730542947694;-1.1000001643517594;1.2928167491740647
70.370854;0.5228913006157135;0.37892308423522325;0.7183105935110256;0.5600374191983528;1.0782533939209615;0.5536859057831942;9.93844699955372;0.8268476762705044;0.015491368644450703;0.015520393363187614;0.6826074139074889;-1.1000001990701709;1.2930332244673832
70.380854;0.5227376262053808;0.37898722251722033;0.7183735036535104;0.5601336320448186;1.0782056927589614;0.5537020819663905;9.93382915837924;0.8270453061598841;0.015494234665907916;0.015517533625538501;0.6826423057679691;-1.1000002331157723;1.2932437586869616
70.390854;0.5225841662234091;0.37905212217767037;0.7184434307907256;0.5602338332379808;1.0781544735303203;0.5537181576499839;9.929332241550496;0.8272483775571872;0.015497299027695595;0.01551461102377177;0.6826780183907674;-1.1000002665873336;1.2934466835803224
70.400854;0.522430921186249;0.379117799061553;0.718520597931353;0.56033783190539;1.078100119449611;0.5537339446604603;9.924972364702846;0.8274564184566363;0.015500561010489057;0.01551164004269034;0.6827148275107113;-1.1000002996351683;1.2936403635242277
70.410854;0.5222778123325207;0.37918426319702186;0.7186051861230293;0.5604453750791175;1.0780429358169519;0.5537492784049627;9.920765201754111;0.8276689846938414;0.015504018482556566;0.01550863577722151;0.6827530003745577;-1.1000003324206045;1.2938234436704212
70.420854;0.5221246846930818;0.3792515094604087;0.7186973003539939;0.5605561522789602;1.0779831353333755;0.5537640104272459;9.916724912737218;0.82788558523923;0.015507666392110845;0.015505613248991664;0.6827928197278608;-1.1000003651271397;1.2939949466859466
70.430854;0.521971426490029;0.37931954497737186;0.7187970229738518;0.5606698280445607;1.0779208917853402;0.5537779694274314;9.912863570315993;0.8281056713970443;0.015511495593828558;0.015502587658851683;0.6828346133343782;-1.1000003979725543;1.294154221496409
70.440854;0.5218180402088765;0.37938842914055604;0.7189044957674958;0.5607860682160339;1.0778563537616954;0.5537909588069589;9.909191316637296;0.8283287409768892;0.01551549298740845;0.015499575202112188;0.6828787769532194;-1.1000004311945517;1.2943009161754992
70.450854;0.5216646337716475;0.3794582422249804;0.7190199484127006;0.5609045543490723;1.077789661256092;0.5538027950709294;9.905716222798457;0.8285544214054533;0.01551964266462627;0.015496592002059993;0.6829257640688186;-1.1000004650502315;1.2944350710529664
70.460854;0.5215114189539687;0.37952899893243935;0.7191436244284527;0.5610250060807408;1.077720977082424;0.5538133741866257;9.902443393759938;0.8287824357028554;0.015523926328609803;0.015493651743265419;0.6829759912339212;-1.1000004998070534;1.2945571659462467
70.470854;0.5213586984266634;0.3796006221155385;0.7192756932309854;0.5611471863868824;1.0776504795979087;0.5538227150234833;9.899374354987572;0.8290125527629566;0.01552832382881434;0.015490764672189355;0.6830297759335193;-1.1000005356947615;1.2946678794039768
70.480854;0.5212068266399198;0.3796730004485337;0.719416197158987;0.5612708551330066;1.077578338768994;0.5538309296517017;9.896507620006563;0.829244605966512;0.015532815076671131;0.015487938137478134;0.6830873958406424;-1.1000005728700197;1.2947677725910882
70.490854;0.5210561959870986;0.3797460454995748;0.7195650169332416;0.5613957591631177;1.0775047406375222;0.5538381675548527;9.89384031574925;0.8294784477620845;0.015537380582896984;0.015485177590487816;0.6831491399026169;-1.1000006114230514;1.294857268507064
70.500854;0.5209072203824792;0.3798196837119434;0.7197219164022763;0.5615217019700702;1.0774299166534633;0.5538446017863462;9.891369904978854;0.829713818651403;0.015541999967230085;0.015482487409547836;0.6832152858105949;-1.1000006513867708;1.2949368370218117
70.510854;0.520760279993501;0.37989381491729723;0.719886685636903;0.561648582191219;1.0773541294837505;0.553850427826996;9.88909522353875;0.8299503388964912;0.015546651282327656;0.015479871425329701;0.6832860173312697;-1.1000006927228065;1.2950070917557557
70.520854;0.5206157121603507;0.37996829693875034;0.7200592583662541;0.5617763586577836;1.077277677611759;0.5538558125206083;9.887016687933013;0.8301876437228056;0.015551311406363162;0.015477333064157576;0.683361327030533;-1.1000007353042125;1.2950687243491434
70.530854;0.5204738580205708;0.3800429352875341;0.720239669831215;0.5619050036040332;1.077200923295372;0.5538608397514294;9.885135901406874;0.8304254636983859;0.015555956717866923;0.015474874843744647;0.6834410360533842;-1.1000007789247184;1.2951223754608094
70.540854;0.520335045698541;0.380117463905777;0.7204279056912107;0.56203448085896;1.0771242840899973;0.5538655618580484;9.883454868501518;0.8306635953638761;0.015560565053882229;0.015472497858757655;0.6835248900689977;-1.1000008233390635;1.295168556279779
70.550854;0.5201995235899471;0.38019156738931176;0.7206238024470161;0.5621647231582994;1.0770481775430631;0.5538701222118482;9.881974865489415;0.8309018686923557;0.015565117997700694;0.015470202176226595;0.6836125463624776;-1.1000008683078701;1.2952076489001783
70.560854;0.5200674763899135;0.38026491880241026;0.7208270202843075;0.5622955898436598;1.0769729315723053;0.5538747848889481;9.88069527833737;0.8311401398677142;0.015569601149584295;0.01546798746987684;0.6837034747586196;-1.1000009136154152;1.295239952636165
70.570854;0.5199391559874232;0.38033716340334356;0.7210370462934299;0.5624268484783654;1.076898676837439;0.5538798175787133;9.879612874815301;0.8313782890566488;0.015574003926895792;0.015465852959981354;0.6837969177272417;-1.1000009590587265;1.2952657444040585
70.580854;0.5198149968199326;0.3804078923536496;0.7212532538983812;0.5625581993224981;1.0768252514160699;0.5538853579545682;9.878721737592395;0.8316162303731117;0.01557832001493893;0.015463797823933277;0.6838919561179498;-1.1000010044255721;1.2952853117264806
70.590854;0.519695580150738;0.38047667183121164;0.7214749767656028;0.5626893071143111;1.0767522308856403;0.5538913854233897;9.878014218741585;0.8318538781505855;0.0155825462579105;0.015461822560942915;0.683987648624203;-1.1000010494686487;1.2952989927288245
70.600854;0.5195815042193372;0.3805430890609929;0.7217015134586267;0.5628198406909765;1.0766791225869072;0.5538977896187756;9.877483013459504;0.8320910700764278;0.015586680153929063;0.015459929386269795;0.6840831769435787;-1.1000010938897573;1.295307293357687
70.610854;0.5194732918981865;0.3806067663017355;0.7219321125812543;0.5629495088632268;1.0766055354807735;0.553904452541112;9.877122784863198;0.8323275614904467;0.015590717832443939;0.0154581207624157;0.6841779496064596;-1.1000011373639946;1.2953109880691795
70.620854;0.5193713534509594;0.38066736656894123;0.7221660238726283;0.5630780220327699;1.076531227450536;0.5539112770147918;9.876929881714316;0.8325630957300134;0.015594653974896611;0.015456397554080663;0.6842716255784655;-1.100001179595661;1.2953110674597657
70.630854;0.5192759781369761;0.38072461898497834;0.7224025573679516;0.5632050132828685;1.0764560896793962;0.5539181877365471;9.87690114516479;0.8327974966675992;0.015598483354004723;0.015454758779693063;0.6843639996972772;-1.100001220352837;1.2953086326920138
70.640854;0.519187346347953;0.3807783508277301;0.7226410642638802;0.5633300351917009;1.0763800729450175;0.5539251147398341;9.877033136707096;0.8330307485626882;0.015602201002180871;0.015453202288701335;0.6844548373375446;-1.10000125945972;1.2953049133976566
70.650854;0.5191055459617395;0.38082849180069417;0.7228809152338531;0.5634526209770618;1.0763031000015622;0.5539319271735477;9.877321842845674;0.8332629872271725;0.0156058013863014;0.015451724399943446;0.6845438539892756;-1.1000012967630817;1.2953012659000098
70.660854;0.5190306020626714;0.3808750252047066;0.7231215574876877;0.5635723379092302;1.0762250464040348;0.5539384153484503;9.877762164959966;0.8334944776537633;0.015609279030995824;0.015450320045318515;0.6846307948734283;-1.1000013321033524;1.2952989457540491
70.670854;0.5189625349887096;0.38091793437485094;0.7233625478914923;0.5636888406790471;1.07614575954992;0.5539444003729662;9.878347247709707;0.833725656327694;0.015612628129083818;0.015448984293314916;0.6847154190142297;-1.1000013653178529;1.295298869892585
70.680854;0.5189013834174429;0.38095720898069824;0.7236035153062809;0.5638018956751273;1.0760650692931422;0.553949882952054;9.879069053865924;0.8339570988487691;0.01561583953249489;0.015447712601436906;0.6847974706356543;-1.10000139625282;1.295301658033733
70.690854;0.5188471543856775;0.38099288031320405;0.7238441644583754;0.5639113167208035;1.0759828419031376;0.5539551216574193;9.879919845362426;0.8341893950657785;0.015618898727435018;0.015446500110631919;0.6848768030662911;-1.100001424759132;1.2953078665536646
70.700854;0.5187997697280587;0.38102501698333713;0.7240843131073911;0.5640168798250382;1.0758990823116517;0.5539605960371339;9.880892901945078;0.8344230490277732;0.015621785695319705;0.015445341449695709;0.684953517101042;-1.1000014506971334;1.2953181064208017
70.710854;0.5187590336107847;0.38105369256434324;0.7243238684380179;0.5641182927370229;1.0758139620484326;0.5539669257117142;9.881982404389325;0.8346584430760541;0.015624475718039078;0.015444230361493718;0.6850279567568717;-1.1000014739624149;1.295332907966586
70.720854;0.518724628918382;0.3810789751118274;0.7245627608609866;0.5642152072586848;1.075727718715959;0.553974834592109;9.883182884680846;0.8348958875889267;0.01562694318680542;0.015443159960499999;0.685100629079807;-1.1000014945041436;1.2953525322081139
70.730854;0.5186961858292886;0.3811009339489181;0.724800886641321;0.5643072680355736;1.0756405303995722;0.5539851032759049;9.884488405206984;0.8351356798368796;0.01562916686763404;0.015442124071456656;0.6851721058440237;-1.1000015123121725;1.295376926361863
70.740854;0.5186733744001106;0.3811196640934359;0.7250380816579367;0.5643941908794518;1.075552432190988;0.553998462939682;9.885892184001886;0.8353780411035442;0.015631131713528153;0.015441118270865795;0.6852429216778795;-1.1000015273736445;1.2954057979469247
70.750854;0.5186559612177295;0.3811353252520093;0.7252741028429895;0.5644758287672758;1.0754632564760456;0.5540154964516107;9.887387540545484;0.835623017970333;0.01563282668424877;0.015440139996304886;0.6853135152906392;-1.1000015396132607;1.2954386712421408
70.760854;0.518643823865136;0.38114815751630304;0.7255085862055698;0.5645521743825376;1.0753726681017577;0.5540365824905416;9.888969493615074;0.8358705431477644;0.01563424112896496;0.015439188083844228;0.6853842149328557;-1.100001548856236;1.2954748494480839
70.770854;0.5186369133189715;0.38115848671803104;0.7257410472337987;0.5646233068375447;1.0752802965641464;0.5540618878927513;9.890635085123629;0.8361205731904274;0.015635362455574352;0.0154382622128521;0.6854552347293196;-1.1000015548482147;1.2955134036164409
70.780854;0.5186351834049069;0.38116673131470447;0.7259709316437697;0.5646893468763177;1.0751857707216834;0.5540914150367291;9.892382532133869;0.8363730916570002;0.015636177153860262;0.015437361750906046;0.6855266321079523;-1.1000015573051158;1.2955532812783386
70.790854;0.5186385367801701;0.38117338177697657;0.7261976008090693;0.5647504315006927;1.0750886458619437;0.55412505674218;9.89421099093493;0.8366280262167058;0.015636673099211126;0.015436484144512057;0.6855982617873791;-1.1000015559603211;1.2955935103636211
70.800854;0.5186468111857041;0.3811789628131151;0.7264202810283229;0.564806672665902;1.0749884297465246;0.5541626175077355;9.896120669009369;0.8368851885804615;0.01563684067899205;0.015435625242129585;0.6856698507898228;-1.1000015506002305;1.295633395668318
70.810854;0.5186597734212066;0.38118400572529826;0.7266380843590847;0.5648581305629798;1.0748847481311228;0.5542038460648924;9.898111567486303;0.8371442726301463;0.015636674293170654;0.015434782197207982;0.6857411498628886;-1.1000015410722948;1.2956725201651997
70.820854;0.5186771302799362;0.38118903664659315;0.7268500736943622;0.5649048723983221;1.0747774890378212;0.5542485189683135;9.900181479311508;0.8374049606637985;0.015636172803213253;0.015433956054545313;0.685811985729393;-1.1000015272729136;1.2957105940895406
70.830854;0.5186985984424193;0.3811945743328714;0.727055371058267;0.5649470691956796;1.0746667567481816;0.5542965073144455;9.902325726569204;0.8376670071622419;0.015635336218612867;0.015433151409840713;0.6858821814422327;-1.1000015091339663;1.2957473125248278
70.840854;0.518723951732036;0.3812011271162021;0.7272533015833348;0.5649850118516735;1.0745526423287768;0.5543477761864211;9.904538441474788;0.8379301348507563;0.015634162787084998;0.015432374043580525;0.6859514836298234;-1.10000148661069;1.2957822778260073
70.850854;0.5187529774338037;0.3812091897653975;0.7274434429782312;0.5650190579469048;1.0744350611485813;0.5544023781366142;9.906813022038834;0.8381939004187506;0.01563265063674719;0.015431629534656745;0.6860195963722625;-1.1000014596769043;1.295815054495273
70.860854;0.5187854467601546;0.38121923611772707;0.727625567509875;0.565049578629021;1.074313857887071;0.5544604648964792;9.90914207413703;0.8384577583947956;0.01563080080181846;0.01543092262644312;0.6860862679722287;-1.1000014283359563;1.2958452164331193
70.870854;0.5188211513223466;0.3812317034511485;0.7277995940360464;0.5650769040413886;1.0741890882305825;0.5545222746257787;9.911518761578511;0.8387212491880457;0.015628617790041717;0.015430255687772131;0.686151349322474;-1.100001392645873;1.2958722350189966
70.880854;0.5188598967195133;0.3812469776509484;0.7279655609909517;0.5651012866374979;1.07406126333312;0.554588103356268;9.91393862692834;0.8389840994923684;0.015626108621760226;0.015429629045567408;0.6862148210426177;-1.1000013527403691;1.2958954651181855
70.890854;0.5189014385447609;0.3812653859098103;0.7281235824399379;0.5651229098292893;1.0739313629070142;0.5546582877480967;9.916399404038808;0.8392461831141501;0.0156232813500554;0.015429044663121567;0.6862768009256979;-1.1000013088219414;1.2959143659019214
70.900854;0.518945461791463;0.3812871986239737;0.7282738325596545;0.5651419199560109;1.073800580704474;0.5547331681855872;9.91889921808301;0.8395074292364094;0.015620142829325466;0.015428508373438076;0.6863375048960273;-1.1000012611297516;1.295928722119783
70.910854;0.5189916184555271;0.3813126174327927;0.7284165582295715;0.5651584803551359;1.0736700148857483;0.5548129987382531;9.921435592221316;0.839767725348297;0.015616698767673092;0.015428027967913116;0.6863971899564115;-1.1000012099061494;1.2959387690919473
70.920854;0.5190395735954455;0.3813417320486143;0.7285520566070911;0.5651728096097769;1.0735405268049119;0.5548978636955789;9.924006040691609;0.8400267953917956;0.015612957626800626;0.015427610277430994;0.6864561309488617;-1.1000011553724742;1.2959451945114022
70.930854;0.5190890258045875;0.3813744978667598;0.7286806450858561;0.565185139702436;1.0734128031441486;0.5549877049160965;9.92660906886731;0.8402840930320624;0.015608932952491588;0.015427259583402148;0.686514604637398;-1.1000010977197046;1.295948956816686
70.940854;0.5191396997032333;0.38141078276966756;0.7288026544811164;0.5651956408157818;1.0732874561562586;0.5550824289467595;9.929244316147244;0.8405388275387485;0.015604640713149638;0.015426977602579488;0.6865728632633781;-1.1000010371298727;1.2959511080341781
70.950854;0.5191913284098922;0.38145043985183724;0.728918435824558;0.5652043979932293;1.0731650131186972;0.5551819461049016;9.931911993948265;0.8407901462378321;0.015600096055435275;0.015426764906401024;0.6866311311493687;-1.100000973804257;1.2959527668529902
70.960854;0.5192436149670369;0.3814933499097859;0.7290284183711763;0.5652114556855141;1.0730458724203957;0.5552861093457124;9.934611909525684;0.8410373087607267;0.015595312970303069;0.015426622147077268;0.6866896438979195;-1.100000907950626;1.2959551213381757
70.970854;0.519296210020404;0.3815394317534917;0.7291331786271708;0.5652168575878137;1.0729303210142331;0.5553946556811693;9.93734221471864;0.8412797284520278;0.015590305316351997;0.015426550308491467;0.6867486767606445;-1.1000008397478303;1.2959594184115248
70.980854;0.5193487587993448;0.3815886270803043;0.7292334130374872;0.5652205936902704;1.072818556202245;0.5555072039550265;9.940099269470954;0.8415169360939773;0.015585087869562564;0.015426550994759624;0.686808518413663;-1.100000769327896;1.2959669345178784
70.990854;0.5194009446213611;0.381640874105795;0.7293298003016965;0.5652225265823679;1.0727106509778066;0.5556232652483015;9.94287888807925;0.841748506495871;0.015579676631802295;0.015426626687771268;0.6868694241485067;-1.1000006967745148;1.2959787472996185
71.000854;0.5194525015147354;0.38169609964119594;0.7294228302654192;0.5652224229109399;1.0726064923806418;0.5557422254179131;9.945677383291963;0.8419739570845268;0.015574087905353052;0.015426780131763127;0.6869315436254275;-1.1000006221300047;1.295995345302464
71.010854;0.5195032369721911;0.3817542245509454;0.729512761232924;0.5652200317036409;1.0725057502511373;0.5558633253845939;9.948491331424632;0.8421926724501911;0.015568337748028996;0.015427013226159796;0.686994867905189;-1.1000005454184145;1.296016533368467
71.020854;0.5195530059178676;0.38181515357711204;0.7295997692649933;0.5652150995238563;1.072407909255955;0.5559856702778678;9.951316362714993;0.8424038647938132;0.015562442058821402;0.01542732656232239;0.6870592948950532;-1.1000004666897159;1.2960417760748957
71.030854;0.519601624144434;0.3818787464333253;0.7296840886519752;0.5652073517926861;1.0723124099609755;0.5561082535144299;9.954146632535533;0.8426065526159084;0.015556416709456905;0.015427719785459116;0.68712474248374;-1.100000386059501;1.2960704948732844
71.040854;0.519648817874728;0.38194480545517595;0.7297660121111855;0.565196526506503;1.0722188547615183;0.5562299902407436;9.956975874395805;0.8427995861662151;0.015550278273414122;0.015428192151069345;0.6871912083758691;-1.1000003037095436;1.2961020165341186
71.050854;0.5196942625577088;0.3820131204590677;0.7298458583056919;0.5651824514783574;1.0721270623232664;0.5563497790884365;9.959798493559948;0.8429817691957069;0.015544043902407823;0.015428742911592583;0.6872587810125667;-1.1000002198552103;1.2961353891833236
71.060854;0.5197376624756278;0.3820835260892409;0.7299239770588308;0.5651650800518999;1.0720369638619245;0.5564665782525593;9.962609487847194;0.8431520511860864;0.015537729717511734;0.015429371327629714;0.6873276057308949;-1.1000001347334762;1.2961693237096712
71.070854;0.5197787914682185;0.3821558759854815;0.7300007800197809;0.5651444830029366;1.0719485396684454;0.5565794674502123;9.965404588103295;0.8433096437243357;0.015531350543231823;0.015430076702718853;0.6873978300325942;-1.100000048645819;1.2962023490694192
71.080854;0.5198174859776257;0.3822299620414018;0.7300767649815777;0.5651208625545535;1.0718617425165102;0.5566876727457756;9.968181225536405;0.8434539815566049;0.015524922410202306;0.015430858781681723;0.6874695676288165;-1.0999999619889487;1.2962331067678876
71.090854;0.5198536096078411;0.38230548369722467;0.73015248164489;0.5650945453642185;1.0717763536899225;0.5567905317553072;9.970938759341278;0.843584637482438;0.015518464715758453;0.015431716979369693;0.6875428654512236;-1.0999998751990343;1.296260557590533
71.100854;0.5198870223692525;0.3823820726622313;0.7302284612600758;0.5650658858174955;1.0716919506967049;0.5568874587588071;9.973677695546057;0.8437012570140895;0.015511998828015532;0.015432647916810786;0.6876176480430048;-1.099999788676324;1.2962839577760599
71.110854;0.5199176135718289;0.3824593381854634;0.7303051690728305;0.5650351866778273;1.0716080713492413;0.556977949895173;9.976398085462662;0.8438034455745419;0.015505545498038847;0.015433644011708826;0.6876937158253267;-1.0999997027692927;1.296302706378674
71.120854;0.5199453727810941;0.382536928466436;0.7303829913720696;0.5650027239952461;1.0715244316196852;0.5570615485875589;9.979097751836996;0.8438906578810974;0.015499124907805329;0.015434694973873122;0.6877708520725454;-1.0999996177759912;1.296316245504993
71.130854;0.5199704112101989;0.38261457886747174;0.7304622162981106;0.5649687750903315;1.071441033928037;0.5571377656352878;9.981772828300214;0.8439622387844128;0.015492758604916607;0.015435790908238082;0.6878489136278215;-1.0999995339458917;1.2963240204014415
71.140854;0.5199929110468346;0.3826921250597836;0.7305429793421968;0.5649335920895956;1.071358187637548;0.5572060336931651;9.984419895824672;0.8440175575922841;0.015486470500970234;0.015436924375981903;0.6879278420822222;-1.0999994515180582;1.2963254390612866
71.150854;0.5200131015210296;0.38276948189239446;0.730625254908456;0.564897390834105;1.0712764222362663;0.5572657457567132;9.987036527304372;0.8440560573279029;0.015480286293484044;0.015438090433274581;0.6880076561033441;-1.0999993707517302;1.2963198400381992
71.160854;0.5200313217509;0.3828465697389104;0.7307089415681307;0.564860389353671;1.0711962342161998;0.5573163946231824;9.989620597672337;0.8440772533586038;0.01547423216279055;0.015439286686883463;0.6880884166951818;-1.0999992918987034;1.296306397421391
71.170854;0.5200480360429426;0.3829232310306244;0.7307939515147142;0.5648228448179198;1.071117937413683;0.55735770735109;9.992170103960095;0.8440807675422931;0.015468333123615374;0.015440514057147994;0.6881701908802482;-1.0999992151563502;1.296284070111754
71.180854;0.5200637425591871;0.3829992357340284;0.7308802408038305;0.5647850499536037;1.0710417481188428;0.5573896366640883;9.994683259284884;0.8440663095574795;0.015462612088832962;0.015441777132796852;0.6882530526698806;-1.0999991406509384;1.2962518442842021
71.190854;0.5200789029514171;0.38307435683789565;0.7309677774303253;0.5647472987456491;1.0709678008870425;0.557412264021248;9.997158582331862;0.8440336469545545;0.015457089584165681;0.015443084034432814;0.6883370604696294;-1.0999990684484326;1.2962090516686866
71.200854;0.5200939473706869;0.38314841673121947;0.7310564859660513;0.5647098370977172;1.0708960825184657;0.5574257191517049;9.999595426148622;0.8439827271125494;0.01545178291579225;0.015444444723764165;0.6884222110325267;-1.0999989985545713;1.2961553904467151
71.210854;0.5201093022849623;0.3832212819690627;0.7311462529264126;0.5646728193660343;1.0708265768805383;0.5574301232894564;10.001994310759075;0.8439138403365913;0.015446706195668522;0.015445867952724006;0.6885084558942546;-1.0999989308903406;1.2960907141261109
71.220854;0.5201253802041904;0.3832928229776071;0.7312369737040193;0.5646362996144412;1.0707595413919073;0.557425593552717;10.00435631872588;0.8438276168648138;0.015441870647474161;0.01544735919695224;0.6885957819069899;-1.0999988652885635;1.2960148409250665
71.230854;0.5201425409830711;0.3833628500136501;0.7313285631422314;0.5646002845854168;1.0706955912535798;0.5574123093203801;10.006682322228002;0.8437248569299886;0.015437283416899539;0.015448920285014458;0.6886842458450669;-1.099998801534804;1.2959275425242969
71.240854;0.5201610811169686;0.3834310693244913;0.7314209604370654;0.5645648157215807;1.0706355523568252;0.5573905456064543;10.00897269120417;0.8436063265845054;0.015432947394626627;0.01545055125864942;0.6887739134051358;-1.099998739412817;1.295828703635801
71.250854;0.5201812337311398;0.3834970980526814;0.7315141493627897;0.5645299950320706;1.0705802889235627;0.5573606740577997;10.011227195160807;0.8434727015683874;0.015428861814817799;0.015452253585790781;0.6888647836278999;-1.0999986787289349;1.2957184486080624
