time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.260854;0.5202031732900266;0.3835605258557622;0.7316081376946046;0.5644959558792831;1.0705306007923634;0.55732319171539;10.013444869514547;0.84332465448794;0.015425021479659932;0.015454031439682601;0.6889567671923843;-1.0999986193207574;1.2955971260410406
71.270854;0.5202270682520236;0.3836209865987385;0.7317028834786092;0.5644628356613985;1.0704871460216945;0.5572787399291242;10.015624187699892;0.8431628912409982;0.015421417418148342;0.015455889974016286;0.6890496998817223;-1.0999985610625767;1.2954652627675578
71.280854;0.5202531459322424;0.3836782080015346;0.7317982217232495;0.5644307585642709;1.0704503368515765;0.5572280586748203;10.0177639973253;0.8429881699087248;0.015418039760703427;0.015457832922113413;0.6891433433211467;-1.0999985038705298;1.2953235517502968
71.290854;0.5202817004194082;0.38373202427451597;0.7318938569462575;0.5643998383617066;1.0704202788600772;0.5571719113933955;10.019864099149775;0.8428013702616131;0.015414879548718693;0.015459862595151913;0.6892374100966825;-1.099998447695734;1.2951728125335167
71.300854;0.5203130555517902;0.38378235306186215;0.7319894384973843;0.5643701995621314;1.070396893669102;0.5571110512273755;10.021924188295705;0.8426034693614617;0.01541192879657501;0.015461981408335395;0.689331657651003;-1.099998392520405;1.2950139649652912
71.310854;0.5203475263430584;0.3838291508894717;0.7320846704160816;0.5643419661846749;1.070380111157757;0.5570462253145947;10.023942855246505;0.8423954413945105;0.01540918049840436;0.015464191681264089;0.6894259372944199;-1.0999983383640426;1.2948480997066445
71.320854;0.52038539505909;0.3838723985212821;0.7321793663422511;0.56431521308254;1.0703699256132921;0.5569781688021137;10.0259184146404;0.8421782137823492;0.015406629067368817;0.015466494640931376;0.6895201465083821;-1.0999982852726256;1.2946764975667264
71.330854;0.5204269042003186;0.38391214405968216;0.732273365671861;0.5642899238348167;1.0703663346915309;0.5569075818100119;10.027850444580048;0.8419526534835465;0.015404270101892397;0.01546889067436559;0.6896142207184218;-1.0999982332951956;1.2945005092704605
71.340854;0.5204722384406393;0.38394850245864276;0.7323663988247832;0.5642659854432129;1.0703692929145778;0.5568351084957287;10.029740681921403;0.8417195329429268;0.01540209993156282;0.015471380087965635;0.6897082082738354;-1.0999981824469598;1.2943214800723635
71.350854;0.5205215135726466;0.3839815623461685;0.7324580983927153;0.5642432767399188;1.0703787570135426;0.5567613408752713;10.031592965904318;0.8414794827474601;0.015400116208649688;0.015473963931412656;0.689802319845656;-1.0999981326626342;1.2941407503394735
71.360854;0.5205748366381174;0.3840113401250197;0.732548103240618;0.5642218191908961;1.0703947483023613;0.556686845290224;10.033412421807519;0.8412329721897548;0.015398318207843483;0.01547664489697598;0.6898968678053171;-1.0999980838065955;1.293959625407123
71.370854;0.520632363572806;0.38403783388196033;0.7326360739153344;0.5642018025586226;1.0704173602360334;0.5566121583106016;10.035204838645663;0.8409803586384854;0.015396705920534708;0.015479427591106936;0.6899921460191331;-1.0999980357366768;1.2937794113376528
71.380854;0.5206942808425289;0.384061062530861;0.7327216374782344;0.5641834793940284;1.0704467537766154;0.5565377273078613;10.036976282131155;0.8407219783984976;0.01539527922550855;0.015482318217470908;0.6900884198461769;-1.099997988339869;1.2936015413325943
71.390854;0.5207607696691695;0.38408105591318586;0.7328043490211793;0.5641671164292099;1.0704831522316736;0.5564638703440865;10.038731902810374;0.8404582145794561;0.015394037736391215;0.015485323802457714;0.6901860299052315;-1.0999979415303354;1.2934275694235982
71.400854;0.5208319478220682;0.38409786141906177;0.7328837208204801;0.564153022287274;1.0705268536460764;0.5563908056041484;10.040474624182979;0.8401894945833086;0.015392980184559417;0.015488450463283572;0.6902853706553935;-1.0999978952391525;1.2932590238283963
71.410854;0.5209078203982259;0.38411156897824394;0.7329593105727709;0.5641415546865167;1.0705782408539484;0.556318687775445;10.04220510854753;0.839916229749648;0.015392102796640855;0.01549170138169517;0.6903867426597943;-1.0999978493982199;1.2930973026075256
71.420854;0.5209883412866109;0.38412230413048026;0.7330307610751374;0.5641330818852647;1.0706376734725562;0.5562476328137435;10.04392248947355;0.8396387810642932;0.015391398754447675;0.0154950762741116;0.6904903615689167;-1.0999978039164882;1.292943554445756
71.430854;0.5210735028125565;0.3841301982381687;0.7330978114046262;0.5641279333401931;1.0707053566215456;0.5561777455334951;10.045624704278058;0.8393575018753066;0.015390859689707239;0.015498573330184888;0.6905965035767356;-1.0999977586582814;1.2927986461186551
71.440854;0.521163325824674;0.38413537287437244;0.7331603762640699;0.5641263525836624;1.0707813501049217;0.5561090915039711;10.047308166565147;0.8390728170050206;0.015390477556152816;0.015502191785062746;0.690705535689444;-1.0999977134510441;1.2926634796966499
71.450854;0.5212577986528104;0.38413794430429066;0.7332185736635182;0.5641284542226853;1.0708656045731557;0.5560416310546413;10.048967414069509;0.838785239988823;0.015390246144434239;0.015505932302491726;0.690817844199361;-1.0999976681282024;1.292539331041921
71.460854;0.5213568639612997;0.384138048182623;0.733272629479179;0.5641342550055813;1.0709579473127067;0.5559752103168273;10.050595655714192;0.8384952785506389;0.01539016166376361;0.015509796046690843;0.6909337749148466;-1.0999976225678365;1.2924277976755978
71.470854;0.521460453741938;0.3841358730548911;0.7333227962341403;0.5641437518899272;1.071058048654732;0.5559096283643115;10.052185772459197;0.8382033370960424;0.01539022103622275;0.015513783848665474;0.6910535770389338;-1.0999975766903693;1.2923305152576667
71.480854;0.5215684979050841;0.38413167315193186;0.7333693117003615;0.5641569257759373;1.0711653725320653;0.5558447075623848;10.053730904031804;0.8379097072403294;0.015390419089071147;0.015517894555558399;0.6911773662897364;-1.0999975304186465;1.2922488934891607
71.490854;0.5216808850293896;0.3841257406935104;0.7334123672582954;0.5641737278614979;1.0712792390500778;0.5557802928758138;10.055225090718213;0.8376146170855204;0.015390748211714269;0.015522123939530124;0.6913051354430236;-1.0999974836351323;1.2921840342087934
71.500854;0.5217974342506018;0.38411834707449727;0.7334521422298887;0.5641941341126345;1.0713989851886057;0.5557162111080929;10.056664078715333;0.8373183054262618;0.015391200331136801;0.015526465723486278;0.6914367648531664;-1.0999974361699305;1.2921368574440684
71.510854;0.5219178910855594;0.38410969643444026;0.733488863816234;0.5642181669674102;1.071524001165774;0.5556522526803837;10.058045412818029;0.8370210758778782;0.015391767587343981;0.01553091307101789;0.6915720029096813;-1.0999973878350768;1.292108135140508
71.520854;0.5220419055486777;0.3840999280341866;0.7335228083150046;0.5642458218782304;1.0716536477042482;0.5555881813994582;10.059367375571089;0.8367233089455495;0.015392441974588222;0.015535459866141136;0.6917104698580648;-1.0999973384805848;1.2920982789910334
71.530854;0.5221690033866556;0.38408915553525247;0.733554282575503;0.5642770161138179;1.0717872326962468;0.5555237451347217;10.060628075352351;0.8364254245738664;0.015393215850946787;0.01554010187681968;0.6918516926488755;-1.0999972880218771;1.292107178548225
71.540854;0.5222985967539969;0.3840775019803779;0.733583597974195;0.5643116451271237;1.071924077147463;0.5554586844712772;10.06182586564417;0.8361278271526829;0.01539408232937801;0.015544836487468988;0.6919951150684255;-1.099997236439705;1.2921343135492787
71.550854;0.5224300507168654;0.3840651043714161;0.7336109890875262;0.5643496510035809;1.0720635402347185;0.5553927865465439;10.062959712092534;0.835830893149323;0.015395035155663473;0.015549661610640956;0.6921401146605831;-1.0999971837812341;1.2921789948085323
71.560854;0.5225627549669074;0.38405209781104116;0.7336365200152716;0.5643909924178775;1.0722049341095539;0.5553259574212316;10.064029111396449;0.8355349752337593;0.015396067445861961;0.015554574919366819;0.6922860717146;-1.0999971301570508;1.2922405547641702
71.570854;0.5226961340443852;0.3840385993497035;0.7336600383315244;0.5644355694742019;1.0723474344030295;0.5552582354724461;10.065034646248566;0.8352404530406025;0.015397169077435699;0.015559572248644328;0.6924324230571988;-1.099997075725323;1.2923184523043263
71.580854;0.5228296225903225;0.3840246950661872;0.7336811979334716;0.564483185851633;1.0724900753549462;0.5551897712815219;10.065978162352122;0.8349478376610165;0.015398326254342065;0.015564646195927989;0.6925786375474386;-1.0999970206746625;1.2924122939247347
71.590854;0.5229626444916683;0.3840104336274163;0.7336995551949669;0.564533531592855;1.0726317911224124;0.5551207912232075;10.066862156289382;0.8346577845846419;0.015399524493465454;0.01556978741149404;0.692724139908825;-1.0999969652291057;1.2925217976201675
71.600854;0.5230946078950887;0.3839958431901332;0.7337147039820351;0.5645861888627974;1.0727714720662298;0.5550514863145501;10.067689495972253;0.8343710082152227;0.01540075186579796;0.01557498695657451;0.6928682549544041;-1.0999969096654127;1.2926467067873495
71.610854;0.5232249511401981;0.3839809763823714;0.733726393706305;0.5646406901968914;1.0729080416094805;0.554981879599219;10.068462531879494;0.8340882368674742;0.01540199979690383;0.015580236939371274;0.6930102441097701;-1.0999968542939322;1.292786668528984
71.620854;0.5233531956352584;0.38396595137059364;0.7337345680565565;0.5646966216116297;1.0730405444142135;0.5549118088421298;10.06918122712673;0.8338102118348859;0.015403261075463227;0.01558552931498219;0.6931494087124409;-1.0999967994069426;1.2929411866238358
71.630854;0.5234789675885545;0.383950946274819;0.7337393101619726;0.564753717228272;1.073168206496889;0.554841010092363;10.069842822631465;0.8335376176566626;0.015404527849256472;0.015590854087469156;0.693285123527701;-1.099996745254944;1.2931096901231147
71.640854;0.5236020392867575;0.38393614394163555;0.7337407702151932;0.5648118463455821;1.0732904284789746;0.554769184029238;10.070443587857593;0.8332709803906699;0.015405792172919755;0.015596198752610894;0.6934167683469858;-1.0999966920608373;1.2932916181488823
71.650854;0.5237223524266;0.3839216732070084;0.7337391746939925;0.5648709081376269;1.0734067363818636;0.5546960176917964;10.070980691484316;0.8330106990239244;0.015407047503008487;0.015601549462886326;0.6935436951543795;-1.0999966400240921;1.2934864552126115
71.660854;0.523839954070216;0.38390759726031304;0.7337348854481718;0.56493077590176;1.0735167461882738;0.5546212003995282;10.071453674700662;0.8327571849381948;0.015408288988599255;0.015606892153870781;0.6936652872004742;-1.0999965893086674;1.2936936933310654
71.670854;0.5239548960951508;0.3838939536590887;0.7337283832886412;0.5649913205560133;1.073620204069727;0.5545444462866547;10.071865257336889;0.8325109836753495;0.015409513232094203;0.015612212403152028;0.6937810354987275;-1.0999965400603173;1.2939126940752304
71.680854;0.5240671870250974;0.38388079804986125;0.7337202076136483;0.5650524287668706;1.0737170867755712;0.5544655280725198;10.072220575817587;0.8322728169821433;0.01541071773358952;0.01561749423863899;0.693890591547742;-1.0999964924432835;1.2941425539517173
71.690854;0.5241768287386368;0.3838682112334165;0.7337109451071039;0.5651139870187996;1.0738076335613929;0.5543843111008657;10.072525838321981;0.8320434677055979;0.015411898787477998;0.015622719011879917;0.6939937814500748;-1.0999964466328793;1.2943821414779477
71.700854;0.5242838868121944;0.3838562771046955;0.7337011930570662;0.5651758739668633;1.0738922547154168;0.5543007451668749;10.072787876248304;0.8318235445907985;0.015413049694861644;0.01562786568179244;0.6940905717607749;-1.0999964027724312;1.2946302732093955
71.710854;0.5243885024360871;0.3838450638909354;0.73369143177522;0.5652379938572957;1.0739713632933985;0.5542148333178385;10.073014051445133;0.8316132826784558;0.01541416216527203;0.015632912328327427;0.6941810166918496;-1.0999963609524819;1.2948858681318247
71.720854;0.5244908448399086;0.3838346414955302;0.7336819025627334;0.5653003407272108;1.0740451865910403;0.554126644326902;10.073211533058783;0.8314125067583512;0.015415229374168312;0.015637837252741406;0.6942651796903602;-1.0999963212304606;1.2951479678982907
71.730854;0.524591088133586;0.383825110491202;0.7336726106452027;0.5653630533210393;1.074113688855937;0.5540363437828814;10.07338634256725;0.8312208009106091;0.015416247870558421;0.015642619227403193;0.6943430132417112;-1.0999962836669963;1.2954156301940198
71.740854;0.5246894219853243;0.3838166017497869;0.733663454964844;0.5654264245159646;1.074176715269014;0.5539441467458994;10.073543499942677;0.8310377252924345;0.01541721810506163;0.015647238216260108;0.6944143474843424;-1.0999962483303078;1.2956878356406263
71.750854;0.5247860570918114;0.3838092690294469;0.7336543688316954;0.5654908648027348;1.074234183844981;0.5538501973048592;10.073688209308749;0.830862845565358;0.015418143842933574;0.015651677245919603;0.6944790954591603;-1.099996215272066;1.2959634653254648
71.760854;0.5248812381918166;0.3838032648862306;0.7336454048939962;0.5655568514384218;1.0742861081904855;0.5537545196473727;10.073826294293204;0.8306956369155732;0.015419030458639241;0.015655924266300754;0.6945374439762753;-1.0999961845315522;1.2962412790679538
71.770854;0.5249752495633501;0.3837986960784162;0.7336367865716474;0.5656248958519876;1.0743325550412282;0.5536570896596039;10.073963760100753;0.830535503528212;0.015419882946303545;0.015659971632232414;0.6945898002876177;-1.0999961561652825;1.29651988875157
71.780854;0.5250683829619854;0.38379563504646347;0.733628895566752;0.5656955159966975;1.074373649907328;0.5535579256563178;10.074106449468799;0.8303818587009042;0.015420704542122403;0.015663812847451705;0.6946365913952252;-1.0999961302567953;1.2967978158120959
71.790854;0.5251609261143776;0.38379417621221734;0.7336221845047642;0.5657692026112996;1.074409579250534;0.5534571531984122;10.07425938672326;0.830234095275138;0.015421497286429211;0.015667439701447447;0.6946780902083423;-1.0999961068887045;1.2970735927319708
71.800854;0.5252531997395397;0.3837944449183666;0.7336170930450471;0.5658464129331792;1.0744406259240649;0.5533550316578757;10.074425933760656;0.83009154371181;0.015422264165622106;0.015670841718374587;0.694714332134258;-1.0999960860904283;1.2973457893784381
71.810854;0.5253455500266649;0.3837965615428682;0.7336140001749997;0.5659275691589861;1.074467264016123;0.5532519036061041;10.074607467786413;0.8299535304195108;0.015423009725368295;0.015674007347072298;0.6947451756166564;-1.0999960678075322;1.297613071507728
71.820854;0.5254382654807452;0.38380060466001203;0.7336132129892933;0.5660130164245952;1.074490235309649;0.5531481223412754;10.074803588510713;0.8298194596120442;0.015423738601461045;0.015676926206735237;0.6947704554903259;-1.0999960519191376;1.2978742780619856
71.830854;0.5255314891463546;0.3838065628230334;0.7336149819751003;0.5661029937128478;1.0745105599194165;0.5530440599984608;10.075012961642102;0.8296888342733525;0.015424453921809687;0.01567959080722788;0.6947900433524953;-1.0999960382690388;1.2981283084905904
71.840854;0.525625165726296;0.38381430139708844;0.7336194675273622;0.5661976629392748;1.0745294163813384;0.5529401460858133;10.075234482772146;0.8295612485497814;0.015425156656945103;0.015681996849654125;0.6948038081488741;-1.0999960266825777;1.2983740252752465
71.850854;0.5257190644253208;0.38382360562363327;0.7336266694394671;0.5662971275090638;1.0745478566252271;0.55283684080325;10.07546802526516;0.8294364028217628;0.015425846159944266;0.015684142913867168;0.6948116151337853;-1.099996016986727;1.2986104175801643
71.860854;0.5258128699131642;0.38383425843542257;0.7336364218442237;0.5664014193589709;1.0745665273226643;0.5527346268465324;10.075714104106567;0.8293140747372247;0.015426521050303314;0.01568602954823168;0.6948133688571966;-1.0999960090271161;1.298836707949018
71.870854;0.525906251284893;0.38384607587499386;0.733648462376245;0.5665105265304469;1.074585614299923;0.552634077782464;10.075971990507862;0.8291940227530031;0.015427179505799369;0.015687658852278318;0.6948090205183132;-1.0999960026378572;1.299052254638411
71.880854;0.5259989182481191;0.3838589037741598;0.7336624959889375;0.566624432141996;1.0746049597275984;0.5525358679781314;10.07623789114688;0.8290759713802595;0.015427819459645265;0.015689035951453035;0.6947985242917171;-1.0999959975828104;1.2992565271617151
71.890854;0.5260906914761189;0.38387259815713576;0.7336781890268557;0.5667430952756353;1.0746241718086174;0.5524406656793601;10.076505376469946;0.8289597232510939;0.015428439689882245;0.015690169983465094;0.6947818273960477;-1.0999959935413848;1.2994491063016271
71.900854;0.5261814843039875;0.38388700199604486;0.7336951386735194;0.5668664237402351;1.074642731270075;0.5523490500199219;10.076767607575519;0.8288452303538092;0.015429040986665766;0.015691072841762122;0.6947589289728867;-1.0999959901541825;1.2996296041716437
71.910854;0.5262711828643108;0.38390194998612714;0.7337129067620196;0.5669942697906865;1.0746601196671406;0.5522615403105205;10.077020156367952;0.828732548163399;0.01542962572031433;0.01569175771150269;0.6947299306824954;-1.0999959870892284;1.2997976345636153
71.920854;0.5263595818663951;0.38391729014297676;0.7337311102960958;0.567126407038748;1.0746758721522478;0.552178669379064;10.0772630438943;0.8286217994762455;0.015430196819595421;0.015692238296145206;0.694695054739724;-1.099995984090777;1.2999528440326913
71.930854;0.5264464337109371;0.38393286925289016;0.7337495098487907;0.5672624916431306;1.0746895482037795;0.5521010313485921;10.077499907666827;0.8285132259611421;0.01543075764612795;0.01569252704322979;0.6946546401991898;-1.099995980992445;1.3000950151033237
71.940854;0.5265314851164662;0.38394852400025065;0.7337680604479152;0.5674020141060175;1.074700696742694;0.552029270001308;10.077735081245898;0.8284072027509324;0.01543131191645685;0.015692632490316962;0.6946091277945364;-1.0999959777117023;1.300224191906493
71.950854;0.5266144405225129;0.38396413277557545;0.7337868864088205;0.5675442806312578;1.0747088117950683;0.5519640183450252;10.077971993312865;0.8283040820025896;0.01543186364575147;0.015692558118834205;0.6945590633840212;-1.0999959742395182;1.3003406626719534
71.960854;0.5266949323409487;0.38397963822060316;0.7338061658214327;0.5676885225928734;1.074713297868935;0.5519058438497316;10.078214168504848;0.8282039969507227;0.015432417778776589;0.015692303590011614;0.6945050446532453;-1.099995970611569;1.3004448566109956
71.970854;0.5267725319056957;0.38399498325720144;0.7338260099702658;0.5678340612942662;1.074713550865169;0.5518552323100032;10.078466538659637;0.8281068527775393;0.015432980322361373;0.015691867043410766;0.6944475718120594;-1.0999959668746246;1.3005373168191363
71.980854;0.5268467820424426;0.38401004030571306;0.7338464197930503;0.5679803275614079;1.0747091224886431;0.551812640380938;10.07873468883663;0.8280124467995121;0.015433557476353124;0.015691246310927207;0.69438695768574;-1.0999959630750293;1.30061870344967
71.990854;0.5269172278377146;0.3840245876978595;0.73386728017484;0.5681267515972768;1.074699792856344;0.551778563126162;10.079023054899096;0.827920535030965;0.015434154854581477;0.015690438811126448;0.6943233858235425;-1.0999959592556647;1.3006897619161373
72.000854;0.5269834246474171;0.38403831456262894;0.7338883732903877;0.5682727063360101;1.0746854848621317;0.5517535113077422;10.079334198768338;0.8278308473689764;0.015434777141488632;0.015689441984109563;0.6942570343147486;-1.0999959554463317;1.3007513122862775
72.010854;0.5270449612230016;0.38405083989850763;0.7339094488450575;0.5684175414026195;1.0746661397192598;0.5517379389518642;10.07966913499767;0.8277431047872328;0.015435428779216267;0.015688253980771883;0.6941881428926743;-1.0999959516710272;1.3008042241228628
72.020854;0.5271014764928733;0.38406175923264063;0.733930277031206;0.5685606025027437;1.0746417044836094;0.5517321990606662;10.080027110225465;0.8276570091385997;0.015436115357086095;0.01568687358702314;0.6941169586490847;-1.0999959479773707;1.300849368914492
72.030854;0.5271526099332697;0.38407071098488393;0.7339506140312714;0.5687012209843492;1.0746121894882643;0.5517365326153113;10.080404538794337;0.8275722432442223;0.015436843437378417;0.01568530049918904;0.6940436568039463;-1.0999959444490672;1.3008875987001003
72.040854;0.5271979547566753;0.38407743127696664;0.7339701702572617;0.5688387624738734;1.0745776576107204;0.5517510832162984;10.080795043746775;0.8274885549432607;0.015437619235754622;0.01568353652845571;0.6939683523406438;-1.0999959411895532;1.3009197092086293
72.050854;0.5272370750442174;0.3840817833253696;0.7339886409644729;0.5689727130425967;1.0745381942578376;0.5517758832611074;10.081190642132785;0.827405804443351;0.015438447971353927;0.01568158666747968;0.693891184126014;-1.0999959382991518;1.3009464269617954
72.060854;0.5272695586332298;0.38408375029861047;0.7340057410373545;0.5691026840388903;1.0744939615620817;0.5518107957678183;10.081582014239407;0.8273238557582228;0.015439332799363862;0.01567945885435732;0.6938123828670997;-1.0999959358453688;1.3009683864871684
72.070854;0.5272950767405665;0.3840833876769525;0.7340212115837731;0.5692283406282638;1.0744452480772104;0.5518554907183134;10.081958533126564;0.8272424590169495;0.01544027270792022;0.01567716258118203;0.6937322235619924;-1.0999959338274579;1.300986031879551
72.080854;0.5273133971486964;0.38408076727562296;0.7340348084713451;0.5693493413872633;1.0743924011975758;0.551909492289177;10.082309690021019;0.8271612528168177;0.015441261978330697;0.01567470724368981;0.6936508985206875;-1.0999959321667663;1.3009996132542936
72.090854;0.5273243346060525;0.3840759758938869;0.7340462983093523;0.5694653093862587;1.0743357091039185;0.551972263999853;10.082626691628624;0.8270798442579677;0.015442292080650939;0.01567210128932093;0.6935684572623789;-1.0999959307381226;1.301009291902662
72.100854;0.5273277394779966;0.38406918655648176;0.7340554745232588;0.5695758241755507;1.0742753693614566;0.5520432718054029;10.082902459264314;0.8269979190877151;0.01544335296102829;0.015669352990201623;0.6934848675739842;-1.099995929421428;1.3010152044022725
72.110854;0.5273235684076512;0.38406070738233583;0.734062138830622;0.5696804522122273;1.0742115579918994;0.5521219988173329;10.083130690125932;0.8269153387003597;0.015444433109932626;0.01566647162979828;0.6934001386690869;-1.0999959281418914;1.3010175169895315
72.120854;0.5273119286919911;0.38405092765822607;0.7340660208091978;0.5697788012370008;1.0741444888542522;0.5522079558818669;10.083305450753945;0.8268321947347078;0.015445521080451005;0.01566346811170157;0.6933143664006517;-1.0999959268840136;1.301016416706514
72.130854;0.52729306303509;0.38404021336303823;0.7340667206066603;0.5698705489829288;1.0740744273553162;0.5523007037014701;10.08342103977448;0.826748799005487;0.015446607906017975;0.015660354802515784;0.6932276664489062;-1.0999959256816612;1.3010119413257906
72.140854;0.5272673306055791;0.3840288349529737;0.734063757034958;0.5699554551021743;1.0740016850299732;0.5523998573929857;10.08347183235954;0.8266655720105727;0.015447687804431731;0.015657144068259667;0.693140157323244;-1.0999959245940136;1.3010038758578657
72.150854;0.5272351579306316;0.38401695944794095;0.7340566794421605;0.5700333531697152;1.0739265275357415;0.5525050725534855;10.083452659077638;0.8265829069684467;0.015448757559821266;0.015653847288972015;0.693052060863831;-1.0999959236959598;1.3009918920326962
72.160854;0.5271969759622822;0.3840046852005788;0.7340451576125585;0.5701040784161148;1.0738490271195722;0.5526160285602525;10.083359083903039;0.8265011257006512;0.015449816235598959;0.015650475524913617;0.6929637968745788;-1.099995923089019;1.300975698490616
72.170854;0.5271532042834693;0.3839920628142221;0.7340289758168805;0.5701673694484671;1.0737690407353433;0.5527324141313996;10.083187083558807;0.8264204806682033;0.015450864792966366;0.015647040201669904;0.6928759618468048;-1.0999959228936818;1.3009549934602291
72.180854;0.5271042513157435;0.3839791066977567;0.7340079280136755;0.5702228323917566;1.073686288392394;0.5528539176808809;10.08293279887071;0.8263411103399285;0.015451904509263835;0.015643553439501627;0.6927892211898948;-1.0999959232164098;1.3009293174239391
72.190854;0.5270505332947198;0.3839658228904251;0.7339817776642;0.5702699898797242;1.0736003806720147;0.5529802201841408;10.082592857623043;0.8262629839125051;0.015452935413773346;0.015640028349884323;0.6927042204918535;-1.0999959241355923;1.3008980411780269
72.200854;0.5269925336932552;0.3839522052927642;0.7339503856227912;0.5703083526302396;1.0735108658222383;0.5531109681179741;10.082165396666701;0.8261859099736708;0.015453956883170809;0.01563647902527114;0.6926215515629468;-1.0999959257272665;1.3008606075022253
72.210854;0.5269308171515407;0.3839382110669442;0.733913874143867;0.5703374693090137;1.0734174069471245;0.5532457178429746;10.081650827551783;0.8261096122340723;0.015454969479927161;0.01563292051276362;0.6925417439088725;-1.0999959281039033;1.3008167695096327
72.220854;0.5268659402769988;0.38392378626897067;0.7338726272173843;0.5703569825986099;1.0733199637873798;0.5533838820001973;10.081051597035781;0.8260338628325093;0.01545597531619703;0.015629368305245507;0.6924652634390784;-1.0999959314281396;1.3007665592458966
72.230854;0.5267983574448021;0.3839088958240895;0.7338271219004444;0.5703666853536059;1.0732187996285136;0.553524734067256;10.080372336900268;0.8259586102186214;0.01545697670207133;0.015625836973854442;0.6923924914267066;-1.099995935886782;1.3007102497058258
72.240854;0.5267284423293709;0.38389349711677895;0.7337777757716036;0.5703665381000822;1.0731143440450872;0.5536675143648224;10.07962075397738;0.8258839772528339;0.015457974371755522;0.015622338494667301;0.692323690394569;-1.0999959416649558;1.3006484708403274
72.250854;0.5266565888548438;0.38387750621725214;0.7337248706593811;0.5703566671145384;1.0730070749009788;0.553811548923693;10.078807411241739;0.8258101588346733;0.015458966244831472;0.015618880532671343;0.6922590154411093;-1.0999959489600464;1.3005821092633831
72.260854;0.5265832618863453;0.3838607942116126;0.7336685278476565;0.5703373617525082;1.0728974889348912;0.5539562533790418;10.077943827421137;0.8257373510974706;0.015459947446506079;0.015615466602681117;0.692198552686189;-1.0999959579840393;1.3005119388463096
72.270854;0.5265089427755277;0.383843205903824;0.7336087715512439;0.5703090385111906;1.0727861188037446;0.5541010999921626;10.077040089108507;0.8256657273716137;0.015460911093012276;0.0156120988384559;0.6921423090994951;-1.0999959689162109;1.3004384114073029
72.280854;0.5264340206009348;0.3838245896082575;0.7335456184805168;0.570272171500613;1.0726735715596047;0.5542456669918591;10.076103377791371;0.8255954297266622;0.015461849613984772;0.015608780147040521;0.6920901757521639;-1.0999959818742089;1.3003618078110064
72.290854;0.5263587160358794;0.383804809524974;0.7334790838437658;0.5702272393531844;1.0725605355990067;0.554389700848788;10.075137828377548;0.8255265557260191;0.015462756804385974;0.01560551431182638;0.6920419365207529;-1.0999959969281927;1.300282489012963
72.300854;0.5262830872429183;0.3837837447338663;0.7334091195057987;0.5701746905532399;1.0724476771719411;0.5545330984202861;10.074145371549;0.8254590826241677;0.015463628552279793;0.015602305691612505;0.6919973270251658;-1.0999960141103247;1.3002009446106069
72.310854;0.5262071022838715;0.38376131159717797;0.7333355748370043;0.5701149069644664;1.0723355244317485;0.5546758251417152;10.07312746096121;0.8253927860625272;0.015464461223588515;0.015599159566431561;0.691956101473277;-1.0999960334133128;1.3001177389864902
72.320854;0.526130725560531;0.38373748591003537;0.7332582558775395;0.5700482136842523;1.0722244989112182;0.5548178277143625;10.072086725277343;0.8253272888975888;0.015465250264336563;0.015596082356602696;0.6919180381988519;-1.0999960547822616;1.3000334882441624
72.330854;0.5260539743962558;0.3837122793134596;0.7331770996154735;0.5699749436167315;1.0721150613976873;0.5549589820097696;10.071027481891344;0.8252621821109039;0.015465990241750188;0.015593080599038689;0.6918828825621987;-1.0999960781068485;1.2999487629144038
72.340854;0.5259769091069827;0.38368570937171037;0.7330923323900548;0.569895445759842;1.0720078172672758;0.55509907925345;10.069955407845814;0.8251970695278728;0.015466675218435737;0.015590159235591405;0.6918503032479141;-1.099996103243276;1.299863990148535
72.350854;0.5258995723744656;0.38365782376544566;0.7330044520732178;0.5698100014799796;1.0719035060611402;0.5552378536681142;10.06887622009618;0.8251315451380555;0.015467299063404539;0.015587320293294757;0.6918198658467752;-1.099996130049615;1.299779439001631
72.360854;0.525821977703583;0.3836287415134081;0.7329140726354582;0.5697187870292663;1.0718029483019444;0.5553750684071693;10.067793389540427;0.8250652331870585;0.01546785572734034;0.015584561715052625;0.6917910226377778;-1.0999961583889126;1.2996951831000971
72.370854;0.5257441528126028;0.3835986373633157;0.7328217772530633;0.5696219470099547;1.0717069923941291;0.5555106070670783;10.06670649086446;0.8249978742560966;0.015468339244062171;0.015581876269638374;0.6917631460273759;-1.09999618810444;1.2996111505864023
72.380854;0.525666126034773;0.3835676840017782;0.7327280701890009;0.5695196568875779;1.0716164224454146;0.5556444631628553;10.065610804941374;0.824929306018623;0.015468743518694686;0.015579252499460051;0.6917355872558227;-1.0999962189960564;1.2995273621269394
72.390854;0.5255878716899903;0.38353602123089375;0.7326333987442818;0.569412104307632;1.0715318734916617;0.555776639272969;10.064497645835294;0.8248593931531532;0.015469062511404865;0.015576677858250334;0.6917077522157371;-1.099996250795252;1.2994440612037805
72.400854;0.525509319684588;0.3835037627661626;0.7325381523487225;0.5692994478770008;1.0714538322356555;0.555907083855414;10.063355903986368;0.8247880364472353;0.01546928995656519;0.015574140897486257;0.6916791726178855;-1.099996283148915;1.299361559548498
72.410854;0.525430406031506;0.38347098799364915;0.7324426309252395;0.569181779061853;1.071382732424796;0.5560356945689403;10.062175128108933;0.8247152253251161;0.015469417467510833;0.015571632448435978;0.6916495356930885;-1.0999963156498644;1.2992800222886023
72.420854;0.5253510972346205;0.3834377197245807;0.7323470387625568;0.5690590962670738;1.071319095791756;0.5561623140831674;10.06094822831205;0.82464106111115;0.01546943385400404;0.015569147304935435;0.6916186724624447;-1.0999963478936823;1.299199372673622
72.430854;0.5252713986234815;0.383403935978915;0.7322515561430503;0.5689313558874289;1.0712635915258175;0.556286727136046;10.059671397473451;0.8245657364844308;0.015469327480779232;0.015566684050705932;0.6915864932828889;-1.0999963795021304;1.2991193180524838
72.440854;0.5251913643981907;0.38336958634536816;0.7321564916738895;0.5687985906454516;1.0712169099513493;0.5564087254798064;10.058342198916858;0.8244895264872809;0.015469088278597987;0.015564243052819268;0.6915529012027729;-1.0999964101148636;1.2990394536351995
72.450854;0.525111098045921;0.3833345942194172;0.7320623927009802;0.5686609757400519;1.0711795821595735;0.5565281980571347;10.05695859193694;0.8244128279144737;0.015468708220781419;0.015561826001044218;0.691517793911478;-1.0999964393756114;1.298959374345829
72.460854;0.5250307272939252;0.38329888144738905;0.7319699864904913;0.5685188035247328;1.0711519928349797;0.5566451491204792;10.055519515846985;0.824336165995151;0.015468183117117368;0.015559435822694416;0.691481176283328;-1.09999646691203;1.2988787269540591
72.470854;0.5249503752532734;0.38326239149113556;0.7318800312382638;0.5683724363038232;1.0711345147148805;0.5567596370292542;10.054025683062832;0.8242600948914789;0.015467514843273824;0.015557075429224578;0.6914432078577893;-1.099996492332161;1.2987971712415307
72.480854;0.5248701488803483;0.38322509716359165;0.7317932246507535;0.5682222536965806;1.0711275020401465;0.5568716908137248;10.052479054895535;0.8241850873412356;0.015466709897878642;0.015554747142578478;0.691404089103748;-1.099996515266884;1.2987143417375022
72.490854;0.5247901189008864;0.38318701628088997;0.7317101446076061;0.5680686027061354;1.0711311918864588;0.5569812719791488;10.05088109434376;0.824111560499248;0.015465775520983736;0.015552452346050608;0.691363990545363;-1.099996535420877;1.2986298968032803
72.500854;0.5247103184667091;0.38314821222040774;0.7316311848304343;0.567911805207016;1.0711456899966778;0.5570883129159134;10.049231438713985;0.8240399732917236;0.015464717667131814;0.015550190005297589;0.6913231275435207;-1.0999965525767745;1.2985436065292404
72.510854;0.5246307976772882;0.38310876376708053;0.7315565634685778;0.567752181483123;1.0711709912599396;0.5571927542130806;10.047528298964037;0.8239708091335081;0.015463540772130868;0.015547955303669958;0.691281807179046;-1.0999965665725049;1.298455466310066
72.520854;0.5245516870457252;0.3830687402994398;0.7314864085512089;0.5675900398011529;1.0712069463517988;0.5572945023425425;10.045769917511338;0.823904489119636;0.015462248381393148;0.015545739940459656;0.6912403867603002;-1.09999657730002;1.2983657373125437
72.530854;0.5244732415549496;0.38302822194162595;0.731420853786527;0.567425682674031;1.0712532606468317;0.557393399064378;10.043954580408549;0.823841390707621;0.015460844821273788;0.015543534419434893;0.6911992490285396;-1.0999965847259843;1.2982747396815126
72.540854;0.5243958464157271;0.38298734193605205;0.7313601221429832;0.5672594359778851;1.0713095961239654;0.5574892823969181;10.042079185652785;0.8237819182633365;0.015459336265217538;0.015541331580208156;0.6911588137589444;-1.0999965889061727;1.298182567857161
72.550854;0.5243199577118263;0.38294627660231223;0.7313045579976807;0.5670916719789116;1.0713756337399554;0.5575820325193417;10.040139425883874;0.823726488686308;0.01545773035747379;0.015539128323823316;0.6911195205821162;-1.0999965899652775;1.298089048725356
72.560854;0.5242460383532366;0.382905168281735;0.7312545905890122;0.5669228307211359;1.071451074326792;0.5576715445596456;10.038131969837986;0.8236754759210896;0.015456035299818573;0.01553692350069756;0.6910817786253242;-1.0999965880473332;1.2979939211254008
72.570854;0.52417454070898;0.38286406512076;0.7312106998367085;0.5667534100977832;1.0715357451363987;0.5577577333682247;10.036055989409686;0.8236291784176826;0.015454258876975737;0.01553471517473029;0.6910459029573388;-1.099996583297245;1.297896973281394
72.580854;0.5241059055291573;0.38282294422796415;0.7311734163160458;0.5665839073257875;1.0716297067258937;0.5578406003825434;10.033912690813048;0.8235878049928279;0.01545240803362353;0.015532500495782434;0.6910120734374053;-1.099996575899436;1.2977980432300062
72.590854;0.524040562320094;0.3827817766081164;0.7311433112353842;0.5664147674874659;1.071733161659714;0.5579202426389869;10.03170357843943;0.8235515122196039;0.015450489290513644;0.015530278029878795;0.6909804355220581;-1.0999965660972246;1.297697032532323
72.600854;0.523978934850559;0.3827405772227729;0.7311209710299754;0.566246354516301;1.0718462862389282;0.5579967795297638;10.029428877339162;0.8235205214603208;0.01544850931250709;0.015528049719975654;0.6909513201488754;-1.0999965541389998;1.297594010057964
72.610854;0.5239214443655651;0.38269943949926755;0.7311070009942335;0.5660789205069681;1.0719691876084807;0.5580703164589601;10.027087593908803;0.8234952545320395;0.015446474880430206;0.015525819241828848;0.6909253426208866;-1.0999965402209637;1.297489248607249
72.620854;0.5238685080775453;0.3826585391745754;0.7311020336450015;0.5659126089026623;1.072101943432666;0.5581409789360361;10.024679187992742;0.8234763386578972;0.015444392326724649;0.015523589353129794;0.6909033015810845;-1.0999965245025325;1.2973830714448142
72.630854;0.5238205238589887;0.38261809607736746;0.7311066591108197;0.5657475165723619;1.0722446062477808;0.5582089332782106;10.022205116701976;0.8234644969999874;0.015442268245027856;0.015521362208651225;0.6908860216710486;-1.0999965071535867;1.297275639787095
72.640854;0.5237778362817737;0.3825783362584849;0.7311213300190127;0.5655837774762287;1.0723972071497885;0.5582743328139121;10.019669259098869;0.8234605269267331;0.01544011177925619;0.015519141051418111;0.6908742197548452;-1.0999964883613813;1.2971669078847146
72.650854;0.5237407241069433;0.3825394836382232;0.7311463588007497;0.5654216057734845;1.0725597847762087;0.5583372252098356;10.017077496237178;0.8234653340110203;0.015437935738050147;0.015516931133989805;0.6908683796595514;-1.0999964683097523;1.2970567504800634
72.660854;0.5237094225103501;0.3825017640784048;0.7311819745577316;0.5652612743582603;1.0727323738155758;0.5583975332464073;10.014436931055839;0.823479883624055;0.015435755688627917;0.01551474011417373;0.6908686807450923;-1.099996447177233;1.2969450009033388
72.670854;0.5236841161685257;0.3824654040805018;0.7312283594815543;0.5651030711066777;1.0729148865075144;0.5584551432731858;10.01175503374046;0.8235050790349965;0.015433587969705854;0.015512578206216376;0.690875071199313;-1.0999964251573138;1.2968313120817734
72.680854;0.523664919649644;0.38243063564038016;0.7312856965601555;0.5649472479960277;1.073106943708251;0.5585099899186518;10.009038820591062;0.8235416333675134;0.015431447975964845;0.015510457318644363;0.6908874233088875;-1.0999964024673785;1.296715027208001
72.690854;0.5236519117658741;0.382397719644438;0.731354245298347;0.5647939726687992;1.073307898079584;0.5585620703226841;10.00629443130074;0.8235900852879415;0.01542935030370086;0.015508389346305319;0.6909056246925319;-1.0999963793296985;1.2965951915393386
72.700854;0.5236451513484689;0.38236694513523434;0.7314343315536395;0.5646433541319996;1.0735170954602156;0.5586114297024971;10.00352719271239;0.8236509175633093;0.015427308997093414;0.015506385854475835;0.6909295734302716;-1.099996355943574;1.2964707528519606
72.710854;0.5236446069934739;0.382338561816557;0.7315262502531631;0.5644955514040005;1.0737340537121927;0.5586581111544182;10.000741651160062;0.8237245141993617;0.015425335649474445;0.015504459037472116;0.6909591113422033;-1.0999963324754503;1.2963408636937552
72.720854;0.5236501137691274;0.38231270501239795;0.7316302496896386;0.5643508731680257;1.0739583942523785;0.5587020675561848;9.997941344249142;0.8238109810887144;0.01542343626145607;0.015502621077235048;0.6909939780951089;-1.0999963090721792;1.2962051050431407
72.730854;0.5236614555831733;0.38228939442339566;0.7317465886523733;0.5642098128989642;1.0741897071823794;0.5587431520339161;9.99512847512324;0.8239101077234364;0.015421608923021461;0.015500882042582417;0.691033834628806;-1.0999962858560093;1.2960635391045308
72.740854;0.52367846882324;0.38226858968540245;0.7318754911202007;0.5640730391962946;1.0744274938894414;0.5587812189454905;9.99230385773386;0.8240215460704728;0.015419844025205551;0.01549924967722509;0.6910782827383687;-1.099996262893483;1.295916581203235
72.750854;0.5237010377467815;0.3822502253482298;0.7320170155458934;0.5639413143613492;1.0746711815387409;0.5588161910640465;9.989467553017901;0.8241449945854324;0.015418127115126369;0.015497730976287032;0.6911268800478435;-1.0999962401994954;1.2957647477519036
72.760854;0.5237290240722571;0.3822341985824301;0.7321710185492535;0.5638152916600198;1.0749201538183304;0.5588480291081299;9.986619607339264;0.8242802238404682;0.015416443052814439;0.015496331610098522;0.6911792157006785;-1.0999962177731044;1.295608418439065
72.770854;0.523762230073414;0.38222036015535543;0.7323372022719516;0.5636953588528396;1.0751737107589756;0.5588766929436514;9.983760015718314;0.8244269974936389;0.015414778622574638;0.015495054320762505;0.6912349517608096;-1.099996195607715;1.2954478089407973
72.780854;0.5238003938968959;0.38220852174949255;0.7325151289671005;0.5635817248952658;1.0754309795455697;0.5589021445036927;9.980888349711734;0.8245849400284515;0.01541312211491169;0.015493900430801077;0.6912937443856974;-1.0999961736931052;1.2952831106120823
72.790854;0.5238431950467696;0.38219844432668615;0.7327042639149534;0.5634746072300557;1.0756909105430161;0.558924364740084;9.978003697322949;0.824753420149423;0.015411462135183919;0.01549287230538982;0.6913551965974039;-1.099996152029781;1.2951145747614279
72.800854;0.5238902777721152;0.3821898245265842;0.7329040603661396;0.5633743002586301;1.0759523996994746;0.5589433697450396;9.975104907649303;0.8249316054635825;0.015409786636331586;0.015491973559004822;0.6914189373310736;-1.0999961306131678;1.2949426281354057
72.810854;0.5239412483066639;0.38218230684564314;0.7331139318879387;0.5632811238844515;1.0762144646970935;0.558959218987168;9.97219098260906;0.8251186409142792;0.01540808213146216;0.015491207869488058;0.6914846546289021;-1.0999961094004456;1.2947680572405282
72.820854;0.5239956721695986;0.38217551905885216;0.7333331497835558;0.5631953465906351;1.076476329258994;0.558971992648531;9.969261603268473;0.8253137440236539;0.01540633495895586;0.015490578162516715;0.6915520091201873;-1.099996088306924;1.2945919541375683
72.830854;0.5240531362951958;0.38216910535508075;0.733560864326652;0.5631171455448984;1.076737316641564;0.558981751085866;9.966317621873838;0.8255161996912445;0.015404534609358029;0.01549008787566144;0.6916205950450085;-1.0999960672271527;1.2944154333047322
72.840854;0.5241132660423591;0.3821627186795002;0.7337962184138522;0.5630466199287492;1.0769967163592855;0.5589885140017745;9.963360933013014;0.8257253076528822;0.015402675636089795;0.015489743364529098;0.6916899885845537;-1.0999960460785732;1.2942394756474174
72.850854;0.524175663441637;0.38215600481811146;0.7340384184266472;0.5629838368175943;1.0772538538925578;0.5589922511325538;9.960394169892194;0.8259403077852563;0.015400755573843147;0.01548955497150675;0.6917597867132053;-1.0999960248443437;1.2940649709636203
72.860854;0.5242399141446383;0.3821486154136331;0.7342867704973588;0.56292885863247;1.0775083049695673;0.5589928864288036;9.957421013844105;0.8261603948634197;0.01539877176389574;0.015489537194793401;0.6918296590739704;-1.0999960035663974;1.2938927938134408
72.870854;0.5243056459379674;0.38214021993322955;0.734540708218233;0.5628817230805895;1.0777599848638073;0.5589903368865814;9.954446459073303;0.8263847800744211;0.015396721076102819;0.015489708145862913;0.6918993958498695;-1.0999959823018541;1.2937238282317793
72.880854;0.5243725113076692;0.38213052307202;0.7347998225346952;0.5628423725690328;1.0780089901974308;0.5589845398354877;9.951476340515065;0.8266126494101178;0.01539460073059921;0.015490086585747928;0.6919688735934855;-1.0999959610827132;1.2935589498317548
72.890854;0.5244401234663034;0.3821192894673056;0.7350638899493698;0.5628105779924041;1.0782553680052733;0.5589754373805138;9.948516141519391;0.8268431112948681;0.015392407889034112;0.015490687840369336;0.6920380178157394;-1.0999959399117938;1.293398980774009
72.900854;0.524508053303154;0.3821063351917526;0.7353328275563487;0.56278595286021;1.0784990014312674;0.5589629572046568;9.945570152770056;0.8270752477805717;0.015390139471039958;0.01549152272625146;0.692106793004727;-1.099995918800766;1.2932445874186347
72.910854;0.5245758975569313;0.3820914758288699;0.735606575056443;0.5627680611436144;1.0787396045875794;0.5589470151987732;9.94264242880371;0.8273081836970584;0.015387792426393602;0.01549259955659431;0.6921751570215873;-1.099995897791676;1.293096189551808
72.920854;0.5246433180455956;0.38207446382221755;0.73588501526557;0.5627565259184846;1.078976771863989;0.5589275426987892;9.939738730176249;0.827541117102388;0.015385363746602763;0.015493924508072618;0.6922430602929415;-1.0999958769444627;1.2929539975650117
72.930854;0.5247099897401517;0.38205498436519303;0.7361679654185885;0.5627510652670693;1.079210046715991;0.5589045230815652;9.936867302757669;0.8277733462436839;0.015382851277058072;0.015495499784547813;0.6923105162935472;-1.099995856334048;1.2928180613681293
72.940854;0.5247755446109945;0.3820327253289214;0.7364551930760325;0.5627514533866973;1.0794389598645358;0.5588780079108123;9.934038026270281;0.828004296806087;0.015380254709371552;0.015497323739421642;0.6923776502766008;-1.0999958360575681;1.2926882654707281
72.950854;0.5248395952090321;0.38200742774019936;0.7367464748426513;0.5627574807581774;1.0796630668708822;0.5588481087478582;9.931261642329293;0.828233512064868;0.015377575220935084;0.015499392459792014;0.6924447040071458;-1.099995816233286;1.2925644373889114
72.960854;0.5249017937987986;0.3819788572452988;0.7370416491611064;0.5627689693843021;1.079882004091521;0.5588149790919397;9.928549799976746;0.8284606048214649;0.015374815296765886;0.015501699108694847;0.6925119988869237;-1.099995797003689;1.2924465375589393
72.970854;0.524961880399397;0.3819467774059026;0.7373405444246133;0.5627857915118385;1.0800954691559386;0.5587787910103191;9.92591455550272;0.8286852526808683;0.015371979286514079;0.015504231843368011;0.6925798871778214;-1.099995778536969;1.2923347107695253
72.980854;0.5250197268357616;0.38191098753021036;0.7376428701955048;0.562807840349015;1.0803032300837725;0.55873971610801;9.923367228379975;0.8289072714929099;0.015369072981231394;0.01550697413913135;0.6926487256982659;-1.0999957609880586;1.292229184265276
72.990854;0.5250753543112744;0.381871357687874;0.7379482377973202;0.562835006841973;1.0805053384160355;0.5586979276079744;9.920917509952389;0.8291266721278749;0.015366102581866492;0.015509907549921185;0.6927188365254169;-1.0999957444407649;1.2921302396667464
73.000854;0.5251288767353303;0.3818278298683675;0.7382562726491537;0.5628671997155548;1.080702310360325;0.5586535955613123;9.918572799300062;0.8293436104064458;0.015363074187458579;0.01551301339507277;0.6927904535135371;-1.099995728892001;1.2920382994161224
73.010854;0.5251803882647602;0.3817804222602052;0.7385666784438003;0.562904355160688;1.0808950811106939;0.5586068497692004;9.916337541640065;0.8295582549181276;0.015359993711362447;0.015516273181978256;0.692863732043115;-1.0999957142778225;1.2919538346248558
73.020854;0.5252298924095586;0.38172923261845565;0.7388791667589203;0.5629464072240689;1.0810849313394866;0.558557769310077;9.914212703582777;0.8297706839013812;0.015356867004526646;0.015519669180899968;0.6929388290776716;-1.0999957005106373;1.2918770651836515
73.030854;0.525277322195552;0.38167443478050456;0.7391932890672956;0.5629932498312616;1.08127341320055;0.5585064095538306;9.912196095572323;0.82998089737533;0.015353699944295638;0.015523184251490222;0.6930159631148008;-1.0999956874921433;1.2918077806119765
73.040854;0.5253226005025546;0.38161626823305395;0.7395083405837108;0.5630447030428649;1.0814621319212165;0.5584528117482803;9.910283482176462;0.8301889098819858;0.015350498275367006;0.015526801463026456;0.6930954190554804;-1.0999956750962685;1.2917454196550056
73.050854;0.5253656886208269;0.38155500019781824;0.7398234436070112;0.5631004945546393;1.0816524609845461;0.5583970413959847;9.908469226953528;0.8303948071144527;0.015347267523553613;0.015530504713437653;0.6931775075185366;-1.0999956631816337;1.2916892387957932
73.060854;0.5254065791766451;0.3814908912582087;0.7401377054140666;0.563160261191687;1.0818453703528208;0.5583392484668648;9.906746442713413;0.8305987190353813;0.015344013213320132;0.015534279195596785;0.6932624902892544;-1.099995651640959;1.2916384002245556
73.070854;0.5254452341128275;0.38142421886391564;0.7404502917730664;0.5632235483307614;1.0820414515698427;0.5582796517666652;9.90510772463854;0.8308007609450205;0.015340740574662236;0.015538111115034567;0.693350532456307;-1.0999956404388112;1.2915920441251443
73.080854;0.5254815569167334;0.3813553195197084;0.7407604258873167;0.5632898381506433;1.0822410705279624;0.5582185062781637;9.90354636597833;0.831000986452201;0.015337453266146639;0.015541987467874059;0.693441713074934;-1.0999956296420155;1.2915493778881015
73.090854;0.5255154055489072;0.3812845850839501;0.7410673774043848;0.5633586035648303;1.0824445473874609;0.5581560926405077;9.902056673252554;0.8311993695216171;0.015334153357238386;0.015545895655557392;0.6935360411020922;-1.0999956194326759;1.291509677908415
