time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.100854;0.5255465962508331;0.38121243517323733;0.7413704037874514;0.5634292991351362;1.08265230052935;0.5580926398119272;9.900632984805803;0.8313958104341843;0.015330843720388057;0.015549823117839277;0.6936334419438388;-1.099995610055853;1.29147225634206
73.110854;0.525574948728558;0.38113929128460333;0.7416686671365728;0.5635013180193063;1.0828648354216799;0.55802824816972;9.899268878573176;0.831590153230533;0.015327529881711325;0.015553757785226685;0.6937337860921174;-1.0999956017273484;1.291436477958645
73.120854;0.5256003622889124;0.3810655428036169;0.7419612152303243;0.5635740397195361;1.0830825687767;0.5579629388874824;9.897957082420962;0.8317822254639632;0.015324220082463157;0.015557688594656905;0.6938369931346551;-1.099995594584037;1.2914018305380843
73.130854;0.5256228147183225;0.38099153767964494;0.7422470259302724;0.56364695803487;1.0833057346995982;0.5578967716296723;9.896689250005831;0.8319718562587775;0.01532092449419559;0.01556160588303803;0.6939430742927021;-1.0999955887108803;1.2913679975438574
73.140854;0.5256423184260561;0.38091760516621365;0.7425251246158574;0.5637197600100583;1.08353449049452;0.557829918502308;9.895456012383901;0.8321588421444553;0.015317653740641417;0.015565502191190081;0.6940520308766136;-1.0999955841984956;1.2913348229657997
73.150854;0.5256589323607977;0.38084405262136184;0.7427947733590978;0.5637922928665247;1.0837689565458648;0.557762651047026;9.894247812106558;0.8323429468328807;0.015314417980966227;0.015569372449350876;0.6941637391772241;-1.0999955811618238;1.2913022310723294
73.160854;0.5256727830707081;0.3807711495859988;0.7430555569802648;0.5638644858352478;1.0840090818423143;0.5576952499997035;9.893055708710712;0.8325239607399664;0.01531122695017077;0.015573212675728343;0.6942779811066813;-1.0999955797260157;1.2912702187742524
73.170854;0.5256840565746762;0.3806991563375738;0.7433072695078144;0.5639363088041903;1.0842545794348242;0.5576279143101985;9.891871799499048;0.83270175365289;0.015308089992482279;0.015577018135196111;0.6943946052622795;-1.0999955800427568;1.2912388447253613
73.180854;0.5256929955959991;0.3806283518285114;0.7435497470095078;0.5640077404174044;1.0845049992715958;0.5575607590010115;9.890689853698424;0.8328763021096297;0.015305016588339933;0.015580782690503801;0.6945136039349528;-1.0999955823240735;1.29120819655756
73.190854;0.525699855261595;0.3805590131832167;0.7437827433679384;0.5640787106443385;1.0847598040877788;0.5574939061374516;9.8895058417305;0.8330477074440686;0.015302017291026874;0.015584499636543517;0.6946349632961529;-1.0999955868294125;1.2911784284707677
73.200854;0.5257047959287088;0.38049139728829545;0.7440058652568121;0.5641490882669201;1.085018348982718;0.557427595077893;9.88831754527831;0.8332162020441222;0.015299104106975568;0.015588162512950652;0.6947584550614283;-1.0999955938320436;1.2911498596346975
73.210854;0.5257078230952769;0.38042574402780693;0.7442186136656973;0.5642187440402334;1.085279788553798;0.5573622102778845;9.887123880978507;0.8333821108023266;0.015296289776841355;0.015591765672240274;0.6948835769327738;-1.099995603611042;1.2911230706393266
73.220854;0.5257088415460544;0.3803622824341465;0.744420483383945;0.5642876215510428;1.0855431284884836;0.557298195344557;9.88592433752364;0.833545792905657;0.015293585657048938;0.015595305358801787;0.695009601457369;-1.0999956164313407;1.29109888071858
73.230854;0.5257077391410805;0.3803012426897425;0.7446110187407667;0.5643557471663745;1.0858074473621808;0.5572359539821184;9.884718248627513;0.8337076273766663;0.01529100065656558;0.015598780157818614;0.695135633143079;-1.099995632497962;1.291078173235828
73.240854;0.5257043999404954;0.3802428592823381;0.7447898351160332;0.5644231354941501;1.0860720205633478;0.5571758152683339;9.883504817324233;0.8338680090521068;0.015288543331702441;0.01560218987416392;0.6952606992067669;-1.0999956519289158;1.2910618758785863
73.250854;0.5256987099238188;0.3801873747470146;0.7449566217334274;0.5644896786875713;1.086336242320466;0.5571180414331365;9.882283861384538;0.8340273520124044;0.015286223582780915;0.015605534363997286;0.6953839081829408;-1.0999956747543176;1.291051187233678
73.260854;0.5256906353154734;0.38013506349217013;0.7451111039458067;0.5645551783287255;1.0865994391291687;0.5570628542325429;9.881056091019401;0.8341861142090302;0.01528405095651884;0.015608813950511571;0.6955046032620347;-1.0999957009098371;1.291047594707868
73.270854;0.5256802555456808;0.3800862393336335;0.7452530405755041;0.5646194560142592;1.0868607221343516;0.5570104678623005;9.879823341666004;0.8343447440192637;0.015282032742274777;0.015612030719423495;0.6956223868238449;-1.0999957302452312;1.2910525983006371
73.280854;0.52566768373694;0.3800412049430476;0.7453822772743864;0.5646823804341559;1.0871190398597337;0.5569610916944;9.87858925800257;0.8345035767008868;0.01528017476597568;0.015615188907961835;0.6957369964350587;-1.0999957625904844;1.29106757254229
73.290854;0.5256530230133387;0.3800001630405798;0.7454987697148084;0.5647438225955064;1.0873734237000126;0.5569148780017886;9.877359501278988;0.8346628311076247;0.01527848211965746;0.015618293950088236;0.69584814583729;-1.0999957978118877;1.2910937960655393
73.300854;0.5256364138803085;0.3799631751584962;0.7456025704874322;0.5648036167492763;1.0876232009566382;0.5568718602008218;9.876140911882116;0.8348226783718402;0.0152769571673501;0.01562135124567156;0.6959554468390113;-1.0999958357801765;1.2911324428200293
73.310854;0.5256180528360399;0.37993021733443966;0.7456938000624284;0.5648615676187235;1.0878679816404426;0.556831901135983;9.874940582127834;0.834983287748923;0.01527559764467116;0.015624365679768628;0.6960584447992174;-1.0999958762997408;1.2911846508326261
73.320854;0.5255981329208554;0.3799012735851126;0.7457726328597769;0.5649175308337306;1.0881075097252497;0.5567946534452342;9.873765939049285;0.8351448443106274;0.015274397851846514;0.01562734129450644;0.6961566800796349;-1.0999959190863766;1.2912516579719406
73.330854;0.5255767885668913;0.3798763838167277;0.7458393425702552;0.5649715264027592;1.0883415936536418;0.5567596170443982;9.872625529466074;0.8353075206102423;0.01527335150891381;0.01563028056213162;0.696249706018874;-1.0999959638248913;1.2913347092423648
73.340854;0.5255541261934161;0.3798556327323783;0.7458943374885416;0.5650237735318754;1.0885701518762216;0.5567262682221399;9.871529451403147;0.8354714490014491;0.015272454321985972;0.015633184739519343;0.6963371448805558;-1.099996010244537;1.2914347527531214
73.350854;0.5255302976014435;0.3798391148839234;0.7459381265785845;0.5650745898250366;1.0887932600987174;0.5566941223434443;9.870488737131405;0.835636756819156;0.015271705235542658;0.015636054781987683;0.6964187988077766;-1.0999960581273827;1.2915522838196527
73.360854;0.5255055354771352;0.3798268926772624;0.7459712954951839;0.5651242592225523;1.089011106271742;0.5566627363349013;9.869514367084985;0.8358035835662282;0.015271104886043165;0.015638890297806338;0.6964946968183303;-1.0999961072724773;1.2916875023049927
73.370854;0.5254801531580147;0.3798189740006276;0.7459945084240279;0.5651729862648043;1.0892238755292254;0.5566317254612785;9.868616717937066;0.8359720848808737;0.015270652520935688;0.015641688883292173;0.6965650396865709;-1.0999961574826074;1.2918405998268687
73.380854;0.5254545083789619;0.37981532224210046;0.7460084432592309;0.5652208899073041;1.0894316925571694;0.5566007532915628;9.867804553211135;0.8361425036178604;0.015270345184612859;0.015644448789432743;0.696630108656262;-1.0999962085785073;1.2920119024161294
73.390854;0.5254289378378385;0.3798158373916785;0.7460137079993706;0.5652679868069079;1.08963470445456;0.5565694587665155;9.867083910371587;0.8363151988221049;0.015270179638802485;0.015647171998161354;0.6966901938133523;-1.0999962604189164;1.2922017815272904
73.400854;0.5254037151942443;0.3798203088395058;0.7460108320022432;0.5653141992691944;1.0898331801863659;0.5565374174744162;9.866458602692903;0.8364905617360496;0.015270153967120677;0.015649865260551187;0.6967455888534476;-1.0999963129127426;1.2924105027191313
73.410854;0.5253790467287455;0.379828421063555;0.7460002392300379;0.5653594095744602;1.0900274780381327;0.5565041920297364;9.86593142636307;0.8366689947615231;0.015270268414143598;0.01565253950748343;0.6967966556030235;-1.0999963660058782;1.2926381415751431
73.420854;0.525355082050613;0.3798398031283118;0.7459821623850582;0.5654035300678475;1.090217986005657;0.5564693981617899;9.865504597543124;0.8368510066667671;0.015270526665967506;0.015655208141633372;0.6968438573190654;-1.0999964196352325;1.2928845010685914
73.430854;0.5253319080726127;0.379854078895354;0.7459566236461922;0.5654464895510697;1.0904051500482523;0.5564327515686425;9.865180153451327;0.8370372504205966;0.015270935319793639;0.015657884930295966;0.6968877309376376;-1.0999964736858978;1.2931490526351794
73.440854;0.5253095331845976;0.37987093153345125;0.745923512611541;0.5654881322440942;1.0905894938853176;0.5563940885839591;9.86496052712794;0.837228475093936;0.015271501143029357;0.015660581169630452;0.6969288647814197;-1.0999965280124824;1.2934309697784232
73.450854;0.5252879279005734;0.37989014636091256;0.7458826845702998;0.5655281741660424;1.0907715715227073;0.5563533220300197;9.864848317142238;0.8374254445826694;0.015272230108608039;0.015663303580721995;0.6969678402957307;-1.0999965825202638;1.2937292160345506
73.460854;0.5252671047399807;0.37991157104649775;0.7458340061995443;0.5655662657430056;1.0909519519730284;0.5563103888404465;9.864845204728914;0.8376287937659583;0.015273128624944508;0.01566605665009464;0.6970051270005073;-1.0999966372151524;1.2940427036834392
73.470854;0.5252471450749441;0.3799350387979999;0.7457773177215634;0.5656020487563281;1.09113128763619;0.5562652706023542;9.864950951630465;0.8378389313106334;0.0152742041425353;0.01566884748926492;0.6970410227516342;-1.0999966921845161;1.2943704082630028
73.480854;0.5252281816525338;0.3799603302257867;0.7457124029049977;0.5656351404960779;1.0913103535672288;0.5562180267551754;9.86516338499281;0.838056111864656;0.015275464226267672;0.015671686804036356;0.6970756472343201;-1.0999967475668646;1.2947112613801635
73.490854;0.5252104119432015;0.3799871650708105;0.7456390374619659;0.5656651028752916;1.091489939153597;0.5561687454477728;9.865478949597671;0.8382805078162197;0.015276914571655632;0.01567458517911577;0.6971089664423308;-1.0999968035369956;1.2950639875198466
73.500854;0.5251941293021412;0.3800152089315839;0.7455570506843666;0.56569142020421;1.091670688088055;0.5561174558161283;9.86589272839912;0.8385121313543065;0.015278557112818872;0.015677549303575813;0.6971408378683928;-1.0999968602764867;1.2954270531028063
73.510854;0.5251797021337111;0.380044113125553;0.7454663886234195;0.5657134844183543;1.0918530793485755;0.5560641268000766;9.866398380081238;0.8387507380325739;0.015280389297495667;0.01568058052056334;0.6971710388256472;-1.0999969179265412;1.2957986464885238
73.520854;0.525167537418419;0.38007355744049887;0.7453671730712969;0.5657306431247248;1.092037502501425;0.5560087379967421;9.866988499467482;0.838995823733108;0.015282404942267784;0.015683675281339717;0.6971992978113818;-1.0999969765748179;1.2961766069832388
73.530854;0.5251580890763555;0.38010326312884446;0.7452596685320655;0.565742296844889;1.0922242875710286;0.5559512974058304;9.867654873451688;0.8392466867353474;0.015284595802723691;0.015686826797787552;0.6972253789436192;-1.0999970362808424;1.2965583520191835
73.540854;0.5251518488674045;0.38013299754231067;0.745144190413639;0.5657479585624123;1.0924137103951002;0.555891806127216;9.868389072288265;0.8395025035735707;0.015286952243712253;0.01569002715089632;0.6972491665457924;-1.0999970970931199;1.296940972223136
73.550854;0.5251492763666898;0.3801625675155338;0.7450210573756149;0.5657472651734617;1.0926059579737717;0.5558302761071628;9.869183831596159;0.8397623851375079;0.015289463399652502;0.015693269439539713;0.6972706676271474;-1.0999971590809339;1.2973214961054347
73.560854;0.5251507174784779;0.38019179038367557;0.7448905550249646;0.5657399918107731;1.092801076357855;0.5557667884651255;9.87003454893632;0.8400254155173291;0.015292117501688074;0.015696549163825277;0.6972899698634762;-1.099997222362504;1.2976971111203524
73.570854;0.5251563704280592;0.38022048512599954;0.7447528528063174;0.5657260401697574;1.0929990279054902;0.555701474746023;9.870939970116876;0.8402906687195799;0.0152949017276829;0.015699864083817364;0.6973072272713028;-1.0999972870552825;1.298065254561233
73.580854;0.5251663079678125;0.38024850419555073;0.7446079511888422;0.5657053807858136;1.0931996983847048;0.5556344419799623;9.871901419283438;0.8405571762341348;0.015297802358319137;0.015703213319624307;0.6973226655954744;-1.0999973532199185;1.2984236432910765
73.590854;0.5251804911084054;0.3802757635430701;0.7444557396606412;0.5656780305662591;1.0934026984588896;0.5555657468794366;9.872921173611008;0.8408238771114444;0.015300806339584461;0.015706597242063476;0.6973365369240818;-1.0999974208872576;1.2987703051276756
73.600854;0.5251987567362186;0.3803022362464463;0.7442960981340293;0.565644007100239;1.093607215466856;0.5554954242592524;9.874001053097196;0.8410896467832245;0.015303903129326349;0.015710018969046308;0.697349020783842;-1.0999974901087572;1.2991036001412128
73.610854;0.5252208332418623;0.3803279223475165;0.7441289177034958;0.5656031820537589;1.0938120803365246;0.5554235447998886;9.875141791077969;0.8413534208302328;0.015307085131443413;0.01571348587292266;0.6973601966987442;-1.0999975609600332;1.2994221399750288
73.620854;0.5252463742847232;0.38035284055854757;0.7439540260738989;0.5655552342126389;1.0940159389270023;0.5553502698123864;9.876342997571799;0.8416142853163311;0.015310346276378155;0.015717008183896288;0.6973701344105686;-1.0999976335083088;1.2997246417528898
73.630854;0.5252750019256247;0.38037704992686405;0.7437711249586854;0.565499788605017;1.0942174554209874;0.5552758720876928;9.877602714711708;0.8418714522364709;0.015313680323882493;0.015720595226212372;0.6973789809370395;-1.0999977077731204;1.3000099308983686
73.640854;0.5253063879113529;0.3804006488149142;0.7435798158729758;0.5654365338430287;1.0944154750536825;0.5552007378029383;9.87891662909616;0.8421241913979408;0.015317080520180812;0.01572425268005529;0.6973869537947419;-1.0999977836893304;1.3002771146505145
73.650854;0.5253403208864793;0.38042376483127943;0.7433796978153433;0.5653652442018476;1.0946090367823647;0.555125331945085;9.88027812201902;0.8423718153210292;0.015320539512938769;0.015727981463564408;0.6973942826575228;-1.0999978610968117;1.300525744754856
73.660854;0.5253767042643219;0.3804465768887053;0.7431704489984841;0.5652857947313863;1.0947972340068595;0.5550500998772028;9.881679515059155;0.8426137261034232;0.015324049300917039;0.015731777295515652;0.6974011488582645;-1.0999979397701625;1.3007558917752098
73.670854;0.5254155255561563;0.3804693139139639;0.7429518310733692;0.5651981721639527;1.0949790557669314;0.5549753771017688;9.883113299814182;0.8428494171244615;0.015327603179118835;0.015735631529916264;0.6974076400054746;-1.0999980194387406;1.300968117002386
73.680854;0.5254568296822572;0.38049220597155875;0.7427236818315794;0.5651024226951924;1.0951533892735614;0.554901387062999;9.884572290453493;0.8430783856837555;0.015331198346289618;0.015739532706979815;0.6974137653185322;-1.099998099783577;1.301163299662321
73.690854;0.5255006835916453;0.3805154211473909;0.7424859080340094;0.5649985648645457;1.0953192007744812;0.5548282626278966;9.886049265931328;0.8433000582307305;0.015334835863078069;0.015743467762145337;0.6974195113843741;-1.099998180462665;1.3013424134777627
73.700854;0.5255471851142365;0.38053901560942177;0.742238424768885;0.5648865906543062;1.095475710295028;0.5547560224411469;9.88753653600345;0.8435137722661914;0.015338518990451574;0.015747423212448937;0.6974248580436462;-1.0999982611457892;1.3015064376481684
73.710854;0.5255965376060383;0.3805629445378061;0.7419811092099342;0.564766555705807;1.09562238954584;0.5546845529359716;9.889025669474298;0.8437188063803404;0.015342252714497044;0.015751386440075323;0.6974297553166819;-1.099998341511212;1.3016563687177578
73.720854;0.5256490656643932;0.3805871025442218;0.7417138018518507;0.5646386267200448;1.0957587971094007;0.5546136312251833;9.890508098304352;0.8439144644903744;0.01534604356872333;0.0157553467837498;0.6974340978023281;-1.0999984212517553;1.301793225618354
73.730854;0.5257051195842621;0.38061133440053635;0.741436328562775;0.5645030857138034;1.0958844952207882;0.554542959840367;9.891975987425802;0.8441001402113749;0.01534989814407438;0.015759295399600377;0.6974376981075615;-1.0999985001332921;1.301918030553659
73.740854;0.5257649294534354;0.38063545162842544;0.7411485761736705;0.5643603408589821;1.095999127407373;0.5544721767207613;9.89342245299399;0.8442752801401991;0.015353820953885173;0.015763223730945516;0.6974402644069285;-1.0999985780398673;1.302031733822982
73.750854;0.5258284642527384;0.38065927230013763;0.740850569404182;0.5642108984782923;1.0961024131512898;0.5544008668775687;9.89484158472557;0.84443933833138;0.015357812996095696;0.01576712316264365;0.6974414005851388;-1.0999986549355945;1.3021351824495064
73.760854;0.5258954057281687;0.3806826516370947;0.7405424881661545;0.5640553233102917;1.0961940747232644;0.5543286390555545;9.896228561732686;0.8445918256792863;0.015361871796493433;0.015770986634684694;0.697440661953225;-1.0999987307801165;1.3022292144149872
73.770854;0.5259652870460506;0.38070547497626883;0.7402246586639387;0.5638942091091174;1.096273889708293;0.5542552110328576;9.8975797859654;0.8447323369043137;0.01536599211554375;0.015774808977019356;0.6974376400451493;-1.0999988054919292;1.302314687365697
73.780854;0.526037674362895;0.38072761559327023;0.7398975184331713;0.5637281130576542;1.0963417908378346;0.5541804141185719;9.89889298910452;0.8448604984509436;0.01537016704226979;0.015778584678170123;0.6974319818204825;-1.0999988789893487;1.3023922795858514
73.790854;0.5261122679731616;0.3807489075233675;0.739561587513981;0.563557539464369;1.0963979552550167;0.5541041614303664;9.900166927947996;0.8449759743395507;0.015374390476185131;0.015782306580852036;0.6974233740524953;-1.0999989512462163;1.3024622861898563
73.800854;0.5261889313316119;0.38076914504624537;0.7392174826235175;0.563382993687955;1.0964428728110476;0.5540264156323617;9.901400938999137;0.845078524689533;0.015378659453136878;0.015785967799709675;0.6974115876732194;-1.0999990223136207;1.3025247217959448
73.810854;0.5262676884591454;0.38078808796869346;0.7388659059487843;0.5632049693042483;1.0964773060140147;0.5539471112766158;9.902594668198402;0.8451679737200437;0.015382973719405882;0.015789564158107824;0.6973965208284707;-1.0999990923094045;1.3025796062056907
73.820854;0.5263486643767215;0.3808054852498813;0.7385076160238965;0.5630239072818441;1.09650218988203;0.5538660686879366;9.903747522173294;0.8452441264533356;0.015387332823820274;0.015793093903748046;0.6973781342341971;-1.0999991613716118;1.3026271835589576
73.830854;0.5264319905199312;0.38082110883650405;0.7381434457484798;0.5628402266186676;1.0965185409284748;0.5537829981444692;9.904858375389304;0.8453068067846564;0.015391733429826648;0.01579655576272543;0.6973563069691617;-1.0999992296079122;1.3026680239783648
73.840854;0.5265177417035556;0.3808347665036595;0.737774287337789;0.5626543439451729;1.0965273939787834;0.5536975883490327;9.905926207783802;0.8453559787384267;0.01539616861530343;0.015799948013651196;0.6973307751762223;-1.0999992970883852;1.3027029579535137
73.850854;0.526605907011088;0.3808462959450985;0.7374010014180177;0.5624666220139869;1.096529741109063;0.5536095733651037;9.906950790217552;0.8453917938447322;0.01540062840130359;0.015803268357434987;0.6973012390440895;-1.0999993638628816;1.3027329909543397
73.860854;0.5266963814408332;0.3808555749500442;0.7370243760203351;0.5622773367510016;1.0965263493805697;0.55351871432775;9.90793315457742;0.845414550416829;0.015405101247616192;0.01580651368599266;0.6972674586362712;-1.0999994299749865;1.3027593874004204
73.870854;0.5267889826888268;0.3808625541128746;0.7366451604294619;0.5620867156770949;1.09651753620367;0.5534247417533551;9.908876470008275;0.8454246306005918;0.0154095760136158;0.015809679756576517;0.6972292258584744;-1.0999994954677377;1.3027837017894903
73.880854;0.5268835027466555;0.3808672651696344;0.7362640680374676;0.5618949737530085;1.0965031946004757;0.5533273404133716;9.909786460318777;0.8454224978566499;0.015414042310268945;0.01581276043533383;0.6971863693750514;-1.099999560389789;1.3028075966890929
73.890854;0.5269797595389742;0.38086977911827496;0.7358817693524842;0.5617022949359851;1.096483097265064;0.5532261815542591;9.910670403817344;0.8454087096188009;0.015418490136950815;0.015815747137904942;0.6971388323253102;-1.099999624820698;1.3028326004925244
73.900854;0.5270775783279805;0.3808701501861192;0.7354989206088292;0.5615087957972147;1.0964571845072117;0.5531209477580662;9.911535443816826;0.8453838422985853;0.015422910592184043;0.015818628753815196;0.6970867067337195;-1.099999688891274;1.3028599482257215
73.910854;0.5271767415327425;0.38086840342754225;0.7351161408510016;0.5613145262636108;1.0964256075445937;0.5530113557687787;9.912387246622378;0.8453484431203944;0.015427295972975881;0.015821391035141123;0.6970302060700583;-1.0999997527576904;1.3028906112596157
73.920854;0.5272770043985396;0.38086457517546846;0.7347339188236893;0.5611194986598405;1.0963885827012687;0.552897178077338;9.913229867756755;0.8453030620867917;0.015431638244991495;0.015824016799909798;0.6969696025687596;-1.0999998165453877;1.3029254734765217
73.930854;0.5273781581818447;0.3808587316186613;0.7343525576343157;0.5609236798491206;1.0963462400769621;0.5527782272983066;9.91406698773408;0.8452482164741923;0.015435927477979726;0.01582648820042383;0.6969051583511054;-1.0999998803335984;1.3029654754511026
73.940854;0.5274800475900032;0.3808509210368871;0.7339722237321492;0.56072696299473;1.0962985623779884;0.5526543687802181;9.914903134199706;0.8451843004413413;0.015440151889805851;0.015828788240834477;0.696837092481212;-1.099999944206296;1.3030116225581307
73.950854;0.5275825188569088;0.38084114156743604;0.7335930503677348;0.5605292002439325;1.096245417369578;0.5525255890054933;9.915743831431154;0.8451115763237725;0.015444299578398747;0.01583090025267832;0.6967655817983569;-1.1000000082798584;1.3030648761399344
73.960854;0.5276853808342953;0.3808293775425313;0.7332151922514851;0.5603302757588644;1.096186585921285;0.5523920085620124;9.91659502312795;0.8450302514234287;0.015448359746987324;0.015832807607429236;0.6966907637942223;-1.1000000726345756;1.303126069218937
73.970854;0.5277884331014471;0.3808156304869758;0.7328388259788264;0.5601301289350343;1.096121697098383;0.5522538452485048;9.917462047425856;0.8449405422309457;0.015452322048382216;0.015834494890949315;0.6966127783670792;-1.1000001372216073;1.3031959621074973
73.980854;0.5278915014769386;0.3807998975584648;0.7324641465950885;0.5599287446857263;1.096050198012628;0.5521114260415022;9.918348728780554;0.8448426609267949;0.015456176515395152;0.015835949484231497;0.6965318634546332;-1.1000002018515036;1.3032753632578817
73.990854;0.5279944342874773;0.38078213686549733;0.7320912941629429;0.5597261896036163;1.0959714932010947;0.5519651767784206;9.919257809385;0.8447367782576725;0.015459915608473887;0.015837161539882422;0.6964483636756412;-1.1000002662632287;1.3033651273548343
74.000854;0.5280970807756385;0.38076225871036307;0.7317202323965385;0.5595226755613456;1.0958851173324182;0.5518155322137231;9.920192073586243;0.8446230471788838;0.015463535289013328;0.015838122763410668;0.6963626479998853;-1.1000003302093908;1.303466011333396
74.010854;0.5281992668850815;0.3807401364906554;0.7313507741329242;0.5593185703097762;1.095790746005967;0.5516628900308177;9.921154264808571;0.8445016297362736;0.015467033588931157;0.015838826203094375;0.6962750774730163;-1.1000003935136349;1.3035785686321004
74.020854;0.5283007966694332;0.3807156132766874;0.7309827383654339;0.5591143252970089;1.0956881494444735;0.5515076257849966;9.922146239805592;0.8443726775883822;0.015470409821984644;0.01583926666836978;0.6961859879511932;-1.1000004560831258;1.3037031104390786
74.030854;0.5284015167305444;0.3806885167116447;0.7306160601916268;0.5589104078258531;1.0955772884370631;0.5513500897912971;9.923169273799964;0.8442363471099845;0.015473666341422491;0.015839441428684674;0.696095649391739;-1.1000005178939127;1.3038396395345873
74.040854;0.5285013816247732;0.3806586956909097;0.7302508037635405;0.5587073265333663;1.0954584202572353;0.5511906213710809;9.924225323097511;0.8440928553830223;0.015476810634290527;0.015839351319433932;0.6960042783673921;-1.1000005789689558;1.30398783503148
74.050854;0.528600409548148;0.38062604648291015;0.7298871067168848;0.5585056776650636;1.0953320126131914;0.5510295906335285;9.925317623915308;0.8439425077104136;0.015479855019977866;0.01583899980805272;0.6959121134972911;-1.1000006393390545;1.3041471860352598
74.060854;0.5286985569247722;0.3805905120719563;0.7295251259785529;0.5583061245275192;1.0951985651563696;0.5508674023402188;9.926450613743635;0.8437856399840769;0.015482813801316086;0.015838390315627393;0.695819476805116;-1.1000006990037081;1.3043171693704714
74.070854;0.5287956644693039;0.3805520849935568;0.7291650414126173;0.5581093427757182;1.095058495561599;0.5507044625684165;9.927630073828354;0.8436224786906311;0.01548569940008378;0.015837526006104816;0.6957267938317583;-1.100000757932172;1.3044972988347066
74.080854;0.528891529712123;0.3805108252723754;0.7288070971269294;0.5579159751084096;1.094912083843167;0.5505411552192324;9.928863187823454;0.8434530509630398;0.01548851934718572;0.01583641275381628;0.6956346061713792;-1.1000008160861394;1.3046870233766223
74.090854;0.5289860030418831;0.3804668524354888;0.7284516239001037;0.5577265894025897;1.0947594691591378;0.5503778491067394;9.930158038340847;0.8432772151733096;0.015491276439235506;0.015835061476097426;0.6955435455110054;-1.1000008734290256;1.3048856329764313
74.100854;0.5290790326255562;0.3804202905267798;0.7280989819510465;0.5575416423879654;1.0946007257086858;0.5502149238668556;9.931523288499905;0.843094710156537;0.015493972218554449;0.015833486652262023;0.695454234507089;-1.1000009299354756;1.3050922849242732
74.110854;0.5291706727376825;0.380371236497409;0.7277494841471005;0.5573614950471041;1.0944359265903238;0.5500527684816513;9.932967945135118;0.8429051419334289;0.015496609845608822;0.01583170187773415;0.695367200464103;-1.1000009856018176;1.305306073375805
74.120854;0.5292610328282203;0.38031980760091433;0.7274034020144702;0.5571864822447257;1.0942650944307741;0.5498917467920287;9.934499876803697;0.842708004796797;0.015499193926642727;0.015829716324853135;0.695282867539458;-1.1000010404448215;1.3055260366535777
74.130854;0.529350165340072;0.38026618741754853;0.7270610080246259;0.5570169439890282;1.0940881209130788;0.5497321839314505;9.936123894881755;0.842502858469453;0.0155017297132667;0.01582753487159627;0.6952015542534986;-1.1000010944895746;1.305751080363698
74.140854;0.5294380181527625;0.38021058864894564;0.7267226117925877;0.5568531890468073;1.0939047547450707;0.5495743627287022;9.93784175780886;0.8422894969048323;0.015504223706512797;0.01582516066412975;0.6951234588694734;-1.1000011477360836;1.3059799049125203
74.150854;0.5295245203165216;0.3801531714488114;0.7263886166036692;0.556695489741209;1.0937145707309677;0.5494184937650591;9.939654061561939;0.8420679082443454;0.015506684302804946;0.01582259743972897;0.6950486982733726;-1.1000012001269588;1.3062111019742817
74.160854;0.5296096811914627;0.3800939894515936;0.7260595453641588;0.5565441360324026;1.093516937127408;0.5492646955229349;9.941561601456096;0.8418382170401173;0.0155091209396444;0.01581985108730059;0.6949773570777618;-1.1000012515626048;1.306443389708535
74.170854;0.5296935738368462;0.38003299730163725;0.7257359660194551;0.5563994433903826;1.0933111705327025;0.5491130096860015;9.94356525701812;0.841600770702323;0.015511543599079608;0.01581692965483438;0.6949094688177229;-1.1000013019477166;1.3066757190186247
74.180854;0.5297762315010051;0.37997010730147335;0.725418386894853;0.5562616835873266;1.0930967933095488;0.5489634366188887;9.945665526789135;0.8413561656646956;0.015513964108825851;0.015813841603834675;0.6948449743996015;-1.1000013512113174;1.3069071690543126
74.190854;0.5298575559371452;0.3799052519445917;0.7251072645217406;0.5561310400175196;1.0928736430480919;0.548815985932749;9.94786221732125;0.8411051137731024;0.015516396123061334;0.015810595865328528;0.6947837111531757;-1.1000013992862543;1.3071368001131003
74.200854;0.5299372964667567;0.3798384031511651;0.7248031015783536;0.5560076388148358;1.0926418164073801;0.5486707153516563;9.950154466308238;0.8408483102604524;0.015518852602745848;0.015807204256339847;0.6947253822634536;-1.100001446084514;1.307363569640731
74.210854;0.5300151426574589;0.37976953437206973;0.7245064752060453;0.5558916005258511;1.0924016119947362;0.5485277178910837;9.952540957020613;0.8405864195060103;0.01552134321215884;0.01580368209231525;0.6946695511000072;-1.1000014914905458;1.3075863550409508
74.220854;0.5300908570408478;0.37969858582116406;0.7242179574328392;0.5557830541944923;1.092153576819322;0.5483870898948051;9.955018888747674;0.8403201347451192;0.015523872611114622;0.01580004579955692;0.6946157623638404;-1.1000015353550108;1.3078040829262547
74.230854;0.5301643012435492;0.37962549274892665;0.7239380499508539;0.5556821151074253;1.0918985063908424;0.5482489366304095;9.957582030669585;0.8400502122331607;0.015526440956498886;0.015796310162832252;0.6945636696093225;-1.100001577483848;1.3080158880043824
74.240854;0.5302353968145578;0.3795502424175638;0.7236672061880395;0.5555888779797089;1.091637248719794;0.5481133908954822;9.960220445240656;0.8397774751048447;0.01552904709675764;0.015792487757267274;0.6945130584883411;-1.1000016176503673;1.3082212276980778
74.250854;0.5303041306464262;0.37947288299627985;0.7234058415828439;0.5555034414094675;1.0913704927437529;0.5479806130850347;9.962922727628591;0.8395028240932346;0.015531691020330198;0.01578858985744285;0.6944638687143911;-1.10000165563951;1.3084198738592625
74.260854;0.5303705850003625;0.37939348477856266;0.7231542674919075;0.5554258879598968;1.091098719278066;0.5478507868646811;9.96567836928832;0.8392272515395731;0.015534372923728073;0.01578462673729802;0.6944162287712036;-1.1000016912941422;1.308611767887147
74.270854;0.5304349412422656;0.37931211487799116;0.7229126667787673;0.5553562046652774;1.0908222735355138;0.5477241045190286;9.96847755294533;0.8389518637518958;0.015537090374764693;0.015780608310718914;0.6943704122867134;-1.1000017245263862;1.308796878360051
74.280854;0.5304974598660972;0.37922883320979345;0.7226811669970279;0.5552942591174864;1.0905414920834307;0.5476007464013288;9.97130976015026;0.8386779005897838;0.015539836943669661;0.01577654536012467;0.6943267424047909;-1.1000017552928574;1.3089752089652316
74.290854;0.5305584669523964;0.37914368537475385;0.722459922386653;0.5552398465249813;1.0902567802281076;0.5474808867133191;9.974164035592873;0.8384067228777583;0.015542603853164923;0.015772449085541266;0.6942855291397066;-1.1000017835662355;1.3091468392068293
74.300854;0.530618320910317;0.37905670637268035;0.7222491379331816;0.5551926966492756;1.0899685712807328;0.5473647145294908;9.97703042403654;0.83813973838138;0.015545382289026214;0.015768329140030603;0.6942470503275316;-1.1000018093230441;1.3093117748542298
74.310854;0.5306773560987007;0.3789679289023251;0.7220490044085779;0.5551524442345468;1.0896772883320878;0.547252446516021;9.979901104490144;0.8378782418548336;0.015548163627538457;0.015764191886879882;0.6942115392869634;-1.100001832537322;1.3094698148396902
74.320854;0.5307358800094575;0.37887737527457416;0.7218596053229547;0.5551186699316533;1.0893833927181273;0.5471443071523793;9.9827704921335;0.8376232543545714;0.015550938789255304;0.015760040198113272;0.6941791895416801;-1.1000018531674551;1.3096206943230253
74.330854;0.5307941879704726;0.3787850634625901;0.7216809303727266;0.5550910105515063;1.089087430152577;0.5470404562050314;9.985634076869324;0.8373754687308997;0.015553699580739117;0.015755875822845638;0.6941501675047991;-1.1000018711633903;1.3097641812923035
74.340854;0.5308525358062007;0.37869101926106935;0.7215129827876056;0.5550692156946391;1.0887900358111344;0.5469409306566229;9.988487127794963;0.8371352538977797;0.015556441427265446;0.01575170167086067;0.69412458499466;-1.100001886496261;1.3098998851507981
74.350854;0.5309111405601248;0.37859524452763516;0.7213558655598719;0.5550531007703684;1.0884919074003312;0.5468456378018527;9.991324707573552;0.8369026976797295;0.0155591634951401;0.01574752076034694;0.6941024497511538;-1.10000189914371;1.3100271461322506
74.360854;0.5309702079299261;0.3784976763369301;0.7212098025883076;0.5550424724637967;1.0881937331867695;0.546754357411066;9.994142675915157;0.8366777606586698;0.015561864770542057;0.015743334869917486;0.6940836351888588;-1.1000019090354118;1.3101452482572504
74.370854;0.5310299144798007;0.37839819790627155;0.721075091631544;0.5550371001945186;1.087896139925509;0.5466667867797873;9.996937924938909;0.8364604673189944;0.015564540319824044;0.015739146038970378;0.6940678886198675;-1.100001916042221;1.3102536654461334
74.380854;0.5310903814671749;0.37829668297878216;0.7209520147079315;0.5550367359850932;1.0875997254158565;0.5465826684034291;9.999707341512117;0.8362509365555171;0.01556718117643132;0.01573495810947238;0.6940548962062841;-1.1000019200192777;1.3103520923276262
74.390854;0.531151690389106;0.37819302970973007;0.720840782252494;0.5550411330057775;1.0873051498526394;0.5465019174990405;10.002446541554663;0.8360492300964038;0.015569776206473984;0.015730776348768967;0.6940443842541922;-1.1000019208518705;1.3104402886447688
74.400854;0.5312138970074045;0.37808716804638215;0.7207415369510246;0.5550500376451964;1.0870131547778803;0.5464246370320607;10.005149485219876;0.8358552274994028;0.015572314747557214;0.015726606573173794;0.6940361846866193;-1.1000019184839163;1.3105178719026391
74.410854;0.5312770018422752;0.37797904607086114;0.7206543411057339;0.5550631853579762;1.086724427569858;0.5463510471154543;10.007809120666616;0.8356685870015553;0.015574790191154275;0.015722454712698397;0.6940302236066642;-1.1000019129149834;1.3105843202508183
74.420854;0.5313409030767366;0.3778686253445508;0.7205791319957175;0.555080304740695;1.0864394670625994;0.5462814331957412;10.010417852040412;0.8354887145059038;0.015577201551149559;0.015718326918056108;0.6940264733432331;-1.1000019041499656;1.3106392232911386
74.430854;0.531405383972584;0.3777558837191697;0.7205157507696379;0.5551010970817813;1.0861585457419614;0.5462161319375832;10.01296727614345;0.8353148457018856;0.015579551334601352;0.015714229407767046;0.6940249365841239;-1.100001892161887;1.310682435592968
74.440854;0.5314701556539657;0.3776408023892375;0.7204640290810096;0.5551252157531283;1.0858817319644996;0.5461555095504304;10.015448076126466;0.8351462566102993;0.015581843494556128;0.015710167684754903;0.6940256553193851;-1.1000018769330868;1.3107139992337253
74.450854;0.5315349226491844;0.37752337849325934;0.7204237848103497;0.5551522910325112;1.0856090377007943;0.5460998920546282;10.017850829547672;0.8349823744022266;0.015584083434067815;0.015706146514731345;0.694028661164578;-1.1000018585065543;1.3107340066838324
74.460854;0.5315994313037434;0.3774036738727814;0.7203947270280763;0.5551819848257613;1.0853406236892287;0.5460495074569844;10.02016750811348;0.8348226753728634;0.015586276857643936;0.015702171081231186;0.69403389721218;-1.1000018369781086;1.310742541379073
74.470854;0.531663475782201;0.3772818270905682;0.7203763870291955;0.5552140598549399;1.0850768859638598;0.5460045216450493;10.022392569016878;0.834666525500572;0.015588426784031495;0.01569824794019668;0.6940412353297114;-1.1000018124933775;1.3107397985251927
74.480854;0.5317268340915822;0.3771580070242588;0.7203681463592653;0.555248428197375;1.0848184455622816;0.5459650864415265;10.024522666824812;0.8345131738636105;0.015590532469537965;0.01569438451243044;0.6940505815447313;-1.1000017852776334;1.310726224556585
74.490854;0.531789179086771;0.3770323671807476;0.7203693393576787;0.55528512949137;1.084566107977043;0.5459313024264857;10.026554978416828;0.834361893256402;0.015592591294224202;0.01569058804409412;0.6940619554871819;-1.1000017556327637;1.3107023878544404
74.500854;0.5318500662855958;0.3769050341004955;0.7203792954771143;0.5553242932337047;1.0843208099504276;0.5459031542267804;10.028485728530454;0.8342121052769943;0.015594601150118135;0.01568686611801095;0.6940754964086729;-1.100001723905688;1.310668806664749
74.510854;0.53190899552509;0.37677610947504364;0.7203973090441209;0.5553661179838603;1.084083589862782;0.5458805222008838;10.030310394672172;0.8340634020468115;0.015596561521052961;0.01568322750043138;0.6940914415938654;-1.1000016904737575;1.310625999531782
74.520854;0.531965464315818;0.3766456787820769;0.7204226957686466;0.5554108251355732;1.0838555333178415;0.5458632512778874;10.032024389956398;0.8339154743186704;0.015598472525803705;0.01567968171868348;0.6941100935654403;-1.100001655724882;1.3105745082623943
74.530854;0.5320190006039194;0.3765138280358392;0.7204548984993354;0.5554586061762778;1.0836376265793508;0.5458512017417423;10.033623329489695;0.8337680116124787;0.01560033331325862;0.015676238859450006;0.6941317515856799;-1.1000016200103908;1.31051471986707
74.540854;0.5320692142437506;0.37638065951869676;0.7204934645510288;0.5555095679282982;1.0834305856102375;0.5458443070188453;10.035103706279958;0.8336206873566584;0.015602142257695774;0.015672909172528775;0.6941566257251571;-1.1000015836129542;1.310446694241444
74.550854;0.5321158638251215;0.37624630249094454;0.7205379517184877;0.5555636886416624;1.08323482443164;0.545842628094266;10.036463596653244;0.8334732666965002;0.015603897777753424;0.015669701239802755;0.6941847664053115;-1.1000015467710194;1.3103702315141907
74.560854;0.5321588842655988;0.376110901344749;0.7205879229484172;0.5556208447539457;1.0830506590728766;0.5458463249194035;10.037702675034835;0.8333257149754475;0.015605597897816662;0.015666620934221706;0.6942160354299071;-1.100001509729142;1.3102850545445872
74.570854;0.5321983348812928;0.3759745797638988;0.7206429939001432;0.5556808576243352;1.0828785367925229;0.5458555732155765;10.03882159936913;0.8331782212745126;0.015607239977985398;0.015663672504476017;0.6942501550313314;-1.1000014727444014;1.3101908288211732
74.580854;0.5322343289224076;0.3758374100763228;0.7207028405316809;0.555743486877114;1.0827189838595206;0.5458704982626985;10.039820917540156;0.8330311823017311;0.015608820890057596;0.01566085872469401;0.6942867695527191;-1.100001436045834;1.3100871319799416
74.590854;0.532267026002546;0.3756994037436365;0.7207671908175205;0.5558084196092352;1.0825723882992448;0.5458911671565433;10.040700261121458;0.832885156735315;0.015610336707906666;0.015658178330709788;0.6943253875621919;-1.1000013998228977;1.3099735218674928
74.600854;0.5322966220068325;0.37556054536590716;0.7208357940362922;0.5558753116396185;1.0824388898269561;0.5459176553450052;10.041458869510265;0.8327407539685022;0.015611783139073134;0.015655625164622957;0.6943652713018215;-1.100001364247389;1.309849611356559
74.610854;0.5323233063876165;0.37542087146611736;0.7209083327012963;0.5559438521201565;1.0823183587290282;0.5459501255054964;10.042097570479465;0.832598461547389;0.015613156413179206;0.015653191750288616;0.69440542609844;-1.1000013294657303;1.3097151721225195
74.620854;0.5323472896072964;0.3752805243386866;0.7209843571076198;0.5560138331590635;1.0822104104053971;0.5459888497950576;10.042620843631347;0.8324585303112485;0.01561445222982023;0.015650873475929125;0.6944447135242918;-1.100001295579886;1.3095702421182727
74.630854;0.532368842560384;0.3751397259671489;0.7210632963341412;0.5560852163205481;1.082114498669906;0.5460341883446858;10.043036811794126;0.832321052730542;0.01561566349172091;0.015648670520231136;0.694482040065166;-1.100001262645062;1.309415125283189
74.640854;0.5323882343599683;0.3749987132618884;0.7211445101015677;0.5561581206010049;1.082030056225777;0.5460865715782541;10.043354820966945;0.8321861100871007;0.015616779813769348;0.01564658757149615;0.6945164938017966;-1.100001230667872;1.3092503777550046
74.650854;0.532405637743638;0.3748577144066491;0.7212273517276719;0.5562327185254203;1.0819565552987178;0.5461464738143543;10.043583140138301;0.8320538093380455;0.015617789402307274;0.015644631521158914;0.6945473513848225;-1.1000011996058463;1.3090768841906384
74.660854;0.5324210847331907;0.37471696736612836;0.7213112203997857;0.5563091412143778;1.0818934445696535;0.5462143496618231;10.043728505483367;0.8319242912361292;0.01561868108256861;0.015642808141799372;0.6945740366106429;-1.1000011693715692;1.3088959136261853
74.670854;0.532434482932715;0.3745767223092067;0.7213955868949823;0.556387456461558;1.0818400723206618;0.5462905763218066;10.043796427181986;0.8317977677431917;0.015619444473152052;0.015641120189521924;0.6945960885307465;-1.1000011398541525;1.308709003529606
74.680854;0.5324456643499653;0.3744372275848406;0.7214799551289129;0.5564676820639304;1.0817956144246605;0.5463754359580444;10.043791545255509;0.8316744629068225;0.015620069117782086;0.015639567568681723;0.6946131390142889;-1.1000011109530288;1.3085177570667041
74.690854;0.5324544267724254;0.3742987326214835;0.7215638129691586;0.5565497783052131;1.081758992461287;0.5464691053142552;10.043718238477737;0.8315544660592515;0.015620544438604332;0.015638146889119114;0.6946248998599354;-1.1000010825867699;1.308323779269031
74.700854;0.5324605618623225;0.3741614922110905;0.7216466867755658;0.5566336268900329;1.0817289068816789;0.5465716401939207;10.043580865014961;0.8314377000956158;0.01562086061293741;0.01563685057364404;0.6946311150436563;-1.100001054689002;1.3081287028859823
74.710854;0.5324638721608428;0.37402576052086484;0.7217282059332223;0.5567190174804321;1.0817039732045737;0.5466830052855765;10.043383258777252;0.8313240558808404;0.01562100920703661;0.0156356683250726;0.6946314910004278;-1.1000010272162342;1.30793403979699
74.720854;0.5324641731482302;0.37389179599666233;0.7218080479594431;0.5568056455235839;1.0816827761716148;0.54680314360373;10.043128510492952;0.8312135275576142;0.015620983230863209;0.015634589316980696;0.6946256946603233;-1.1000010001363911;1.3077408748919768
74.730854;0.5324612823733211;0.37375987065299743;0.7218858495875397;0.5568931483543773;1.0816638596849035;0.5469319878909488;10.042819777013671;0.8311062056412633;0.015620777350073745;0.015633602495192953;0.6946134012167916;-1.100000973393538;1.307549726545571
74.740854;0.5324550206115339;0.3736302745023325;0.7219611969418491;0.5569811728329236;1.0816458260626731;0.5470694030198779;10.04246085593873;0.8310021535891476;0.015620387902915232;0.015632696338785054;0.6945943277048616;-1.1000009468985752;1.3073606901451031
74.750854;0.5324452555314122;0.3735033214074372;0.722033638108082;0.5570694076677574;1.0816274717573726;0.5472151564542844;10.042055511528071;0.8309013522873998;0.015619812149394547;0.01563185822067297;0.6945682779881024;-1.1000009205677153;1.3071736391229696
74.760854;0.5324319642696402;0.37337935327984123;0.7221026300842658;0.5571575780027053;1.081607756599643;0.5473689421360483;10.04160667743255;0.8308037680666575;0.015619047673289097;0.015631072453443803;0.6945352016978353;-1.1000008943739465;1.3069882914248745
74.770854;0.5324152696899568;0.3732587333716135;0.7221674878957597;0.5572454719657416;1.081585709709273;0.5475304061739747;10.041116785165412;0.8307094410122282;0.015618092535342751;0.01563032034059479;0.6944951989108116;-1.1000008683579492;1.3068041711260743
74.780854;0.5323954430664151;0.37314180099756;0.7222274394888165;0.5573329722361957;1.0815604741312395;0.5476991557652261;10.040588842525882;0.8306185790550913;0.015616946077571966;0.015629583771310525;0.6944484608523814;-1.100000842591346;1.3066206393123745
74.790854;0.5323728673410391;0.3730287987053213;0.722281763448789;0.5574200061223479;1.0815313903899093;0.5478747559837013;10.040027050913823;0.8305316235061099;0.015615610509176278;0.01562884765052414;0.694395235926904;-1.1000008171308735;1.3064370830791838
74.800854;0.53234795582393;0.3729198546769843;0.7223298962629309;0.5575064657487758;1.0814979873772843;0.5480567256916965;10.039436317218351;0.8304491701306697;0.015614092741961332;0.01562809876798308;0.694335857232415;-1.1000007919946464;1.3062531295769126
74.810854;0.5323210688729597;0.37281504666256504;0.7223714596822585;0.5575922147602341;1.0814599299539889;0.5482445546265361;10.038821107042969;0.8303717383271876;0.015612404705316846;0.015627324081109846;0.6942707646828377;-1.1000007671700127;1.3060687348399096
74.820854;0.5322924871782453;0.372714476596146;0.7224062615416885;0.557677172259841;1.0814169699191578;0.5484377424646865;10.038185574994662;0.8302995586136578;0.015610561018881228;0.015626510156269265;0.694200507368823;-1.1000007426310032;1.3058841475901777
74.830854;0.5322624675840764;0.37261830056610723;0.7224343165444685;0.5577613635170449;1.0813689443449923;0.5486358346186611;10.037535395357892;0.8302325295978397;0.015608575557121416;0.015625643105153065;0.694125711677962;-1.1000007183440792;1.3056998108095261
74.840854;0.532231332251786;0.3725267155988661;0.7224558730037228;0.5578448982149398;1.0813158218929622;0.5488384095561902;10.036878124017607;0.8301702974223537;0.015606459598167206;0.01562470903066303;0.6940469531235672;-1.1000006942696257;1.3055162380402134
74.850854;0.5321994746756944;0.37243993349264765;0.7224713897198621;0.5579279519557989;1.0812576866409747;0.5490450306957276;10.036221269310783;0.8301123678543557;0.015604222092009254;0.0156236950444643;0.6939646433539591;-1.1000006703625442;1.3053338525271796
74.860854;0.5321672612304387;0.3723581612165612;0.7224814679028374;0.5580107534349377;1.0811946381138846;0.5492552341196605;10.035570936028378;0.8300582380210644;0.015601869820275628;0.015622590294252834;0.6938790705442768;-1.100000646582135;1.3051527879548535
74.870854;0.5321349640486317;0.3722815632349283;0.7224868110257707;0.5580935136015829;1.0811267235242448;0.5494685572959368;10.034931621920146;0.8300074728229213;0.015599406989582487;0.015621386826116851;0.693790495438845;-1.1000006229241357;1.3049728446757514
74.880854;0.5321027976536118;0.37221021824842043;0.7224882099158116;0.5581763907214022;1.081053932359948;0.5496845980184811;10.034305723730979;0.8299596746256908;0.015596836984278344;0.015620080055326079;0.6936992024500838;-1.1000005994470865;1.3047937319268361
74.890854;0.5320709402951104;0.3721441434315109;0.7224864734336437;0.558259613054111;1.0809761664049662;0.5499030881929415;10.03369326487685;0.8299144728503414;0.015594165507166186;0.015618668549832468;0.6936055398783761;-1.1000005762447378;1.3046153087209937
74.900854;0.5320394423780893;0.37208334981283236;0.7224823068515313;0.5583436456304749;1.0808932251419652;0.5501239160259329;10.033093047825485;0.8298715852231033;0.015591401302914882;0.01561715303969613;0.6935099435139196;-1.1000005533726425;1.3044375958967376
74.910854;0.5320081306336394;0.37202782874115764;0.722476269594937;0.5584291964766495;1.0808048480097916;0.5503471003712185;10.03250402975422;0.8298308519080888;0.015588554865612518;0.01561553479432902;0.6934129120259767;-1.1000005308121776;1.3042606883031655
74.920854;0.5319766268663775;0.3719775118380634;0.722468857695785;0.5585170411533318;1.080710681180086;0.550572746878379;10.031925763523942;0.8297922434562506;0.015585637668106037;0.015613814528147524;0.6933149711915033;-1.1000005085086064;1.304084653726035
74.930854;0.5319444240071742;0.37193227352433733;0.7224605617140281;0.5586078364612208;1.0806102237309805;0.5508009618432963;10.031358891956032;0.829755892997824;0.015582661493416826;0.015611992463857603;0.6932166275199404;-1.1000004864257569;1.3039094149317698
74.940854;0.531910959551928;0.37189194005809845;0.7224518195664302;0.5587020576873793;1.0805028541467323;0.5510317695836018;10.030805319680171;0.8297220826259655;0.015579637005915062;0.015610068535203862;0.6931183065697393;-1.100000464573482;1.3037347100915921
