time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.950854;0.5318757172683727;0.3718562931038615;0.7224429731729651;0.5588000076704008;1.0803878054037392;0.5512651138062997;10.030267068972881;0.8296911434852821;0.015576572617874283;0.015608042169005177;0.6930203681967527;-1.1000004430090673;1.303560153253715
74.960854;0.5318383548616427;0.3718251113349452;0.7224343020842456;0.558901848706361;1.0802640939179493;0.5515009236083707;10.029745533212294;0.8296633766874039;0.015573473376963342;0.015605911804388887;0.6929231905483835;-1.10000042182525;1.3033852556176482
74.970854;0.5317987873955572;0.37179823550572527;0.7224260741322057;0.5590076794160292;1.0801305278207802;0.5517391545267477;10.029241939141915;0.8296390551807022;0.01557033909425426;0.015603674397916026;0.6928271575450641;-1.1000004011308218;1.303209384351253
74.980854;0.5317571444171307;0.37177558236133995;0.7224185574056495;0.5591175798037649;1.0799857859027613;0.5519797845621921;10.028757216583625;0.8296184961290206;0.015567163709754098;0.015601325820228601;0.6927325415720241;-1.1000003810207228;1.3030317660993027
74.990854;0.5317136321955542;0.371757107970928;0.7224120138467774;0.5592315741257052;1.0798285145273525;0.5522228324428315;10.028291194994102;0.8296021730211286;0.015563937108629931;0.01559886231603543;0.6926394829529604;-1.1000003615547127;1.302851523399035
75.000854;0.5316684441469345;0.3717428016031627;0.7224067029195514;0.5593495895586607;1.079657439099472;0.5524683838480564;10.027842643189027;0.8295907044199338;0.015560647971469542;0.015596281873512707;0.6925480868634868;-1.100000342770254;1.3026677889034772
75.010854;0.5316217577354351;0.3717327007826351;0.7224028824238218;0.5594714481444288;1.079471493117264;0.5527165572446852;10.027410450002318;0.8295846549012825;0.015557286767287425;0.015593584699545414;0.6924584445010659;-1.1000003247076777;1.3024800374145427
75.020854;0.5315737309159906;0.37172685906266895;0.7224007656204996;0.5595968815193503;1.0792699238413066;0.5529674430049053;10.026995026410583;0.8295844149330519;0.015553848210710472;0.015590772614448373;0.6923705631078143;-1.1000003074119082;1.3022883994254897
75.030854;0.5315244534177076;0.3717252984396251;0.7224004397465552;0.5597255594868342;1.0790523672407057;0.5532210768589906;10.02659864255547;0.8295902959950269;0.015550332094818847;0.015587847607245018;0.6922843445501574;-1.100000290924453;1.3020936209899328
75.040854;0.5314739052671451;0.37172801884247264;0.7224018313215625;0.5598571071826022;1.0788189118268756;0.5534774394958997;10.02622443910627;0.8296025999409016;0.015546742425764861;0.015584810842331378;0.6921996282289449;-1.1000002752938203;1.3018968234484825
75.050854;0.5314219846960183;0.37173505589530026;0.7224047587636203;0.5599911464911502;1.0785700469417685;0.5537364513904479;10.025875172104232;0.8296215878022761;0.015543085360158873;0.015581663388731173;0.6921162152138255;-1.1000002605897976;1.3016993130482588
75.060854;0.5313685492616304;0.3717465121460862;0.7224090375540551;0.5601273749570987;1.078306355909325;0.5539979628021787;10.025552610062988;0.8296475042476709;0.015539367236463961;0.015578407779686342;0.6920338423773205;-1.1000002468868184;1.3015023698619035
75.070854;0.5313133949815646;0.371762519911555;0.7224145916171186;0.5602655607203759;1.078028139940223;0.5542617484463218;10.025257218470507;0.8296806295547994;0.015535594252545684;0.015575048708413322;0.6919521514136497;-1.1000002342320585;1.3013069602503684
75.080854;0.5312562418371526;0.3717831810740562;0.722421490969921;0.5604054365060241;1.0777353945111587;0.5545275212452119;10.02498795411459;0.8297212728327978;0.01553177343024762;0.015571592229931333;0.6918707193852016;-1.100000222649771;1.30111363423108
75.090854;0.5311967819527617;0.3718085278145472;0.7224298962078429;0.5605466421457588;1.0774281018077063;0.5547949881389095;10.0247430002107;0.8297697617201408;0.015527913024676527;0.015568044684422539;0.6917891573193741;-1.1000002121697086;1.300922706434517
75.100854;0.531134723551937;0.37183849212165404;0.7224400233812782;0.5606887571364854;1.0771063656387165;0.5550638994932795;10.02452077692378;0.8298264486253752;0.015524020963742889;0.015564413571034835;0.69170720799587;-1.1000002028272065;1.3007343946352254
75.110854;0.5310698034778013;0.37187291080563883;0.7224521914969488;0.5608313722694319;1.0767702796921916;0.5553340339686107;10.024320270870186;0.829891644663948;0.015520102688228407;0.015560709178732762;0.6916247833224236;-1.1000001946469047;1.300548826001575
75.120854;0.5310018136308702;0.37191160833284514;0.7224668563869775;0.5609741692530892;1.0764198205048239;0.5556051473545408;10.024141485835383;0.8299654774796713;0.015516162068824243;0.015556944588622973;0.6915418905389245;-1.1000001876537229;1.3003660591831172
75.130854;0.5309306287682704;0.37195447749674077;0.7224845600721481;0.561116941927882;1.076054881321186;0.5558769368018924;10.023986049072963;0.8300478044373133;0.015512205040927261;0.015553135075433131;0.6914584756196576;-1.1000001819059306;1.3001860684133246
75.140854;0.5308561855619758;0.372001453850094;0.7225058668113806;0.5612595498027445;1.075675373944714;0.5561490566070253;10.023856999068437;0.8301382984803702;0.015508240682374833;0.015549297993462921;0.6913743373486718;-1.1000001775101367;1.3000087141962167
75.150854;0.5307784147435625;0.3720524422027575;0.7225313307696553;0.5614018838327023;1.0752813826738856;0.5564211589587311;10.023757996525886;0.8302366768727615;0.015504278925595787;0.015545451919706752;0.6912891770900662;-1.1000001745949666;1.2998337690209638
75.160854;0.5306971779949572;0.3721073049770459;0.7225614200686226;0.5615438628283367;1.074873286589547;0.5566929217089185;10.02369259237951;0.8303428300996385;0.015500329631171704;0.015541614634731289;0.6912027322488117;-1.1000001732640088;1.2996609117518023
75.170854;0.5306122951595883;0.372165905289863;0.7225963846631028;0.5616854122937704;1.0744517356960068;0.5569640851701803;10.023663465085061;0.8304567060089064;0.015496403548308226;0.015537802390916474;0.6911148802776038;-1.100000173566337;1.2994897478905192
75.180854;0.5305236597317662;0.37222814310813146;0.7226362190076013;0.5618264372970811;1.0740175124255025;0.5572344688180941;10.02367205068002;0.8305781982098988;0.015492511710892993;0.015534031501689546;0.6910255715247567;-1.1000001754981017;1.2993199611613346
75.190854;0.5304313029732234;0.37229394702609336;0.7226808089123158;0.5619668442120876;1.073571386857343;0.5575039238484678;10.023718970022868;0.8307072204274452;0.015488663935465026;0.015530319275305743;0.6909346733126358;-1.1000001790124214;1.2991514401760953
75.200854;0.5303353334757389;0.3723632251339835;0.7227300776344899;0.5621065564046234;1.0731140780894466;0.5577722760050325;10.02380467701179;0.8308437868905003;0.015484869370241848;0.015526682696497585;0.6908419627923003;-1.1000001840195306;1.2989841448506936
75.210854;0.530235831179952;0.3724358301485093;0.7227839517602035;0.5622454608701359;1.0726462943323805;0.5580393145940988;10.02393010803908;0.8309879911884145;0.015481138001673759;0.015523137369893992;0.6907472710591493;-1.10000019040459;1.298817847955781
75.220854;0.5301328059368642;0.37251157874456764;0.7228422795441681;0.5623833777385115;1.072168759135859;0.558304795038454;10.02409668591266;0.8311399216768129;0.015477480130566504;0.015519697907289883;0.6906505893452075;-1.1000001980736656;1.2986521587300286
75.230854;0.5300262137892334;0.372590296201603;0.7229048420517494;0.5625200871949755;1.0716822327498214;0.5585684325216674;10.024304709674189;0.8312995017860297;0.015473904219340206;0.015516377660996542;0.6905520723483645;-1.1000002069714474;1.2984867681383176
75.240854;0.5299159850464904;0.37267183923925157;0.7229713786592011;0.5626553204276912;1.0711875138080267;0.5588299320015807;10.02455165722395;0.8314663489997459;0.015470416011058351;0.015513188434026359;0.6904519899048697;-1.1000002170349183;1.2983215239848291
75.250854;0.5298020941772454;0.37275607850570264;0.7230415976450397;0.562788728714756;1.0706854333764944;0.5590890348854116;10.024832571376304;0.8316398092627655;0.015467019418759739;0.015510141833770339;0.6903506686161769;-1.1000002281335297;1.298156367854826
75.260854;0.5296846085142186;0.3728428498349733;0.7231152612467611;0.5629198979984773;1.0701768766653523;0.5593455051479829;10.02514218609315;0.8318191196982028;0.015463717272654314;0.015507249704043678;0.6902484590803071;-1.100000240065491;1.2979913576781337
75.270854;0.5295636469387598;0.372931922088764;0.7231922840294696;0.5630483975105701;1.069662780408873;0.5595990890486796;10.02547668296674;0.8320035144787614;0.015460510987860207;0.015504523124212539;0.6901457006175359;-1.1000002526041204;1.2978267444098683
75.280854;0.5294393366557143;0.3730230339269624;0.7232727243648919;0.5631738519661953;1.0691441002510575;0.5598495102821255;10.025834048248276;0.8321922294956297;0.015457400103545365;0.015501973144936336;0.6900426708012769;-1.1000002655276826;1.29766299771227
75.290854;0.529311800985216;0.3731159597336859;0.7233567410577033;0.5632959957813033;1.068621784539604;0.5600964548677764;10.026214119561427;0.8323844965844711;0.015454382952441803;0.015499612287347917;0.6899396282876101;-1.1000002786222538;1.2975007151899671
75.300854;0.5291811474028056;0.37321052433876006;0.7234445586768721;0.5634146491502003;1.0680967680905633;0.560339527979796;10.026618555925833;0.8325795545266146;0.015451456785417789;0.01549745416031306;0.6898369291047594;-1.1000002917018217;1.2973404486681
75.310854;0.5290475039195506;0.37330657244813625;0.7235364149181981;0.5635296609316448;1.0675699909135883;0.5605782475394117;10.027050025303835;0.8327766289428847;0.015448616059118974;0.015495512366991746;0.689735074594973;-1.1000003046387072;1.2971826404912363
75.320854;0.5289110915000799;0.37340394215453915;0.7236325560829135;0.5636408943232236;1.0670424031057084;0.5608120894415737;10.027511133682324;0.8329748536735647;0.015445852221014512;0.015493799403127468;0.6896347044077918;-1.1000003173661852;1.297027659110609
75.330854;0.5287722560905795;0.37350246823869215;0.7237332455085153;0.5637482656078814;1.0665149463632848;0.5610405406066871;10.028003645315817;0.8331732097957826;0.015443156266959947;0.015492324971095248;0.6895365533205704;-1.1000003298618741;1.2968757102778645
75.340854;0.5286314922507372;0.3736020084055201;0.7238386757987678;0.5638517979346832;1.0659885563711857;0.5612631568538766;10.028527694844549;0.8333705645031787;0.015440520621626343;0.015491095032243659;0.6894413652986661;-1.100000342140991;1.2967266686082357
75.350854;0.528489459972497;0.3737024531661868;0.7239488466292455;0.5639516324646168;1.0654641662085196;0.5614796368175173;10.029081210009117;0.8335657367001151;0.01543793894669454;0.01549011235272505;0.6893498711740366;-1.1000003542444325;1.2965800976588355
75.360854;0.5283468983010463;0.37380370625139;0.72406355553717;0.5640479770562536;1.064942645994378;0.5616898444237508;10.029660451551866;0.8337575028224999;0.01543540569054409;0.015489377678023445;0.6892628382410652;-1.1000003662086368;1.2964355243431773
75.370854;0.5282044848871397;0.3739056723614882;0.7241825309611569;0.5641410515952558;1.0644247063249186;0.5618937428492308;10.03026115414624;0.8339446092026913;0.015432916157960882;0.015488890538492051;0.6891811107954928;-1.100000378042924;1.2962927030568994
75.380854;0.5280627675623717;0.37400827873852505;0.7243055873400713;0.5642310977340937;1.0639108772646346;0.5620913322087946;10.030879103582052;0.8341258920935017;0.015430466315427703;0.015488648687782007;0.689105626385363;-1.1000003897210229;1.2961516558075217
75.390854;0.5279221638868231;0.37411151059583636;0.7244326875294597;0.5643184146104487;1.0634016064443403;0.5622826544215875;10.031510489124582;0.8343004479526471;0.01542805225404646;0.015488646538981271;0.6890373597443031;-1.1000004011898383;1.2960125973234955
75.400854;0.5277830097028026;0.37421541982089845;0.7245639000005325;0.5644033410402036;1.062897405038579;0.562467819359252;10.03215199593549;0.8344676840124999;0.015425670119962816;0.0154888748225789;0.6889771865903709;-1.1000004124047973;1.2958758858457193
75.410854;0.5276456175878395;0.37432009514133596;0.724699314390058;0.5644861836252998;1.0623989457001433;0.5626469762708963;10.03279985092551;0.8346271999382224;0.015423316869877475;0.015489322510434214;0.688925807168198;-1.1000004233698149;1.2957419722191785
75.420854;0.5275102576220096;0.37442563773008275;0.724839010468872;0.5645671206645019;1.0619070431256934;0.5628202057362155;10.033448612645932;0.8347786325563014;0.01542099151990974;0.015489979112747253;0.6888838104491831;-1.1000004341620084;1.2956113296470229
75.430854;0.5273771134982379;0.3745321888279002;0.7249830628525513;0.5646461292617496;1.061422520307137;0.5629874224666299;10.034091015841858;0.8349215972767614;0.01541869615216863;0.015490835343216065;0.6888517701144827;-1.1000004449275618;1.2954844220891408
75.440854;0.5272462941635132;0.37463997418081374;0.7251314827039131;0.5647229806745331;1.0609460541657731;0.5631483874637305;10.034718764748797;0.8350557197247944;0.015416436147786572;0.015491881978398151;0.6888302528920515;-1.1000004558282541;1.2953617194219007
75.450854;0.5271178662027693;0.37474928845069877;0.7252841293856752;0.5647972580121156;1.060478082080439;0.5633028130986246;10.035323447730333;0.8351807143663132;0.015414219283829604;0.015493108119424084;0.6888197666513984;-1.1000004669758272;1.2952437439978965
75.460854;0.5269918626691077;0.37486041595474945;0.7254407151433249;0.5648683639896839;1.0600187906631866;0.5634504736379936;10.035896847800819;0.8352964863098605;0.015412053380883235;0.01549450042665675;0.6888207271814004;-1.1000004784190178;1.295131107138448
75.470854;0.5268682465643383;0.37497355554835005;0.7256009259508271;0.5649355864707503;1.0595682006576956;0.5635912323977946;10.036430660496505;0.8354031426416462;0.015409943770974672;0.015496043358697887;0.6888334388235489;-1.1000004901735803;1.2950244802153954
75.480854;0.5267468629601605;0.37508880268123207;0.7257645621363051;0.5649982272545739;1.0591263210730482;0.5637250004327751;10.036916235541412;0.8355008704288809;0.015407892319170963;0.01549771949091285;0.6888580821895576;-1.100000502274238;1.2949246158786931
75.490854;0.5266274252743254;0.37520619498084257;0.725931617885224;0.5650557115578836;1.0586932392442094;0.5638517119295386;10.037344595641843;0.8355898450984925;0.015405897995267528;0.015499509541357202;0.6888947472656579;-1.1000005148554104;1.2948324954841832
75.500854;0.5265095385317488;0.3753257732189018;0.7261022789414293;0.5651076473867254;1.0582690308373517;0.5639713151916147;10.037707060222367;0.8356702675542176;0.015403958242484556;0.015501392867566499;0.6889434557162454;-1.10000052820232;1.2947494078538058
75.510854;0.5263927667967505;0.3754475894161567;0.7262768324151498;0.5651538233529423;1.057853575454334;0.5640837668344358;10.037996218680963;0.8357424195284915;0.015402070521249851;0.01550334944417492;0.6890041324018576;-1.1000005427067223;1.2946768522502943
75.520854;0.526276713776458;0.3755716789806519;0.7264555072862214;0.5651941511742645;1.0574464702171182;0.5641890835848788;10.038205941872572;0.8358065915971616;0.015400233438283756;0.015505362030700316;0.6890766106697183;-1.1000005587766075;1.2946163179624413
75.530854;0.5261610494318211;0.3756980621390859;0.7266383284027097;0.5652286395459866;1.0570471339731928;0.5642874591611942;10.038330512402997;0.8358629225248717;0.015398446646710829;0.015507417256710601;0.6891606402200101;-1.1000005767803926;1.2945690024256937
75.540854;0.5260454683482941;0.3758267691514982;0.7268250988934325;0.5652574311685858;1.0566550238708423;0.5643793379782381;10.03836400477457;0.8359113805776324;0.015396709767859628;0.015509506072865602;0.6892558148759907;-1.1000005970164846;1.294535658452561
75.550854;0.5259296453115198;0.37595783506041547;0.7270155216882033;0.5652808058187888;1.056269728187328;0.5644653520308526;10.038300356181336;0.8359519296336673;0.015395022516774217;0.015511623121627655;0.6893614949173473;-1.1000006196816352;1.2945166482638975
75.560854;0.5258132694061687;0.37609125341031896;0.7272093500190266;0.565299100355147;1.0558908752070713;0.56454619969074;10.038134560001433;0.8359846115440676;0.015393386356194845;0.015513764436939276;0.6894768206125078;-1.1000006448591075;1.294512072788854
75.570854;0.5256961445761421;0.37622695352283453;0.7274064332133754;0.5653126409486026;1.0555181258516657;0.564622579204281;10.037864346400513;0.8360094654980809;0.015391806042293198;0.015515924860045192;0.6896008304483092;-1.1000006725341673;1.2945219117201614
75.580854;0.5255782590573471;0.3763648303633751;0.7276065987008972;0.5653217605780447;1.0551512815897839;0.5646951582908245;10.037490765926156;0.8360264920168001;0.015390290502022803;0.01551809709324096;0.689732607933508;-1.1000007026205445;1.294546173229783
75.590854;0.5254597761018309;0.3765047760188336;0.7278094976315167;0.5653268266077556;1.054790291595642;0.5647645340604194;10.037017679081009;0.8360356671290504;0.015388852492709878;0.015520271467816925;0.6898713574108789;-1.1000007349871275;1.2945850020910288
75.600854;0.5253409715129377;0.37664669038470294;0.7280145941314667;0.5653282004036905;1.0544352266680808;0.5648312052671453;10.036451333248019;0.8360368743212695;0.015387507540834908;0.015522435527081239;0.690016408015983;-1.1000007694828782;1.2946386097768214
75.610854;0.5252221578912916;0.3767904815980652;0.7282212650383498;0.5653261667184506;1.054086298223317;0.5648955755162834;10.035799878815858;0.8360298447880835;0.015386273137595377;0.015524575580112415;0.690167178973214;-1.1000008059517206;1.2947070372589626
75.620854;0.5251036354247761;0.3769360811485557;0.7284288578004784;0.5653208857975793;1.0537437937049388;0.5649579542065923;10.03507168369399;0.8360142059898491;0.015385167182691718;0.015526679498691081;0.6903230954977542;-1.1000008442189024;1.294789972050423
75.630854;0.5249856746523417;0.377083489807569;0.7286367011116475;0.5653124071223552;1.0534080073947831;0.5650185663020737;10.034273653229182;0.8359895513232583;0.015384205625746212;0.015528737382156344;0.6904835004754228;-1.1000008840604365;1.2948867479935933
75.640854;0.5248685288981996;0.3772327832844354;0.7288441344056417;0.5653007613793284;1.0530793283196238;0.5650775986497089;10.033411458084188;0.835955486783913;0.015383400858757116;0.015530741055397788;0.6906476768215868;-1.1000009252008445;1.2949965447369272
75.650854;0.5247524757487871;0.37738403176992064;0.7290505362199051;0.5652860311873402;1.052758323757112;0.5651352134806971;10.03249064156147;0.8359117035859167;0.015382761689653236;0.015532684893566216;0.6908149721129591;-1.1000009673532078;1.295118683847757
75.660854;0.5246378409195461;0.377537225233755;0.7292553445781205;0.5652683319171233;1.0524456568505116;0.5651915052421234;10.031517108231808;0.8358580561251;0.015382294505960322;0.01553456697781603;0.6909848557594437;-1.1000010102488336;1.2952528208416991
75.670854;0.5245249782481424;0.3776922803983395;0.7294580894935407;0.5652477722321951;1.0521419773901557;0.5652464844723124;10.03049732884945;0.8357945780626002;0.015382003677135535;0.01553638853047067;0.6911568605106563;-1.1000010536240303;1.2953989390171161
75.680854;0.5244142533624626;0.3778490929870472;0.7296583858920113;0.5652244108130102;1.0518479229922826;0.5653001089983388;10.029438850738185;0.8357213937878047;0.015381890054384157;0.01553815172487305;0.6913305434977098;-1.1000010972005119;1.295557205678487
75.690854;0.5243060625887419;0.37800758543410257;0.7298558602009785;0.5651982046740908;1.0515642004186183;0.5653523120018025;10.028350414996371;0.835638596200392;0.01538194999982979;0.015539858124620578;0.6915055178323841;-1.1000011406786008;1.2957278184068737
75.700854;0.5242008223298926;0.37816772193232046;0.7300501080763191;0.5651690557198091;1.0512916554974268;0.5654030247862262;10.027240719346652;0.8355462374001399;0.015382177533639968;0.015541508578324757;0.6916815039287155;-1.1000011837472694;1.2959108493264355
75.710854;0.5240988895353883;0.37832948021402774;0.7302407594253639;0.5651369501488798;1.0510312523457233;0.5654522132364009;10.026116314170515;0.83544441932568;0.01538256787065613;0.01554310314642994;0.6918583531488728;-1.1000012261120402;1.2961060815144305
75.720854;0.52400051411316;0.37849282003639;0.7304275749542498;0.5651019906198419;1.0507839567913797;0.5654998930362601;10.024979849428314;0.8353333763149695;0.015383119178157297;0.015544641303074563;0.6920359972841594;-1.1000012675099151;1.296312952809486
75.730854;0.5239058962777926;0.3786576827964582;0.7306104535129392;0.5650642688947112;1.0505506233853874;0.5655461352990167;10.023829871206644;0.8352135123418603;0.01538383234220798;0.0155461229564578;0.6922143466859455;-1.100001307695934;1.296530629102404
75.740854;0.5238152685870175;0.37882400319832105;0.7307893438845158;0.5650237593962583;1.0503319966481448;0.565591093805907;10.022663009745271;0.8350853886317912;0.015384709333465868;0.015547548453367123;0.6923932218333863;-1.1000013464099647;1.2967581222964455
75.750854;0.5237289200693036;0.3789917152809525;0.730964176334439;0.5649803476441613;1.0501287959140662;0.5656349722917323;10.021477298084962;0.8349496611700394;0.015385750493820962;0.015548917004339339;0.6925723559136711;-1.1000013833551512;1.2969943505391064
75.760854;0.5236471840715936;0.3791607630136067;0.7311348875552978;0.564933924577136;1.0499417460172633;0.5656779325295668;10.020273860003558;0.8348070050410847;0.015386953842839873;0.015550226044919941;0.6927514314953833;-1.1000014182170954;1.2972381065714504
75.770854;0.5235704210617901;0.37933111382942536;0.7313014536383587;0.564884419237513;1.049771544053466;0.5657200791319741;10.019055657000445;0.83465809688328;0.015388318100861971;0.015551472500974052;0.6929301146536598;-1.1000014507064935;1.2974880410144891
75.780854;0.5234989997337057;0.37950275127769506;0.7314638246182333;0.5648317744958636;1.0496188479054342;0.5657615266799948;10.017825073358587;0.834503658818913;0.015389844920673992;0.01555265365890237;0.6931080979356622;-1.1000014805997365;1.2977426582411402
75.790854;0.5234333068583394;0.3796756569508879;0.7316218418140332;0.56477597849179;1.0494842295945728;0.5658024142603935;10.016583423513994;0.8343444910356503;0.015391536937975004;0.015553766959995524;0.6932851624811307;-1.1000015077542669;1.2980002597367044
75.800854;0.5233737668175926;0.3798498027709637;0.7317752542037687;0.5647171101049032;1.0493680707382924;0.5658428091668087;10.015332392017084;0.8341814538579416;0.015393394417379832;0.01555480950566538;0.6934612440969886;-1.1000015321013306;1.2982589938708595
75.810854;0.5233207849380601;0.38002512148554535;0.7319237345021705;0.564655310535091;1.0492705420512365;0.5658826078963194;10.014075012457273;0.8340154240118445;0.015395413472868017;0.01555577647222691;0.6936364327319672;-1.1000015536496601;1.2985170611971835
75.820854;0.5232746316704304;0.38020147127408965;0.7320668514236642;0.5645907620828836;1.049191698491149;0.5659215550929265;10.01281581238097;0.8338472659979531;0.01539758604089853;0.015556660198992076;0.6938108594209745;-1.1000015724877705;1.2987728474270592
75.830854;0.5232353976457949;0.38037866044580554;0.7322041363372037;0.5645237333529489;1.049131587797358;0.565959335027706;10.011561282951556;0.8336777882430703;0.015399901573449469;0.015557452458582147;0.693984607975164;-1.1000015887620045;1.2990248900142896
75.840854;0.5232030743434766;0.3805565024508506;0.7323351946233304;0.5644546294259101;1.0490902956678718;0.5659956271726136;10.010320061119156;0.8335076277020547;0.01540234978284319;0.015558147300666363;0.694157736767595;-1.1000016026436548;1.2992717426088507
75.850854;0.5231776480132382;0.38073484062473917;0.7324597178291228;0.5643839902478011;1.0490679409952453;0.566030132447075;10.009101348720684;0.8333371969232727;0.015404922177633012;0.01555874214053326;0.6943302912974473;-1.100001614301969;1.2995117831514005
75.860854;0.5231590940379588;0.38091353728511446;0.7325774695210712;0.5643124400588359;1.0490646973692157;0.5660626154809703;10.00791286692699;0.8331668525048356;0.01540761083642222;0.015559237606953094;0.694502272010295;-1.1000016239015917;1.2997431183455186
75.870854;0.5231473366060572;0.38109243875010956;0.7326883052824196;0.5642406318420653;1.0490808010184756;0.5660929272538346;10.006760774336966;0.8329970984724876;0.015410405451078335;0.01555963627873809;0.6946736009528103;-1.1000016316231331;1.299963723159811
75.880854;0.5231422660127956;0.3812713480446131;0.7327921209614737;0.5641691980946132;1.0491164435725415;0.5661209623090231;10.005650956674563;0.8328285914091658;0.015413291656976172;0.015559941470374915;0.694844099473743;-1.1000016376841917;1.3001716464496775
75.890854;0.5231437764678262;0.3814500351107563;0.7328887256514911;0.5640986800817265;1.0491716008260594;0.566146587906779;10.004589288824814;0.8326620898039172;0.01541625221674137;0.015560156838789583;0.6950134830521707;-1.1000016423477095;1.300365050918234
75.900854;0.5231517835883267;0.38162826998825206;0.7329777642470697;0.5640294697779735;1.049245959376841;0.5661696132416728;10.003580630616142;0.8324985247183196;0.01541926902817999;0.015560285927300445;0.6951812868464867;-1.1000016458993094;1.3005421376412865
75.910854;0.5231662325433196;0.38180584797355493;0.7330587359926314;0.5639618242851169;1.0493390495331605;0.5661898048518065;10.002628158772648;0.8323390519213323;0.015422323842365582;0.015560332267005976;0.6953467474274565;-1.1000016485990511;1.3007011806429327
75.920854;0.5231870868976116;0.3819825994016067;0.7331311174423845;0.5638959301809708;1.0494504837724534;0.5662069170288538;10.001733091971522;0.8321849304084386;0.015425398612420786;0.015560299948561777;0.6955088558017205;-1.1000016506564088;1.3008407368697752
75.930854;0.5232143058609875;0.38215839307004573;0.7331945788178514;0.5638319429128875;1.0495800825100217;0.5662207217807637;10.000894400995048;0.8320372999070302;0.015428477075268567;0.0155601924471284;0.6956665791808629;-1.100001652240319;1.3009598351426814
75.940854;0.5232478309201652;0.3823331512292472;0.7332491175534219;0.5637699561542951;1.049727826416743;0.5662310440185551;10.000109555941307;0.8318970143652813;0.01543154654100748;0.015560010651627425;0.6958190130655311;-1.1000016534881265;1.3010580056394192
75.950854;0.5232875806806708;0.38250687114336906;0.7332949473711697;0.563709974287298;1.049893677983247;0.5662378122798815;9.999375914208027;0.8317646201639679;0.015434598027591728;0.015559753258441804;0.6959653934232951;-1.1000016544825988;1.301135218561135
75.960854;0.5233334660316905;0.382679600693975;0.7333322940691352;0.5636519826512517;1.0500773694636323;0.5662410784953569;9.99869082764409;0.831640414277235;0.015437625662677255;0.015559419788506466;0.696105104433717;-1.1000016552119904;1.3011917829740325
75.970854;0.5233853820990602;0.38285138468033136;0.733361344526866;0.5635960487290116;1.0502783752321794;0.5662409367956378;9.998051133356826;0.831524499615625;0.01544062684676584;0.01555901387643971;0.6962377124721852;-1.1000016555719814;1.3012281609769907
75.980854;0.5234431312053995;0.38302226822125485;0.7333823482939513;0.5635423556220341;1.0504960935209893;0.5662373787583528;9.997453900202077;0.8314168725563861;0.015443601781925864;0.015558543973099513;0.6963629423098292;-1.1000016554163843;1.3012448120738276
75.990854;0.523506371485188;0.3831923365447501;0.733395688330966;0.563491165481333;1.0507299577147835;0.5662302332467116;9.996897697071448;0.8313175060416191;0.015446550869934158;0.015558020961939515;0.6964806109555928;-1.100001654600908;1.3012422324397523
76.000854;0.5235746521581987;0.3833617176170318;0.733401826874498;0.5634427439549319;1.0509793774236966;0.5662192652841243;9.996382302345983;0.8312263592849473;0.015449472920299056;0.0155574556466647;0.6965905793148214;-1.1000016529955439;1.3012210046411488
76.010854;0.5236474549109296;0.3835305625964424;0.7334011970060674;0.56339729585445;1.0512436791352067;0.5662042940307469;9.99590628207925;0.831143354216409;0.015452367566594434;0.015556858090840444;0.6966927252220008;-1.1000016504786139;1.301181726387111
76.020854;0.5237242034863115;0.3836990339949456;0.7333941212651466;0.563354963355038;1.0515220900325584;0.5661851931179732;9.995464748488578;0.8310683535777429;0.015455238054162839;0.015556237219891335;0.6967869247642946;-1.1000016469223046;1.3011250538356223
76.030854;0.5238042902645856;0.38386729192245916;0.7333807935548544;0.5633158662130734;1.051813749321756;0.5661618459100808;9.99505003024914;0.8310011762661208;0.015458089518951956;0.015555600023988465;0.6968730463268157;-1.1000016421812313;1.3010518630461925
76.040854;0.5238871102662969;0.38403548273747296;0.7333613351295389;0.5632801143046321;1.0521178124023038;0.5661341211930022;9.994654252988406;0.8309416631664651;0.015460925886195426;0.015554952012694233;0.6969509985621112;-1.1000016361003608;1.3009631788119795
76.050854;0.5239720416704164;0.3842037322427223;0.7333358732922953;0.5632478235640558;1.052433572342785;0.5661018193348272;9.994270969965896;0.8308897289024871;0.01546374911597509;0.015554298026843206;0.6970208291062792;-1.1000016285534637;1.3008598802861495
76.060854;0.5240584267462105;0.38437212384739305;0.7333045234497287;0.5632191888177741;1.0527604388313694;0.5660646412200758;9.993895358100785;0.8308453652575326;0.015466559608808298;0.015553641533960773;0.6970827762965521;-1.1000016194918085;1.300742574777752
76.070854;0.5241456199327762;0.38454067455589463;0.7332672517672291;0.5631945075423627;1.0530977998574855;0.5660222780819799;9.993524234285704;0.83080863120534;0.015469357279580438;0.015552983682423686;0.697137204903778;-1.1000016089647362;1.3006116614790222
76.080854;0.5242330420266689;0.3847093321452714;0.7332238178117294;0.5631740852859469;1.0534448670704055;0.5659745222591351;9.99315663830158;0.830779641128982;0.015472143010366727;0.015552323076709994;0.6971844746171946;-1.1000015971207722;1.3004673958199602
76.090854;0.5243202202299351;0.38487797336621643;0.7331739086458227;0.5631581360725494;1.0538005640811579;0.565921282145932;9.992794193044658;0.8307585138665889;0.015474918674648244;0.015551655536068394;0.6972248821386692;-1.1000015841933966;1.3003100238596745
76.100854;0.5244068265417138;0.3850463970968182;0.73311728106228;0.5631467580319015;1.0541635498970428;0.5658625515379453;9.992439696585425;0.8307452893686267;0.015477686368615193;0.01555097418441234;0.6972587385957019;-1.1000015704471435;1.300139936671951
76.110854;0.5244926535286284;0.3852143390215881;0.7330538053935397;0.5631399666329655;1.0545323672972806;0.5657983801635791;9.992095007028176;0.8307398880580386;0.015480448421491705;0.01555026989584366;0.6972864313007111;-1.1000015561256278;1.2999576517817069
76.120854;0.5245775187209348;0.3853815105783507;0.7329834957858413;0.5631377774207016;1.0549056395109708;0.5657288477616582;9.991760706415207;0.8307421827759265;0.015483207612396731;0.015549531534623823;0.6973083537794754;-1.1000015414500457;1.2997636839277218
76.130854;0.5246611793096597;0.385547640563608;0.7329065011223973;0.5631402749601214;1.0552822263652761;0.5656540433048558;9.991436995051;0.8307521452785066;0.015485966284720848;0.015548746549226862;0.6973248309917768;-1.1000015266388932;1.299558463009702
76.140854;0.5247433204174333;0.38571250667711976;0.7328230230638867;0.5631475855975518;1.0556611776360951;0.5655740309087849;9.991123699140974;0.8307699258157009;0.01548872417576002;0.015547902461791182;0.6973361723235855;-1.1000015119122593;1.2993423630620817
76.150854;0.5248235918344918;0.385875955741998;0.7327332808922308;0.5631598292320292;1.0560415597897044;0.5654888289482267;9.99081883173343;0.8307957820376556;0.015491477509701226;0.015546989423976072;0.6973428010381479;-1.1000014974754186;1.2991158165603252
76.160854;0.5249016202567062;0.38603789063215693;0.7326375673002926;0.5631771164992367;1.0564224247061045;0.5653984474743667;9.990517349980724;0.8308299350328552;0.015494220867257437;0.015546002282230784;0.6973453144479498;-1.1000014834934455;1.2988793676750408
76.170854;0.524976996784855;0.38619822121336495;0.7325362662546278;0.563199493078519;1.0568029159854408;0.5653029399785077;9.990212259560263;0.8308724693253667;0.015496949311393289;0.015544939628167768;0.6973443905986857;-1.10000147008936;1.2986336107794794
76.180854;0.5250493143188706;0.3863568345956591;0.7324297507022546;0.5632268545153376;1.0571823181612556;0.5652024140313421;9.989897555109396;0.8309232838248782;0.015499659195225278;0.015543801285948091;0.6973406421276103;-1.1000014573889132;1.2983791113854348
76.190854;0.525118237640022;0.38651360226721576;0.7323182576899641;0.5632589659641467;1.0575600326875538;0.5650970084559166;9.989570448352236;0.8309821090323075;0.015502348037056359;0.01554258745292575;0.6973345702498623;-1.1000014455916378;1.298116382812211
76.200854;0.525183490896558;0.3866683869255249;0.7322018324048589;0.5632955361167077;1.0579355636517787;0.5649868512249625;9.98923154128339;0.8310486318949161;0.015505013578140171;0.015541299493244409;0.6973265751656912;-1.1000014350041685;1.2978459674693164
76.210854;0.5252447787342952;0.38682104909667925;0.7320803376723628;0.563336277565816;1.0583084932664486;0.5648720296733095;9.988883773161032;0.8311226151809028;0.015507652824053692;0.01553994133123583;0.6973169238690256;-1.1000014259902442;1.2975685756024176
76.220854;0.525301767130298;0.3869714650288777;0.7319535259545907;0.5633809508171742;1.0586784698010037;0.5647526078072769;9.988531724491875;0.8312038966410199;0.015510262157068196;0.015538521417186537;0.6973057467788206;-1.1000014188977059;1.2972851103811152
76.230854;0.5253541462242126;0.3871195326810673;0.7318211244965502;0.5634293372797597;1.0590452251935945;0.564628673418049;9.988181496022912;0.8312923710094543;0.015512838484014834;0.015537053514164038;0.6972930994513452;-1.1000014140488579;1.2969965622732698
76.240854;0.5254017136306575;0.38726516552833606;0.7316828835884119;0.5634811894859079;1.0594085105310111;0.5645003666020918;9.987839727368085;0.8313879983790983;0.01551538047486547;0.015535553651930557;0.69727899903933;-1.1000014117740655;1.2967039845749935
76.250854;0.5254444202989147;0.38740828854386117;0.7315386436405442;0.5635362440506374;1.0597679605949137;0.5643678512780321;9.98751156582252;0.8314907185984147;0.015517889702478251;0.015534034989321982;0.6972634384001801;-1.1000014124052526;1.2964085342700842
76.260854;0.5254823373903141;0.387548821975044;0.7313884489033258;0.5635942537995319;1.0601230466423839;0.5642312520368354;9.98719984434915;0.8316003519169489;0.015520371580858993;0.01553250493359992;0.697246401379861;-1.1000014162148135;1.2961113109497504
76.270854;0.5255155571355814;0.38768667608560925;0.7312326097143949;0.5636550243357694;1.0604731690193763;0.5640906267006776;9.986906541758477;0.8317166176336716;0.01552283513979229;0.015530965438227408;0.6972278416236224;-1.1000014233736175;1.2958131272244215
76.280854;0.5255441241514907;0.3878218008377443;0.7310716389318522;0.5637184904182321;1.0608178148474778;0.5639459926533319;9.986634585810199;0.8318392199680339;0.01552529129356461;0.015529415361317286;0.697207669079043;-1.1000014339505302;1.2955145691784316
76.290854;0.5255680801337848;0.38795424033803455;0.730906149396518;0.563784742167227;1.0611566986433993;0.5637973366172059;9.986388032465818;0.83196796081641;0.015527750322772439;0.015527853690991815;0.6971857832230373;-1.1000014479105067;1.295216176150024
76.300854;0.5255875470518477;0.38808410469865845;0.7307368219349499;0.563853910312367;1.0614897610854979;0.5636445867746139;9.986170814184133;0.8321027753350264;0.015530220496412565;0.015526280541869284;0.6971621136820956;-1.1000014651180623;1.2949183843735121
76.310854;0.5256027315920562;0.38821149732972715;0.7305644004344234;0.5639260280497771;1.0618169366111494;0.5634876485055837;9.985985595360114;0.8322436243071203;0.01553270803252984;0.015524695884159183;0.6971366414444355;-1.1000014853753708;1.2946214024006208
76.320854;0.5256138904121597;0.3883365208900109;0.7303896496993185;0.5640010189533863;1.062137913389875;0.5633264871286964;9.985833580019914;0.8323904168076629;0.01553521616680134;0.01552310007660633;0.6971093717584177;-1.1000015084899584;1.2943253001188602
76.330854;0.5256213315732956;0.38845935265054554;0.7302133136962865;0.5640787638959833;1.0624521953054973;0.5631611139416147;9.98571510811941;0.8325429860077292;0.015537742676656061;0.015521495372273642;0.6970802839501891;-1.1000015343377083;1.2940301879648326
76.340854;0.5256254312526649;0.38858026320169586;0.7300361155849315;0.5641591409264766;1.0627593364695933;0.5629915146058184;9.985630924895116;0.8327009628812321;0.015540277470529799;0.015519885396557806;0.69704931970448;-1.100001562883472;1.2937362931300989
76.350854;0.5256266246582588;0.3886995501827479;0.7298587726120728;0.5642420313912805;1.0630589858804875;0.5628176358292575;9.985582933530646;0.8328636955042595;0.015542803428715288;0.015518274269908467;0.6970163786290641;-1.1000015941590326;1.2934439362842634
76.360854;0.5256253759944065;0.388817463715882;0.7296819808711744;0.5643272949381236;1.0633507371482227;0.562639390979865;9.985573061968116;0.8330304356829704;0.015545300682829565;0.015516666839774491;0.6969813314366984;-1.100001628215967;1.2931534976316938
76.370854;0.5256221785370949;0.38893419151169173;0.7295064075985416;0.5644147409902981;1.0636340485694251;0.5624566455387834;9.985601762639297;0.8332006194393631;0.015547750063939847;0.015515069082531892;0.6969440694947483;-1.100001665078119;1.2928654108281368
76.380854;0.5256175764564498;0.38904989929836303;0.7293327113242322;0.5645041546433412;1.0639083017302484;0.5622692290452806;9.985668499956137;0.8333739555611719;0.015550133865212283;0.015513488440752557;0.6969044832817547;-1.1000017047307626;1.2925801433089195
76.390854;0.5256121280164928;0.3891647550566377;0.7291615312762942;0.5645953120203694;1.0641728769143113;0.5620769737333323;9.985773585950714;0.8335503138559952;0.015552434688356398;0.015511934156022178;0.6968624201167466;-1.100001747134436;1.2922981913922549
76.400854;0.5256063167680538;0.3892789112853089;0.7289934927952805;0.5646879457350644;1.0644272168787339;0.5618797593707662;9.98591918146045;0.8337296095097152;0.01555463362583272;0.015510416731772753;0.6968177578637795;-1.1000017922177405;1.29202013695096
76.410854;0.5256005100221356;0.389392486782746;0.7288292704526276;0.5647817463713698;1.064670930292438;0.5616775813891665;9.986109295210175;0.8339118080135408;0.015556710558121615;0.01550894641567607;0.6967704819132933;-1.1000018398513323;1.2917466850504482
76.420854;0.5255949966576899;0.38950555863449493;0.7286696025150586;0.5648763784671236;1.0649038918502918;0.5614706244096007;9.986349561331005;0.8340969323593221;0.015558646622585647;0.015507532411040154;0.6967206678572718;-1.100001889836901;1.291478639734315
76.430854;0.5255900225501723;0.38961814690422447;0.7285152369243165;0.564971460445449;1.065126279734447;0.5612592760873869;9.986646371809458;0.8342849432893954;0.015560425368320339;0.015506183485877898;0.696668439426918;-1.1000019419217417;1.2912168442862073
76.440854;0.5255857602953947;0.3897301913863563;0.7283669110883989;0.5650665749412903;1.0653385147285903;0.5610440235894005;9.987005214709024;0.8344756333426672;0.015562031383995301;0.01550490820225927;0.6966139444827386;-1.100001995835417;1.290962064311611
76.450854;0.525582242524625;0.3898415306974734;0.7282253632715388;0.5651613040214503;1.0655410526420106;0.5608252595844966;9.987429632561147;0.8346686920321654;0.015563448413060278;0.015503713564797747;0.6965573692058915;-1.1000020513340363;1.2907149073818835
76.460854;0.5255793342544405;0.3899519119413781;0.728091284952074;0.5652552060424371;1.0657341959675142;0.5606031529998124;9.987921821418208;0.8348637880815137;0.015564659663351039;0.015502603172355835;0.6964989630763425;-1.1000021082144074;1.2904759135331216
76.470854;0.5255768026281049;0.3900610406666683;0.727965226404452;0.5653477463247639;1.0659181622697795;0.5603777184767629;9.988483387750827;0.8350604926923382;0.015565650335874199;0.015501576467129241;0.696439013972753;-1.1000021663036066;1.2902457184883955
76.480854;0.5255744287383225;0.3901686118938462;0.7278475445805361;0.5654382549713662;1.0660933011102354;0.56014897715761;9.989115086216778;0.8352582211386549;0.015566409169718735;0.015500629366459653;0.6963778091175402;-1.1000022254714514;1.2900251794387834
76.490854;0.5255720506162002;0.3902742926359321;0.7277384273569892;0.5655259374721386;1.066260181684757;0.5599169967904163;9.989816547324125;0.8354563681334596;0.015566928539961484;0.015499755020097209;0.6963156304996275;-1.1000022856491667;1.2898154304916032
76.500854;0.525569562062143;0.39037771990933934;0.7276379775250529;0.5656099274881693;1.0664194912530092;0.5596818485814321;9.990586245000951;0.8356544411519379;0.015567205012614398;0.01549894429990553;0.6962527450531061;-1.1000023468037081;1.289617750447779
76.510854;0.5255669283276554;0.3904785412760408;0.7275462763970721;0.5656893812033585;1.066571865941714;0.55944362917588;9.99142121226621;0.8358520419562742;0.015567239483723837;0.015498187529041297;0.6961893978751887;-1.1000024088819618;1.2894332930868044
76.520854;0.5255641662908568;0.3905764395141941;0.7274633526465164;0.5657635852606954;1.066717766248422;0.5592024968895905;9.992316610663563;0.8360488543928052;0.015567035990614441;0.01549747723044289;0.6961258558278463;-1.100002471776094;1.289262928538679
76.530854;0.5255612865201165;0.3906711119750218;0.7273891166857533;0.565831996613644;1.0668575062766166;0.5589586362346999;9.993265234394022;0.8362446920650143;0.015566600452143845;0.015496809916705706;0.6960624155529365;-1.1000025353314435;1.2891072767679341
76.540854;0.5255582619511274;0.39076224538971144;0.7273233460921283;0.5658941752493648;1.0669914008593029;0.5587121919911081;9.994257129185232;0.8364394623329392;0.015565940518469117;0.015496186225433525;0.6959993356072872;-1.1000025993753635;1.2889668580313531
76.550854;0.5255550106715136;0.3908495337145411;0.7272657381682138;0.565949705375414;1.0671198197135174;0.5584632385445558;9.995279705609732;0.836633080768292;0.015565066527944671;0.015495609501539666;0.695936821919899;-1.100002663730678;1.2888422716602144
76.560854;0.5255513764086006;0.39093272691040937;0.7272160220268863;0.5659981950368725;1.0672431501686221;0.5582118061991882;9.996318559706037;0.8368255163684923;0.015563991787141237;0.015495083391094358;0.6958750681249853;-1.1000027282072529;1.2887342059450033
76.570854;0.525547128702224;0.39101164062424487;0.7271740671226219;0.5660392885141565;1.0673618167011185;0.5579579399625826;9.997358539356489;0.8370169403716348;0.015562730710591622;0.015494609881579432;0.6958142090004551;-1.1000027926031792;1.288643232112455
76.580854;0.5255420039336287;0.3910861060321751;0.7271398893659147;0.5660726374296886;1.0674763180490348;0.5577017288368517;9.998384506263351;0.8372077657328487;0.015561296529577004;0.015494188591389093;0.695754237185753;-1.1000028567289426;1.2885696881910023
76.590854;0.5255357883618691;0.39115591925923604;0.727113577868428;0.5660979017808186;1.067587186619452;0.5574432850012533;9.999381893693828;0.8373985234772809;0.015559700849631227;0.015493816822287029;0.6956950419535154;-1.1000029204249007;1.2885137623327503
76.600854;0.5255283718064878;0.39122083735521274;0.7270952698625793;0.5661148063938575;1.0676949318026137;0.5571827479059162;10.0003368904115;0.8375897277713373;0.015557954757418849;0.015493490506370946;0.6956365209276126;-1.1000029835681158;1.288475577972658
76.610854;0.5255197346269002;0.3912806295613582;0.7270851684134929;0.5661231922402329;1.067800058276082;0.55692034937488;10.001236272146066;0.8377817901723089;0.015556070201688645;0.015493205890983732;0.6955786507488816;-1.1000030460752295;1.2884552376695093
76.620854;0.5255099240056242;0.39133513935445086;0.7270835159612519;0.5661230483982076;1.067903074466451;0.5566564749771455;10.002067736766719;0.8379749818936418;0.015554060459547598;0.015492960041844603;0.6955215105910479;-1.1000031078835175;1.2884528480883535
76.630854;0.5254990330925404;0.391384278545737;0.7270905612577754;0.5661145310630702;1.0680044172491827;0.5563916681818601;10.002820174153543;0.8381695086782784;0.015551938720770243;0.015492750918797961;0.6954652651548724;-1.1000031689320708;1.2884684776212407
76.640854;0.525487176860681;0.3914279689025527;0.7271065520977161;0.566097941879176;1.0681043667432595;0.5561265897461999;10.003482607653641;0.8383656083039838;0.015549716054850378;0.015492579122677487;0.6954101289286302;-1.1000032291601627;1.2885020725779697
76.650854;0.525474484535949;0.391466115301843;0.7271317104733737;0.5660736750388431;1.0682030178021658;0.5558619734422806;10.004043302075567;0.83856351201856;0.015547401527706737;0.015492449258359681;0.6953563453495062;-1.1000032885066107;1.2885534272611265
76.660854;0.525461079479954;0.39149861646546635;0.7271661859535702;0.5660421983328159;1.0683003620054268;0.5555985878775156;10.004490538181;0.83876334927108;0.01554500466551279;0.015492369334638162;0.6953041666161311;-1.1000033469069432;1.288622245041374
76.670854;0.5254470311706935;0.3915253554361408;0.7272100092758951;0.566004078882653;1.0683964601213245;0.555337223848573;10.00481382623022;0.8389651703434462;0.015542536651825208;0.015492349587081367;0.6952538132251951;-1.1000034042717333;1.2887081743324116
76.680854;0.5254323391969035;0.3915461459809726;0.7272630422610171;0.5659599666690646;1.0684915637902277;0.5550787291875863;10.005004889472032;0.8391690208535908;0.015540008982794312;0.015492401196885207;0.6952054793862552;-1.1000034604575097;1.2888107793196846
76.690854;0.5254169583059838;0.3915606885846628;0.7273249362954964;0.5659105100039974;1.068586110613686;0.5548240059193291;10.005058437676869;0.8393748728852586;0.015537432809846803;0.015492535557442188;0.6951594319418496;-1.100003515269628;1.2889295439701458
76.700854;0.5254007820703087;0.3915685937444001;0.7273951879009142;0.5658562839879909;1.0686806569101417;0.5545738894062479;10.004971785645255;0.839582510262858;0.015534818749053636;0.015492764965274842;0.6951160693135886;-1.1000035684723601;1.2890638598063127
76.710854;0.5253835726172299;0.39156943710217207;0.7274732820784797;0.5657977856256052;1.0687758062806723;0.5543290234317684;10.004743192168647;0.8397915906424556;0.015532175124613653;0.015493103117747237;0.6950758445312311;-1.100003619774381;1.2892129798565166
76.720854;0.5253649409112783;0.3915627902166283;0.7275587562523794;0.565735481942021;1.0688721096316216;0.554089857925986;10.004369986392206;0.8400018161016811;0.015529507203800528;0.01549356411011516;0.6950391456115856;-1.1000036688355272;1.2893760816620277
76.730854;0.5253444274753523;0.3915482316609458;0.7276511409673795;0.5656698548418699;1.0689699790538743;0.5538566932614009;10.003847869417738;0.8402130319744605;0.01552681874723374;0.01549416162335652;0.6950062312875451;-1.1000037153329785;1.289552450153296
76.740854;0.5253215971493335;0.3915253743878182;0.7277499012017925;0.5656013982528265;1.0690696953189112;0.5536296984258908;10.003172224747171;0.8404252212943261;0.015524112918195178;0.01549490887548566;0.6949772606494738;-1.100003759021702;1.2897415888731907
76.750854;0.5252960644516947;0.39149392191356613;0.7278544426338157;0.5655305895608039;1.069171460853738;0.5534089416526455;10.002340318853939;0.8406384471889367;0.015521391235247824;0.015495817579459592;0.6949523871696208;-1.1000037997129302;1.2899431487805118
76.760854;0.5252674964510509;0.3914536991456433;0.7279641120628435;0.565457891022229;1.0692754765549033;0.5531944316515861;10.001352402226521;0.8408527877349774;0.015518652465828916;0.015496896756709037;0.6949318069368413;-1.1000038372206733;1.2901568935647247
76.770854;0.5252356431708493;0.39140461146215005;0.7280781684563629;0.5653837757850633;1.0693820599504111;0.5529861304379748;10.000211055636015;0.8410682853320339;0.015515892794637009;0.01549815358018487;0.6949156876485837;-1.1000038713589975;1.2903827682282234
76.780854;0.5252003295846026;0.3913465937066045;0.7281958271761083;0.5653086869760997;1.0694917257577796;0.5527839518973993;9.99891989498052;0.8412849100108999;0.015513106949797054;0.015499595859560162;0.6949040434182189;-1.1000039019762904;1.2906208278837505
