time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.790854;0.5251614093841148;0.3912796340274726;0.7283164022133028;0.5652329396239266;1.0696051762623882;0.5525877716436128;9.997483072338165;0.8415025394022352;0.015510289626821425;0.015501234294928622;0.6948966658122447;-1.100003928983387;1.2908711206930226
76.800854;0.5251187689850927;0.39120383807394277;0.7284394161172256;0.56515671913653;1.0697231853112648;0.5523974064503275;9.995905527287416;0.8417209898104882;0.01550743668762297;0.01550308183113599;0.6948931316938154;-1.100003952357614;1.2911337066867428
76.810854;0.5250723471375907;0.3911194481900506;0.72856459479546;0.565080167438219;1.0698464383725272;0.5522125518514115;9.994193394462073;0.8419400910840246;0.015504545513612942;0.015505150410446252;0.6948928900640371;-1.1000039721174706;1.291408730138723
76.820854;0.5250220673778028;0.39102681205058665;0.7286918079993315;0.5650034127742438;1.069975454838644;0.5520327558895842;9.992354254387497;0.8421596933737568;0.01550161352402191;0.015507449738594586;0.6948954096867472;-1.1000039882851578;1.2916964490517768
76.830854;0.5249677041938;0.39092632738802474;0.7288210120853974;0.5649265759980593;1.0701105883495337;0.5518574745396502;9.990396559845728;0.84237960490647;0.015498635762572526;0.01550998849481454;0.6949002927085853;-1.100004000861737;1.2919971047147416
76.840854;0.5249088347842866;0.3908183938250886;0.7289521938385343;0.5648498148639163;1.0702520937145394;0.5516861581322096;9.988328704647271;0.8425996059618838;0.015495604574062138;0.015512774008505238;0.6949073243157629;-1.1000040098153703;1.2923107121588169
76.850854;0.5248449710707412;0.3907034037756354;0.729085340748358;0.5647733364666893;1.0704002389052192;0.5515183074731436;9.986158843048116;0.8428194665459516;0.01549251187184682;0.015515810689683454;0.6949164844050736;-1.1000040150777286;1.2926370366043325
76.860854;0.5247757387610891;0.39058174781822697;0.72922050009921;0.5646973974242105;1.0705553081207462;0.5513535121731631;9.983895132967733;0.8430388654998314;0.015489351416122534;0.0155190999611234;0.6949278881206288;-1.1000040165456149;1.2929757111136955
76.870854;0.5247008941466811;0.39045381445114014;0.7293578916506668;0.5646223371415292;1.0707174511919835;0.551191496347562;9.981545472089975;0.8432573634170368;0.015486119343780927;0.015522640884703674;0.694941675964686;-1.100004014083628;1.2933262494796953
76.880854;0.5246201950358901;0.39032000434975234;0.7294979276675145;0.5645485639761776;1.070886564533056;0.551032136992697;9.979116406170332;0.8434745056605342;0.015482813643668807;0.01552642971525929;0.6949579587326737;-1.1000040075488913;1.293687920300577
76.890854;0.5245333313000887;0.39018075704603117;0.7296411328050175;0.5644764910017511;1.0710623678500533;0.5508754193148081;9.976612138770252;0.8436899608318325;0.015479434051926191;0.015530459715722597;0.6949768377731074;-1.1000039968302444;1.29405966521321
76.900854;0.5244399903524425;0.3900365617628322;0.7297880768632996;0.5644064942731813;1.0712445956364813;0.5507213952206438;9.974034709026181;0.8439035697646561;0.015475982205520798;0.015534722242350042;0.6949984368365911;-1.100003981850208;1.2944401415922417
76.910854;0.5243399494556691;0.38988793254366455;0.7299393078236701;0.564338912252317;1.0714330800557643;0.5505702176362227;9.971385059683069;0.8441152876822131;0.015472461913750776;0.015539207648360268;0.6950229081899731;-1.100003962538992;1.2948277890838837
76.920854;0.5242331282947351;0.38973536013427307;0.7300952396157392;0.5642740896005431;1.0716276537540634;0.5504221687450197;9.968664297352047;0.8443251455172881;0.015468879399257361;0.015543905509756985;0.6950503807113367;-1.1000039388385225;1.295220872262477
76.930854;0.524119605035751;0.3895792766859805;0.7302560990600193;0.5642124128375332;1.071828005972055;0.5502776150335875;9.965874840242511;0.8445332440272589;0.015465241886852854;0.015548804123153155;0.6950808283871482;-1.1000039107355761;1.295617437449835
76.940854;0.5239995969016172;0.3894200757823881;0.7304220078257377;0.5641542856723285;1.0720336266980557;0.5501369575081202;9.963021337956489;0.8447397247551217;0.015461555951688133;0.01555388925892495;0.6951139544810531;-1.1000038782786459;1.2960152560832616
76.950854;0.5238734462652678;0.3892581640194928;0.7305930551897746;0.564100102690075;1.07224387874986;0.5500005781540027;9.960111068994264;0.8449447674269969;0.015457827754067347;0.01555914412939066;0.6951492258492868;-1.1000038415683797;1.2964120196649098
76.960854;0.523741623080232;0.38909395646111766;0.7307692654480967;0.5640502508253498;1.0724581081248759;0.5498687561033408;9.957153669950777;0.8451486025295682;0.015454063451909044;0.015564551351048849;0.6951860303439839;-1.1000038007451396;1.2968056028621824
76.970854;0.5236046866238476;0.3889278360121188;0.7309505645791278;0.5640050856599372;1.0726756604344365;0.5497416481789522;9.954160490452193;0.8453514727928635;0.015450269123883717;0.015570094703044225;0.6952238078837497;-1.100003755987123;1.2971940485835194
76.980854;0.5234632311124153;0.388760150078978;0.7311367886763593;0.5639649266373643;1.0728958578038434;0.5496193457107753;9.951143584888387;0.8455535984398802;0.015446450919074557;0.015575759545187487;0.6952620584666106;-1.1000037075126021;1.2975754834628879
76.990854;0.5233178733610254;0.3885912177597389;0.7313277147666432;0.5639301315725637;1.0731180331032062;0.549501884480806;9.948114789684222;0.8457551706150866;0.015442614541628928;0.01558153212844865;0.695300271913608;-1.1000036555671213;1.297948195445729
77.000854;0.5231692388873735;0.388421324044113;0.7315231234970848;0.5639011466888562;1.073341565545036;0.5493891960520422;9.945085636102974;0.8459563243236939;0.015438764368321941;0.015587398057475409;0.6953378885004378;-1.1000036003889442;1.298310760194307
77.010854;0.5230179084891089;0.38825072268334804;0.7317228547772928;0.563878461835018;1.0735659105775377;0.5492811088260695;9.942067239342041;0.8461571518664354;0.015434903997831408;0.015593341360789588;0.6953743008036788;-1.1000035421839676;1.2986620910643634
77.020854;0.522864393451816;0.3880796319340187;0.7319268593157864;0.5638625496782855;1.0737906566301616;0.5491774312247293;9.939070060149168;0.8463577849547433;0.015431037485039344;0.015599344189393863;0.6954088622432391;-1.1000034811482124;1.2990013467788355
77.030854;0.5227091951579469;0.3879082159864818;0.7321352458507792;0.5638538194318227;1.0740155840470365;0.5490780190546672;9.936105031745262;0.8465584477989122;0.015427168977297841;0.015605386314358208;0.6954409119743664;-1.1000034175202271;1.299327828963855
77.040854;0.5225528578349747;0.38773658623238805;0.732348269115892;0.563852552910025;1.0742407197107562;0.5489827416493915;9.933184728180754;0.8467594337759051;0.015423301472508177;0.015611446367614811;0.6954698025734163;-1.1000033516061665;1.2996410583416822
77.050854;0.5223959136161964;0.387564812161907;0.7325663272462275;0.5638588640640169;1.074466335560286;0.5488914084417712;9.930322219614013;0.8469610031433839;0.015419436963909714;0.015617505000307537;0.6954949253306321;-1.1000032837685358;1.2999408696611798
77.060854;0.5222387650898962;0.3873929142631395;0.7327899706090271;0.5638727447832758;1.0746928812818692;0.5488037730637702;9.92752919319036;0.8471632535500313;0.015415577209661458;0.015623546684970971;0.695515764670293;-1.1000032143958747;1.3002273212241335
77.070854;0.5220816091562441;0.38722086013499324;0.7330197779911076;0.5638941728586003;1.0749209066054974;0.5487196056352073;9.924815941164967;0.8473660889849153;0.015411723276913312;0.015629559319546706;0.6955319601828963;-1.1000031438581985;1.30050048143459
77.080854;0.5219244676389739;0.38704857724463043;0.7332561404418049;0.5639231810334749;1.0751509384790854;0.5486387209404658;9.922192404806337;0.8475692808884435;0.01540787505285387;0.015635534017026897;0.6955433264064674;-1.1000030724823826;1.3007602826444071
77.090854;0.521767291316618;0.3868759819013938;0.733499104605481;0.5639598445826793;1.0753833592011293;0.5485609381449063;9.919668376127214;0.8477725539996166;0.015404031666299656;0.01564146660686659;0.6955498404917713;-1.1000030005524595;1.3010066091400834
77.100854;0.5216100273723683;0.3867030095449899;0.7337483734618996;0.5640042512506928;1.0756184525866495;0.5484860561987117;9.91725330368075;0.8479756982911444;0.015400191449458998;0.01564735840668246;0.6955516120566076;-1.100002928298316;1.3012395142616011
77.110854;0.5214526138865059;0.3865296240103765;0.734003505465219;0.5640564516816675;1.0758565589294717;0.548413840965257;9.914956322122185;0.8481785709424832;0.015396351819715062;0.01565321383195316;0.6955488001579064;-1.1000028558947386;1.301459254620524
77.120854;0.5212949616645937;0.3863558358945028;0.7342641569553381;0.5641163831036387;1.0760981178443287;0.5483439818354228;9.912785173798158;0.8483809041404377;0.015392510152921353;0.015659038123714764;0.6955414968308773;-1.1000027834988162;1.3016661063512938
77.130854;0.5211369601399176;0.38618172278460905;0.7345301465645145;0.5641838724078881;1.076343620672492;0.548276111129838;9.910744452487702;0.8485822077127924;0.015388664758687755;0.015664838026497895;0.6955296892622663;-1.100002711274274;1.301860237582935
77.140854;0.5209784829939587;0.38600739654950855;0.7348013687339261;0.5642587125006301;1.0765935892487972;0.5482099028497214;9.908836090625176;0.8487819376878548;0.015384815695673366;0.015670622713074407;0.695513348933686;-1.1000026393692688;1.3020417439135499
77.150854;0.5208193808841493;0.3858329617962242;0.7350777282792946;0.564340688541199;1.0768485233406293;0.5481450880941808;9.907061463511193;0.8489796390980975;0.015380966228689683;0.015676402098964256;0.6954925427984825;-1.1000025678990923;1.3022107073462081
77.160854;0.5206595057883393;0.3856585128855886;0.7353591667539316;0.5644295590645108;1.0771087966239041;0.5480813510418487;9.905421719383332;0.8491749031754445;0.015377123907042854;0.015682183270595635;0.6954674309700722;-1.1000024969566518;1.3023672142391396
77.170854;0.5204987757836439;0.38548412683471256;0.7356457221508004;0.5645250534901111;1.0773746653033103;0.5480182590070436;9.90391694046224;0.84936732793376;0.015373298945737869;0.01568796845496044;0.6954381861285549;-1.1000024266052286;1.3025113543461226
77.180854;0.5203372018040008;0.3853098502723781;0.7359374718845592;0.5646268608715573;1.077646449524534;0.5479553150948951;9.902546467749534;0.8495565505227326;0.015369500255306052;0.01569375661898585;0.6954049562009069;-1.10000235685013;1.3026432348931813
77.190854;0.5201748538832638;0.3851357113606679;0.7362343499516615;0.5647345759530444;1.0779246491138683;0.5478920628966498;9.901309619300315;0.8497422324584778;0.015365733437002791;0.01569954654235942;0.6953678443443855;-1.10000228763244;1.3027630830493135
77.200854;0.5200118325065328;0.384961737951076;0.736536037809307;0.5648476178801304;1.0782098690091462;0.5478281402011221;9.900205713644722;0.8499239634643955;0.01536200301881974;0.01570533807013304;0.6953268962195723;-1.1000022188549707;1.3028713741769098
77.210854;0.5198482562187574;0.384787950546222;0.7368419921405571;0.5649652151013984;1.0785026563449325;0.5477632478424045;9.899233560823792;0.85010120593146;0.015358315050127927;0.015711131035949424;0.695282169663511;-1.100002150421907;1.3029688123925414
77.220854;0.5196842356286581;0.3846143353605772;0.7371515320094362;0.5650865215520229;1.0788033196684652;0.5476970935396269;9.898390562254388;0.8502733688799731;0.015354677023331459;0.015716924033934772;0.6952338538187097;-1.1000020822637326;1.3030561934272584
77.230854;0.519519860223467;0.3844408381388221;0.7374639438274013;0.56521074652069;1.0791118861030466;0.5476294044941992;9.897672592765458;0.8504398951334976;0.015351096545845627;0.015722713775384055;0.6951823648265597;-1.1000020143252587;1.3031342853789498
77.240854;0.5193552146217517;0.38426739399454035;0.7377785295200944;0.5653371873141386;1.0794282403940203;0.5475599745095227;9.89707543419922;0.8506002731297865;0.01534758071287123;0.01572849369422411;0.6951283671522551;-1.100001946548235;1.3032037291535632
77.250854;0.5191903810506158;0.38409396190100614;0.7380945792308244;0.5654652095226272;1.0797521751267707;0.5474886609534508;9.896595781257806;0.8507541169250662;0.015344137348503125;0.015734252483855432;0.6950726963153522;-1.100001878894726;1.3032650526870053
77.260854;0.5190254267056726;0.3839205345991504;0.7384113611681854;0.5655942225594309;1.080083227543607;0.5474153788815994;9.896230425889414;0.8509013423355202;0.015340777131475357;0.01573997398725098;0.6950162436972911;-1.100001811377328;1.3033188406421603
77.270854;0.5188604196449208;0.3837471353461808;0.7387281409206008;0.5657236130988315;1.0804206087958321;0.5473401172922997;9.895975652908154;0.8510421791623967;0.015337514406517436;0.015745638624426343;0.6949598581871785;-1.100001744045928;1.3033657505854077
77.280854;0.5186954532072781;0.3835738375369506;0.7390442090029573;0.5658526617419919;1.0807634195528364;0.5472629291441652;9.895828702541797;0.8511769556257356;0.015334366384074816;0.015751225998039343;0.6949042605250471;-1.1000016769642766;1.3034063431427136
77.290854;0.5185306335899341;0.383400801057864;0.7393589682163187;0.5659805862956176;1.0811108265228482;0.5471839376162086;9.89579011816526;0.85130592894435;0.015331350865548958;0.01575671666027945;0.6948499597465002;-1.1000016102151626;1.3034410644835905
77.300854;0.5183660480429144;0.3832282943619215;0.7396720183766529;0.5661066778017735;1.0814620006924713;0.5471033722892085;9.895864876575885;0.8514292977566627;0.015328482785853009;0.015762092237448948;0.6947971950201053;-1.100001543913134;1.3034703680621451
77.310854;0.5182017552939043;0.38305668964281214;0.7399831205474577;0.5662303353314067;1.0818160659343063;0.5470215433836535;9.896062109999198;0.8515472942902994;0.015325771973195507;0.01576733645195303;0.694745956678816;-1.1000014781938776;1.3034947708913749
77.320854;0.5180378135060998;0.3828864189409551;0.74029212664518;0.566351013075277;1.082172166436552;0.5469387599482396;9.896394349613383;0.8516602383426568;0.015323223900879554;0.01577243698450332;0.6946960486341537;-1.100001413196749;1.3035148551254452
77.330854;0.5178743070612571;0.38271792224058815;0.7405989722237808;0.5664681936111359;1.0825295673947097;0.5468552787567039;9.896875756119805;0.8517685022315821;0.015320841529806247;0.01577738491367293;0.6946471116429486;-1.1000013490739748;1.3035312894684712
77.340854;0.5177113278361568;0.38255163836662076;0.7409036255490412;0.5665813853840165;1.0828877969542072;0.5467712881659207;9.897519284287918;0.8518724448088503;0.01531862618321939;0.01578217210538362;0.6945986763483767;-1.1000012859873938;1.3035448438755768
77.350854;0.5175489435328308;0.38238800701279907;0.741205950297625;0.5666901306668376;1.0832467026694639;0.5466869081364708;9.898334588445614;0.8519723606174048;0.015316578283259151;0.01578678908161402;0.6945502904127419;-1.1000012240559678;1.3035563048071246
77.360854;0.5173871938759705;0.3822274371829692;0.7415056304000631;0.5667940157190168;1.0836062792732386;0.5466022250468209;9.899327371589921;0.8520684238502343;0.015314697279720376;0.015791223920607573;0.694501579298036;-1.1000011633223687;1.3035663594451758
77.370854;0.517226115317273;0.3820702751303087;0.74180224588878;0.5668926727342508;1.083966458752782;0.5465173405752349;9.900499761551343;0.8521606515165777;0.015312979469533401;0.015795463030143023;0.6944522027454499;-1.1000011037892148;1.3035755890650353
77.380854;0.517065783112282;0.38191680621211055;0.7420954133519705;0.5669858226565673;1.0843270382434653;0.5464324045571041;9.901851405139483;0.8522488982636722;0.015311417211350854;0.015799492927881197;0.6944018178709236;-1.1000010454668798;1.3035844587040042
77.390854;0.5169063435842468;0.38176728007213595;0.7423848518501863;0.567073357158617;1.0846876796415856;0.5463476485788078;9.903380212293584;0.8523328921973145;0.015310001225690862;0.015803299770538657;0.6943500567423629;-1.100000988377745;1.3035932216129014
77.400854;0.5167480064280455;0.3816219218536359;0.7426703429600975;0.5671553537420866;1.0850479219241305;0.5462633798517224;9.90508200270211;0.8524123386765922;0.015308722606553792;0.01580686783643338;0.6942965224789565;-1.100000932549044;1.3036018517770986
77.410854;0.5165910134369729;0.38148091328273354;0.7429516516379057;0.5672319978554513;1.0854072405307098;0.5461798925581979;9.906950068984866;0.8524869959021099;0.015307573446494393;0.015810180428895745;0.6942408632182565;-1.1000008780352835;1.3036100194951707
77.420854;0.5164356404356476;0.381344389524855;0.7432284622049748;0.5673035033286615;1.085765144051506;0.5460974023914722;9.90897556544804;0.8525566413793854;0.015306546365898342;0.01581322244328998;0.6941828532025476;-1.100000824952608;1.3036171451778307
77.430854;0.516282232462788;0.3812124450134736;0.7435003467566402;0.5673700936137893;1.0861211999429883;0.5460160720466372;9.91114822547297;0.852621027572029;0.015305633146888218;0.01581598276989548;0.694122390989199;-1.1000007734835664;1.3036226155066681
77.440854;0.5161312339368709;0.3810851089109618;0.7437667599271801;0.5674320327196557;1.0864750211868452;0.5459360352199848;9.913456955806794;0.8526798806103074;0.015304824194393139;0.015818455639918457;0.6940594696883382;-1.1000007238420408;1.3036259620022372
77.450854;0.5159831917363019;0.3809623507001691;0.7440270938931678;0.5674896491794897;1.086826334938506;0.5458573706705098;9.91589074106253;0.8527328702949982;0.015304108573131055;0.015820639230515455;0.6939941565516953;-1.100000676246588;1.3036267192443876
77.460854;0.515838725418714;0.3808441353809464;0.7442808090186871;0.5675433346499457;1.0871750314084052;0.5457800935112177;9.91843983216262;0.8527795816475543;0.015303473460089949;0.015822532660351534;0.6939265537864618;-1.1000006309241601;1.3036241769337347
77.470854;0.515698497961075;0.3807304560721247;0.7445275145429578;0.5675935424240981;1.0875210547720924;0.5457042086182672;9.92109607474991;0.8528195913149278;0.015302904185894644;0.015824135451456164;0.6938567719396347;-1.1000005881130874;1.3036174293086042
77.480854;0.5155631780337027;0.38062133278159055;0.744766935527289;0.5676407795034558;1.0878642333393198;0.5456297677130311;9.923852131684042;0.852852561715835;0.015302386175468398;0.015825449687477434;0.6937849327943063;-1.1000005480568735;1.3036055937653797
77.490854;0.5154333842042684;0.38051680219019046;0.7449988908929633;0.5676856331152675;1.0882042767147708;0.5455568713965804;9.926700604244163;0.8528782086576884;0.015301907900840175;0.01582648144695123;0.6937111855161431;-1.100000510973417;1.3035879737309801
77.500854;0.5153096908136913;0.38041689140979557;0.7452233295162645;0.5677288514380674;1.0885409409078646;0.5454856471940266;9.929633503734685;0.8528962080834074;0.01530146220086083;0.01582724007777674;0.6936357150245981;-1.1000004770064011;1.3035642181936495
77.510854;0.5151926689256061;0.38032158799269344;0.745440297834494;0.5677713400797443;1.0888740626543496;0.5454162401069845;9.932641986767859;0.8529061275316842;0.015301045082663363;0.015827736774484468;0.6935586654006108;-1.100000446222858;1.3035343400464963
77.520854;0.5150828400065472;0.3802308609827202;0.7456498078992931;0.5678140145368283;1.089203440149427;0.5453488194031768;9.935716497117184;0.8529073877101332;0.015300654704440558;0.015827983462189898;0.693480002702488;-1.1000004186607473;1.3034985271787096
77.530854;0.5149805886910606;0.38014474438795975;0.7458517241667642;0.5678576637387348;1.089528837268014;0.5452836001104967;9.938847201631964;0.8528993028418937;0.015300291892071312;0.015827991660503582;0.6933994687830226;-1.1000003943691334;1.303457025434184
77.540854;0.5148861454998938;0.3800633940494378;0.7460457009595255;0.5679029240027247;1.0898500535146962;0.5452208339145753;9.942024294253148;0.8528811383755738;0.015299959406530896;0.01582777187651954;0.6933166567801325;-1.1000003734185837;1.3034102223448005
77.550854;0.5147996212648966;0.3799870438595438;0.7462311602245375;0.5679502991220919;1.0901668676634249;0.545160729337476;9.945238635381552;0.8528520743938123;0.015299659371479242;0.015827334053611242;0.6932310991693467;-1.1000003558808522;1.3033588087933
77.560854;0.5147210660358276;0.3799159075199204;0.7464073705865899;0.568000183276167;1.0904789903091667;0.5451033778192684;9.94848297909669;0.8528112198251795;0.015299392430010151;0.01582668837640287;0.6931423185295843;-1.1000003417882318;1.3033038342401722
77.570854;0.5146505329199229;0.37985011718715656;0.7465735983914663;0.5680528904075207;1.090786143734727;0.5450487641079057;9.95175248550324;0.8527578013870637;0.015299159183208337;0.01582584501310283;0.6930498645340792;-1.1000003311121223;1.3032465190756206
77.580854;0.5145880898363281;0.37978972854180776;0.7467291856691166;0.5681086894674049;1.091088125754742;0.5449968099026528;9.955044071511738;0.8526913236461429;0.01529896012257139;0.01582481310067473;0.692953322705285;-1.1000003237797387;1.3031879303235352
77.590854;0.5145338136625089;0.37973473836089117;0.7468735195606008;0.5681678439190155;1.0913847627447237;0.5449473985623291;9.958355890748402;0.852611527056431;0.015298793279223986;0.015823601414500937;0.6928523006815657;-1.1000003197048864;1.303128769623868
77.600854;0.5144878258485618;0.3796850678224649;0.747005990526564;0.568230618617326;1.0916758094186103;0.5449003923847445;9.961686942122347;0.8525182501663916;0.015298654251898403;0.015822219324556727;0.6927464590846504;-1.1000003188057885;1.3030693009969878
77.610854;0.5144503425802912;0.37964056932398177;0.7471259918590859;0.5682972460575406;1.0919608973847126;0.5448556596489031;9.965035210407732;0.8524113671790509;0.015298539630102387;0.015820675033390644;0.6926356080570956;-1.1000003210136302;1.3030093367062205
77.620854;0.5144216911074668;0.3796011040746097;0.7472329666894649;0.5683678924864067;1.0922395817457908;0.5448131289033205;9.968395223399858;0.8522908249732551;0.015298448209615683;0.015818973065832825;0.692519787582924;-1.100000326295742;1.3029483446026466
77.630854;0.514402241941102;0.3795666065289445;0.7473264818437183;0.5684426662652662;1.0925113385575218;0.5447728429593683;9.97175800231398;0.8521567156748034;0.015298378016894832;0.01581711422596246;0.6923992459368993;-1.1000003346807994;1.3028856160773554
77.640854;0.5143923004447013;0.37953706665859616;0.7474062450850396;0.5685216736789852;1.0927754533360965;0.5447349601385819;9.975113293718131;0.852009325672231;0.015298323547366785;0.015815098279144655;0.6922743484551338;-1.100000346233904;1.302820344018757
77.650854;0.5143920824590629;0.3795124797877351;0.7474720369280674;0.5686050592311934;1.093031012977106;0.544699692148761;9.978451633820368;0.8518490831404927;0.015298276906744675;0.015812927591174978;0.6921455006204227;-1.1000003609723947;1.302751679401634
77.660854;0.5144017572404875;0.3794928030084572;0.7475236501134308;0.56869300903727;1.0932770438318529;0.5446671801593684;9.981765498300662;0.8516764449168598;0.015298231536801564;0.015810609566722516;0.692013081070749;-1.1000003787987815;1.3026788286135977
77.670854;0.5144214856959455;0.37947793188425816;0.747560903160694;0.5687857447180984;1.0935126768672636;0.5446373704024237;9.985049451714827;0.8514918783625767;0.015298184611757628;0.01580815700404044;0.6918773763693574;-1.100000399513691;1.3026010991302661
77.680854;0.5144514781646787;0.3794677446038027;0.7475836865315322;0.5688834909520987;1.0937372650431192;0.5446100028382789;9.988299591725957;0.8512959161484611;0.015298136726327172;0.01580558729134714;0.6917385928463531;-1.100000422869768;1.30251790370124
77.690854;0.5144920441985649;0.37946217242472785;0.7475919938551115;0.5689864171304045;1.093950359195127;0.5445847091463016;9.991513788420306;0.8510891606772123;0.015298090145625734;0.015802920658606237;0.6915969437984661;-1.1000004486184045;1.3024288428089905
77.700854;0.5145435529893402;0.3794612063296599;0.7475859197686106;0.5690945871564752;1.0941515995987114;0.5445611101974872;9.99469195568287;0.8508722638394681;0.015298047034304929;0.015800177367110688;0.6914527228652464;-1.1000004765459133;1.3023337902385714
77.710854;0.5146063422324383;0.379464866332267;0.7475656145154161;0.5692079353429134;1.0943406014489676;0.544538851112204;9.997835077132496;0.8506459006139139;0.015298009143532913;0.01579737616459127;0.6913063300544896;-1.1000005064784653;1.3022328390953222
77.720854;0.5146806674273952;0.3794731719381991;0.7475312358879422;0.5693262768371757;1.0945168440495394;0.544517600744203;10.00094493822735;0.8504107075624883;0.0152979794490369;0.015794535206516802;0.6911582539826372;-1.1000005382636766;1.3021262191969123
77.730854;0.5147666659827396;0.3794861084922269;0.7474829519222694;0.5694493172661027;1.094679707113287;0.5444970535667629;10.004025050590256;0.8501672616250772;0.015297963624434118;0.015791672922383128;0.6910090096263964;-1.1000005717708834;1.3020142563604942
77.740854;0.5148643146157129;0.37950363682097826;0.7474209835678226;0.569576655697159;1.094828634200495;0.5444769234149949;10.007080337921144;0.8499160910500426;0.015297969496638536;0.01578880684465629;0.6908590716809805;-1.1000006068969879;1.3018972755040115
77.750854;0.5149734456251248;0.37952574015630974;0.7473456435412439;0.5697078370534387;1.0949632084612226;0.5444569494067937;10.010115004034784;0.849657673529952;0.01529800642591453;0.01578595173273156;0.6907088571568835;-1.1000006435537586;1.3017754977838412
77.760854;0.5150937833651336;0.3795524256055969;0.7472573257584809;0.5698424243185027;1.095083092434375;0.5444369325224159;10.013130424220927;0.8493925301762464;0.015298086626352158;0.015783119015694607;0.6905587341657007;-1.1000006816447512;1.3016490198093977
77.770854;0.5152249305442173;0.3795836979705507;0.7471564458707433;0.5699800496569409;1.0951878971537663;0.5444167326524701;10.01612437445121;0.8491213575779618;0.015298225523949676;0.015780317290152546;0.6904090242271169;-1.1000007210477116;1.3015178521017576
77.780854;0.5153663429967422;0.37961956635086624;0.74704342741607;0.5701204533771532;1.0952771273734272;0.5443962418233746;10.019091838720685;0.8488450107723615;0.015298438617696308;0.015777552723828615;0.6902600187546643;-1.1000007616222731;1.3013820151754714
77.790854;0.5155173446379151;0.37966005872552583;0.7469187581183028;0.5702634469440305;1.095350340885299;0.5443754076101079;10.022026941770196;0.8485643943572031;0.015298738141521452;0.015774829396104882;0.6901119616221684;-1.1000008032349862;1.3012416031933598
77.800854;0.5156771850694346;0.3797052104586734;0.7467829961013205;0.5704087898144848;1.0954073673580969;0.5443542534139958;10.024924455454425;0.8482803720270525;0.01529913309756624;0.015772149751470333;0.6899649885956787;-1.1000008457788808;1.3010966818441065
77.810854;0.5158450899099625;0.3797550310663923;0.7466367121930741;0.570556110731681;1.0954483430362385;0.5443328514116588;10.027780128399156;0.8479936952875826;0.015299631827383354;0.015769514638859727;0.6898191633791712;-1.1000008891813742;1.3009472148808379
77.820854;0.5160202953584953;0.3798094556350298;0.7464804862287058;0.57070491341427;1.09547358265107;0.544311270251033;10.030590827823998;0.8477050041098736;0.015300244173206112;0.015766922814819184;0.6896745810801771;-1.1000009333831295;1.3007932104489335
77.830854;0.5162020785461614;0.37986831652999836;0.7463149342798584;0.5708546059118367;1.0954834700081795;0.5442895301450662;10.033355014434326;0.8474148985894159;0.015300981406764932;0.015764370404535058;0.6895314140477736;-1.10000097828899;1.3006348398934557
77.840854;0.5163897356775032;0.3799313839710986;0.7461406877087854;0.5710045322308397;1.0954784739387233;0.5442676153071865;10.036073015167965;0.8471239372069387;0.015301854535831733;0.01576185041940689;0.6893899667033084;-1.1000010237498874;1.3004723790144403
77.850854;0.5165825384276006;0.3799984418550882;0.7459583887113747;0.5711539681933872;1.095459251146367;0.5442454979438748;10.038746553044458;0.8468325561073712;0.015302873022608104;0.015759352654682444;0.689250714177344;-1.1000010696013982;1.3003061430115554
77.860854;0.5167797322345286;0.3800693310160696;0.7457687112598972;0.5713021081056843;1.095426718549235;0.5442230871446698;10.041377635090766;0.8465410660967178;0.015304044550848805;0.015756864663037617;0.6891141872122092;-1.1000011157032263;1.300136488145348
77.870854;0.5169805434300228;0.3801439628154736;0.7455723316794965;0.5714481224780784;1.0953820516213248;0.5442001726447732;10.04396800272308;0.8462497344802342;0.015305374461770983;0.01575437375791855;0.6889808177140131;-1.1000011619363221;1.2999638169925716
77.880854;0.5171841907394097;0.380222330978588;0.74536988969676;0.5715912359879994;1.0953266546176297;0.5441764692565834;10.046519740004742;0.8459588409119624;0.015306864716981209;0.015751869672878407;0.6888509631551416;-1.1000012081718231;1.2997884588815793
77.890854;0.5173899102183166;0.3803044882170263;0.7451620011337228;0.5717307649672801;1.0952620856107291;0.544151705660205;10.04903575689014;0.8456686719164342;0.015308514318037252;0.01574934693111421;0.6887250578012323;-1.1000012542519038;1.2996104083256768
77.900854;0.5175969484768818;0.380390468630826;0.7449492866985108;0.5718661192326149;1.0951899053557;0.5441256698152203;10.051519517957065;0.8453794576090384;0.015310322053242611;0.015746805129003377;0.688603674763624;-1.1000013000041466;1.2994293023989218
77.910854;0.5178045557549058;0.38048024836145106;0.7447323193674699;0.5719967594864902;1.0951115292656333;0.5440982121701345;10.053974600649338;0.8450912905652802;0.015312288810474696;0.015744246464070476;0.6884874556408019;-1.1000013452695947;1.299244817776587
77.920854;0.5180120151680924;0.38057378499717653;0.7445115103781438;0.5721221411468845;1.0950281449461128;0.5440692109481149;10.056404205835918;0.8448041208194013;0.015314416584109869;0.015741672582489603;0.6883770208937839;-1.1000013899058856;1.299056931656065
77.930854;0.5182186653606947;0.38067103903443744;0.744287156080607;0.5722416885655893;1.0949406733062097;0.5440385169280597;10.058811222825698;0.8445178429591461;0.015316706531707346;0.01573908313467806;0.6882729197053211;-1.100001433747814;1.2988656968449837
77.940854;0.5184239104773946;0.380771947033291;0.7440596539007039;0.5723547915361766;1.094849780377245;0.5440059469185256;10.061199160603802;0.8442324067672734;0.015319158680880626;0.015736475592611206;0.6881756117122894;-1.1000014765728636;1.2986709238865781
77.950854;0.5186272239178137;0.38087640483936586;0.7438295856802977;0.5724608137683489;1.094755937674316;0.5439713495021843;10.06357237670271;0.8439478856831942;0.015321771306698949;0.015733845378981967;0.6880854966437786;-1.100001518133972;1.2984721122501783
77.960854;0.518828128366048;0.38098425036466266;0.7435975962441709;0.5725591345876206;1.0946594665978717;0.5439346573500973;10.065934831708349;0.8436644453707723;0.015324539638804263;0.015731186455340822;0.6880029786162256;-1.1000015582228302;1.298268649761168
77.970854;0.5190261504784798;0.3810952245755407;0.7433642817922759;0.5726492272029235;1.0945605885895167;0.5438958809909269;10.068288372883053;0.8433822376873241;0.015327456579866052;0.015728492090777715;0.687928458571583;-1.1000015966898067;1.298060150389124
77.980854;0.5192207682715935;0.38120897573705237;0.7431301751770123;0.572730719219396;1.094459529166247;0.5438551002409873;10.070631656652544;0.8431013297612329;0.015330515027859072;0.015725755462522164;0.687862259124371;-1.1000016334386709;1.2978466165845552
77.990854;0.5194114011370374;0.3813251239785044;0.7428957531463551;0.5728033691377646;1.0943566040506052;0.5438124426249558;10.072960578154238;0.8428217102824392;0.015333708940528462;0.015722969838595936;0.6878046221314629;-1.1000016684321179;1.2976282802779955
78.000854;0.519597464122079;0.38144330886994166;0.7426614332275645;0.5728669953131826;1.0942521954792888;0.5437680353635446;10.075269984732731;0.8425433082375892;0.015337032300467221;0.015720128004209483;0.6877557616144694;-1.100001701688906;1.297405395070221
78.010854;0.5197784204356707;0.38156320066680616;0.7424275406944078;0.5729214692609897;1.0941466381631966;0.543722007176381;10.077555030305367;0.8422659649185683;0.015340477624373804;0.015717221660260686;0.6877158609899557;-1.1000017332720942;1.297178281636236
78.020854;0.5199537989898555;0.3816845129610874;0.7421942460927596;0.5729667661228113;1.0940401966962279;0.5436745441139722;10.079811235092054;0.8419894136939199;0.01534403587446156;0.015714241894257956;0.6876850212002162;-1.1000017632724086;1.296947531658964
78.030854;0.5201232203148264;0.3818070221342874;0.7419615946628447;0.5730029898063743;1.0939332204691312;0.5436259091203165;10.082034180171838;0.8417133409493053;0.015347697431133235;0.015711179643051524;0.6876632178409396;-1.1000017917760765;1.2967140778207595
78.040854;0.5202864262168877;0.38193058823816106;0.7417296432117585;0.5730303548470137;1.093826240680432;0.5435763908737736;10.084219322808341;0.8414374388163992;0.015351452694888993;0.015708025311323783;0.6876502992179195;-1.100001818864418;1.296479120051207
78.050854;0.520443260642408;0.3820551656670577;0.7414985312418546;0.5730491502353159;1.0937197968529744;0.5435262548891227;10.086361370994634;0.8411613697405051;0.01535529208875296;0.015704769239399098;0.6876460363841269;-1.1000018446705926;1.296243983922112
78.060854;0.5205936101900888;0.3821807641510374;0.7412684155644864;0.5730597077631382;1.093614175275001;0.5434757719483753;10.088454028661959;0.8408847723264512;0.01535920537165234;0.015701403361763858;0.6876502036816741;-1.1000018694022522;1.2960098959235273
78.070854;0.5207374023870321;0.38230736282424455;0.7410393517729743;0.5730623646472451;1.0935093147212174;0.543425298966965;10.090490938242981;0.8406073682573297;0.015363180460122364;0.01569792245863209;0.6876626235915395;-1.1000018932712505;1.2957778388659738
78.080854;0.5208746860611256;0.3824348559899223;0.7408112155379933;0.5730574479500338;1.0934048128441272;0.5433753250090457;10.092466468068729;0.8403290089112279;0.015367202897390983;0.01569432419878985;0.6876831651620394;-1.1000019164153467;1.2955485738162884
78.090854;0.5210056578204642;0.3825630721157443;0.7405837133668897;0.5730453053792234;1.093299967405556;0.5433264475097406;10.094375464251693;0.8400496051334511;0.01537125629026412;0.015690608428818833;0.6877117801358725;-1.1000019389025462;1.2953227713492013
78.100854;0.5211305875803677;0.3826918146346171;0.7403564682593293;0.5730263202022977;1.0931939300899363;0.5432792886334382;10.09621260398351;0.8397690996445465;0.015375323115286565;0.015686777127138923;0.6877485350855236;-1.1000019607758011;1.2951012500386185
78.110854;0.5212497856280944;0.3828208843757609;0.7401291035692604;0.5730008862589335;1.093085908503317;0.5432343747641628;10.097971629205382;0.8394875256908847;0.015379385520489041;0.015682835540394492;0.6877935211879724;-1.1000019820499438;1.294885130379233
78.120854;0.5213636753458896;0.38295009637263705;0.7399012728214097;0.5729693933488665;1.0929752418275207;0.5431920853563523;10.09964501072562;0.8392050185969456;0.015383426341816088;0.015678792833112996;0.687846752589429;-1.1000020026818436;1.294675757422521
78.130854;0.5214728548928247;0.38307929336243224;0.7396726671167242;0.5729322476182452;1.0928612865119478;0.5431527091927233;10.101224523762225;0.8389217900992177;0.01538743009499972;0.01567466102345293;0.6879081467419661;-1.1000020225806273;1.2944745634626706
78.140854;0.5215780336259058;0.3832083444852828;0.7394430304525167;0.5728898545102049;1.092743204314411;0.5431164967432524;10.10270186690751;0.8386381693507361;0.015391383502501573;0.015670452950984206;0.6879774952535499;-1.1000020416446956;1.2942829621764516
78.150854;0.5216798447806721;0.3833371127520758;0.7392121687547795;0.5728425091067532;1.0926197982409291;0.5430836817283006;10.104069385842118;0.8383546376210304;0.015395276361297507;0.01566618061338219;0.6880544588008158;-1.1000020597870037;1.29410220118566
78.160854;0.521778692901748;0.38346541407900075;0.7389799592768745;0.5727902992641448;1.0924895442502578;0.5430545027370374;10.105321751419963;0.838071755131472;0.015399102216007711;0.01566185464917359;0.6881386354274945;-1.1000020769405134;1.293933188912496
78.170854;0.5218748112383151;0.38359303139691503;0.7387463805104139;0.5727331402516633;1.0923508251392149;0.543029202759815;10.106456894678153;0.837790090091178;0.015402856766380934;0.015657484869026253;0.6882296417964748;-1.1000020930487584;1.2937764669530933
78.180854;0.5219684171410536;0.3837197400474985;0.7385115571106639;0.5726709172382753;1.0922021926570717;0.5430080303992851;10.10747431374503;0.8375102567246979;0.015406534750030992;0.01565308145544009;0.6883271710986356;-1.100002108062765;1.2936324108513284
78.190854;0.5220597620335933;0.3838452795696383;0.7382757805054282;0.5726035957408374;1.0920425325452767;0.5429912682831066;10.108372634014161;0.8372329472189838;0.015410128640530556;0.01564865575852524;0.6884309706788447;-1.1000021219602822;1.293501406849951
78.200854;0.5221491271065299;0.38396935769534374;0.7380394529276532;0.5725311963073011;1.0918711060200048;0.5429792477385242;10.109148902993745;0.8369588782147297;0.015413630299205127;0.015644220069770134;0.6885407434160707;-1.100002134759825;1.2933838161082896
78.210854;0.522236826328372;0.3840917204607127;0.7378029818779853;0.5724537113427833;1.0916874781140558;0.5429723185821564;10.109799270646501;0.8366887399301965;0.015417033092225743;0.015639787508437013;0.6886560817240971;-1.1000021464876213;1.2932799070686172
78.220854;0.5223231512741621;0.38421217958893233;0.7375666913732185;0.5723710915894727;1.0914914573890682;0.5429707793734403;10.110319632916097;0.8364232236906137;0.015420333289928013;0.015635371945228477;0.6887764463249256;-1.100002157120614;1.2931898922034304
78.230854;0.5224082876788545;0.3843305814488374;0.7373307511970428;0.5722833015672795;1.0912831584445235;0.5429748129063329;10.110705233061754;0.836163099435982;0.015423531369169073;0.015630987656590187;0.6889011541006526;-1.1000021665743653;1.2931139170615216
78.240854;0.5224922716178991;0.38444678430164464;0.7370951666324997;0.5721903986158053;1.0910630281914884;0.5429845045194757;10.110949494365526;0.8359092212375089;0.015426631333012612;0.015626649873971457;0.6890294405954139;-1.1000021747500557;1.2930519336267605
78.250854;0.522574972490167;0.3845606437415897;0.7368598882122678;0.5720926168915071;1.0908317076172565;0.5429999318638069;10.111044134088244;0.8356624137215504;0.015429637346389585;0.01562237532750166;0.6891606007862492;-1.1000021815869272;1.2930036691080173
78.260854;0.5226561057786931;0.3846720035925844;0.7366249028577195;0.5719903845313614;1.0905899149776141;0.5430212039328945;10.110981397010248;0.8354233552277007;0.015432550711504688;0.015618181586060726;0.689294069458696;-1.100002187065952;1.2929687760740123
78.270854;0.5227353021808389;0.3847807037410549;0.7363901624872592;0.5718842046512717;1.0903384629930089;0.543048419843091;10.110756184596191;0.835192531840611;0.015435368815182501;0.015614086236637814;0.6894293800596081;-1.10000219117244;1.2929469899749237
78.280854;0.5228122037965878;0.3848865863529285;0.73615550220519;0.5717744834355352;1.0900782332676409;0.5430816404516418;10.110366619030442;0.8349702255852753;0.01543808544326433;0.01561010555174275;0.6895660933044762;-1.1000021938527411;1.2929381896963492
78.290854;0.5228865475594565;0.3849895006824127;0.7359207175634178;0.5716614483563881;1.0898100197723317;0.5431208902186114;10.109814475253861;0.8347565363908729;0.015440691605089641;0.01560625240058834;0.6897037411549244;-1.1000021949825896;1.2929423928191168
78.300854;0.5229582244487643;0.3850893046144764;0.7356857129663514;0.5715451850355501;1.0895344699932967;0.5431661351417066;10.109106117094424;0.8345514645951161;0.015443175932395976;0.015602536461087384;0.6898417762713726;-1.1000021943819915;1.2929596985425018
78.310854;0.523027268910609;0.3851858472381072;0.7354505725598661;0.571425737334586;1.0892522586224052;0.5432172391514181;10.108252331929693;0.8343550165617029;0.015445524990676442;0.015598966939017602;0.6899795952873551;-1.1000021918664873;1.2929902168927316
78.320854;0.5230937760732309;0.3852789675793418;0.7352155229992995;0.5713031774716494;1.088964278392679;0.5432739414389948;10.107266236097402;0.8341672437040384;0.015447724369879717;0.015595553883453675;0.6901166364185728;-1.1000021872614143;1.2930340336940116
78.330854;0.5231578521157583;0.3853685190811915;0.7349808753981347;0.5711775974713491;1.0886716641258534;0.5433358717735436;10.10616097143693;0.8339881561337125;0.01544975997878263;0.01559230766452877;0.6902524371481561;-1.1000021803656754;1.293091175400579
78.340854;0.5232196329156745;0.3854543766200613;0.7347470081985423;0.5710490971468876;1.0883756779991274;0.5434025935487027;10.104948948037217;0.8338176034445802;0.0154516188036757;0.015589238197597938;0.6903866229592195;-1.1000021709137806;1.293161531066429
78.350854;0.5232792747233709;0.3855364244537338;0.7345143429958537;0.5709178027429055;1.0880775194476922;0.5434736700841946;10.103641469808208;0.8336552380991784;0.015453288939440476;0.01558635348804468;0.6905189014773234;-1.1000021585808133;1.2932446800993507
78.360854;0.5233368893649742;0.3856145460332866;0.7342833095139781;0.5707838690737252;1.0877781758679055;0.5435487436227541;10.102247597621739;0.8335005210092415;0.015454759822012044;0.015583657527349968;0.6906491129194694;-1.1000021430494777;1.2933396818969356
78.370854;0.523392538836107;0.3856886454924083;0.7340543597680034;0.5706474677141178;1.0874784363222498;0.543627601044215;10.10077356935647;0.8333527665330576;0.015456023379741895;0.015581148802224084;0.690777288502059;-1.100002124094154;1.2934450661254162
78.380854;0.5234463191785171;0.3857587007408745;0.7338280216840644;0.5705087739224414;1.0871790258215812;0.5437101994846577;10.099223395689025;0.8332113097490058;0.01545707466371863;0.015578821232826324;0.6909036409391366;-1.1000021015976171;1.2935590800155783
78.390854;0.5234984063854153;0.38582478307739027;0.7336049019927411;0.5703679357320335;1.0868807451012121;0.543796640239589;10.097599674886963;0.833075720058933;0.015457911724825349;0.015576667288973398;0.691028477664789;-1.100002075500813;1.2936799875820737
78.400854;0.5235490158016067;0.38588702403284225;0.7333856085195368;0.5702250379645172;1.0865845095284474;0.5438871154994148;10.095904492484973;0.8329458648686712;0.015458535152112733;0.015574679647111888;0.6911520878729782;-1.1000020457660153;1.293806247585701
78.410854;0.523598347259073;0.38594556596508334;0.733170687005465;0.5700801045686229;1.0862911949072194;0.5439818548615575;10.094140845950228;0.8328217615874092;0.015458946823433642;0.015572850700732378;0.6912747156981593;-1.100002012373331;1.2939365009326116
78.420854;0.523646556495199;0.3860005135587976;0.7329606299125816;0.5699331379016286;1.0860014184029265;0.5440810782552747;10.09231349176358;0.832703368620504;0.015459148704154536;0.015571172861227625;0.691396654227686;-1.100001975317252;1.2940694859184325
78.430854;0.5236937616882202;0.38605191159804075;0.7327559211800045;0.5697841546499135;1.0857155123494762;0.5441849653344051;10.090428309346576;0.832590509171476;0.015459142591729867;0.01556963992582971;0.6915183320130046;-1.1000019346101997;1.2942040957232397
78.440854;0.5237401135681364;0.386099773152523;0.7325570807194479;0.5696332247677239;1.0854336554512707;0.5442936541289729;10.088491325840113;0.83248291035311;0.01545893102561611;0.015568247703281683;0.691640321758528;-1.1000018903130415;1.2943394796716792
78.450854;0.5237858791301536;0.3861441306863802;0.732364665112165;0.5694805296595131;1.0851559543935325;0.5444072382835354;10.086508103451399;0.8323802179377404;0.015458518565682247;0.015566992544499366;0.6917632877522548;-1.1000018425681122;1.2944749798207007
78.460854;0.5238313954315267;0.3861850723369837;0.732179199228467;0.5693263961716357;1.084882465361126;0.5445257263395532;10.084483743299419;0.8322820275003876;0.015457912113936946;0.015565869145870981;0.6918878704564949;-1.1000017915927114;1.2946100173678479
78.470854;0.5238769085962328;0.38622273997667694;0.7320011009658168;0.5691712648520498;1.0846131995494084;0.5446490198217544;10.082423700543156;0.8321879697731885;0.015457120107681898;0.015564871265207177;0.6920145968704429;-1.1000017376363436;1.2947441242758635
78.480854;0.5239224811730269;0.3862572790838131;0.7318306705172124;0.5690156282192277;1.0843480664780147;0.5447769482653845;10.080333230683406;0.8320977335700026;0.015456151815787696;0.015563993835213022;0.6921438864358486;-1.100001680942053;1.2948770373997627
78.490854;0.5239680189527169;0.38628880442832036;0.731668102978102;0.5688599868867543;1.0840868115697169;0.5449093141433762;10.078214569986189;0.8320110586437917;0.015455018147110281;0.015563232640347192;0.6922760372755615;-1.1000016217408803;1.2950085798535313
78.500854;0.5240133509622077;0.38631744482298364;0.7315134410359388;0.5687048121180457;1.0838290703733344;0.5450459513622157;10.07606577358179;0.8319277719118566;0.015453732194125352;0.015562583255891424;0.6924111770936945;-1.100001560280666;1.2951383743258227
78.510854;0.5240583139250293;0.3863433918560325;0.73136654134124;0.5685505138671734;1.0835744779971126;0.545186805851418;10.073883406359485;0.8318477854628195;0.015452306976081612;0.015562041084954382;0.6925493393807481;-1.1000014968555745;1.2952657876424034
78.520854;0.5241027988149617;0.3863668806351951;0.7312271889212117;0.5683974193317751;1.0833227017190477;0.5453319648610698;10.071666052566014;0.8317710800958061;0.015450752117199823;0.015561601456241999;0.6926906250707829;-1.1000014318064435;1.2953901298428878
78.530854;0.5241467583978379;0.3863881507516927;0.7310952655591976;0.5682457420055186;1.0830734262615447;0.5454815914010479;10.069415381821543;0.831697733349903;0.015449072920790716;0.015561259389899506;0.692835273186819;-1.1000013654910272;1.2955107863278374
78.540854;0.5241901799389668;0.38640741119454786;0.7309707836192785;0.5680955692653076;1.0828263131265048;0.5456358325323503;10.067134352805958;0.8316278834945098;0.015447272323522694;0.015561010007074607;0.6929836507968484;-1.1000012982415404;1.2956272518771663
78.550854;0.524233026197492;0.3864248130312634;0.730853813836945;0.5679468931426539;1.0825809079057886;0.5457947753321556;10.064825060511026;0.8315616288278243;0.015445352829882934;0.015560850054589334;0.6931362301546403;-1.1000012303474602;1.2957391731024777
78.560854;0.5242751820009872;0.3864404685548959;0.7307444198782839;0.5677996487731969;1.0823366309503282;0.5459584392799264;10.062488758817597;0.8314989951938662;0.015443316666399844;0.015560778236966567;0.6932935266317267;-1.100001162062772;1.295846268681211
78.570854;0.5243164244096333;0.38645448282524913;0.7306426127204253;0.5676537494116941;1.0820928919819366;0.5461268003157921;10.060127246081521;0.8314399791848363;0.015441166651944139;0.015560794139077823;0.6934560066642641;-1.1000010936094737;1.2959480535583126
78.580854;0.5243564426492247;0.3864669545936066;0.73054836520267;0.5675091267714718;1.0818491473980518;0.5462998472237687;10.057743538760361;0.8313846068472573;0.015438909181099336;0.015560898578563147;0.6936240634751926;-1.1000010251996837;1.2960437003603953
78.590854;0.5243949363347026;0.38647799381137965;0.7304616939306311;0.567365750520517;1.0816048649988004;0.5464775946923538;10.055341291315148;0.8313329413707842;0.015436555718203678;0.015561094441076262;0.6937980646995241;-1.1000009570782574;1.296132277445376
78.600854;0.5244317350615932;0.38648776584857725;0.7303826940644498;0.5672236092300931;1.0813594712941086;0.5466600225702867;10.052923607927521;0.8312850228268804;0.015434121144458334;0.015561385528668781;0.6939783098336234;-1.1000008895438937;1.2962130178475442
78.610854;0.524466837327135;0.3864964902210093;0.730311488906231;0.5670826710980497;1.0811122662292263;0.5468470287756283;10.05049269842309;0.8312408060592701;0.015431621869863037;0.015561774929862124;0.6941648764476885;-1.1000008229358513;1.2962853196465123
78.620854;0.5245003390846429;0.38650436964755164;0.7302481635535022;0.5669428582344118;1.0808624082650728;0.5470384306935884;10.048051300571007;0.8312001182768101;0.015429075110680868;0.015562265479837042;0.6943575496134177;-1.1000007575858377;1.2963486693963333
