time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.630854;0.5245323101796832;0.3865115298448923;0.730192751226843;0.5668040562712502;1.0806090892823244;0.5472339624588066;10.045604043478283;0.8311626420088258;0.015426498442930554;0.015562860907680746;0.6945559038629686;-1.1000006937651778;1.296402646016318
78.640854;0.5245627053641976;0.3865180484459693;0.7301452619338484;0.5666661557094848;1.0803516859662967;0.5474332735622508;10.043156686252615;0.8311279721588655;0.015423908801744556;0.015563565045901676;0.6947594246199542;-1.1000006316887534;1.296446957353569
78.650854;0.5245913654005083;0.3865240289460878;0.7301056599088106;0.5665291062993033;1.0800897241125342;0.5476359436350817;10.040714549463157;0.8310957647741449;0.015421321267775146;0.015564379993660922;0.6949675866624926;-1.1000005715602517;1.296481427926884
78.660854;0.5246180680377747;0.38652961836250016;0.7300738146108369;0.5663929421261242;1.079822851374708;0.5478414877034914;10.038282340471595;0.8310658681951598;0.015418748594492408;0.015565305371589353;0.6951798726118787;-1.100000513584721;1.2965058481335785
78.670854;0.524642561373474;0.38653496841388896;0.7300495249849435;0.5662577512753747;1.0795508775483147;0.5480493634079259;10.035865291673048;0.8310382899084848;0.015416201630036765;0.015566339057807266;0.6953957340441912;-1.1000004579408789;1.296519827071724
78.680854;0.5246645902004926;0.38654022136002614;0.7300325591097738;0.5661236332405337;1.0792737219238153;0.5482589724185847;10.033470214571913;0.8310130919260841;0.01541369047323874;0.015567478207881335;0.6956145557871379;-1.1000004047674299;1.296522862183936
78.690854;0.5246839368519333;0.3865455328512066;0.7300226275402942;0.5659907121880267;1.078991308278973;0.5484696439375962;10.031105089062729;0.8309904145233541;0.015411224872275076;0.015568719124500611;0.6958356582381229;-1.1000003541870613;1.2965145134806433
78.700854;0.5247004461296015;0.3865510743081224;0.7300193464470803;0.5658592017289982;1.0787035567512082;0.5486806569193069;10.028777097562854;0.8309705367456829;0.015408812926338488;0.015570056507439213;0.696058290381627;-1.1000003063454529;1.296494485334472
78.710854;0.5247140146688729;0.38655700895233974;0.7300222654839253;0.5657294510076538;1.078410429854651;0.5488913215838671;10.026491230024837;0.8309537896635216;0.015406460603710986;0.015571484225908587;0.696281626022431;-1.1000002614311102;1.2964625977261781
78.720854;0.5247245803796082;0.38656349025555475;0.730030930932368;0.5656019320615752;1.0781119523748492;0.5491010458502671;10.024250908719289;0.8309404203613133;0.015404173435765191;0.015572997170639803;0.696504819249365;-1.1000002196486967;1.2964187239955811
78.730854;0.524732130300106;0.3865706801127937;0.7300449204811201;0.5654771678832339;1.0778082506522981;0.5493093186525578;10.022059032213575;0.830930577865982;0.015401957665830752;0.015574591612646495;0.696727058245682;-1.100000181172759;1.2963627465234393
78.740854;0.5247366834982825;0.3865787368605018;0.7300638582133839;0.5653556551984688;1.0774995821468198;0.5495156453756161;10.019917896523895;0.8309243661443965;0.015399818717664722;0.015576264745516558;0.6969475282546164;-1.1000001461368236;1.2962945597425548
78.750854;0.5247382381921734;0.3865877854840224;0.7300873943427899;0.5652378389404722;1.0771863148444645;0.5497195015670371;10.017829081197512;0.8309218539628068;0.015397758843973442;0.015578014803302872;0.6971653461299284;-1.1000001146478557;1.2962142100797287
78.760854;0.5247367473292205;0.38659792215527666;0.7301151470281403;0.5651241150515678;1.0768689874305706;0.5499203299762339;10.01579408749942;0.8309230666366307;0.015395776634647505;0.015579839840789284;0.6973795547515482;-1.1000000867922348;1.2961221436788903
78.770854;0.5247321438427623;0.3866092382235385;0.7301467232988562;0.5650148453781396;1.0765484161180543;0.55011760237789;10.01381468743231;0.8309279773775663;0.015393868725001309;0.015581735227616881;0.69758919225458;-1.100000062646241;1.2960193162064944
78.780854;0.5247243748524226;0.3866218059445594;0.7301818096085989;0.5649103732789175;1.0762255964006042;0.5503109158820864;10.011892734139929;0.8309365015963499;0.01539203200183704;0.01558369217766781;0.69779341185539;-1.1000000422989773;1.2959070445110055
78.790854;0.5247134417039452;0.3866356309616795;0.730220179153308;0.564811005071632;1.0759014964158669;0.5505000300090745;10.010029877772956;0.8309485419443999;0.015390264232402988;0.015585697810474511;0.697991553084873;-1.1000000258621732;1.295786777026316
78.800854;0.5246994281737999;0.3866506430123707;0.7302616181341234;0.5647169987288587;1.075577035084667;0.550684806973751;10.00822677462941;0.8309640727843459;0.015388564359998082;0.015587737731983048;0.6981831242060894;-1.1000000134680425;1.29565996039844
78.810854;0.5246824799173907;0.3866667466177931;0.730305882542129;0.5646286230589643;1.0752531181763105;0.5508651380054469;10.006481900435775;0.8309832024162617;0.015386934451830054;0.015589799919599495;0.6983677386834626;-1.1000000052712708;1.2955279999873406
78.820854;0.524662764485177;0.38668387607206345;0.7303527084662376;0.5645462091492431;1.0749305247412806;0.5510409403227091;10.004791615980148;0.8310061564840877;0.015385380626895734;0.015591875422405805;0.6985450446490781;-1.1000000014433418;1.2953922308727013
78.830854;0.5246404499273307;0.38670201617429795;0.7304018485700944;0.5644700804608315;1.0746098013493812;0.5512121792835872;10.003151784441044;0.8310332056384709;0.01538391132827961;0.01559395623470717;0.6987147573136719;-1.1000000021577871;1.2952538090216585
78.840854;0.5246157401536727;0.38672117078329316;0.7304531484893998;0.5644004371347254;1.0742912923411565;0.5513788579689419;10.00155872224511;0.8310646519156696;0.015382535827096309;0.015596033674397528;0.6988767944620132;-1.1000000075701257;1.2951135873460622
78.850854;0.5245889746894623;0.386741280391901;0.7305066538432595;0.5643373266823887;1.0739751926664791;0.5515410035206392;10.000008954017021;0.8311008680453046;0.015381264129338598;0.015598097503806587;0.6990313309768954;-1.1000000177700477;1.2949721656491002
78.860854;0.5245606583753334;0.38676216471060465;0.7305626654622734;0.5642806904794584;1.0736616033997655;0.5516986460944568;9.998499305174319;0.8311422655844144;0.015380107118493353;0.015600135884922135;0.6991787320805011;-1.1000000327341988;1.294830093278195
78.870854;0.5245313561078255;0.3867835468101914;0.7306216602355385;0.5642304364669122;1.073350694714022;0.5518517792336459;9.99702699079367;0.8311891800637936;0.015379076982790976;0.015602136622447025;0.6993194575067905;-1.1000000523503788;1.2946880494906643
78.880854;0.5245016025297423;0.3868051122421295;0.7306841194660174;0.5641865099335971;1.0730428943793333;0.5520003466143755;9.995588826992917;0.8312417459644963;0.015378187981579833;0.015604088800373655;0.6994539570147345;-1.1000000764926634;1.2945469490057246
78.890854;0.5244718941917713;0.3868265557074712;0.730750457615244;0.5641489038742367;1.0727388823564676;0.5521442335108091;9.994180504564683;0.8312998227300009;0.01537745610200709;0.015605984063544914;0.6995825873042776;-1.1000001050776114;1.2944079381953564
78.900854;0.5244426913475001;0.3868476150920996;0.7308210894379968;0.5641176006114109;1.072439368866691;0.5522832342727244;9.992796590542683;0.8313630211825259;0.01537689703467678;0.015607816460767393;0.6997056226228865;-1.1000001380660263;1.2942722218571583
78.910854;0.5244144283321011;0.38686807814792634;0.7308964315884355;0.5640925161407879;1.0721448676090797;0.5524170529879713;9.991431067358244;0.8314308027792955;0.015376523782540109;0.015609580125405953;0.6998233370151062;-1.1000001754163145;1.294140879691274
78.920854;0.5243875421178092;0.3868877611806027;0.7309768099139808;0.5640734946208855;1.0718556590873558;0.5525453536106661;9.990078155783493;0.8315025630651822;0.01537634582736542;0.015611266602421686;0.6999360416201454;-1.1000002170552752;1.2940148443100352
78.930854;0.5243624439090128;0.3869065007633333;0.7310624107481788;0.5640603415160189;1.0715719172075788;0.5526678088875457;9.988732982925901;0.8315776676317815;0.015376370944310188;0.01561286353654807;0.7000440420267651;-1.1000002628935572;1.2938949246279812
78.940854;0.5243394521906624;0.38692416144799313;0.7311532988746109;0.5640528382150884;1.071293792257799;0.5527841158898781;9.987392397618436;0.8316554349813406;0.015376607296038612;0.015614354413391238;0.7001475666369593;-1.1000003128483256;1.2937817815527703
78.950854;0.5243188198203603;0.3869406370730566;0.7312494685496632;0.5640507051927588;1.0710213410185263;0.5528939931312982;9.986055950306577;0.8317350746460235;0.015377063642278092;0.015615719956246821;0.7002466782443847;-1.100000366869986;1.2936759873897603
78.960854;0.5243008184467937;0.3869558531216489;0.7313508645658938;0.5640535722157476;1.0707544526938173;0.5529971771529795;9.984725572262365;0.8318156911607398;0.015377748918678947;0.015616941423367912;0.7003412070205602;-1.1000004249627438;1.2935782347126754
78.970854;0.5242857390143433;0.3869697586509006;0.7314573257847575;0.5640610053351056;1.0704929382313584;0.5530934024502973;9.983404081945592;0.83189642949648;0.015378671589840857;0.015618002441572116;0.7004307829475012;-1.1000004871637963;1.293489431023476
78.980854;0.5242738338047732;0.3869822762202664;0.7315685300075645;0.5640725696370315;1.0702367203746301;0.5531823670826068;9.982094113042644;0.8319766808435476;0.015379838634505804;0.01561888793973094;0.7005149536273144;-1.1000005534996704;1.29341051607062
78.990854;0.524265282331476;0.3869932325010707;0.7316840116810123;0.5640878881241418;1.069985930970347;0.5532637050979821;9.980797176138942;0.8320562041675144;0.015381254366849936;0.015619583308715157;0.7005933036581565;-1.1000006239616513;1.2933423202819685
79.000854;0.5242602085194499;0.38700233090442177;0.7318032053260521;0.5641066555002429;1.0697408572813514;0.5533369991485709;9.979512989565483;0.8321350755400541;0.015382919575680467;0.015620074748578171;0.7006655232031963;-1.1000006985106094;1.2932856300898274
79.010854;0.5242587565183825;0.38700917670061774;0.7319254821715162;0.564128609684545;1.069501861871292;0.5534018629252936;9.978240869483349;0.8322135095991046;0.01538483239717165;0.015620349552968276;0.7007314176391767;-1.1000007771024058;1.2932412537878348
79.020854;0.5242611698941378;0.38701333349183664;0.7320501961572101;0.5641534870628178;1.0692693264070174;0.5534580225365741;9.976981977452217;0.8322916744426816;0.01538698989539005;0.015620397169933967;0.7007908764432724;-1.1000008597099888;1.2932099828862345
79.030854;0.5242678018688;0.3870144085877168;0.7321767036554699;0.5641809681154181;1.0690436049450036;0.553505327602389;9.975739137012264;0.8323695843491645;0.015389388912128692;0.01562021048798193;0.7008438403779567;-1.1000009463065736;1.2931925280582677
79.040854;0.5242790573345572;0.38701212224318654;0.7323043509184437;0.564210667795534;1.068825036351893;0.5535437286179534;9.974514777558031;0.8324470748072144;0.015392026880801143;0.015619785108747366;0.7008903205026826;-1.1000010368241677;1.2931895635442112
79.050854;0.5242953186095031;0.38700630714229584;0.7324324546523108;0.5642421831989044;1.0686140023711144;0.553573230529162;9.973309925803235;0.8325238373693241;0.015394901840555293;0.015619118710170639;0.700930472380517;-1.1000011311547375;1.2932018215578993
79.060854;0.5243168749986183;0.3869968826372383;0.7325602372965395;0.5642751129481612;1.0684109554202734;0.5535938167614044;9.972124681770662;0.8325994859577569;0.015398010858113298;0.015618212007536747;0.700964633277065;-1.100001229195818;1.2932300549377154
79.070854;0.524343873128664;0.38698385677647024;0.7326867578195686;0.5643090331969521;1.0682163403209246;0.5536054040798113;9.970958558813852;0.8326735862402753;0.015401348205494766;0.015617067632617698;0.7009932620156241;-1.1000013308796417;1.2932749596373583
79.080854;0.5243763436599642;0.3869673230523612;0.732810940716189;0.564343475581936;1.0680304639746987;0.5536078408344369;9.969810183194564;0.8327456380907531;0.015404904838857425;0.015615687347424183;0.7010168640018242;-1.1000014361600678;1.2933371874417097
79.090854;0.5244142773002999;0.38694743074611465;0.7329317066840215;0.5643778828400521;1.0678534961967296;0.5536009088300945;9.968677831687843;0.8328151167449235;0.015408670358943399;0.01561407218022217;0.7010359679075061;-1.100001544975705;1.2934173547901524
79.100854;0.5244576437303882;0.3869243679544652;0.7330481259575601;0.5644115590415045;1.0676855352522834;0.5535843583227661;9.967560951676868;0.8328816023896065;0.015412636229505982;0.015612224856774106;0.7010510954542213;-1.1000016572262021;1.29351599298447
79.110854;0.524506367407441;0.38689836849611947;0.7331594478957302;0.5644437337314046;1.0675265278919301;0.5535580058056769;9.96646090098183;0.8329448563033327;0.015416796999076356;0.015610150532891621;0.7010626958076215;-1.1000017727828795;1.2936334434090937
79.120854;0.5245603830586455;0.3868696931888692;0.7332649672858721;0.5644737087258855;1.0673761333667837;0.553521814562654;9.965380479439743;0.8330047517254585;0.0154211493097885;0.015607855324742676;0.7010710990788435;-1.1000018915152692;1.2937697444066407
79.130854;0.524619731239287;0.38683858242868013;0.7333639304705039;0.5645009230208771;1.067233707859877;0.5534758785375529;9.964322918487753;0.8330611597343904;0.015425689923378876;0.015605345747831128;0.7010765488041658;-1.1000020132909347;1.2939246548260306
79.140854;0.5246845628757765;0.38680526321654163;0.7334556133408612;0.564524943843967;1.0670983720833307;0.5534203857501041;9.963290772509385;0.8331139125300078;0.01543041289018927;0.0156026301199743;0.7010792752315145;-1.100002137948523;1.294097808933162
79.150854;0.5247550944094513;0.38677000847719384;0.7335394377760016;0.5645454832461999;1.0669691138943913;0.5533556373832007;9.962285004742345;0.8331628302242208;0.01543530736495621;0.01559971871294062;0.7010794673390289;-1.1000022652941874;1.2942888418771072
79.160854;0.5248315529022426;0.38673314375174733;0.7336149904115559;0.5645623984537638;1.066844898998138;0.5532820366503987;9.961304670660992;0.8332077227664927;0.015440357633267314;0.015596621409123336;0.7010771770553216;-1.1000023951207727;1.294497438290579
79.170854;0.5249140922550898;0.38669499310868916;0.7336819626650147;0.5645755972418638;1.0667247226017087;0.5532000226944827;9.960347464381782;0.8332483345768961;0.015445545144338137;0.015593346037914143;0.7010723142072554;-1.1000025272049092;1.2947233212948897
79.180854;0.5250027778999452;0.3866558335707803;0.7337400815837856;0.5645849345215816;1.0666076858773068;0.553110041426319;9.959410567380825;0.8332842800237618;0.015450850792797417;0.015589898752106524;0.7010646662186981;-1.1000026612851197;1.2949660989322087
79.190854;0.525097655489231;0.3866158772621032;0.733789093770146;0.5645902381770231;1.0664931113884186;0.5530125318822592;9.958491503781337;0.8333150368288642;0.015456255856647071;0.015586284265433717;0.7010538787501691;-1.1000027970655926;1.2952249864364278
79.200854;0.525198776505266;0.38657527433347844;0.7338287803318793;0.5645913968551766;1.0663804833013115;0.5529078512095491;9.957589103578915;0.8333400035156853;0.015461742617308372;0.01558250524849914;0.7010395318994476;-1.1000029342456372;1.2954986712919714
79.210854;0.5253061630206703;0.3865341221938948;0.7338589295683552;0.5645883804150331;1.0662692480983922;0.5527961977629485;9.956703725017801;0.8333585564827042;0.015467295312356064;0.015578562816705901;0.7010212769894383;-1.1000030725185435;1.2957854046556996
79.220854;0.5254197942799893;0.38649247348998056;0.7338792964465221;0.5645812482991678;1.0661587606154068;0.5526776484437477;9.9558363578033;0.8333700761525749;0.01547289971466966;0.015574457955236957;0.7009988406809686;-1.1000032115302225;1.2960831497165528
79.230854;0.5255396539439989;0.38645035387977794;0.7338896076374224;0.5645701898447236;1.0660483814349269;0.5525522904053598;9.95498802955155;0.8333739617389472;0.015478540943621505;0.015570191838937908;0.7009719240297752;-1.1000033508574847;1.2963898016488549
79.240854;0.5256657732929909;0.3864077732802053;0.7338896182034064;0.5645555144588583;1.0659375286507204;0.5524203347872652;9.95416027652528;0.8333696332987218;0.015484202134080628;0.015565766749220491;0.7009401613629752;-1.1000034900423115;1.2967033948045172
79.250854;0.5257981872807012;0.3863647326792493;0.7338791582138808;0.5645376038398313;1.06582567097673;0.5522821354951629;9.953355895202892;0.8333565545668008;0.015489865626094772;0.015561189387802078;0.7009031539459007;-1.1000036286540187;1.297022057890978
79.260854;0.525936845506696;0.3863212581043849;0.7338580998693417;0.5645169022432629;1.0657123343296557;0.5521381107643286;9.952579455454647;0.8333343340140077;0.015495514273250166;0.015556473093785274;0.7008605113475703;-1.1000037663342002;1.2973438697859652
79.270854;0.5260815736693355;0.3862774255237148;0.7338262849759116;0.5644939164908008;1.0655971137934273;0.5519887055713222;9.95183688585693;0.8333028061437059;0.015501130716817392;0.015551636896666197;0.7008119000628023;-1.100003902821445;1.2976668952945403
79.280854;0.5262320984858497;0.38623332754676265;0.7337834811749503;0.5644692077824407;1.065479682409241;0.5518344618302703;9.951134154158959;0.8332620135082791;0.015506696304473787;0.015546703851843244;0.700757091819221;-1.100004037965545;1.2979893646992562
79.290854;0.526388082899327;0.3861890274083722;0.733729392916777;0.5644433907009054;1.0653597981977219;0.5516760275685907;9.95047692880518;0.8332122041044019;0.015512192284391086;0.015541699554974893;0.7006959840414476;-1.1000041716985076;1.2983097960141508
79.300854;0.5265491736984526;0.38614454757316874;0.7336637256169836;0.5644170868916762;1.0652372940176038;0.5515140582581616;9.949871532997355;0.833153834562037;0.015517602476955057;0.015536650536819508;0.7006285888152454;-1.1000043039566998;1.298626988000486
79.310854;0.5267150840792356;0.38609987484982944;0.733586285640124;0.5643908351040904;1.0651120490592554;0.5513491532128958;9.949325315021023;0.8330874816671947;0.015522914329777756;0.015531583475394026;0.7005549897233239;-1.1000044346194278;1.298939969361252
79.320854;0.5268856242083231;0.386054974169284;0.7334970739819985;0.5643650438563168;1.0649839689356726;0.5511818607335434;9.948845881394996;0.8330137460962289;0.015528118372160038;0.015526524388220029;0.7004753101861017;-1.1000045635018174;1.2992480220896543
79.330854;0.5270606360888607;0.3860097980395173;0.7333963147995037;0.5643400042988558;1.0648529952363432;0.5510126873410834;9.948439992623722;0.8329332646634217;0.015533207728637677;0.01552149658375187;0.7003897315315408;-1.1000046903743699;1.299550870019716
79.340854;0.5272399207806047;0.3859642737719751;0.7332844301581537;0.5643158919182574;1.0647191439149402;0.550842073912878;9.948113140745908;0.8328467628359095;0.015538177406913947;0.015516519608037987;0.7002985288809047;-1.1000048149959265;1.299848890476021
79.350854;0.5274232182919656;0.3859183015754464;0.7331619899559101;0.5642927394846463;1.0645825230688908;0.5506703706699032;9.947870880185159;0.8327549855875446;0.015543023668567595;0.015511611185039074;0.7002020945150165;-1.100004937162775;1.3001430985102558
79.360854;0.5276102320227961;0.3858717826678131;0.7330296300245647;0.5642704662952895;1.0644433265969224;0.5504978813560245;9.94772088410755;0.8326585848748043;0.015547744635004872;0.015506789327168844;0.7001009119387503;-1.1000050567297242;1.3004349267956867
79.370854;0.527800637010128;0.38582464320500104;0.7328880053272767;0.5642489716474485;1.064301928370318;0.5503249581965951;9.94767298842843;0.8325581555784876;0.015552340546140847;0.015502071537018514;0.6999954526826171;-1.1000051735715846;1.3007259777010376
79.380854;0.5279940556536663;0.38577683410296176;0.7327378203494969;0.5642281719777468;1.0641589755767966;0.5501520529483037;9.947736871927422;0.8324543303187063;0.015556812072690225;0.015497473079857564;0.6998860705594961;-1.1000052875232798;1.3010178250823612
79.390854;0.5281900814389168;0.38572832152062714;0.7325798257506743;0.5642079552736531;1.0640152747724745;0.5499797030002075;9.947919923467797;0.8323477395323629;0.015561159368950014;0.015493006073247285;0.6997729698602876;-1.1000053983574716;1.301311859080633
79.400854;0.5283883518480044;0.3856790899576243;0.7324147412754192;0.5641881845469722;1.063871657551168;0.5498084791214751;9.948227263641018;0.8322388709583607;0.015565383119888152;0.015488678164276364;0.6996562010189248;-1.1000055058343465;1.3016092115182982
79.410854;0.528588584291894;0.38562915768170963;0.7322431998206159;0.5641688012976486;1.063728973553729;0.5496389250504524;9.948662940487822;0.8321279874818825;0.015569484477779645;0.015484492286278424;0.6995356618561911;-1.1000056097778952;1.301910800065641
79.420854;0.5287905379336918;0.38557857971498355;0.7320657282212959;0.5641499099671001;1.063588069969283;0.5494715462853876;9.949230564825562;0.8320151332864523;0.015573463409479764;0.015480448982273904;0.6994111548583046;-1.1000057100898724;1.3022173741644059
79.430854;0.5289939460696077;0.38552746119373843;0.7318827630722702;0.5641317663658638;1.063449731615437;0.5493068233582094;9.94993387099092;0.8319001994315874;0.015577318519904106;0.015476548060818544;0.6992824585763951;-1.1000058067004381;1.3025295014091225
79.440854;0.529198494059202;0.3854759938195118;0.7316947408465974;0.5641147141660102;1.0633146251733752;0.5491451911073016;9.950777570498378;0.8317830587591803;0.015581048914638062;0.01547278763724181;0.6991493716642597;-1.1000058995271906;1.3028475891541988
79.450854;0.5294038638992961;0.3854244475947165;0.7315021596883031;0.5640991142598026;1.0631832667178955;0.5489870292478589;9.951767219003917;0.8316636691616109;0.015584655371338314;0.015469163229035172;0.6990117371291893;-1.100005988479624;1.3031719244670168
79.460854;0.5296097966211439;0.385373119444316;0.7313055004652342;0.5640852961948426;1.0630559975315184;0.5488326852491463;9.95290771474063;0.8315420364603425;0.015588139214881514;0.015465669336571;0.6988694282962499;-1.1000060734718877;1.303502681986082
79.470854;0.529816098132167;0.38532230073474383;0.731105131884671;0.564073555114324;1.062932874193289;0.5486824822300757;9.95420134141722;0.8314181548870432;0.01559149984341517;0.015462302513795245;0.6987223514615669;-1.1000061544091517;1.3038399463269674
79.480854;0.5300225836141148;0.38527226611493337;0.7309013173719283;0.5640641646881379;1.062813598455399;0.5485367339142035;9.955646263120215;0.8312920725425326;0.015594732440229974;0.01545906317873684;0.6985704791786653;-1.1000062311774914;1.3041837224800221
79.490854;0.5302290270361998;0.3852232738578698;0.7306942602514621;0.564057383775958;1.0626977376391333;0.5483957664831757;9.95723640236657;0.8311639882272599;0.015597826976106528;0.01545595543537664;0.6984138234224692;-1.100006303647886;1.3045338783479725
79.500854;0.530435169721102;0.3851755640508841;0.7304841641747333;0.5640534759740761;1.0625850783218138;0.5482598650604457;9.958963359586916;0.8310342354770304;0.015600769409600826;0.015452985983691669;0.6982523887376118;-1.1000063716757844;1.304890186021846
79.510854;0.5306407870202702;0.38512933790835036;0.7302712805296063;0.5640527274146883;1.062475774167193;0.5481291735254841;9.960818972775819;0.8309032276799807;0.015603544785477362;0.015450162615956864;0.6980862074132372;-1.1000064351136252;1.3052526001466649
79.520854;0.5308457171665493;0.38508473215996336;0.7300558897791684;0.5640554283187035;1.0623702582249037;0.5480036728727493;9.962795989797673;0.8307714710691255;0.01560613988306838;0.01544749387014453;0.6979153827001919;-1.1000064938398821;1.305621469832502
79.530854;0.531049812156157;0.3850417948646989;0.7298382962094273;0.5640618205991632;1.0622690638877756;0.5478832639843909;9.964886955641216;0.8306395777038692;0.015608543810825139;0.01544499050333286;0.6977400417400333;-1.100006547766765;1.305997456025118
79.540854;0.5312529094780493;0.3850004658255492;0.7296188436907113;0.5640720443416124;1.0621726785592829;0.5477678623261482;9.967083738079552;0.8305082381332951;0.015610746978979474;0.0154426654409507;0.6975602785297595;-1.1000065968018642;1.3063813672539073
79.550854;0.531454838687441;0.3849605815282536;0.7293978956197413;0.564086098887295;1.0620815199858427;0.5476574299722188;9.969378396757826;0.8303781789215942;0.015612739291407458;0.01544053067618585;0.6973761720090768;-1.1000066407934315;1.3067740056436004
79.560854;0.5316554139562362;0.3849219039261687;0.7291758351090156;0.5641038236015703;1.0619960511866382;0.5475519437511233;9.971763926964574;0.8302500505292248;0.015614509664339459;0.015438594168829405;0.6971878531255378;-1.1000066795154033;1.3071759749361789
79.570854;0.5318544430283494;0.38488415991191127;0.7289530674413334;0.5641249400206373;1.0619169002739972;0.5474513402252109;9.97423432470449;0.8301243023453605;0.015616048175525905;0.0154368585996469;0.6969956105959199;-1.1000067127034001;1.3075875632607326
79.580854;0.5320517483811863;0.38484708863263845;0.7287299691539548;0.5641491525992375;1.0618448442155477;0.5473555082135338;9.976784206587492;0.8300011878825718;0.015617347921329539;0.015435321940248412;0.6967999727059743;-1.1000067401025964;1.3080087689596411
79.590854;0.5322471762581914;0.3848104879178945;0.7285068616078932;0.5641762266228453;1.0617807526528429;0.5472643444407561;9.97940782159257;0.8298808296483514;0.01561840481427859;0.015433980586686458;0.6966016472963757;-1.100006761498945;1.308439402866007
79.600854;0.5324406197327449;0.38477423752347334;0.7282840479455523;0.5642059930816437;1.06172557573145;0.5471778153675878;9.982098524950906;0.8297632296731229;0.015619217283229635;0.015432832929118472;0.6964014005412414;-1.1000067767415442;1.3088792034898602
79.610854;0.5326320124773206;0.38473828503269836;0.7280618323011345;0.5642382883444934;1.0616802847470201;0.5470959651879389;9.984849915969992;0.8296482746183415;0.015619785958459007;0.0154318794971441;0.6962000306405208;-1.1000067857547111;1.309327975262178
79.620854;0.5328212659690279;0.3847026145692105;0.7278405120041911;0.5642728727644931;1.0616458137458606;0.5470188514412183;9.987657608032766;0.8295357687413251;0.015620111691230176;0.015431121786948693;0.6959983888963677;-1.1000067885240659;1.309785701852652
79.630854;0.533008256339081;0.3846672359109516;0.7276204031568437;0.5643093966144802;1.0616231236625993;0.5469464831506359;9.99051977756051;0.8294254259818702;0.015620192458042343;0.015430562616608395;0.6957973330689461;-1.1000067850742532;1.310252491142073
79.640854;0.5331928807439146;0.3846321925451381;0.7274018629933279;0.5643474373318267;1.0616132709669857;0.5468788116758971;9.993436029017383;0.8293168134952514;0.015620022041093983;0.015430205745922885;0.6955976145482042;-1.1000067754663487;1.3107284212062438
79.650854;0.5333750931465929;0.3845975381722027;0.7271852588845629;0.5643865634538107;1.061617351065039;0.5468157280041155;9.996405939267163;0.8292093614566503;0.015619591971260685;0.015430055421975052;0.6953997952812337;-1.1000067598045662;1.3112135371608091
79.660854;0.5335549025140044;0.3845632752133438;0.726970946287648;0.56442636511533;1.0616363812339293;0.5467570695657541;9.999428392732208;0.8291024725004904;0.015618893974284908;0.015430117605197644;0.6952042981137864;-1.100006738220075;1.3117079955242235
79.670854;0.533732349301678;0.3845293132695289;0.7267592997777249;0.5644664246074749;1.061671194305745;0.5467026583740172;10.002501378922938;0.8289956250693585;0.01561792033065932;0.015430399725951942;0.6950115500757398;-1.1000067108344003;1.3122121032749765
79.680854;0.5339074639118083;0.3844954663430293;0.7265507328174408;0.5645062668274281;1.0617223951864638;0.5466523366601627;10.00562224201674;0.828888389777662;0.015616663371117516;0.015430908472394159;0.6948220556580342;-1.100006677738623;1.312726220993396
79.690854;0.5340802120437004;0.38446147069332126;0.7263456604054069;0.5645453446257181;1.0617903541638638;0.5466059883855923;10.008788359721668;0.8287803803585025;0.015615115808838391;0.015431648319057014;0.6946363771468963;-1.1000066389961765;1.313250715092552
79.700854;0.5342504390838889;0.38442702116430005;0.7261444270190083;0.564583058091586;1.0618751441410563;0.5465635189335505;10.011997475472283;0.8286712403926939;0.015613271456635063;0.015432620477763776;0.6944551331640522;-1.1000065946474948;1.3137859137924055
79.710854;0.5344178646892345;0.3843918113732793;0.7259472783518475;0.5646187732310713;1.06197648478899;0.546524783903745;10.015247968507389;0.8285607028820892;0.015611125429578885;0.015433822562036329;0.6942790027758274;-1.1000065447123701;1.31433198628388
79.720854;0.5345821499659942;0.3843555589599439;0.7257544694869046;0.564651811290423;1.0620937993380983;0.5464895781243484;10.018539107469561;0.8284486399530205;0.015608674740087702;0.015435251239179363;0.6941086543552485;-1.100006489198373;1.3148889068845453
79.730854;0.5347429866342822;0.3843180122138483;0.7255664120278043;0.5646814188291602;1.0622263628343405;0.5464577223467015;10.021870128976527;0.8283350496451075;0.015605919879367347;0.015436905656521694;0.6939446773581667;-1.1000064281116213;1.315456531057083
79.740854;0.5349001761163837;0.3842789300210158;0.7253836724273175;0.5647067709636847;1.0623734156740146;0.5464291337797608;10.025238944933301;0.8282200225403349;0.015602865981742077;0.015438787908627396;0.6937875743348089;-1.1000063614621645;1.316034626596432
79.750854;0.5350536721059248;0.38423806164661295;0.7252068720393827;0.5647270306555436;1.0625341236263282;0.5464038236894077;10.028641893254154;0.8281037504373376;0.015599523064582253;0.015440901847231403;0.6936377110646307;-1.100006289266649;1.3166228495791963
79.760854;0.535203536691961;0.38419517156699445;0.7250366469526685;0.5647413877937548;1.0627074998798034;0.5463818697962406;10.032074038168302;0.8279865479511253;0.01559590554138818;0.015443251745963057;0.6934952371448284;-1.1000062115665261;1.3172207037897172
79.770854;0.535349866013247;0.3841500767172846;0.7248736708856935;0.5647490267576566;1.0628924967852191;0.5463634031069534;10.035529557903088;0.8278687668401181;0.01559203096807092;0.015445840591447943;0.6933600775858577;-1.10000612845548;1.317827473246585
79.780854;0.53549276835497;0.3841026432111612;0.7247186584634155;0.5647491297264386;1.06308815766684;0.5463485706093381;10.039001955847583;0.8277505781395752;0.015587918628558607;0.015448668692728814;0.6932319688995182;-1.1000060400842457;1.3184421913951196
79.790854;0.5356323266413102;0.38405275336449;0.7245723155226936;0.5647409718999322;1.0632936072060435;0.5463374773580378;10.04248380399711;0.8276317934400942;0.015583587217841996;0.015451733680022148;0.6931104967009859;-1.1000059466668186;1.3190636978367318
79.800854;0.5357685075462626;0.38400026862225384;0.7244352574218278;0.5647240210922045;1.063507989792352;0.5463302116979774;10.045966891984873;0.8275118918089724;0.015579051098154354;0.015455032454978373;0.692995154774989;-1.100005848502422;1.319690748949703
79.810854;0.5359011325941347;0.38394501617659527;0.7243079368490202;0.5646979768065592;1.063730518035602;0.546326902618715;10.049443032739578;0.8273901978873412;0.015574318597017803;0.015458562248310109;0.692885400583465;-1.1000057459544732;1.3203220900080266
79.820854;0.5360299563903395;0.3838868137066966;0.724190637103366;0.5646627234998954;1.0639605636321443;0.5463276595222877;10.05290454540064;0.8272660334888079;0.015569395210604004;0.015462318709508744;0.6927806729340894;-1.100005639391994;1.3209564367404907
79.830854;0.5361547471324924;0.38382550222748557;0.7240835048084064;0.5646182669997964;1.0641976911072746;0.5463324866147158;10.056344742973485;0.8271387839023344;0.015564288502333956;0.015466295239380635;0.6926804129138645;-1.1000055291560928;1.3215924929487939
79.840854;0.5362752988034442;0.38376096750260674;0.7239865261501868;0.564564738211995;1.0644415640307223;0.5463413164751292;10.059758890039815;0.8270079533383484;0.015559009936273812;0.015470485766089039;0.692584097281688;-1.1000054155436139;1.3222290589663264
79.850854;0.5363914128546445;0.3836931672776885;0.723899487282375;0.5645023656588837;1.064691794178316;0.546354058785201;10.063144337019692;0.8268732555630565;0.015553573082413069;0.015474886237356381;0.6924912332107054;-1.1000052987808444;1.322865093463781
79.860854;0.5365028938379163;0.38362215901930263;0.7238219856201255;0.5644313793453257;1.064947902375522;0.5463705482580742;10.066498889965255;0.8267346726930603;0.015547990454246265;0.015479492116327487;0.6924013148067732;-1.100005179021383;1.323499692824373
79.870854;0.5366095628943447;0.3835480908350966;0.7237534332251591;0.5643519734210056;1.0652093432670768;0.5463904905896819;10.06981900945275;0.826592379284109;0.015542271331034693;0.015484295626399334;0.6923138195283032;-1.100005056402896;1.3241320265021328
79.880854;0.5367112599643086;0.38347117878428655;0.7236930687923528;0.5642643171236856;1.065475505950823;0.5464135212142647;10.073099981739775;0.826446606676323;0.01553642276719023;0.015489285597455228;0.6922282927919042;-1.1000049311161488;1.324761190065938
79.890854;0.5368078135174786;0.3833917098465676;0.723640033017056;0.5641685447013977;1.0657457428921695;0.5464393018767888;10.076336789653027;0.8262976071514171;0.015530453451893448;0.015494448438877562;0.6921444329251935;-1.100004803426474;1.3253859996043025
79.900854;0.5368990241630474;0.38331002311602547;0.7235934272858399;0.5640647716898313;1.0660194092821504;0.5464675600812707;10.079523737446554;0.8261456319864336;0.015524375631366239;0.015499769331122315;0.692062091591142;-1.1000046736641045;1.3260049235070575
79.910854;0.5369846915057673;0.383226444783352;0.7235523423610639;0.5639531294947597;1.0662957932794812;0.5464981187221936;10.082653960702627;0.8259907897308515;0.01551820269018134;0.015505233970168395;0.6919812509075842;-1.1000045421988782;1.3266163141454377
79.920854;0.5370646268461583;0.38314122321864846;0.7235159325746036;0.563833763286387;1.06657395261981;0.5465309064850725;10.085719969727823;0.825832926336125;0.015511946651397183;0.0155108299352986;0.6919020462432138;-1.1000044093938255;1.3272187182633723
79.930854;0.5371386092746835;0.38305449876643083;0.7234834758499209;0.5637068263543954;1.0668527100881255;0.5465658648062017;10.088715064538501;0.825671673011516;0.015505619370071378;0.015516547127197904;0.6918248033739719;-1.1000042755767865;1.3278109020826412
79.940854;0.5372063523279826;0.3829663126574022;0.7234543827096259;0.563572477496605;1.067130880829171;0.5466028190490851;10.09163485731427;0.8255065731701599;0.015499235240604644;0.015522377696485326;0.6917500121296514;-1.1000041410407584;1.3283916694346802
79.950854;0.5372675609369045;0.382876635089536;0.7234282244624549;0.5634308448160322;1.0674074253941386;0.5466414430501823;10.094477622732773;0.8253371734923044;0.015492811029110605;0.015528314734515386;0.6916781996180498;-1.1000040060422722;1.328959805042604
79.960854;0.5373220212537786;0.38278541223289003;0.7234047850895419;0.563282022576769;1.0676814169188609;0.5466813043989976;10.097243580130682;0.8251630370136489;0.015486362508195343;0.015534349875426571;0.6916097899375724;-1.1000038708146143;1.329514200609926
79.970854;0.5373696265795066;0.38269263342730925;0.7233840928563453;0.5631261668234752;1.0679520445114696;0.5467218856187742;10.099934268021693;0.824983698559162;0.015479901816509975;0.015540472489902762;0.6915450482736217;-1.1000037356157177;1.3300539532868292
79.980854;0.5374103333134934;0.3825983672890492;0.7233663787865869;0.5629635944171049;1.0682186632013364;0.546762562757636;10.102552017724248;0.8247986898420749;0.015473438260433812;0.01554667122257273;0.691484099968418;-1.1000036007767333;1.3305783290836861
79.990854;0.5374440934780399;0.3825027463924978;0.723351979680394;0.5627947972606605;1.0684807713364228;0.5468026490978096;10.105098931912126;0.824607660422107;0.01546698041516273;0.015552934779531066;0.6914270118934392;-1.1000034667090368;1.3310867592564921
80.000854;0.5374708256679247;0.3824059397284736;0.7233412549800222;0.5626204171649668;1.0687379914714117;0.5468415238435664;10.107575237182377;0.82441047006522;0.015460536279422033;0.015559250173289829;0.6913738798637935;-1.1000033338656783;1.3315788940553839
80.010854;0.5374904378914307;0.3823081349879153;0.7233345004775696;0.5624412222772718;1.0689901083158557;0.5468786995216262;10.10997780652635;0.8242072474818996;0.01545411219568649;0.015565601214662567;0.6913248233593102;-1.1000032027003215;1.3320544867516575
80.020854;0.5375028407061431;0.38220952801402525;0.7233318563666586;0.562258079197307;1.0692371010093389;0.5469137683201187;10.11230079084525;0.8239984179197422;0.015447713074826454;0.015571969037376067;0.6912799157379607;-1.1000030736656954;1.3325132402800386
80.030854;0.5375079354905037;0.3821102966267839;0.723333250199197;0.5620719171254099;1.0694790893587;0.5469463197197534;10.11453805971553;0.8237845849839893;0.015441344609999715;0.015578332783841043;0.6912391335356962;-1.1000029472135788;1.3329549239059775
80.040854;0.5375056281647567;0.3820105496223494;0.7233384053865197;0.5618836921118474;1.0697162224808103;0.5469758778318202;10.116684507030184;0.8235663324372406;0.015435015624016795;0.015584670176768768;0.69120236820359;-1.100002823749584;1.3333795696210011
80.050854;0.5374958537782077;0.38191031826095945;0.7233469515608864;0.5616943512793245;1.0699486488284253;0.5470018702028373;10.118735644601694;0.8233441417581411;0.01542873850114766;0.015590958427919462;0.691169470786812;-1.100002703599311;1.3337873440476875
80.060854;0.5374785608522288;0.38180962664917206;0.7233585860674112;0.5615047984321766;1.070176538781512;0.5470236760701913;10.120686776395445;0.8231184131034015;0.015422528146924071;0.015597175012702405;0.6911402559667057;-1.1000025870249899;1.3341781135272408
80.070854;0.5374536793426783;0.38170857017822457;0.723373144662991;0.5613159052699441;1.070400009195437;0.5470407209367274;10.12253239283092;0.8228895061597047;0.015416400716550054;0.015603298719229105;0.6911144908303988;-1.1000024742600782;1.334551163129135
80.080854;0.5374211199540682;0.38160735554473213;0.7233905453016418;0.561128537408343;1.0706189748574249;0.5470525022125096;10.12426644604662;0.8226578192994508;0.015410372138925295;0.015609309646235055;0.6910918875833996;-1.1000023655445692;1.3349053484591895
80.090854;0.5373808011020086;0.3815063009414182;0.7234107418563146;0.5609435144914862;1.0708331076589928;0.5470585336326207;10.125883560548187;0.8224238653101146;0.015404456662239354;0.015615187361541535;0.6910720583249328;-1.1000022611290623;1.33523945134281
80.100854;0.5373326595555078;0.3814057910636524;0.7234337588122126;0.5607615743709343;1.0710419832030253;0.547058320293743;10.127380411622996;0.8221882905929522;0.015398667005053778;0.015620909316926161;0.6910544981760169;-1.1000021612398174;1.3355523861740748
80.110854;0.5372766328101629;0.381306207527263;0.7234597262191749;0.560583395407694;1.0712452495777727;0.5470514089875187;10.1287568308569;0.821951856634228;0.015393015286923134;0.015626449597850527;0.6910386587691544;-1.1000020660583645;1.3358431151481893
80.120854;0.5372126875979643;0.38120786051801486;0.7234888429804321;0.5604095987607324;1.0714426010076088;0.5470374368266877;10.130016237066123;0.8217153810294447;0.015387512046641977;0.01563177838985674;0.6910240435671776;-1.1000019757427615;1.3361104481363684
80.130854;0.5371409098551134;0.38111095202133116;0.723521291757223;0.5602407530868455;1.071633601961596;0.5470161329019522;10.131164558458334;0.8214796707495396;0.015382165742166134;0.015636864473099928;0.6910102799938981;-1.1000018904562971;1.3363530449949468
80.140854;0.5370615253257955;0.3810155970791263;0.7235572187643559;0.5600774216150674;1.07181763690965;0.5469873146625495;10.132208121617033;0.8212454807434497;0.015376985356253028;0.015641679320167703;0.6909971667519678;-1.1000018103485698;1.336569665148603
80.150854;0.5369748160604021;0.3809218662031167;0.7235967895653462;0.5599201663111936;1.0719940960126575;0.5469509095748637;10.133152324643016;0.8210134577480608;0.01537198217070363;0.015646199925724864;0.6909846547807242;-1.10000173550534;1.3367593789506622
80.160854;0.5368810718788588;0.38082980212917755;0.7236401923349691;0.5597695178329957;1.0721625512897388;0.5469069691898805;10.134001626215458;0.8207841016587014;0.01536716751241191;0.015650409564441883;0.6909727670719362;-1.1000016659340535;1.3369215464469315
80.170854;0.5367806183261772;0.38073942479153844;0.7236875947781886;0.5596259762239563;1.0723226999776962;0.5468556399000833;10.134760073059235;0.8205577912419371;0.015362549947102387;0.015654296422487127;0.690961559481803;-1.1000016015903735;1.3370556709048642
80.180854;0.5366738502332696;0.3806507424635416;0.7237391308673545;0.559489988907072;1.0724742254804571;0.5467971058535316;10.135431660013584;0.8203347783127934;0.015358135708728092;0.01565785209566193;0.6909511715200543;-1.1000015424114369;1.3371612728088218
80.190854;0.536561257612064;0.38056374068571996;0.7237948684683739;0.5593618934186135;1.0726168280864485;0.5467315689682473;10.13602072842388;0.8201151273554963;0.015353930338886088;0.015661071164283627;0.6909418763715063;-1.1000014883327853;1.337237826857772
80.200854;0.536443419466667;0.3804783385713626;0.7238547585857377;0.5592419000113468;1.0727503793839333;0.5466592976080242;10.136532911360089;0.8198987437099173;0.015349939353513087;0.01566395025258444;0.6909340580098026;-1.100001439291672;1.3372847712389073
80.210854;0.5363209545957974;0.3803943667635214;0.7239186354043753;0.559130122499286;1.0728749629459622;0.5465806503503887;10.136975741399596;0.8196855112852055;0.015346168705545324;0.015666487476587516;0.6909281535905953;-1.1000013952466545;1.337301524997204
80.220854;0.5361944879727261;0.38031159545245513;0.7239862577818217;0.5590266157129924;1.0729907735345332;0.546496012402478;10.13735819669633;0.8194754232081171;0.015342624578938209;0.015668683548316027;0.6909246170390816;-1.1000013562099735;1.3372874700484971
80.230854;0.5360646340527017;0.3802297668817663;0.7240573885250885;0.5589314031067523;1.0730980288196457;0.5464057452364994;10.137689811988212;0.8192686258667882;0.015339312520913913;0.01567054258258134;0.690923925888788;-1.100001322247211;1.3372420381023413
80.240854;0.5359319586047486;0.38014862162694013;0.7241318734640539;0.5588444777390027;1.0731969380910726;0.5463102111248433;10.137979648504363;0.8190653481470105;0.01533623763484769;0.0156720719243818;0.6909265789617368;-1.100001293444535;1.33716488417301
80.250854;0.5357969294867533;0.3800679464845441;0.7242096134047821;0.5587657664483276;1.0732877253970625;0.546209804398058;10.138235211095518;0.8188658126026962;0.015333405406189306;0.015673282148968962;0.6909330152550802;-1.1000012698872295;1.3370558990155053
80.260854;0.5356599087599727;0.37998759783308067;0.7242904664555524;0.558695081754615;1.0733707086801572;0.5461049460944367;10.138462086536624;0.8186702392489456;0.015330821025928879;0.015674187039522475;0.6909435030395373;-1.1000012516522237;1.336915072982931
80.270854;0.535521210151283;0.37990745863443154;0.7243742328770708;0.5586320778144296;1.0734463394134173;0.545996067919806;10.138664959916568;0.8184788877588511;0.015328488418457685;0.01567480230817068;0.6909580830157352;-1.1000012387991513;1.3367424194255304
80.280854;0.5353811579880999;0.3798273979766491;0.724460708970631;0.558576232230325;1.0735151360151975;0.5458836176452256;10.138849249604208;0.8182921095309286;0.015326411550773092;0.015675143458182963;0.6909765897872134;-1.1000012313680732;1.336538064231584
80.290854;0.5352400636854855;0.37974728581009604;0.7245496808756537;0.5585269090170732;1.073577558894717;0.5457680818353837;10.139021988761709;0.8181104178001611;0.015324596008877886;0.01567522511099392;0.6909987450420445;-1.1000012293825279;1.3363024280668268
80.300854;0.5350981428639977;0.37966700795294306;0.7246409157009259;0.5584834929659646;1.0736338703366186;0.5456499912719905;10.139191899273047;0.8179344679501028;0.015323048618821533;0.015675062429187078;0.691024236908348;-1.1000012328421498;1.3360363020467079
80.310854;0.5349554872857865;0.37958645019214693;0.7247342519693721;0.5584455078939509;1.0736840684875928;0.5455298891702486;10.139369419912441;0.8177649374166994;0.015321776370952247;0.01567467182541153;0.6910526950364229;-1.1000012416871652;1.3357407674694792
80.320854;0.5348121214094722;0.3795054882244094;0.724829676493187;0.558412651125662;1.0737279989298343;0.5454082863849482;10.139566749437419;0.817602459436406;0.015320784727449153;0.015674068846227837;0.691083645163769;-1.1000012557441765;1.335417075706057
80.330854;0.5346680881254613;0.3794239916586779;0.7249272752183643;0.5583847354385657;1.0737655215315627;0.5452856489801944;10.139797288321736;0.8174476611967527;0.0153200751443037;0.01567326553877045;0.6911165647166204;-1.1000012747205283;1.3350664812982118
80.340854;0.5345235166248253;0.37934184453383557;0.725027122135111;0.5583616012151051;1.0737965875793283;0.545162407937498;10.140074525271945;0.8173011834087809;0.015319644152452265;0.01567226989070694;0.6911509819882851;-1.1000012982776135;1.334689988287239
80.350854;0.5343786262796789;0.37925899197378815;0.7251292171237014;0.5583430770692723;1.0738213010745372;0.5450389609073657;10.140410669281987;0.8171635692892167;0.015319485084689622;0.015671086559179294;0.69118651171952;-1.1000013261042363;1.334288232639229
80.360854;0.5342336879848721;0.3791754793313603;0.7252334897571112;0.5583289779498664;1.07383994362252;0.5449156922229701;10.140814938778858;0.8170351157647106;0.015319590812010021;0.015669718536841105;0.6912228479251563;-1.1000013579319063;1.3338616407978443
80.370854;0.5340890008966664;0.3790914439039521;0.725339838136254;0.5583190607786469;1.0738528318538687;0.5447930039612893;10.141292703724517;0.8169158809453647;0.015319956166328867;0.01566816974016428;0.6912597626022166;-1.1000013935273565;1.3334106421139027
80.380854;0.5339448718143416;0.3790070557284504;0.7254482088802122;0.5583129540979701;1.0738601136494734;0.5446712990840217;10.141846156309343;0.8168058259117387;0.01532057948967968;0.015666445701676194;0.691297069994101;-1.1000014326793164;1.3329358180339457
80.390854;0.533801582489012;0.37892245333457525;0.7255586603598827;0.5583101920527269;1.0738616972269361;0.5445509179199662;10.142475120992046;0.8167048863257295;0.015321462870120178;0.01566455223140907;0.691334577262336;-1.1000014751714076;1.332438041547103
80.400854;0.5336593794860415;0.3788377306293343;0.7256713202757789;0.5583103645248378;1.0738573327795582;0.5444320818051553;10.143177691591342;0.8166129091283566;0.015322611415956684;0.015662495472705287;0.6913721173651206;-1.1000015207872345;1.3319185387096177
80.410854;0.5335185079640419;0.37875296805646813;0.725786287718577;0.5583132075877298;1.07384671419202;0.5443148486044541;10.143950782689398;0.8165295902905771;0.015324031897624966;0.015660283064896318;0.6914095865671599;-1.1000015693497973;1.331378781954567
80.420854;0.5333792563126613;0.37866826699230205;0.7259035643758378;0.5583185346486171;1.0738294446520538;0.5441990800519292;10.144789717040872;0.8164545048052385;0.015325730693662479;0.015657924468674245;0.6914468875279006;-1.1000016207107346;1.3308202206522544
80.430854;0.5332419715204765;0.37858377019068745;0.7260230123091451;0.5583261523369798;1.0738049596499974;0.5440845021414165;10.14568725176903;0.8163872063747397;0.0153277123669683;0.0156554304609952;0.6914839080062155;-1.1000016747040424;1.3302440619121003
80.440854;0.5331070715832728;0.3784996663724086;0.7261443430126303;0.55833588979319;1.0737726374620788;0.5439708607618996;10.146633073745758;0.816327325767787;0.015329980384748972;0.015652811734488566;0.6915205878225567;-1.1000017311529133;1.3296513710516258
80.450854;0.532975075518214;0.3784161778277288;0.7262671428955668;0.5583476145873328;1.0737320055384731;0.5438580051881668;10.147614158203481;0.8162745359169895;0.015332538469236049;0.015650076892419762;0.6915569011261897;-1.1000017898997159;1.3290433629259566
80.460854;0.5328465964469664;0.3783335494539234;0.7263909049533881;0.5583611283382772;1.0736827948109144;0.5437458186222341;10.148616316635783;0.8162284369250709;0.015335390227391166;0.015647230922267406;0.6915927351638672;-1.1000018507996692;1.328421549548865
