time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.470854;0.5327222964608108;0.37825206572295;0.7265150737399062;0.558376099610481;1.0736248465654896;0.5436341415195954;10.149626384703064;0.8161885658967705;0.015338537686549214;0.015644274966181072;0.6916278549446861;-1.1000019136936297;1.3277877079939864
80.480854;0.5326028646006644;0.3781720621866828;0.7266390971367429;0.5583921385680068;1.0735580365284516;0.5435228039016665;10.150633230988525;0.8161544722829273;0.015341981168500328;0.01564120768261665;0.6916619777984214;-1.10000197839269;1.327143814034524
80.490854;0.5324889931345237;0.3780938756788523;0.7267624357333412;0.5584088817020437;1.073482317595907;0.5434116968037853;10.15162698797655;0.8161257496999644;0.01534572050670156;0.015638027403343868;0.6916948363996858;-1.100002044701846;1.3264919471538938
80.500854;0.5323813025272423;0.37801776490621064;0.7268845465709097;0.5584260215292991;1.0733978297117786;0.5433008021189816;10.15259806919633;0.8161020999969807;0.015349754375828433;0.015634733792951598;0.6917262319000923;-1.1000021124597257;1.3258341192388785
80.510854;0.5322802655675404;0.37794387266901114;0.7270049118069569;0.5584433342328387;1.0733048963802854;0.543190177041132;10.153536538157134;0.816083384737465;0.015354077671492496;0.015631328673956033;0.6917560851511785;-1.1000021815462975;1.3251721328770447
80.520854;0.5321861955237963;0.37787222458300107;0.727123106976992;0.558460684965589;1.0732038339320977;0.5430799212097244;10.154431552372747;0.8160695651548106;0.015358681108634607;0.015627816413163468;0.6917844276024246;-1.1000022518665096;1.3245076311509463
80.530854;0.5320992678544897;0.3778027138184547;0.7272388327651548;0.558477973694766;1.0730947778634576;0.5429701564268842;10.15527162320668;0.8160606169453819;0.015363553457831086;0.01562420404193238;0.6918113650756638;-1.1000023233341676;1.3238423065861173
80.540854;0.5320195132476608;0.37773508360478053;0.7273519087896652;0.5584950527066638;1.0729777290326374;0.5428610185658626;10.156045551742679;0.8160565034963694;0.015368683092156606;0.015620500177225369;0.6918370583291609;-1.1000023958590865;1.323178001326675
80.550854;0.531946788456179;0.3776689703751691;0.7274622728956803;0.5585116954975484;1.07285269717634;0.5427526799453334;10.15674298435217;0.8160571954372688;0.015374058063064116;0.015616713550997086;0.6918616896272389;-1.1000024693437382;1.3225165975894488
80.560854;0.5318807626496077;0.3776040117379278;0.7275699408218003;0.5585276888986935;1.0727197403427458;0.5426454031620851;10.157354282349646;0.8160627314467908;0.01537966625466564;0.015612853980382964;0.6918854222008675;-1.10000254369097;1.3218599291833502
80.570854;0.5318209444261904;0.3775399361500826;0.7276749107147157;0.5585429738627485;1.0725789434888264;0.5425395282849346;10.157870152364671;0.8160732894298393;0.015385495930411703;0.015608934322374354;0.6919083992989559;-1.100002618806698;1.3212097597873407
80.580854;0.5317667505119748;0.37747655645720274;0.7277771382558519;0.5585576623154644;1.0724303862189473;0.5424353797823643;10.15828141284632;0.8160892225359311;0.015391536341284047;0.015604970452817436;0.6919307889026486;-1.1000026945932273;1.3205676807282272
80.590854;0.5317175585279339;0.37741368454396496;0.7278766288456313;0.5585719318775455;1.0722740709858072;0.5423332065278489;10.158578584469547;0.8161110216454956;0.0153977786243073;0.015600980485027597;0.6919528142611927;-1.1000027709271418;1.3199350323273074
80.600854;0.5316727166241177;0.3773510590992117;0.7279734624708575;0.5585859395845839;1.0721099332731525;0.542233166281512;10.158751683782162;0.8161391994112418;0.015404216022449624;0.015596984749281714;0.6919747151620774;-1.1000028476151078;1.319312991319753
80.610854;0.5316315746036897;0.37728833998142575;0.7280676431656461;0.558599807846202;1.0719379583089486;0.5421353207477493;10.158791463773815;0.8161741725979874;0.015410842844095994;0.015593005988458851;0.691996699844836;-1.1000029243691047;1.3187026690507355
80.620854;0.5315935528153848;0.37722515004432383;0.7281589622123367;0.5586136617131473;1.0717582172709839;0.542039659804029;10.158691293339702;0.8162161755743835;0.015417653861501268;0.015589068585662641;0.6920189561597566;-1.100003000842422;1.3181050364297577
80.630854;0.5315581661367869;0.3771611448117467;0.7282470409306165;0.5586276372712069;1.0715708467963942;0.5419461339783376;10.15844751976904;0.8162651932644139;0.015424644251256716;0.015585196850373295;0.69204165854075;-1.100003076699128;1.3175208191811334
80.640854;0.5315249854363608;0.37709606845303684;0.7283314816134229;0.5586418124143752;1.0713761375833686;0.5418547027260925;10.158058257151104;0.8163209596152236;0.015431808495728777;0.0155814139306199;0.6920649472991873;-1.100003151650788;1.3169505506438128
80.650854;0.5314936110338294;0.37702973494902053;0.7284119904975515;0.5586561563097056;1.071174564578228;0.5417654061879944;10.157521790433147;0.8163830394098515;0.015439139562070705;0.015577740803335969;0.6920889949677601;-1.1000032254593364;1.3163946877852257
80.660854;0.5314636879265724;0.3769619764555712;0.7284883964582429;0.5586705333424367;1.070966617156876;0.5416783509065741;10.156835508563583;0.8164509257999427;0.015446629555579083;0.015574193675983896;0.6921141271169398;-1.1000032979446275;1.315853697622117
80.670854;0.5314349213947323;0.3768926296720096;0.7285605878755806;0.5586847247999505;1.0707527243461725;0.5415935908498256;10.155995744084636;0.8165241002083569;0.015454270057037343;0.015570781547704395;0.692140816802865;-1.1000033689732145;1.315328123106226
80.680854;0.5314070447909041;0.37682153754137976;0.7286284629798839;0.5586985010223675;1.0705333248379612;0.5415110605465718;10.154997853068824;0.8166020836506936;0.015462051703323036;0.01556750699936698;0.6921695761925397;-1.1000034384368564;1.3148185762535087
80.690854;0.5313797907676168;0.37674854892643056;0.7286918967680954;0.5587117026863326;1.0703088233132394;0.5414306292992266;10.153836602097263;0.8166844830704372;0.015469963615675939;0.015564370144678742;0.6922008810529625;-1.1000035062666984;1.3143256635901897
80.700854;0.5313529253818474;0.3766735368202227;0.7287506637906768;0.5587242471336935;1.07007953344484;0.5413521698479365;10.15250693855846;0.8167709974409118;0.015477992709801856;0.015561372145665341;0.6922351453298765;-1.1000035724525665;1.3138499636411365
80.710854;0.5313262439139745;0.37659644100900924;0.728804400855696;0.5587361070796668;1.0698457380734623;0.5412755604722927;10.151003916450982;0.816861409691527;0.015486123420734021;0.015558514966386303;0.6922727436725684;-1.1000036370293842;1.3133921121100114
80.720854;0.5312994878118477;0.3765173103486997;0.7288526926517782;0.5587473307229456;1.0696077339831955;0.5412006671332006;10.149322469546995;0.8169555950600731;0.015494337492685738;0.015555799105653518;0.6923140499989004;-1.1000037000444285;1.3129528513158377
80.730854;0.5312723217308248;0.37643629228537656;0.7288952021276052;0.558758073565039;1.0693658310276257;0.541127332299446;10.147458215440636;0.817053546450831;0.015502614351350206;0.015553224143875485;0.6923593874872331;-1.1000037615400606;1.3125329192381876
80.740854;0.5312444082401251;0.3763535759112407;0.7289317827803099;0.5587685819443703;1.069120381557931;0.5410553410890783;10.145407907066577;0.8171554013855717;0.01551093383601265;0.015550792620664227;0.6924089370859937;-1.1000038215709849;1.3121329268127222
80.750854;0.5312154513547309;0.3762693634859015;0.7289625394829045;0.5587791173717972;1.0688718503998276;0.5409843928460922;10.143168589270243;0.817261431077671;0.015519279142758285;0.015548513214496622;0.6924627735515152;-1.100003880222306;1.3117533963280745
80.760854;0.5311851443719172;0.3761838857530787;0.7289877797702387;0.5587898671321778;1.0686208253607135;0.5409141297539695;10.140736319039846;0.8173720096784148;0.01552763655929338;0.01554640069601117;0.6925210042829903;-1.100003937604719;1.3113948836894118
80.770854;0.5311531102841046;0.3760974118208507;0.729007882887982;0.5588008944894405;1.0683678959333236;0.5408441961002266;10.138105762595158;0.8174876163441868;0.01553599397535651;0.015544473111414112;0.692583849815883;-1.100003993848762;1.3110579729042093
80.780854;0.5311189371847395;0.3760102388122616;0.7290231628963627;0.5588121380902662;1.0681135822629133;0.5407742532131167;10.135271068846844;0.8176087767793468;0.015544341085721917;0.015542747680046378;0.6926516026451272;-1.1000040491013952;1.3107431059540091
80.790854;0.5310822944644398;0.37592266204036867;0.7290337698878033;0.5588234439962795;1.0678584761833545;0.5407039681341093;10.132226792303706;0.8177358392202068;0.015552669356499522;0.015541237631136892;0.6927245440081906;-1.1000041035079644;1.3104504235761332
80.800854;0.5310430147572297;0.3758349329563072;0.7290396763070565;0.5588346193384489;1.0676034435429735;0.5406330490732496;10.128968734158574;0.8178687724397088;0.015560970602159947;0.015539951976180338;0.6928029080800412;-1.1000041571797872;1.310179699938159
80.810854;0.5310010704039467;0.3757472399670691;0.729040748692548;0.5588454799954348;1.067349690349271;0.540561296969487;10.125495171294482;0.8180072156249032;0.015569236960849818;0.01553889723442583;0.6928868646860168;-1.1000042101870697;1.3099303554346446
80.820854;0.5309565042970162;0.3756597192774392;0.7290367999692701;0.5588558718109099;1.0670986400867213;0.5404886287075238;10.121806946460001;0.818150714979599;0.015577462273901851;0.01553807820460592;0.6929765219989432;-1.1000042626066664;1.3097015656467257
80.830854;0.5309093867929492;0.37557247511544983;0.7290275325980616;0.5588656821097384;1.0668516850029075;0.5404150983253138;10.117906511896864;0.8182989376464181;0.015585642067822461;0.015537497182386617;0.6930719628972037;-1.1000043145594443;1.3094925213416235
80.840854;0.5308598137277679;0.37548559868066617;0.7290124669636191;0.558874851203339;1.06660997230167;0.5403408974109862;10.113798053904194;0.8184517320463556;0.015593772617824827;0.015537153398706777;0.6931732596919974;-1.1000043661806727;1.3093027888627338
80.850854;0.5308079600475292;0.37539917396878003;0.7289910027836184;0.5588833596351506;1.0663743316846859;0.5402663034776027;10.109488237315178;0.8186090850507856;0.01560185076052314;0.015537043710383941;0.6932805042194312;-1.1000044175827404;1.3091323976799567
80.860854;0.5307541562773805;0.375313247112882;0.7289625581769613;0.5588911898089884;1.066145315589994;0.5401916341252427;10.104985966837384;0.8187710767222212;0.015609873578049669;0.015537163767626636;0.6933938363392881;-1.1000044688579311;1.308981477055934
80.870854;0.5306988919664919;0.37522778227464076;0.72892667976359;0.5588983125793949;1.0659232920145894;0.5401172457036983;10.100301716364157;0.8189378122585829;0.015617837382583795;0.015537508875490049;0.6935133906782456;-1.1000045200836903;1.3088499077514006
80.880854;0.530642723217386;0.37514267503119375;0.7288831191097713;0.5589047026940959;1.065708523072487;0.540043527541713;10.095447356130506;0.8191093259050347;0.015625737540320286;0.015538075208717526;0.6936392623970482;-1.1000045713131297;1.3087373485749265
80.890854;0.5305861869664842;0.37505780769388625;0.7288318389887393;0.5589103344344559;1.065501170240735;0.5399708716561227;10.09043640637777;0.8192855375784777;0.015633569570433156;0.015538861093024967;0.693771559852905;-1.1000046225770197;1.308643404395741
80.900854;0.5305298085742728;0.3749730707115071;0.7287729339782894;0.5589151508421739;1.0653012591352429;0.5398996686551494;10.085284110420583;0.8194662980423305;0.01564132992205898;0.015539867270650135;0.6939104402246459;-1.1000046738894558;1.3085676791398304
80.910854;0.5304741423207098;0.3748883567482432;0.7287065241005358;0.5589190355549257;1.0651086830868193;0.5398303383111702;10.080006187281263;0.8196514687136885;0.015649015863609155;0.015541096952194737;0.6940560459822467;-1.1000047252563478;1.308509764420059
80.920854;0.5304197393320755;0.37480355129424076;0.728632657335121;0.5589217927406964;1.064923280655065;0.5397633356935434;10.074617149560108;0.819840945115069;0.01565662540385982;0.01554255547117603;0.6942083647985063;-1.1000047767185233;1.3084692191520717
80.930854;0.530367059783062;0.37471849628867965;0.7285512915981466;0.5589231399568254;1.0647449711416652;0.5396991228998719;10.069130338545305;0.8200346297072059;0.015664157370451563;0.01554424841314498;0.6943671393955698;-1.1000048283865533;1.308445544813141
80.940854;0.5303164178031995;0.37463296055425127;0.728462427860405;0.5589227641043477;1.0645738397128393;0.5396381324544207;10.06355885222972;0.8202324537978128;0.015671610850819855;0.015546179438177068;0.694531924492531;-1.1000048804102174;1.308438300855952
80.950854;0.5302679925704783;0.3745466733881194;0.7283662796293179;0.5589204061907562;1.064410080600232;0.5395806980373424;10.057915622500508;0.8204343892274816;0.015678983998919174;0.015548349451000521;0.6947022259951894;-1.1000049329239907;1.308447340423441
80.960854;0.530221853496045;0.3744593801082936;0.7282633137652496;0.5589158776154399;1.06425387972443;0.5395269682202534;10.052212714253608;0.8206403519619218;0.015686272803383746;0.015550756886714232;0.6948776100251767;-1.1000049860156305;1.3084727808507817
80.970854;0.5301779490400094;0.37437086599087044;0.7281541854927871;0.5589090619844762;1.064105331854857;0.5394769050124912;10.046460925853111;0.820850118023685;0.015693470788472916;0.01555339766337808;0.6950577444669331;-1.1000050397081182;1.3085146318637098
80.980854;0.5301361136832472;0.3742809389040184;0.7280396626994705;0.5588999688635631;1.063964428673571;0.5394303966423418;10.040670663016638;0.8210633231612412;0.015700570318758638;0.015556264678656959;0.6952423790175831;-1.100005093945218;1.3085725600179832
80.990854;0.5300961284038704;0.37418936912948225;0.7279205556058366;0.5588887615278789;1.0638311206776312;0.539387370932135;10.034853354063511;0.8212794584027109;0.015707563797612383;0.015559347693143535;0.6954312880856057;-1.1000051486046851;1.308646004563195
81.000854;0.5300577761627366;0.374095851446194;0.7277976547401306;0.5588757001989744;1.063705326263444;0.5393478083843002;10.029021629313478;0.8214978450777816;0.01571444334266317;0.01556263349684234;0.695624236614982;-1.1000052035507693;1.3087343712465178
81.010854;0.5300208864577145;0.37400005947581255;0.7276717121461196;0.558861050163403;1.0635868625521367;0.5393116950180271;10.023188136031923;0.8217176572711816;0.015721199894152004;0.015566106554942616;0.6958209996281075;-1.1000052586827438;1.3088371434994592
81.020854;0.5299853546542601;0.37390173641028956;0.7275434530118966;0.5588450542350984;1.0634754434915585;0.5392789816722352;10.01736459214921;0.8219380130868722;0.015727822980050713;0.015569750281205995;0.6960213647704443;-1.1000053139432409;1.3089539030718522
81.030854;0.5299510793500498;0.3738007338529949;0.7274135517803488;0.5588279914023709;1.0633707463879942;0.5392495682431149;10.011562018427314;0.8221580771203787;0.015734301252106415;0.015573547662049245;0.69622506758452;-1.1000053693002587;1.3090842230564619
81.040854;0.5299178941799922;0.37369701177248554;0.7272825902021093;0.5588102005239997;1.0632724663513928;0.5392233403951203;10.005791656545664;0.8223771200773815;0.015740622592874443;0.01557748025669521;0.6964317631383422;-1.1000054247204933;1.3092275595258431
81.050854;0.5298855893365767;0.373590645802635;0.7271510921223965;0.5587920026384811;1.0631803448517492;0.5392002068205458;10.000065499054001;0.8225945144153277;0.01574677434610753;0.015581527082439284;0.6966411036870063;-1.100005480142502;1.3093832891441552
81.060854;0.529853958165613;0.37348181755964177;0.7270196292951189;0.5587736130497457;1.063094181451595;0.539180055700737;9.994395268238167;0.8228096737891706;0.015752745203938955;0.0155856654993558;0.6968528064428309;-1.1000055354638598;1.3095507665385937
81.070854;0.5298227885007886;0.37337074808593657;0.7268888846262964;0.5587551295863076;1.0630138162775489;0.5391626825445991;9.98879040697008;0.8230219865088383;0.015758526824894686;0.015589873237706652;0.6970666098336146;-1.1000055905520107;1.3097292437419141
81.080854;0.5297918291367654;0.37325760913894834;0.7267596125462508;0.5587365835569299;1.062939034347296;0.5391477683475798;9.983257482853075;0.8232307674469852;0.015764113231221056;0.015594129479552509;0.6972821872780159;-1.1000056452794207;1.3099177603543377
81.090854;0.5297607506058879;0.37314248124350646;0.7266325618086312;0.5587179550007563;1.062869470506242;0.5391349398563855;9.977801721786241;0.82343520539751;0.01576949923031834;0.01559841537070433;0.6974991439714625;-1.1000056995594856;1.310115113592433
81.100854;0.5297290920908378;0.37302536189017566;0.7265084321704856;0.5586991172103987;1.0628047157118623;0.5391238930773402;9.972429147320373;0.8236343045854252;0.01577467968808515;0.015602714421284272;0.6977170844920997;-1.1000057533454421;1.3103198455923013
81.110854;0.5296962696142065;0.3729061850091931;0.7263878525117153;0.5586798207860292;1.0627445635799653;0.5391144699522076;9.967147577981859;0.8238268723985772;0.015779650242422075;0.01560701153437865;0.697935642901933;-1.1000058065857437;1.3105302515366515
81.120854;0.5296616695239921;0.372784836797415;0.7262713490233188;0.5586597601774205;1.0626890669880702;0.5391066308282848;9.961965829112087;0.8240116255711843;0.01578440807403161;0.015611291762935435;0.6981544621126885;-1.1000058591639437;1.3107444334005764
81.130854;0.5296247378496175;0.3726611663028015;0.7261592843206652;0.5586386390618521;1.0626383591694806;0.539100390051825;9.956892249732157;0.8241873717754435;0.01578895136793344;0.015615540923112431;0.6983731566404895;-1.1000059108683953;1.3109604000311066
81.140854;0.5295850226257849;0.3725350099809147;0.7260518106005354;0.5586161871815508;1.062592561389152;0.5390957854253712;9.951933659757369;0.8243531089059684;0.01579327898596713;0.015619747056374943;0.6985912482336581;-1.10000596142767;1.311176261312431
81.150854;0.5295421874370506;0.37240624259759203;0.7259488830904219;0.5585921386588478;1.062551901673694;0.5390929114799013;9.94709491577246;0.824508023136403;0.015797391532837782;0.015623901123190127;0.6988081509666576;-1.100006010583648;1.3113904110073087
81.160854;0.5294960016463618;0.37227483268997424;0.7258502797201315;0.55856619342182;1.062516786750899;0.5390919667200178;9.94237951958868;0.8246514922444101;0.01580129209096987;0.015627996776800622;0.6990233144508458;-1.1000060581219036;1.3116015107658616
81.170854;0.5294463009372864;0.37214087856272904;0.7257556501450849;0.5585380113793715;1.0624876330392725;0.5390932330423763;9.937790833401744;0.8247830981846449;0.01580498590305159;0.015632029794294094;0.6992364048936909;-1.1000061038500608;1.3118083815247563
81.180854;0.529392950594314;0.3720046041239917;0.7256646093084566;0.5585072774754966;1.0624646265375735;0.5390970150600687;9.93333279768855;0.8249025927393354;0.015808479852802836;0.015635997077940837;0.6994472959135843;-1.1000061475952194;1.3120100429320907
81.190854;0.5293358526475269;0.3718663266333909;0.7255767368953817;0.5584737621001996;1.0624476838040535;0.5391035769437447;9.929009840405715;0.825009833496278;0.015811782118349115;0.015639894424810737;0.6996558775188425;-1.100006189226546;1.3122058135039352
81.200854;0.529274957502816;0.37172642973515574;0.7254915118947974;0.5584373021442623;1.0624366365525544;0.5391130889786844;9.924826291444248;0.8251047200931501;0.01581490183038306;0.01564371514857318;0.6998619223734075;-1.1000062286630283;1.3123952756960238
81.210854;0.5292102535342978;0.371585342240637;0.7254083430322315;0.5583977613906586;1.0624314247184339;0.5391256537080648;9.920785661798003;0.825187096852531;0.015817847656034445;0.015647452418847643;0.7000651320299157;-1.1000062658653487;1.3125781579749585
81.220854;0.5291417715050137;0.3714435194319586;0.7253267050266812;0.5583550195978895;1.0624321285997214;0.5391413834814908;9.916889675523285;0.8252566961227663;0.015820626255819654;0.015651102623376392;0.7002652064104524;-1.1000063008066185;1.312754236378144
81.230854;0.529069579857167;0.37130142522161713;0.7252462624808101;0.5583089875755175;1.062438901384697;0.5391604331745415;9.913137172909018;0.8253132680059264;0.01582324317210365;0.015654665994807065;0.7004618105440975;-1.1000063334325414;1.312923268383898
81.240854;0.528993757727561;0.37115950397954534;0.7251668574490691;0.5582596341519857;1.0624519067572131;0.5391829810398304;9.9095243076199;0.8253567448388404;0.015825704495001154;0.015658145791938517;0.7006545367489506;-1.1000063636578943;1.3130849033548817
81.250854;0.5289143916124168;0.3710181665549335;0.7250884020487038;0.5582069788457662;1.0624712231829243;0.5392091595096298;9.906046670013225;0.8253871758164792;0.015828016069360955;0.015661547188896386;0.7008429375818785;-1.1000063914063856;1.3132385306781515
81.260854;0.5288315695915017;0.37087780720079133;0.7250107957784313;0.5581510593097;1.0624967412743582;0.5392390006789184;9.902700992490262;0.8254045244745947;0.01583018137741164;0.01566487481469192;0.7010265880394598;-1.100006416657093;1.313383196606844
81.270854;0.5287453289347943;0.3707388177287839;0.7249338995883128;0.5580919561004037;1.0625281929364023;0.539272504283281;9.89948492718798;0.825408607718275;0.015832201627800687;0.015668130519419995;0.701205121324762;-1.1000064394667748;1.3135177027634273
81.280854;0.528655593990157;0.3706015897271885;0.724857563279374;0.5580298673805734;1.0625652377739334;0.5393097398864589;9.896397107173964;0.8253991993003639;0.015834078136111027;0.015671314103994933;0.7013781933719281;-1.1000064599555188;1.3136407761683384
81.290854;0.5285621610997527;0.3704665159000359;0.7247816930342531;0.5579651125832199;1.0626074820560338;0.5393508586838759;9.89343778401331;0.8253761055843238;0.01583581273397129;0.015674426203356146;0.7015454333578697;-1.1000064782662848;1.3137512016912392
81.300854;0.5284647461778884;0.3703339747808795;0.7247063059341903;0.5578980669728896;1.062654561479193;0.5393960620029061;9.890607359086943;0.8253391599403377;0.015837405045625745;0.01567746970771884;0.7017064500937985;-1.100006494527627;1.3138479050389764
81.310854;0.5283630749948423;0.37020431773823015;0.724631485430357;0.5578291370532897;1.0627063244111032;0.539445572418991;9.887904226628565;0.8252882370317605;0.015838850900356173;0.0156804489423481;0.7018608219848758;-1.100006508826258;1.3139300035561037
81.320854;0.5282569676925978;0.37007789964134347;0.7245572721618757;0.5577587528168662;1.0627629353732237;0.5394996318763822;9.885325362255713;0.8252233300631626;0.015840143249363517;0.015683369279508665;0.7020080719681122;-1.1000065211907828;1.313996906713662
81.330854;0.5281463557955703;0.36995510931221065;0.7244836200522126;0.5576873212668645;1.062824857779098;0.5395585542611512;9.882868032330629;0.8251446027188376;0.015841273603916718;0.015686236748389405;0.7021477406283588;-1.100006531615751;1.314048350486669
81.340854;0.5280312372738489;0.36983634798043236;0.7244104094204603;0.5576151918307133;1.062892810347913;0.5396227653750308;9.880530157435228;0.8250523373901153;0.015842234417859515;0.01568905598700311;0.7022794979496151;-1.100006540103779;1.314084145581946
81.350854;0.5279116685830691;0.369722006097918;0.7243374270714715;0.5575426668385083;1.062967670100984;0.5396927593690759;9.878310366925115;0.8249468703395755;0.015843021676912664;0.015691827896559693;0.702403146491842;-1.1000065466758997;1.3141039150086316
81.360854;0.5277878174879137;0.36961247316300266;0.724264325240305;0.557470037682357;1.0630502928358658;0.5397689821214888;9.876207863809148;0.8248285860751682;0.01584363462495088;0.015694548417365957;0.702518532823349;-1.1000065513529882;1.3141072010052623
81.370854;0.5276599570855339;0.3695081347944642;0.7241906712029984;0.5573976063658045;1.0631413862896444;0.5398517204044804;9.874221455207273;0.8246979420441576;0.015844073085493595;0.015697210241359776;0.7026254751358164;-1.1000065541185315;1.3140936887221835
81.380854;0.5275283809607744;0.36940933046538776;0.7241161152417426;0.5573256411869977;1.0632414269304213;0.5399410878612474;9.872348853682995;0.8245555543673851;0.015844335474374444;0.015699807205501015;0.7027237554984175;-1.100006554885123;1.3140631782083738
81.390854;0.5273933743225555;0.3693162952543155;0.7240405183278282;0.5572543054833645;1.0633504851210582;0.5400370848110353;9.870586864314904;0.8244023164496207;0.01584441845742002;0.01570233652103888;0.7028131555893917;-1.1000065535043901;1.3140154011514693
81.400854;0.5272552638208178;0.3692291382761867;0.7239639015807586;0.5571836854534614;1.0634680945823285;0.5401396295651659;9.868931949039098;0.824239364271848;0.015844317622023926;0.015704797283705257;0.7028934956899167;-1.1000065498137919;1.313949887765844
81.410854;0.5271144324110943;0.3691478938665129;0.7238862820910916;0.5571139222081269;1.0635933740942494;0.5402485416827335;9.867380863616663;0.8240678272248502;0.01584402927224029;0.015707188946410915;0.7029646447374945;-1.1000065436636413;1.3138659652336337
81.420854;0.5269712792125982;0.369072584852591;0.7238075513703927;0.5570452843008407;1.063725332295732;0.540363543253453;9.86593172903341;0.8238886003267055;0.01584355299079906;0.01570951101092383;0.7030264927194017;-1.100006534902405;1.3137628509387467
81.430854;0.5268262082479014;0.36900323872553226;0.7237274634573541;0.55697811871096;1.0638631042772522;0.5404843028722148;9.864585233318842;0.8237023401661048;0.015842893329828595;0.01571176243522143;0.7030789306520251;-1.1000065233761307;1.3136397134941782
81.440854;0.5266796624116995;0.368939894996513;0.7236456862587134;0.5569127985429035;1.0640059826268378;0.5406104379632144;9.86334476942757;0.8235095849587745;0.015842059166800065;0.015713940985386237;0.7031218730071797;-1.1000065089592783;1.3134957397647424
81.450854;0.526532140525597;0.3688826046560445;0.7235618293166858;0.5568497126663454;1.064153290338167;0.5407414458746289;9.862215992126124;0.8233108061929624;0.015841061224807242;0.015716043036930475;0.703155286075933;-1.1000064915607664;1.3133302971312064
81.460854;0.5263841820819002;0.3688313996231797;0.7234754562809559;0.5567892506578543;1.0643041805669213;0.5408767161267369;9.861206876772531;0.8231063923400278;0.01583990980611204;0.015718063315414418;0.7031791853636303;-1.1000064710960915;1.313143082882777
81.470854;0.5262363558599829;0.368786289826572;0.7233861789676451;0.5567317825672465;1.0644575558864078;0.541015666533394;9.860327808471142;0.8228966752121721;0.015838613855004815;0.015719994744810437;0.7031935909808623;-1.100006447457639;1.31293417692497
81.480854;0.5260892357507899;0.36874729908745907;0.7232937394093404;0.5566776240196067;1.0646121943181721;0.5411578429577983;9.85959084489849;0.8226819753189808;0.015837181197672436;0.01572182881467148;0.7031984666860868;-1.1000064204981221;1.3127040263155272
81.490854;0.525943365329145;0.3687144529543486;0.7231979436766643;0.5566270026980611;1.0647668950906277;0.5413029186542346;9.859007956395406;0.8224625892793114;0.015835619226949604;0.01572355642167068;0.7031937200301207;-1.1000063900392465;1.3124533871069106
81.500854;0.5257992887624738;0.36868769463668194;0.7230985891541455;0.5565800964026707;1.0649206336345678;0.5414506276066866;9.858589882354167;0.8222387449087802;0.015833935831828842;0.015725168312935092;0.7031792842403993;-1.1000063559028106;1.3121832929374235
81.510854;0.5256576116644078;0.368666837162262;0.7229954776840536;0.5565371086515132;1.0650727765177703;0.5416006754614832;9.858346826361249;0.822010595699586;0.015832139846463977;0.01572665479074069;0.7031552074657035;-1.1000063179434332;1.3118950702992012
81.520854;0.5255189628752578;0.36865162952761854;0.7228883845759806;0.5564982919526849;1.0652231239631467;0.5417527001758187;9.858288744133251;0.8217782813037539;0.01583024001578966;0.01572800680902465;0.7031216982989626;-1.1000062760691534;1.3115903475943076
81.530854;0.5253838882793784;0.36864186267242277;0.7227769824618724;0.556463924360637;1.06537169271029;0.5419062620202096;9.85842378819006;0.821542013216822;0.015828244489477068;0.015729218758839852;0.7030791312226893;-1.1000062302429778;1.3112709809740126
81.540854;0.5252528062719469;0.36863739816485147;0.7226608528880734;0.5564342812745642;1.06551850352048;0.5420608306607804;9.858756359023898;0.8213021210712422;0.015826161561250426;0.01573028927829933;0.7030280218922077;-1.1000061804648398;1.310938830119392
81.550854;0.5251260418950343;0.36863808532208603;0.7225395684112569;0.5564095887875572;1.0656635480704741;0.542215849801876;9.85928606123608;0.8210590477415669;0.015823999136408286;0.01573121834357905;0.7029690080857652;-1.10000612675777;1.3105955814198156
81.560854;0.5250039116432277;0.3686436602070923;0.7224127577404922;0.5563899591181585;1.0658068415204451;0.5423708603447259;9.860008696704659;0.8208133554982323;0.01582176292004752;0.015732003391555897;0.7029028590396059;-1.1000060691861318;1.3102427288586582
81.570854;0.5248868272615421;0.36865374093940706;0.7222801523142794;0.5563753692863804;1.065948453483443;0.5425255549083426;9.860918830004081;0.8205657466527876;0.015819455843217967;0.01573263862347402;0.7028304587860591;-1.1000060078844243;1.309881451639132
81.580854;0.5247753031229484;0.36866788991037874;0.72214160642925;0.5563656728760522;1.066088515303841;0.5426797241736557;9.862011266336816;0.8203170143846037;0.015817079748963493;0.015733118373649317;0.7027527279715735;-1.1000059430580642;1.3095124590899563
81.590854;0.5246698264807947;0.36868567824246906;0.7219970761628086;0.5563606065435402;1.0662272054073898;0.5428331507969393;9.863280897262264;0.8200679200211253;0.015814636966666934;0.01573344006781499;0.702670561358096;-1.1000058749504;1.3091361176240128
81.600854;0.5245707402652001;0.36870675886645377;0.7218466297741074;0.5563598256745138;1.0663647307704591;0.542985554187891;9.864722268213422;0.8198191236334577;0.01581212947807103;0.015733603314709382;0.7025848575854627;-1.1000058037784024;1.3087527131231451
81.610854;0.524478249953026;0.36873093543756774;0.7216905322482781;0.55636294050921;1.06650134792625;0.5431366232011732;9.866329179835457;0.8195712734872093;0.01580955784773666;0.01573360816217019;0.702496566491914;-1.100005729672476;1.308362564424861
81.620854;0.5243924801581777;0.3687581956215952;0.7215292808852307;0.5563694992228752;1.0666373722151372;0.5432860790236711;9.868094341500777;0.8193251531366994;0.015806922056637383;0.015733455037416393;0.7024066172465072;-1.1000056526728625;1.3079659819090923
81.630854;0.5243135035023061;0.368788694708568;0.7213635011857206;0.5563789705955408;1.0667731786301442;0.5434337318520036;9.870009696430786;0.8190817077843088;0.01580422249714712;0.015733144083777774;0.7023157623058464;-1.1000055727663447;1.3075632837396132
81.640854;0.5242413744107223;0.36882269713534205;0.721193833608457;0.5563907819771902;1.0669092440089436;0.5435795036010467;9.872067377537675;0.8188419483171229;0.0158014598346695;0.01573267317231872;0.7022245163868913;-1.1000054899264127;1.307155015588897
81.650854;0.5241761678080524;0.36886050903823414;0.72102094226869;0.5564043787513049;1.0670460612422379;0.5437233869693464;9.87425999401015;0.8186068301111901;0.01579863497267177;0.0157320365895053;0.7021332173034395;-1.1000054041457472;1.3067420728994839
81.660854;0.5241179620114429;0.36890243237824005;0.7208455821936195;0.5564192361376078;1.0671838972731982;0.5438653760570006;9.876580491160093;0.8183771722263553;0.015795750399849262;0.015731225897606536;0.7020421050326395;-1.1000053154446143;1.306325509155921
81.670854;0.5240667830291892;0.3689487489150243;0.7206686299462602;0.5564348396670703;1.0673226874043968;0.544005427891993;9.879022897128635;0.8181536501064078;0.015792811378867583;0.015730232675508504;0.7019514236746949;-1.100005223853866;1.3059063213532187
81.680854;0.5240225917711601;0.36899972265624087;0.7204910483314362;0.556450730908447;1.0674621291510384;0.544143459278318;9.88158273739659;0.8179368729444053;0.01578982463715377;0.01572905039528683;0.7018615173371614;-1.1000051293949364;1.305485402090385
81.690854;0.5239853603363449;0.3690556127571931;0.7203137964118793;0.5564666066622782;1.0676018112763528;0.5442793531311884;9.884256151400264;0.817727480116652;0.015786795911895184;0.015727673865961835;0.7017728009003478;-1.1000050320961958;1.3050635789282603
81.700854;0.5239551711011701;0.36911667820879474;0.7201377833063418;0.5564823430609301;1.067741350130484;0.5444129970374006;9.887039295079767;0.8175261364327419;0.01578372863334902;0.01572609839070246;0.7016856507230341;-1.1000049320621093;1.3046416583164513
81.710854;0.5239322125776869;0.3691831557972966;0.7199639190910452;0.5564979287411715;1.0678805363543626;0.5445443800024768;9.889928458137057;0.8173334691564998;0.01578062338638369;0.015724319625978943;0.7016003336548943;-1.10000482952448;1.3042204915822517
81.720854;0.5239167052815012;0.3692552462338966;0.7197931708333464;0.5565134141405002;1.0680194463827293;0.5446736587779287;9.892919891960586;0.8171500488940951;0.015777477208958626;0.015722332714728955;0.7015169571154602;-1.1000047248155658;1.3038010877658748
81.730854;0.5239088571155288;0.36933312865500983;0.7196265686997368;0.5565289200781625;1.0681584355545908;0.5448011127109251;9.89600965128553;0.8169763801800805;0.015774283293169714;0.015720132069593912;0.7014354104045154;-1.1000046183081242;1.3033846439811305
81.740854;0.5239088330917763;0.36941696294995624;0.7194651814871513;0.5565446654607357;1.068297966557877;0.5449270696616771;9.899194271822061;0.8168128757236722;0.015771032139036766;0.01571771283453573;0.7013553451445663;-1.100004510372379;1.302972424815373
81.750854;0.5239167599959461;0.369506872294638;0.7193100581346547;0.5565609721924376;1.0684384444058435;0.5450518777342807;9.902471587439088;0.8166597965313486;0.015767713845529246;0.01571507173996971;0.7012762337437042;-1.1000044013590538;1.3025655990643468
81.760854;0.5239327809387389;0.36960292434916686;0.7191621788400883;0.5565782499462038;1.0685801995036748;0.5451758863060999;9.905840522227916;0.8165171761341787;0.015764320000720297;0.01571220781645052;0.7011974656566856;-1.1000042916134505;1.3021651846902462
81.770854;0.5239570277869446;0.3697051003869052;0.7190224691773301;0.5565969832741388;1.068723521237704;0.5452994446623965;9.909300280955836;0.8163848564664563;0.015760843609933097;0.015709123376549762;0.7011184059489104;-1.1000041814925323;1.301772107215153
81.780854;0.5239894718974568;0.36981327108106093;0.7188917807497036;0.5566176942907722;1.0688686249215655;0.5454229624301323;9.912849466464488;0.8162626324750072;0.01575727716853197;0.015705822752338932;0.7010384382102629;-1.1000040713462846;1.3013871423817047
81.790854;0.5240298341512856;0.36992721152274705;0.7187707791092193;0.5566408546195114;1.0690155600854176;0.5455469545723773;9.916484973670405;0.816150352909765;0.015753611742126594;0.01570231029649517;0.700957031209921;-1.1000039614878243;1.3010106928641083
81.800854;0.5240776501699806;0.3700466529341416;0.7186598789108749;0.5566668235882825;1.0691641289709841;0.5456719668892297;9.92020149798281;0.8160479184446169;0.015749839024238415;0.015698590928204362;0.7008737765379599;-1.1000038521924458;1.3006426765753805
81.810854;0.5241323713730145;0.37017134108226263;0.718559270154953;0.5566958881146773;1.0693138420952937;0.5457984550872756;9.923991775440761;0.8159552585567158;0.015745953236190963;0.015694671983930687;0.7007883873694137;-1.1000037437063788;1.3002826822984075
81.820854;0.5241933964146828;0.370301039334706;0.7184689321342483;0.5567283299142328;1.0694639684967158;0.5459267208169504;9.927846455678955;0.815872378505496;0.01574195009715521;0.015690563947955014;0.7007006911534003;-1.1000036362399286;1.2999302275858229
81.830854;0.5242600454969503;0.3704354865947938;0.7183886781688362;0.556764433227525;1.0696137599894042;0.5460568913328891;9.931754725867874;0.8157994154928364;0.015737825468620712;0.01568627963448839;0.7006105934204423;-1.1000035299492081;1.2995848722811425
81.840854;0.5243315371315339;0.37057440553638443;0.718318282414233;0.5568044628375395;1.0697627356197894;0.5461889629414362;9.935707183329606;0.8157366112875579;0.015733575339772803;0.0156818318856977;0.7005179751681918;-1.1000034249183945;1.2992461498706815
81.850854;0.5244070003798863;0.3707175456056526;0.7182575774227866;0.5568486347388214;1.069910773017939;0.5463228980002585;9.939698606302953;0.8156842770947799;0.015729196471355726;0.01567723087601017;0.7004225667793397;-1.1000033211771993;1.2989134658630879
81.860854;0.5244855205326736;0.3708646635813157;0.7182064914561602;0.5568970765761158;1.0700580019348878;0.5464586735805188;9.943727350546927;0.8156427856523873;0.015724688504009147;0.015672483340077207;0.7003239427690235;-1.100003218765084;1.2985860906184512
81.870854;0.5245662159259938;0.3710154602671239;0.7181650388744999;0.5569498296799945;1.0702047229231468;0.5465962762551391;9.947792018229665;0.8156125163253088;0.01572005595603573;0.015667594496688773;0.7002216949017427;-1.1000031177761505;1.2982632362495752
81.880854;0.5246483053166647;0.3711695548129664;0.7181332410000048;0.5570068956843731;1.0703513722377975;0.5467356864303123;9.951889182216638;0.8155938258839944;0.015715306655630493;0.01566257109428725;0.7001156066614318;-1.1000030183306053;1.297944107461984
81.890854;0.5247311225564596;0.37132651254587223;0.718111067508428;0.5570682594419925;1.0704984520342047;0.5468768183991436;9.956014124843387;0.8155871059669727;0.015710448976375028;0.015657423497229914;0.700005640833498;-1.1000029205266524;1.2976279413094234
81.900854;0.5248140875982243;0.3714859037655062;0.7180984302887768;0.5571338841866055;1.0706464357617247;0.5470194143483113;9.96016258307513;0.8155928004007927;0.015705492965378317;0.01565216676249838;0.6998918085978533;-1.1000028244557194;1.2973141370341097
81.910854;0.5248966580720784;0.37164736005448384;0.7180951557081108;0.557203723113472;1.0707956828574023;0.5471630070142844;9.964331232867881;0.8156113595506861;0.01570045346682857;0.015646821210232437;0.6997741224938615;-1.1000027302535396;1.2970024128398272
81.920854;0.5249783214941594;0.37181058834295927;0.7181009829096119;0.5572777289561753;1.0709464029135873;0.547306998368106;9.968516892216888;0.8156432135597543;0.015695349943490616;0.015641410842467268;0.699652673202137;-1.1000026381058639;1.296692841675796
81.930854;0.525058663046133;0.37197533286417844;0.7181156183990389;0.5573558084631809;1.0710986263010243;0.5474507498521074;9.972715474105968;0.8156887177578471;0.015690203834594362;0.01563595991492186;0.6995276711096362;-1.1000025482160223;1.2963857487364783
81.940854;0.5251374390911442;0.3721413186159799;0.7181387693334367;0.5574377773009597;1.0712522042136896;0.5475936517930227;9.9769215632467;0.8157480486476644;0.0156850372794963;0.015630490653596032;0.6993993909402141;-1.1000024607713477;1.296081606284098
81.950854;0.5252145592228006;0.3723082261227429;0.7181701748115479;0.5575233992393264;1.0714069102621058;0.5477351959812874;9.98112882069425;0.8158211571611188;0.015679873108610128;0.015625022782540736;0.6992681195144961;-1.1000023759057378;1.2957809844025046
81.960854;0.5252899608545147;0.3724757168301429;0.718209667583273;0.5576124363281977;1.0715625239964142;0.5478749705976239;9.985330651809518;0.8159078070937944;0.015674734300390354;0.01561957377523171;0.69913408985848;-1.1000022936803688;1.295484539021027
81.970854;0.5253635262763828;0.37264347285342914;0.7182571966008154;0.5577046558112223;1.0717187904449836;0.5480125706186164;9.989520228764459;0.8160075834409373;0.01566964288921509;0.015614159442392729;0.6989973842467064;-1.100002214101517;1.2951931240010401
81.980854;0.5254351596519024;0.37281119761726006;0.7183127723380176;0.5577998625615116;1.0718753046686076;0.5481475833705207;9.993690025500403;0.8161198356827747;0.015664619573144946;0.01560879437815144;0.6988579225164138;-1.100002137144768;1.2949078731605823
81.990854;0.525504877896472;0.3729785724431443;0.7183763719810571;0.5578979283283648;1.0720314480531148;0.5482796726653296;9.997831919614518;0.816243719352316;0.01565968508402479;0.015603491362617771;0.698715538835403;-1.1000020627653972;1.2946299523111828
82.000854;0.5255727895656666;0.37314521960766645;0.7184478570592955;0.5579987301356644;1.0721865016117784;0.548408597965631;10.001938090567776;0.8163783648821216;0.01565486232546973;0.01559826035208417;0.6985700684703036;-1.1000019909023062;1.2943603009661566
82.010854;0.5256390367652598;0.3733107252516145;0.718526932830472;0.5581020506491178;1.072339860476496;0.5485341521968492;10.006001916856253;0.816522953358411;0.01565017641527772;0.015593109134972942;0.6984214190052352;-1.100001921475326;1.2940997527793103
82.020854;0.5257037651504582;0.3734747010247701;0.7186131598710013;0.5582075600461561;1.0724911290022052;0.5486561403364869;10.01001785711687;0.8166766996310394;0.01564565144561107;0.015588045395681496;0.6982695992749991;-1.100001854378373;1.29384916347759
82.030854;0.5257671156531928;0.37363680691333445;0.7187060206177547;0.5583148914368821;1.0726400579814823;0.5487743960597831;10.013980436228522;0.816838878583359;0.01564130664598483;0.01558307707392634;0.6981146938665056;-1.1000017894806966;1.293609282614243
82.040854;0.5258292380033031;0.37379672246716505;0.7188050108731124;0.5584237072013825;1.0727864708885049;0.5488887692883638;10.01788339880616;0.8170087945304766;0.01563715519004546;0.015578210765852968;0.6979568011495034;-1.1000017266285305;1.2933806446833847
82.050854;0.525890323165693;0.3739541145026545;0.7189097151362125;0.5585336885909967;1.0729302188560375;0.5489990956468578;10.021719790749584;0.8171857233408201;0.01563320535469631;0.015573451633793074;0.697795997041983;-1.1000016656387575;1.293163587135838
82.060854;0.5259506057675275;0.3741086262712834;0.7190198518370577;0.5586445000919187;1.0730711047038468;0.5491051633860173;10.025482974046254;0.8173689895556938;0.015629462031313428;0.015568804781135835;0.6976323831225907;-1.1000016062977513;1.2929583856689986
82.070854;0.5260103071161644;0.3742598879269059;0.7191352662716395;0.5587558031097563;1.07320882043247;0.5492066744587154;10.029167329518863;0.8175580716922966;0.01562592772414318;0.015564275850736421;0.6974661356485258;-1.100001548375784;1.292765505170092
82.080854;0.5260695589072824;0.3744075395375609;0.7192558837427345;0.5588673086804464;1.0733429790563453;0.5493032320464343;10.032767780636185;0.8177526198030782;0.015622602477779272;0.015559871225146314;0.6972974450709686;-1.1000014916575025;1.2925856997627259
82.090854;0.5261283739737534;0.3745512561124594;0.7193816925170786;0.5589788000838367;1.0734731721886417;0.5493943999075551;10.036279356549477;0.8179524305897529;0.015619483474356686;0.015555597317395224;0.6971264165189476;-1.1000014359694923;1.2924198213380271
82.100854;0.5261866750904164;0.3746907564027247;0.7195127251523362;0.5590901056797977;1.073598967688107;0.5494798378607099;10.039698247629678;0.8181573859694289;0.015616566864745319;0.01555145904985448;0.6969530578672584;-1.1000013811784468;1.2922685894413408
82.110854;0.5262442984619414;0.37482577524258315;0.7196489585391042;0.5592010504658047;1.0737199142214207;0.5495594284711878;10.043023408579232;0.8183673704083648;0.015613851103406918;0.015547460068992495;0.6967772950694798;-1.100001327172816;1.2921325264326355
82.120854;0.5263009517205358;0.3749560285254626;0.7197901973792443;0.5593114246431425;1.0738356023743203;0.5496333096411533;10.046256403217495;0.8185822295509507;0.015611337489675227;0.015543604006970668;0.6965989046009553;-1.100001273866146;1.2920120058733404
82.130854;0.5263562205043698;0.37508121774053677;0.7199360713330382;0.5594209911222957;1.0739457514550925;0.5497018351837422;10.049399657186715;0.8188017399918881;0.015609027472110444;0.015539894479165142;0.6964174934129992;-1.1000012212157226;1.2919072696727465
82.140854;0.5264096522269006;0.37520105905814866;0.7200861624137644;0.5595294765310631;1.0740502075834293;0.5497655001184698;10.05245497796939;0.8190255308930647;0.015606921009561344;0.01553633516782885;0.6962326521235525;-1.1000011692146971;1.2918183898659839
82.150854;0.5264608387120886;0.3753152926230055;0.7202401181245393;0.5596365546923522;1.0741487877638036;0.5498248416342106;10.055422600233689;0.819253019069495;0.015605017537533943;0.01553293121412366;0.6960440956184795;-1.1000011178591644;1.2917453090849351
82.160854;0.5265094201697742;0.37542367456426623;0.7203976343729569;0.5597419081722518;1.074241174922289;0.5498803691621793;10.058300661448937;0.8194834088228203;0.01560331682948699;0.01552968943577109;0.6958516336593986;-1.100001067116333;1.2916879753149995
82.170854;0.5265550400640361;0.37552600455530494;0.7205583647312006;0.5598453221642996;1.0743269605589254;0.5499325732955049;10.061085352415043;0.8197157035254379;0.015601818804234911;0.015526616177622892;0.6956550992236004;-1.1000010168992673;1.291646448766455
82.180854;0.5265973509181944;0.37562219616735054;0.7207218327093393;0.5599467093811666;1.0744056805635331;0.5499819562361696;10.06377143057323;0.819948734582337;0.015600523360328132;0.015523715793456887;0.6954543702173895;-1.1000009670602955;1.2916209315252736
82.190854;0.5266360563851896;0.3757123158271766;0.7208873894075583;0.560046056675865;1.0744768600224661;0.5500289981713614;10.066353081617816;0.8201812475130803;0.01559942976215943;0.015520991906335888;0.6952494549122951;-1.1000009174180694;1.291611666976297
82.200854;0.5266709106800056;0.37579655867673145;0.7210542894846127;0.5601433657683353;1.0745401468760905;0.5500741102751183;10.068825268320042;0.8204119976176107;0.015598535137480813;0.015518449619715265;0.6950405537363653;-1.10000086781212;1.2916186919874861
82.210854;0.5267016977346057;0.3758752128527349;0.7212218567899308;0.5602386335749058;1.0745954215125637;0.5501176365034371;10.071185075257409;0.8206398300574458;0.015597834015006444;0.015516095536424728;0.6948280390071191;-1.1000008181510714;1.2916416760392486
82.220854;0.5267282236211026;0.37594863586209065;0.7213895561938631;0.5603318290606399;1.0746427660718676;0.5501598571884956;10.073431830806287;0.8208637381242314;0.015597320286687245;0.01551393561198748;0.6946123215187895;-1.100000768415913;1.291680108587772
82.230854;0.5267503199065077;0.3760172204593375;0.7215569220856435;0.5604228692603711;1.0746822945514813;0.5502009757600925;10.07556560290248;0.8210828709929491;0.015596988688088878;0.015511974234220717;0.6943936507840195;-1.100000718634203;1.2917336640019823
82.240854;0.5267678699916684;0.3760813534631665;0.7217234869893691;0.5605116407424138;1.0747140089388545;0.5502410999828108;10.07758602042375;0.8212965446180679;0.015596832696145722;0.015510214939143592;0.6941720206496468;-1.1000006688698827;1.2918023493798407
82.250854;0.5267808081349566;0.37614137141322473;0.7218887760962236;0.560598017816055;1.074737844209422;0.5502802268285828;10.079492600371939;0.8215042773448822;0.015596841496841367;0.015508659735664836;0.6939472607096264;-1.100000619217482;1.2918864548807818
82.260854;0.5267890346723975;0.37619751537541213;0.7220523608108592;0.5606818312942315;1.0747537624701635;0.5503182852058801;10.081284500655507;0.821705762706764;0.015596999831756756;0.015507307604905042;0.6937191732431821;-1.1000005697686461;1.2919865337385814
82.270854;0.5267923265580094;0.37624992452778705;0.7222139565195114;0.5607628549009309;1.0747618002383605;0.5503552142947369;10.082958884736755;0.8219007833391165;0.015597289726617858;0.015506155355836474;0.6934876017259014;-1.1000005205763819;1.292103331709087
82.280854;0.5267903440855393;0.3762986661020416;0.7223734810243293;0.560840869132507;1.074762148679913;0.5503909815418606;10.084510346810976;0.82208918459245;0.015597692545545475;0.015505200231052877;0.6932524426951587;-1.100000471666885;1.2922376126987138
82.290854;0.5267827211338117;0.3763437710756337;0.7225309739227868;0.5609157283037876;1.074755201677316;0.550425561113004;10.085932287273254;0.8222709048630508;0.015598191665650402;0.015504440997491329;0.6930136340348575;-1.1000004230987903;1.2923900227762717
82.300854;0.5267691334080817;0.3763852828281268;0.722686397643805;0.5609873274018883;1.0747415456965408;0.550458936778775;10.08721854027008;0.8224458873893183;0.015598774619942885;0.015503876854539895;0.6927711691286363;-1.1000003750072331;1.2925609916498764
