time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.310854;0.5267492693235686;0.3764232935499325;0.7228395274547065;0.5610555145343619;1.0747219126193595;0.5504911201066455;10.088363998144924;0.8226138803308478;0.015599433803422389;0.015503506602698294;0.692525131271301;-1.1000003275871055;1.2927505962014476
82.320854;0.5267227731024376;0.3764579335754296;0.7229900637733139;0.5611200527675957;1.0746970443306019;0.5505221730555144;10.089364427033372;0.822774423694154;0.015600165586986835;0.0155033291191048;0.6922756833007591;-1.1000002810404137;1.292958421484559
82.330854;0.526689244791652;0.37648933926391515;0.7231377982773092;0.5611806323169669;1.0746675803895989;0.5505522003207068;10.090215758896795;0.8229271085430194;0.015600967022252102;0.01550334360040097;0.6920230470283785;-1.1000002355412029;1.2931835446665354
82.340854;0.5266482936094868;0.3765176356006711;0.7232826315648582;0.5612369092075269;1.0746341000049238;0.5505812828034853;10.09091271784735;0.8230717793145006;0.015601832755259504;0.015503548743135809;0.6917675236870686;-1.1000001912515283;1.2934247115588369
82.350854;0.5265996025947769;0.3765429348898327;0.7234244853542773;0.5612885817216678;1.0745972269653696;0.5506094175803941;10.091447778537182;0.8232084659081988;0.015602755794875673;0.015503941192033332;0.6915095137523608;-1.1000001483495354;1.2936805991895581
82.360854;0.5265429446004098;0.37656533791945224;0.7235632869872334;0.5613354791811627;1.0745576167728343;0.5506364930602841;10.091811560067223;0.8233372654308413;0.015603730379948284;0.015504514392859697;0.6912495432962883;-1.1000001070075143;1.2939499858520471
82.370854;0.5264781529521557;0.37658494000457104;0.7236990745929532;0.5613776077245662;1.0745157773997267;0.5506622737497411;10.091994289634943;0.8234583962528514;0.015604753188345186;0.015505258504897187;0.6909882979998454;-1.1000000673584949;1.2942317091668853
82.380854;0.5264051138091498;0.37660184295221877;0.7238320782027049;0.5614151134486355;1.0744719300842107;0.5506864323641726;10.091987425214834;0.8235722970565543;0.015605822467203687;0.01550616043455689;0.690726562394503;-1.1000000295152044;1.2945245640970984
82.390854;0.5263237968288774;0.37661615539864224;0.7239626548101167;0.5614481770309782;1.0744260848983338;0.5507086335400635;10.091784777151444;0.8236795877510054;0.015606937110819534;0.015507204074266461;0.6904651003679361;-1.0999999936110825;1.2948274217278883
82.400854;0.5262342936849581;0.37662798390622326;0.7240911485079284;0.5614769206546872;1.0743782067346501;0.5507286000402666;10.091383286793159;0.8237809789884583;0.01560809612880537;0.015508371459679312;0.6902046403202856;-1.099999959815383;1.295139401437717
82.410854;0.5261368606048774;0.37663745449194896;0.7242177945324674;0.5615013822461165;1.074328330619577;0.5507461238327493;10.090783621233335;0.8238772663882601;0.015609297926512047;0.015509644706614974;0.6899459388671336;-1.0999999283414728;1.2954597851841823
82.420854;0.5260319596506519;0.376644767102033;0.7243426841668311;0.56152153741126;1.0742765894458064;0.5507610516949005;10.08998977711653;0.8239693328325015;0.015610540296769317;0.015511008050504944;0.6896897783083971;-1.0999998994687452;1.295787845953433
82.430854;0.5259202367670366;0.376650203677045;0.7244658071816559;0.5615373482595253;1.0742231343903934;0.5507732790463188;10.089007652668595;0.8240580707943149;0.015611820491850911;0.015512448362296231;0.689436883032146;-1.099999873534401;1.2961228222791692
82.440854;0.52580241968479;0.37665405794793066;0.7245871333241238;0.5615488463348969;1.0741680626751144;0.550782734986441;10.087844070764513;0.8241442470692798;0.015613133687449536;0.01551395400367147;0.6891878769154488;-1.0999998508678424;1.2964639353561322
82.450854;0.5256792296582175;0.37665655461024006;0.7247066076576119;0.5615562005000503;1.0741114317368279;0.5507893649182105;10.086506555092383;0.8242284090689187;0.015614472105772893;0.01551551397325075;0.6889433550027135;-1.0999998317150468;1.2968103637763961
82.460854;0.5255513628452344;0.3766578152618491;0.7248240957290643;0.5615597011777794;1.0740532701776355;0.5507931204442854;10.08500286562143;0.8243109525919595;0.01561582710442524;0.0155171180164227;0.6887039587746027;-1.0999998162241231;1.2971612570156235
82.470854;0.5254194786037903;0.3766578927805292;0.7249393709447731;0.5615597178661915;1.0739935978633117;0.550793939053949;10.083340805944808;0.8243922284841058;0.015617191101787546;0.015518757343482884;0.6884703654355884;-1.0999998044977062;1.2975157466789493
82.480854;0.5252841555553406;0.3766568236646791;0.7250521083702349;0.561556685766139;1.0739325123588772;0.5507917339088698;10.081528411393915;0.8244725312392965;0.01561855691298669;0.01552042552528967;0.6882432466059575;-1.0999997966279358;1.2978728014282688
82.490854;0.5251458875256888;0.3766546174661673;0.7251618983781879;0.5615510563064218;1.0738702043212285;0.5507863853575291;10.079572887078562;0.8245520854845892;0.01561991685366305;0.015522118692888729;0.6880231958248308;-1.0999997926859368;1.2982310768816756
82.500854;0.525005145494336;0.37665123004261336;0.7252683260734837;0.5615432078651221;1.073806822544775;0.5507777205499172;10.077479292675928;0.8246310411598802;0.015621262833701431;0.015523834801036248;0.6878106390711873;-1.0999997927168605;1.2985890070710795
82.510854;0.5248624135008775;0.37664658466073353;0.7253710510554746;0.5615333952312231;1.07374237661876;0.5507655157677124;10.075251381637909;0.8247093991263049;0.015622586623970472;0.015525572706916796;0.6876058643014249;-1.0999997967309632;1.298944932683147
82.520854;0.5247181641423867;0.3766405954812114;0.7254698181062049;0.561521753707273;1.0736767551200905;0.5507495261079987;10.072893184476168;0.8247870239380972;0.015623880539489897;0.015527332280750273;0.687409128626228;-1.0999998046713804;1.299297106836249
82.530854;0.5245728166873226;0.376633166520966;0.7255644383736393;0.5615083275286699;1.0736097157690547;0.5507295135152549;10.070409062111763;0.8248637675694861;0.015625137612083582;0.01552911477998858;0.687220651716982;-1.0999998164034885;1.299643812665584
82.540854;0.5244267231402623;0.3766241848885795;0.7256547955565217;0.5614930870418002;1.0735408526750292;0.5507052669025492;10.067802946964887;0.8249395232916907;0.01562635079653826;0.015530921417357015;0.6870405525994516;-1.0999998317475266;1.2999835697241071
82.550854;0.5242802455405069;0.37661351191579884;0.7257408579613678;0.5614759423736712;1.0734696627893003;0.550676653012634;10.065078223475325;0.8250142457774554;0.01562751324683712;0.015532751582264205;0.6868688995070065;-1.0999998505207318;1.3003151855794055
82.560854;0.5241338522772222;0.376600972483697;0.7258226573461312;0.5614567996531253;1.073395702866962;0.5506436513071672;10.062238306839768;0.8250879867186046;0.01562861890727082;0.015534603156661424;0.6867058073862817;-1.099999872557799;1.3006376908920914
82.570854;0.5239880780173014;0.37658634364792815;0.7259002295329965;0.5614356122688513;1.0733187641730808;0.5506063119785712;10.05928704719874;0.8251608380855749;0.015629661439787963;0.015536473595412133;0.6865514393506966;-1.0999998977091903;1.300950299834227
82.580854;0.5238434299094815;0.37656936449434575;0.7259735721966002;0.5614123676709869;1.0732390197900397;0.5505647463675051;10.056228781578566;0.8252328434521743;0.01563063334716631;0.015538359637099005;0.6864059290703025;-1.0999999258348196;1.3012524427410779
82.590854;0.5237003621211734;0.3765497742282237;0.7260426483979168;0.5613870524346348;1.0731570534093853;0.550519150867909;10.053068472812628;0.8253040151169176;0.015631526526831502;0.015540256733533927;0.6862693375116007;-1.0999999567957837;1.3015438080153534
82.600854;0.5235592521609483;0.37652733731738186;0.7261073703605371;0.5613596284227337;1.0730737212289336;0.5504697636628947;10.04981178867331;0.8253744052741386;0.01563233272270373;0.015542160094278423;0.6861417247496444;-1.0999999904319773;1.301824241944399
82.610854;0.5234203965610701;0.3765018618989944;0.7261675481649017;0.5613300429545903;1.0729899772372116;0.550416843810731;10.04646516729589;0.8254441374655075;0.015633043384554197;0.015544066025022807;0.686023271306749;-1.100000026541596;1.3020935887336171
82.620854;0.5232840724024801;0.3764732309839852;0.7262228681321482;0.5612983090786564;1.0729067830803687;0.5503607055361701;10.043035540065564;0.8255134290479634;0.015633649377450043;0.01554597143934266;0.685914259543846;-1.1000000648887969;1.3023517077746805
82.630854;0.5231505659396782;0.37644140593381487;0.7262729396745169;0.5612645888423571;1.0728250668353467;0.5503017035422346;10.039529217935268;0.8255826261994217;0.015634141606048688;0.015547872582148625;0.685814892635805;-1.100000105237072;1.3025985608006376
82.640854;0.5230201345341988;0.3764064012600534;0.7263173897964746;0.5612291896701241;1.0727456865668898;0.550240197172358;10.035951967385376;0.8256521460662772;0.015634513028310048;0.015549765090818084;0.6857251743749362;-1.100000147387885;1.3028341724897203
82.650854;0.5228929639863638;0.37636825962510057;0.7263559622050065;0.5611925340016021;1.0726694160921408;0.5501765604603166;10.032311129805494;0.8257223221114304;0.015634759843225574;0.015551644913725777;0.6856449385654704;-1.1000001911956288;1.303058547611905
82.660854;0.5227691503271218;0.3763270219459459;0.7263886092031268;0.561155151555455;1.0725969668271003;0.5501112175065168;10.02861647605623;0.8257933537146471;0.015634881048841528;0.015553508057016954;0.6855738945448425;-1.1000002365430472;1.3032716218621423
82.670854;0.5226487030116301;0.37628270936804287;0.7264155232699918;0.5611176312044752;1.0725290477336917;0.5500446687205566;10.02487846681451;0.8258654284587998;0.015634877784535994;0.015555349126584232;0.685511681779921;-1.100000283292974;1.3034732666362328
82.680854;0.5225315638604393;0.37623534387692287;0.7264370517622032;0.5610805454158938;1.0724663572520543;0.5499774440630633;10.02110650571127;0.8259388183960388;0.015634753018909563;0.015557161170616816;0.6854579564496762;-1.1000003312575748;1.3036633784703535
82.690854;0.5224176458274487;0.3761849879742234;0.7264536117165566;0.5610443884054717;1.0724093987615226;0.5499099869319832;10.017308990459583;0.8260138395216715;0.01563451146367387;0.015558938117420436;0.6854124320052298;-1.1000003802112088;1.3038419755590056
82.700854;0.522306882149826;0.37613175208342475;0.7264657260000152;0.5610095036195349;1.0723583308001845;0.5498426010896255;10.013494252082143;0.8260908074905466;0.01563415839865815;0.01556067702169373;0.6853749195625313;-1.1000004299293091;1.3040091832482743
82.710854;0.5221992780635406;0.3760757501413504;0.7264740767932899;0.5609760456409242;1.072313050802095;0.5497754979566599;10.009670660858742;0.8261700463066193;0.015633697907238633;0.015562377244248958;0.6853453700308247;-1.1000004802375787;1.3041651091037862
82.720854;0.5220949571905279;0.37601706181941325;0.7264794530558045;0.5609440478517803;1.0722733127916309;0.5497088574283342;10.00584592909608;0.8262518604549263;0.015633132863070213;0.015564038233832518;0.6853237984295637;-1.100000531062527;1.304309824704316
82.730854;0.5219941536971268;0.37595574452837754;0.7264826540341431;0.5609135436517734;1.0722387300201344;0.5496428488204127;10.002026766655847;0.8263364820149267;0.01563246526878884;0.015565658266714967;0.6853101252745629;-1.1000005824580334;1.3044435812199233
82.740854;0.5218971403242637;0.3758918650312332;0.7264844330295291;0.5608846439112117;1.0722088241601997;0.5495776057939527;9.998219251447988;0.8264241089638606;0.015631695699847473;0.01556723369497595;0.6853040878871167;-1.1000006345865692;1.304567011590132
82.750854;0.5218041574102932;0.37582552894007637;0.7264854743700585;0.5608575193295214;1.0721831915924556;0.5495131729613765;9.994429740693937;0.8265150106996723;0.015630823659638728;0.015568758666687211;0.6853052768548609;-1.1000006876562534;1.3046811078031708
82.760854;0.5217153910665202;0.3757568980262092;0.7264864082386181;0.5608323077909325;1.0721616250649846;0.5494494673897741;9.990665734627541;0.8266095238212557;0.015629848855095885;0.015570226128722471;0.685313214667366;-1.1000007418648012;1.304787031732147
82.770854;0.521630992657062;0.37568619661211317;0.7264878398340604;0.5608090675704827;1.0721441345156555;0.5493863210495296;9.986935670387892;0.8267079503223037;0.015628771904973963;0.015571629239745232;0.6853274073195755;-1.1000007973989363;1.304885847701129
82.780854;0.5215510796466174;0.3756137255083941;0.726490328496284;0.5607878055435852;1.0721309573604483;0.5493235902530026;9.98324830751479;0.8268104824928066;0.01562759392745703;0.015572961601303816;0.6853474047579893;-1.1000008544476614;1.3049782481948888
82.790854;0.5214757112565795;0.3755398579600054;0.7264943665790949;0.560768472240574;1.0721225139469286;0.5492612191005302;9.979613063098613;0.8269171342820678;0.015626316156755284;0.015574216177358963;0.6853729005641603;-1.1000009131781845;1.3050643492425749
82.800854;0.5214049404324284;0.3754649871822609;0.7265003901327614;0.5607509630285381;1.0721191792469806;0.5491992340290919;9.976040274493329;0.8270277008710475;0.015624941156103994;0.01557538357814375;0.6854037973164843;-1.1000009737111642;1.3051435987668027
82.810854;0.5213389178879448;0.37538946465175654;0.7265087240303915;0.5607352200641889;1.0721209565850975;0.5491377263143081;9.972540163225103;0.8271418087079975;0.015623474534177974;0.015576450690505658;0.6854401629140018;-1.100001036135835;1.305214858815889
82.820854;0.521277904723296;0.3753135821556503;0.726519489088418;0.5607213351283015;1.072127314995696;0.5490768483079835;9.969120925745049;0.8272590286039578;0.01562192438790422;0.015577400862836785;0.6854821360100575;-1.100001100525206;1.3052767604253814
82.830854;0.5212222146600991;0.37523758982947936;0.7265326042378659;0.5607095423810885;1.072137235265227;0.5490168524221508;9.96578736204859;0.8273789878963685;0.01562029832221056;0.015578215229712717;0.68552986400837;-1.1000011669166052;1.3053282159575759
82.840854;0.5211721750492231;0.37516172176067;0.7265478559498098;0.5607001371539793;1.0721493665615238;0.5489581477050395;9.962541326845672;0.8275014400194807;0.015618601707652812;0.015578874372289537;0.6855834577305313;-1.1000012352979665;1.3053687169517163
82.850854;0.5211280958928963;0.375086205104108;0.726564917131982;0.5606933981894434;1.072162329230424;0.5489012847073985;9.959383500808407;0.8276262880108779;0.015616839123168344;0.015579360136380244;0.6856429419840607;-1.1000013056160896;1.3053983411239583
82.860854;0.5210902236996454;0.37501123159992367;0.7265833550540262;0.5606895641085081;1.0721750347060695;0.5488468688997845;9.956315403899543;0.8277535022448033;0.015615016323377518;0.01557965687599383;0.6857082357111237;-1.1000013777769224;1.3054177171467385
82.870854;0.5210586893454963;0.3749369407982778;0.7266027192874511;0.560688856597722;1.072186759186106;0.5487954720809652;9.953340951098678;0.8278829492149622;0.015613140449608782;0.015579751947906149;0.6857791826298558;-1.1000014516525924;1.3054279332878795
82.880854;0.521033492055714;0.3748634597326358;0.7266226380802975;0.560691469250135;1.0721970477938298;0.5487475670579581;9.950466366417864;0.8280143249704184;0.015611219171335095;0.015579635703153547;0.6858555945379878;-1.100001527100612;1.3054302321184015
82.890854;0.5210145566589577;0.3747909438614206;0.7266428752046247;0.5606974856944615;1.0722056054186302;0.5487034977868779;9.947698433961584;0.8281472304683065;0.01560925954748069;0.015579300764059016;0.6859372401648564;-1.1000016039689282;1.3054257014568351
82.900854;0.5210018052614191;0.3747195962658072;0.7266633555748717;0.560706825733611;1.0722121467781422;0.548663487521224;9.945043359136971;0.8282812439135387;0.01560726649759693;0.015578741038373648;0.6860237948450254;-1.100001682099364;1.3054152142090056
82.910854;0.5209951742502587;0.37464967822723944;0.7266841213960675;0.5607193025963729;1.0722163666783695;0.548627676786212;9.942507229926466;0.8284159265848259;0.015605242369374654;0.015577952012803035;0.6861148245957828;-1.1000017613400417;1.3053994954497457
82.920854;0.5209946116283545;0.3745814723020205;0.72670526854955;0.5607347268725792;1.0722180996737112;0.5485961938283894;9.94009651981511;0.8285507991191959;0.015603189713540463;0.015576932247367172;0.6862098023547333;-1.1000018415577881;1.3053791860085295
82.930854;0.5210000920447619;0.3745152210445138;0.7267268945991063;0.5607529681740951;1.072217375130461;0.5485691899839085;9.93781743046016;0.828685364814125;0.015601115974636976;0.01557568360581331;0.6863081259916065;-1.1000019226510374;1.3053549010874728
82.940854;0.5210116332436674;0.3744511138257549;0.7267490113662316;0.5607739584073581;1.072214340535112;0.5485467907983821;9.93567435960253;0.8288191754999279;0.015599035687792402;0.015574210204867323;0.6864091271718207;-1.1000020045526004;1.305327253119631
82.950854;0.5210293041658796;0.3743893018958199;0.7267714625900292;0.5607976357772942;1.0722092865700361;0.548529052597357;9.933669290846055;0.828951866190806;0.01559696863414317;0.015572518331782156;0.6865120573371343;-1.100002087209549;1.3052968173753248
82.960854;0.5210532312232768;0.3743299009641487;0.7267939277535493;0.5608238580107503;1.07220270375617;0.5485159721983491;9.931803024735006;0.8290831379545651;0.015594937239994458;0.015570616979690532;0.68661610070184;-1.1000021705626755;1.3052640814683107
82.970854;0.5210835796103117;0.374272990023335;0.7268160019660996;0.5608523816391721;1.0721951632798399;0.5485075148860759;9.93007618488328;0.8292126964614004;0.015592965122064083;0.015568517831913537;0.6867204751122196;-1.1000022545471968;1.3052294274884477
82.980854;0.5211204764513887;0.374218596570277;0.7268372803959894;0.5608829389951662;1.0721871381844432;0.5485036492617887;9.928488279581114;0.829340197657293;0.015591075703865849;0.015566235031946351;0.6868245150091635;-1.10000233908694;1.3051930690092781
82.990854;0.5211639194286243;0.37416668065405023;0.72685739010414;0.5609153054663208;1.0721789875121288;0.5485043356493612;9.927036650486585;0.8294652715042834;0.01558929015892035;0.015563784223921249;0.686927612153476;-1.1000024240796915;1.3051549609009936
83.000854;0.5212137415215575;0.37411716647682647;0.7268759241420567;0.5609492850503066;1.0721710537848426;0.5485094600916341;9.925717330858156;0.8295876151069379;0.015587625107870482;0.015561180031944528;0.6870291756624147;-1.1000025094100778;1.3051148782338993
83.010854;0.521269645786655;0.3740699881647735;0.7268923628229814;0.5609846716411439;1.0721637508868027;0.5485188391852305;9.924525944754405;0.8297070822505471;0.015586091623841322;0.01555843370200306;0.6871287372079624;-1.1000025949667875;1.3050726337984306
83.020854;0.5213312684847049;0.3740250809908042;0.7269061274066194;0.561021239633922;1.072157579781809;0.5485323194215771;9.923457452813135;0.8298236940349221;0.015584696109965688;0.015555553554027905;0.687226007090883;-1.100002680638559;1.3050281817140852
83.030854;0.5213982327986422;0.3739823348193484;0.7269166810968153;0.5610587280145675;1.0721530653835316;0.5485498476275427;9.922506884787774;0.8299375817696303;0.015583441752549342;0.015552547699410406;0.6873208260394532;-1.1000027663267926;1.304981558032784
83.040854;0.5214701908455676;0.37394157109262677;0.7269235430979583;0.5610968037434939;1.0721506684342081;0.5485714487417754;9.921670684163908;0.8300489408044146;0.015582329825471888;0.015549425534750855;0.6874131334934158;-1.1000028519696632;1.304932829792864
83.050854;0.5215468223484135;0.37390257757960704;0.7269262876888805;0.561135074081174;1.0721506953887894;0.5485971532929181;9.920946338636424;0.8301580062469088;0.01558136108463227;0.015546196599757272;0.687502936127691;-1.1000029375216798;1.3048820854037606
83.060854;0.5216277952154348;0.3738651698891479;0.7269246030293932;0.5611731625090286;1.072153260905062;0.5486269613273638;9.920331399987349;0.8302650288707917;0.015580537345089117;0.015542869134691405;0.6875902722543619;-1.1000030229026088;1.3048293754120788
83.070854;0.521712762839278;0.3738292002543389;0.7269183012474691;0.5612107685085248;1.072158330172134;0.5486608538979331;9.919824223935343;0.830370236268177;0.015579862903622675;0.0155394497372072;0.6876751989409341;-1.1000031079851043;1.3047746041073351
83.080854;0.5218014046012519;0.3737945078146119;0.7269071810105746;0.5612476689379272;1.0721657949018915;0.5486987603687873;9.919425388596986;0.8304737760992164;0.015579344739633282;0.01553594346668422;0.6877577741438972;-1.1000031926340272;1.3047174835521684
83.090854;0.521893440712989;0.37376089077667957;0.7268908972388518;0.5612836915040116;1.0721755525958354;0.5487404691613955;9.919137126309309;0.8305757139123333;0.015578990878617667;0.015532354269736424;0.6878380812483545;-1.100003276737511;1.3046576372694778
83.100854;0.5219885769861753;0.3737281309341203;0.7268690550075472;0.5613186763347955;1.0721875556109597;0.5487856044269115;9.918961189151604;0.8306760882902676;0.015578808624999434;0.015528685628492087;0.6879163037099875;-1.1000033601933328;1.3045947293539684
83.110854;0.5220864185473947;0.37369603352054565;0.7268414393422737;0.5613524137086693;1.0722018393634214;0.5488337216455303;9.91889788818745;0.8307748889823835;0.015578803575733192;0.015524941786299103;0.6879926922994121;-1.1000034428917125;1.3045285220255218
83.120854;0.522186435337929;0.37366445833804546;0.7268081446001907;0.5613845922775;1.0722185263261799;0.5488844032741652;9.918946699122436;0.830871981429236;0.015578977663391832;0.01552113003661564;0.6880674348546378;-1.1000035247304891;1.3044589311429862
83.130854;0.522288020156544;0.3736333359831315;0.7267695764196203;0.5614148106369029;1.0722377985848266;0.5489372558587138;9.919106357695428;0.8309671503623981;0.015579327313031743;0.015517262472761664;0.6881406439271154;-1.1000036056388378;1.304386047030933
83.140854;0.5223905977552991;0.3736026396522667;0.7267263665147974;0.5614426501487362;1.0722598967375534;0.5489918747063409;9.919374360185836;0.8310602134982175;0.01557984491331638;0.015513355501229292;0.6882124711546915;-1.1000036855708268;1.3043100867786261
83.150854;0.522493690358171;0.373572307946461;0.7266792225041898;0.5614677671501423;1.0722850845100342;0.54904786746017;9.91974792210235;0.8311510427647016;0.015580522013977508;0.015509427702138675;0.6882831654545835;-1.100003764464577;1.3042313702594874
83.160854;0.5225969100637534;0.37354220074555045;0.7266288442118853;0.5614899385638592;1.0723135977677498;0.5491049174808247;9.920225696399418;0.831239506654409;0.015581350760361134;0.015505497187794195;0.6883530357954857;-1.1000038422135259;1.304150380646068
83.170854;0.522699942029064;0.37351213840663994;0.7265759469630562;0.561509034471908;1.0723457410103718;0.5491628280637786;9.920807828623884;0.8313254282057172;0.015582323467261827;0.015501578918179876;0.6884224430716348;-1.1000039186785375;1.3040678129065175
83.180854;0.52280255096223;0.37348195775669846;0.7265212933657196;0.5615249891195185;1.0723820066927032;0.5492215247643101;9.921495000963807;0.8314086066590116;0.015583431560281368;0.01549768353930079;0.6884918166957452;-1.1000039937117094;1.3039844395874782
83.190854;0.5229045609106177;0.3734515436259436;0.726465689522588;0.5615378232386271;1.0724229927163258;0.5492810256855388;9.922288200770545;0.8314888572590042;0.01558466539546706;0.015493818838599143;0.6885616095955173;-1.100004067169643;1.303900841747934
83.200854;0.5230057873017627;0.3734208536383922;0.7264099300536068;0.5615477008982214;1.072469177144224;0.5493414212890995;9.923188738046973;0.8315659981010312;0.015586015568215752;0.015489991143830418;0.688632254803912;-1.1000041389136241;1.303817261252236
83.210854;0.5231060052315956;0.37338990565236274;0.7263547421132559;0.5615549674894744;1.0725207949158506;0.5494028802264737;9.924197621932194;0.831639825961243;0.01558747399669484;0.015486205395915081;0.6887041475206187;-1.1000042088020032;1.3037336904684063
83.220854;0.5232050175798936;0.3733587387583059;0.7263008340285415;0.5615600875345002;1.0725779306823942;0.5494656289544596;9.925314487771674;0.831710124892423;0.015589033790334186;0.01548246626591184;0.6887775787643806;-1.1000042766972342;1.3036500273915448
83.230854;0.5233027578807197;0.37332742083137194;0.7262489635435782;0.5615635139739312;1.0726406703267972;0.5495298951375093;9.92653661147579;0.8317766774928737;0.015590688351801654;0.015478778956640118;0.6888526662708;-1.100004342495619;1.3035661279378392
83.240854;0.5233993166789092;0.3732960842944823;0.7261998763165097;0.5615656197220027;1.0727092117124972;0.5495958841990582;9.92785846402127;0.8318392741517001;0.015592430183501597;0.015475146909057644;0.6889293845521832;-1.100004406158788;1.303481790324371
83.250854;0.5234948680116317;0.3732649372659934;0.7261541990479085;0.5615667085248129;1.0727839347150354;0.5496637992514675;9.929271892799585;0.831897690974992;0.015594250595510856;0.01547157035022576;0.6890076515015284;-1.100004467713266;1.303396698366187
83.260854;0.5235895671117925;0.3732342333407589;0.72611241825939;0.5615670358459942;1.0728652899509186;0.5497338425525883;9.93076701772349;0.8319516353242622;0.015596141201771042;0.015468049447978418;0.6890873891340051;-1.1000045272213936;1.3033103286652148
83.270854;0.5236834722955271;0.37320420479102623;0.7260748871460828;0.5615668315483066;1.0729535567572004;0.5498061804317449;9.93233351703607;0.8320007352477451;0.01559809568976784;0.015464587188942077;0.6891685766367998;-1.1000045847630056;1.3032218954918673
83.280854;0.5237765223444705;0.37317503687459924;0.7260417742151137;0.5615663492665702;1.0730487751756614;0.5498809187187303;9.933960977342139;0.8320445746315078;0.015600109890659264;0.015461187953272061;0.6892512822265233;-1.1000046404160977;1.3031304436135975
83.290854;0.5238686056479631;0.37314693230115553;0.7260130258199701;0.56156591324884;1.0731508521187727;0.5499581270942946;9.93563862781445;0.8320827488427502;0.015602180479514043;0.015457855485928991;0.6893356262238334;-1.1000046942164161;1.3030351318559137
83.300854;0.5239596836587138;0.3731201685196752;0.7259884479786517;0.5615659037647782;1.073259602320759;0.5500378755471934;9.937355990298121;0.8321148919923613;0.015604303535736297;0.015454592258771755;0.689421687483437;-1.10000474613319;1.3029354619174098
83.310854;0.5240498784780088;0.37309505408728416;0.725967834259345;0.5615666652959538;1.0733747489674306;0.55012021321004;9.939103681249822;0.8321406170226089;0.015606474024597259;0.015451398561032477;0.6895094050193373;-1.100004796086125;1.3028312185253825
83.320854;0.5241394756809582;0.373071846075143;0.7259510004982159;0.5615684049199201;1.0734960064308665;0.550205132235284;9.940873546591275;0.8321594815509704;0.015608687311340696;0.015448272481570028;0.6895985621197793;-1.1000048439833758;1.302722293904772
83.330854;0.5242288393482883;0.37305073069283184;0.7259377720121506;0.5615711768822869;1.0736231614216194;0.5502926131282709;9.942658915689446;0.8321710581200372;0.015610941385932654;0.015445212192062957;0.6896888558771793;-1.1000048897466463;1.3026086210006498
83.340854;0.5243183002662605;0.3730318628592485;0.7259280067518341;0.5615749197916169;1.0737561036047722;0.5503826699434199;9.944454580753469;0.8321750092259943;0.015613237092841665;0.015442218806878395;0.689779956677232;-1.1000049333120268;1.3024901576139183
83.350854;0.5244081141299295;0.3730154104989673;0.7259215710943658;0.5615794641500759;1.073894859439624;0.5504752934483673;9.946256205906552;0.8321711389031128;0.015615576764120344;0.015439297190353826;0.6898715318340585;-1.1000049746299139;1.3023667793954559
83.360854;0.5244984659989975;0.37300158541390527;0.7259182429599342;0.5615845634868595;1.074039606075242;0.550570400738293;9.948060511987222;0.8321594426594157;0.015617963161339203;0.015436453597476939;0.68996324374451;-1.1000050136808592;1.302238148289363
83.370854;0.5245894393584449;0.37299065131509884;0.7259176717514438;0.5615899732319357;1.074190586181016;0.5506678778923058;9.94986590759641;0.8321401027242696;0.01562039821073387;0.015433692685205438;0.6900547762511148;-1.10000505048728;1.3021037531878739
83.380854;0.524680995902623;0.37298287767151206;0.7259194289773608;0.5615954998669849;1.0743479308219621;0.5507676603095348;9.951672089765857;0.8321133941679143;0.015622881094560968;0.015431017856262622;0.6901459554570618;-1.100005085094349;1.3019631201338575
83.390854;0.5247730212893169;0.3729784552985753;0.7259230558510138;0.5616010011290892;1.0745115419057152;0.550869799081528;9.953479552925163;0.8320795616318752;0.015625408351924826;0.01542843374256419;0.6902368367313342;-1.1000051175348258;1.3018159822731816
83.400854;0.5248653884885549;0.3729774608025104;0.7259280579188511;0.5616063634044051;1.0746810726384428;0.5509744650104172;9.955289921232701;0.8320387761120375;0.015627976225130104;0.01542594646621195;0.690327607759459;-1.1000051478172008;1.301662245087117
83.410854;0.5249579864807584;0.3729798996251118;0.7259338629756509;0.5616114757115099;1.0748559080297535;0.5510818739702714;9.957105964254241;0.8319911730550499;0.01563058183755975;0.015423562144458367;0.6904184028514054;-1.1000051759290772;1.3015018030079295
83.420854;0.5250507115211178;0.37298575683109514;0.7259398333880502;0.5616162174862478;1.075035192288781;0.5511922111876429;9.958931100796988;0.8319368250548241;0.01563322304818146;0.015421286681210506;0.6905091839598365;-1.100005201832539;1.3013343712597405
83.430854;0.5251434698051335;0.37299499856618673;0.7259453959731794;0.5616204799219086;1.0752179454093607;0.5513055859182191;9.960768899227713;0.8318756074541924;0.01563589861720875;0.015419126078372451;0.6905997251844762;-1.100005225463881;1.3011594222816687
83.440854;0.5252362001969348;0.3730075333509823;0.7259501527819995;0.5616241923519053;1.075403131926914;0.5514219705294198;9.96262209701612;0.8318071178938774;0.015638608100809068;0.01541708538123129;0.6906897069875956;-1.1000052467401416;1.3009763277252924
83.450854;0.5253288335076169;0.3730231791448315;0.7259538653131521;0.5616272916096875;1.0755896080269016;0.5515411801023892;9.964491671139271;0.8317307167684491;0.015641351126368514;0.015415167226299318;0.6907788604498655;-1.100005265567924;1.3007846488657089
83.460854;0.5254211986571108;0.37304168596802556;0.7259563894108321;0.5616296870027555;1.075776091573619;0.5516629771122301;9.96637744888498;0.8316456053512983;0.01564412711594951;0.015413371247768837;0.6908670198425299;-1.1000052818397967;1.300584261058884
83.470854;0.5255130091860394;0.37306279996687913;0.7259576330451585;0.5616312787315557;1.0759612721057594;0.5517871953376327;9.968279430921166;0.8315509464727289;0.015646935950815087;0.015411694599512199;0.6909540604856207;-1.1000052954025172;1.300375219527494
83.480854;0.5256039643426561;0.3730862852464649;0.7259575386836794;0.5616319856731348;1.0761439746262504;0.5519137271578651;9.970197844729892;0.8314460616874276;0.01564977760940004;0.0154101338891888;0.6910398234466029;-1.1000053060382804;1.3001575502689073
83.490854;0.5256938504249318;0.3731118913252935;0.7259560680899285;0.5616317602623383;1.0763232759363015;0.5520424288074379;9.97213255576365;0.8313305879570475;0.015652649296744703;0.015408687324957659;0.6911240907560221;-1.1000053134893566;1.299931096537522
83.500854;0.5257825526011224;0.3731393476282324;0.7259531822189172;0.5616305754356316;1.0764985130108624;0.5521730987079209;9.974082940577427;0.8312044454277111;0.015655543139982124;0.015407355166048112;0.6912066264994621;-1.1000053174935311;1.2996954797924787
83.510854;0.5258700148684864;0.37316838956356674;0.7259487840590236;0.5616283818985187;1.0766691676461455;0.5523055398936256;9.976047235263332;0.8310676761066548;0.015658447415805667;0.015406138813447285;0.6912872331289991;-1.1000053177919362;1.2994501656681767
83.520854;0.5259562179706757;0.37319876475315406;0.7259426201935061;0.5616250863285139;1.0768347580476172;0.552439589681599;9.978021313750634;0.8309203633390477;0.0156613495611537;0.015405040414206676;0.6913657242336614;-1.1000053141193622;1.299194544480444
83.530854;0.5260411982476861;0.37323023720399545;0.7259342710258255;0.5616205887599717;1.076994814786528;0.5525750645797228;9.979998762044595;0.830762695334547;0.01566423826117092;0.015404063625160481;0.6914418602568556;-1.1000053062328925;1.2989279589082103
83.540854;0.5261250963252257;0.3732626004202731;0.7259232721461154;0.5616148442933622;1.077148890875592;0.5527116951511514;9.981972568995038;0.8305950323584245;0.01566710409880532;0.015403215149232376;0.6915153694006279;-1.1000052939717768;1.298649728562221
83.550854;0.5262081601854157;0.3732956752721728;0.7259092506198569;0.5616078615999426;1.077296608725575;0.5528491159475912;9.983936730531726;0.8304178697948259;0.015669938973511644;0.015402506129670899;0.6915860198774361;-1.1000052772736353;1.2983592563914728
83.560854;0.5262906587295817;0.37332930413584997;0.7258920189636282;0.5615996799740027;1.0774377025483193;0.5529869147347377;9.985887323297819;0.830231721301744;0.015672734255012703;0.015401950280398728;0.6916536502609952;-1.1000052561465437;1.2980562231196016
83.570854;0.5263728253204907;0.37336334800958426;0.7258715814850353;0.5615904460561538;1.0775719745357766;0.5531247062118183;9.98782348475423;0.8300370076903517;0.015675478812243623;0.01540155837112061;0.6917181477158084;-1.100005230658567;1.2977407816566582
83.580854;0.5264549173468285;0.37339765879159414;0.7258480568349183;0.5615805187936009;1.0776992319004735;0.5532621593144991;9.989747119685681;0.8298340191803649;0.01567815866575721;0.015401334814843787;0.6917794064444408;-1.1000052009384413;1.297413580708973
83.590854;0.5265372759010164;0.3734320557449683;0.7258216423832695;0.5615704619355345;1.0778192540717428;0.5533989532182354;9.991661162901549;0.8296229696303701;0.01568075829654673;0.015401278576391503;0.6918372930769661;-1.1000051671491244;1.2970756391959073
83.600854;0.5266202695037725;0.37346635955898333;0.725792620630563;0.5615609477013006;1.0779318018428807;0.5535347182418071;9.993568058630162;0.8294041381490059;0.015683262620592883;0.015401384511085673;0.6918916416527305;-1.1000051294670974;1.2967282798479312
83.610854;0.5267041962507937;0.3735004153399295;0.7257613411995257;0.5615526655177947;1.0780367216218536;0.5536690530559226;9.99546825360963;0.8291779824170055;0.01568565857730845;0.015401644274218628;0.6919422904000909;-1.100005088089193;1.2963731262360096
83.620854;0.5267892633263127;0.3735340579437786;0.7257282241268324;0.5615462709772898;1.0781340039193554;0.5538016286610563;9.997358372940898;0.8289451207310617;0.01568793561429087;0.015402049021416807;0.6919891374749982;-1.1000050432284085;1.2960120683918925
83.630854;0.5268756094708984;0.37356710340725385;0.7256937791150696;0.5615423686600144;1.0782237067707376;0.5539322455265849;9.99923105878083;0.828706290170946;0.01569008631339454;0.015402592750253647;0.6920321743304522;-1.1000049950987223;1.2956471504924418
83.640854;0.526963327301112;0.373599363132918;0.7256585881207749;0.5615415122653566;1.0783058984268898;0.5540607744058182;10.001076901627632;0.8284623234516927;0.015692107338042598;0.015403273058638737;0.6920714482867377;-1.100004943899146;1.2952803731477787
83.650854;0.5270524952762756;0.3736306317778731;0.7256232581736649;0.5615442018770956;1.0783806236892028;0.5541870659733871;10.002886105243809;0.8282140629100132;0.01569399812492044;0.015404089647802611;0.6921069542789394;-1.1000048897945838;1.2949135668269431
83.660854;0.5271431643073955;0.3736606943285782;0.7255883540139052;0.561550884547457;1.0784478161651172;0.5543108848643192;10.004649194268067;0.8279622632349014;0.015695757961486655;0.015405043730157213;0.6921385502493103;-1.1000048329305059;1.294548413716688
83.670854;0.5272353409680385;0.37368933571141777;0.7255543392981015;0.5615619690055055;1.0785072783556036;0.554431878039532;10.006358384597844;0.827707565771363;0.015697385167571992;0.015406138613224155;0.692165943897345;-1.1000047734670286;1.2941864811756507
83.680854;0.527329036938442;0.3737163108012675;0.7255215409196667;0.5615778313583347;1.078558838003858;0.5545495984471235;10.008008971789167;0.8274505273297124;0.01569887873826629;0.015407378810386556;0.692188732793387;-1.1000047115793785;1.2938292488635261
83.690854;0.5274242817073829;0.37374134711179224;0.7254901301053935;0.5615988172571157;1.078602536422005;0.5546635566604016;10.009598373052324;0.8271916574998025;0.015700239362578233;0.015408767640471176;0.6922064901988876;-1.1000046474415404;1.293478212830246
83.700854;0.5275210686057612;0.37376418480581736;0.7254601877379823;0.5616252611715613;1.078638648749073;0.5547732689668039;10.011124032343496;0.8269314665721895;0.01570146833658954;0.015410305995427117;0.692218823645292;-1.1000045812137194;1.293135008716166
83.710854;0.5276193317158663;0.3737845788451126;0.7254318139774533;0.5616575038860876;1.0786675721407921;0.5548783079783108;10.012583201591456;0.8266705265225699;0.01570256587652104;0.015411992530863087;0.6922253654697562;-1.1000045130319442;1.2928014036930038
83.720854;0.5277189771792381;0.373802317792018;0.7254051340713156;0.5616959113688773;1.0786897510688924;0.5549783120932562;10.013973615851466;0.8264094636018331;0.015703530255613544;0.015413823702526225;0.6922257737576861;-1.100004443005029;1.29247911309974
83.730854;0.5278199192131562;0.3738172914627778;0.7253802544534372;0.5617408671666798;1.0787056902410999;0.5550729391361982;10.015292662106742;0.8261488741878796;0.0157043582074046;0.015415794146926651;0.6922197613937799;-1.100004371209175;1.2921695493168401
83.740854;0.5279220747900184;0.37382949889790695;0.7253572704733143;0.5617926875448368;1.0787159763491145;0.5551618627459461;10.016536443339769;0.8258892930594152;0.015705045722331692;0.01541789849141008;0.6922071104691787;-1.1000042976934066;1.2918736496083258
83.750854;0.5280253183770701;0.3738389944334509;0.7253362415029503;0.5618515590861491;1.0787212189606372;0.5552448283745356;10.017700497252708;0.8256312524054147;0.015705587317852713;0.015420133325787642;0.6921876802996197;-1.100004222505898;1.291591896655835
83.760854;0.5281294359306092;0.3738458575913413;0.7253170910495834;0.5619175882313502;1.0787219159926322;0.5553216667083046;10.018780638638177;0.8253753107037302;0.015705974736653618;0.015422496635924425;0.6921613916994874;-1.1000041456926637;1.2913244392838736
83.770854;0.5282341388436981;0.3738501548206481;0.7252995496380048;0.5619908374455298;1.078718380344227;0.5553922759701019;10.019772805865061;0.825122006930579;0.015706198347967344;0.015424985084806626;0.6921281810463794;-1.100004067266186;1.2910711521739053
83.780854;0.5283391359238044;0.37385187340060766;0.7252832134240843;0.5620712645531939;1.0787107951300403;0.5554566744206417;10.02067314608754;0.8248718433387244;0.015706250729943423;0.015427592941839334;0.6920879923119225;-1.1000039872075893;1.2908317476743243
83.790854;0.5284441583484801;0.37385089136516475;0.7252676412018385;0.562158713378614;1.0786992543369829;0.5555150634589185;10.021478956105316;0.8246253055760836;0.01570612810325504;0.015430313675585521;0.6920408281234103;-1.1000039055055786;1.2906060146307028
83.800854;0.528548907078169;0.3738469912932227;0.7252523987510361;0.5622530454108914;1.0786837593404364;0.5555677681977547;10.022189323321049;0.8243828414446238;0.015705827760341313;0.015433141954507663;0.6919867959535779;-1.100003822192233;1.2903939839755223
83.810854;0.5286530250566664;0.37383989933701706;0.725237085910166;0.5623542114939727;1.0786643189126635;0.5556151018361453;10.022804432879383;0.8241448525532479;0.015705344121914117;0.015436074859997323;0.6919261004088794;-1.1000037373713785;1.2901959051158727
83.820854;0.5287561292197795;0.3738293415025818;0.7252214328662819;0.5624621074901341;1.0786410496712153;0.5556572957588771;10.023324276054943;0.8239118009272204;0.015704667538379596;0.015439112805882971;0.6918590025929674;-1.100003651241131;1.290012131461109
83.830854;0.5288578227351809;0.3738150872941296;0.7252054369330926;0.5625764286573187;1.0786140956058448;0.5556945411478471;10.023748221049729;0.8236843160981611;0.015703787466573284;0.015442260143670127;0.6917857532493553;-1.100003564094064;1.289843064763056
83.840854;0.5289576966583239;0.37379696148138203;0.7251893969745067;0.5626967345921787;1.0785834934175926;0.5557270751625587;10.024075260685663;0.8234631035679141;0.01570269706166772;0.015445523827415162;0.6917064835858385;-1.100003476288604;1.2896891807512034
83.850854;0.5290553871811011;0.37377482821263874;0.7251737608055848;0.56282257424163;1.0785491396553604;0.5557552327479012;10.024304359769982;0.823248758495472;0.01570139495231563;0.015448910560511349;0.6916211248008662;-1.1000033881961013;1.2895510168272664
83.860854;0.5291506277594418;0.3737485626828234;0.725158912107184;0.562953507032297;1.0785108591039376;0.5557794339858154;10.024435316487622;0.8230417232449541;0.01569988355747986;0.01545242513091041;0.6915294402621887;-1.1000033001371867;1.289429108606847
83.870854;0.5292432431982093;0.37371801057676524;0.7251450887897369;0.5630891121236234;1.078468547839488;0.5558000898883603;10.024469639479712;0.8228423664447861;0.015698167303317394;0.015456069919197497;0.6914311304709851;-1.1000032123427823;1.289323895492424
83.880854;0.5293331374415887;0.3736829575429598;0.7251323995346247;0.5632290452007631;1.0784222953645768;0.5558174688074394;10.024410606480698;0.8226510041393313;0.01569625396834761;0.015459843907937702;0.6913259239811185;-1.100003124954323;1.289235546481551
83.890854;0.5294203059300329;0.3736431869440849;0.7251208086634081;0.5633730440393337;1.0783723643512821;0.5558316600001675;10.024262857427924;0.8224678385028321;0.015694157468776768;0.015463741198573506;0.6912136442778395;-1.100003038049537;1.2891638614043803
83.900854;0.5295048493915492;0.37359860495888086;0.7251101663467081;0.563520859224711;1.0783190707268304;0.5558426747722007;10.024032362730834;0.8222929166327962;0.01569189763546533;0.015467750046441985;0.691094250395449;-1.1000029516943126;1.2891084162475817
83.910854;0.5295869442362852;0.3735492867744404;0.725100344288066;0.5636721904727169;1.0782627114031567;0.5558505513675522;10.02372698788867;0.822126102505964;0.015689497048066173;0.015471853384238907;0.6909678186150581;-1.1000028659950118;1.289068736639557
83.920854;0.5296667785909958;0.3734953987849931;0.725091296616451;0.5638266376787558;1.0782036047700874;0.5558553847318827;10.02335650825237;0.8219670782599513;0.01568697852317877;0.0154760312988667;0.6908345073726874;-1.1000027810916373;1.2890442930315702
83.930854;0.5297445068059673;0.3734370957984202;0.7250829998560058;0.5639836653159847;1.0781421469482055;0.555857320406763;10.022931265714973;0.8218154632932889;0.01568436397661278;0.015480263887124025;0.6906945649490601;-1.100002697100346;1.2890345168469268
83.940854;0.5298202520354116;0.3733744899267691;0.7250754545558995;0.5641426770062267;1.0780787034288557;0.5558565295742762;10.022460588073939;0.8216709347185631;0.015681673240261707;0.01548453161007069;0.6905483489288052;-1.1000026140884527;1.2890388991037007
83.950854;0.5298941586377441;0.3733076989172115;0.7250687470911461;0.5643031676232301;1.0780134530564212;0.5558531708366046;10.021952055655602;0.8215331906479512;0.01567892256836884;0.015488813848954373;0.6903963073962209;-1.100002532106046;1.2890569230661786
83.960854;0.5299664047257431;0.3732368778508912;0.7250630225893493;0.5644647708188266;1.0779465064828444;0.555847363443604;10.02141115274412;0.8214018416421545;0.01567612341816589;0.015493089342880375;0.6902389129330184;-1.100002451215278;1.2890879062236513
83.970854;0.5300371187638186;0.3731621616861839;0.7250584259351542;0.5646272096148237;1.0778781616213997;0.5558391735460131;10.020841014868136;0.8212764069323555;0.015673282722485516;0.015497338800872378;0.6900765822328033;-1.1000023714889533;1.289131044943013
83.980854;0.5301062888416168;0.37308360785512973;0.7250551202795882;0.5647902721218127;1.0778089952478567;0.5558286126823482;10.020242851808499;0.8211564394134145;0.015670405356539185;0.015501546419974564;0.6899096392853156;-1.1000022929991504;1.2891856118008553
83.990854;0.5301737360341467;0.3730012259748718;0.7250532723677547;0.5649538169336737;1.0777398585649902;0.5558156906865414;10.01961643740203;0.8210416438225188;0.015667497062114333;0.015505698838181465;0.6897383299192564;-1.1000022158035598;1.2892510149520648
84.000854;0.5302391476993853;0.3729150240080514;0.7250529293531416;0.5651177706257364;1.0776717879839812;0.5558004981042667;10.018959837488909;0.8209318636491421;0.015664566139971737;0.015509783874127834;0.6895628632783357;-1.1000021399382633;1.2893266914421952
84.010854;0.5303021345400545;0.3728250047716502;0.7250539409965779;0.565282090281145;1.077605789799876;0.555783208254844;10.018269352617262;0.8208269547642024;0.015661624188365402;0.015513790621243397;0.6893834744287457;-1.1000020654380411;1.2894121075229077
84.020854;0.5303622916853118;0.37273115039997823;0.7250560027176537;0.5654467009040897;1.077542694240404;0.5557640396433142;10.017540239909238;0.8207266786602737;0.015658685915731288;0.015517708824609337;0.689200451911445;-1.1000019923619984;1.289506846311963
84.030854;0.5304192617017117;0.3726334384479248;0.7250587164815;0.5656114452576386;1.0774831967442842;0.5557432816565715;10.016767529735038;0.8206307038125156;0.015655767710472567;0.015521526693033796;0.6890140778499375;-1.1000019207954115;1.2896104966319533
84.040854;0.5304727864914612;0.37253189398047787;0.7250616651412477;0.5657760456700808;1.0774279898107972;0.555721321464825;10.015947215066683;0.8205386736900266;0.015652885320055505;0.015525229491559815;0.6888245434355671;-1.1000018508569125;1.289722478073223
84.050854;0.5305227312529205;0.3724266590765461;0.7250645404329492;0.5659401046972328;1.0773777828417241;0.5556986090692894;10.015078064359168;0.8204502639813829;0.01565005169533841;0.015528800253352971;0.6886319336889984;-1.1000017827199156;1.2898420763221823
84.060854;0.5305690325145896;0.37231801486797517;0.725067198336755;0.5661031815654385;1.0773331884708168;0.5556756148017072;10.014162530521736;0.8203652153348503;0.01564727678278068;0.0155322206648746;0.6884362886510907;-1.1000017166034393;1.2899684810210665
84.070854;0.5306116131949693;0.3722063135368727;0.7250695361076083;0.5662648715127886;1.077294708349908;0.5556528083210767;10.013206041277051;0.820283364304657;0.01564456923516391;0.015535470838171288;0.6882376481130377;-1.1000016527343734;1.290100728712595
84.080854;0.5306504148950176;0.37209189174494056;0.725071345900511;0.566424804498767;1.0772627976773164;0.5556306260649037;10.012215856712773;0.8202046554986689;0.015641937546089554;0.015538530207872481;0.6880360407248939;-1.1000015913158854;1.2902378929978353
84.090854;0.5306855069688611;0.37197503508806395;0.7250723322000983;0.5665826071488334;1.0772378765030872;0.5556094202304949;10.011200296820192;0.8201291223261661;0.015639389922772935;0.015541379232944845;0.6878315216282236;-1.1000015324866168;1.2903794502705161
84.100854;0.5307170987205517;0.37185598587240104;0.7250721953360488;0.5667378890475557;1.077220400337276;0.5555894135089501;10.010168254246524;0.8200568964815383;0.015636934376772552;0.015543998888523324;0.6876242555076503;-1.1000014762751447;1.2905253549294071
84.110854;0.5307454839701364;0.3717349658028406;0.7250706119251641;0.5668902322252505;1.0772109202601952;0.5555706843716691;10.009128851484997;0.8199882586869206;0.015634579412479265;0.015546369063423899;0.6874145015365193;-1.1000014226161223;1.290675802894304
84.120854;0.5307710083336702;0.3716121957350431;0.7250671685301778;0.56703919131651;1.077209916514222;0.555553172588663;10.008091424383707;0.819923658024165;0.015632334829255308;0.01554846823403683;0.6872025327243206;-1.1000013714353734;1.2908309890275853
84.130854;0.530794007935128;0.3714879335283494;0.7250613994063044;0.5671843569568124;1.077217568597825;0.555536687174555;10.00706534950567;0.8198636934024299;0.015630212102578655;0.015550273624161396;0.6869885910179057;-1.100001322712719;1.2909910139893175
84.140854;0.5308147423308317;0.3713625194587433;0.725052935581043;0.5673254372529872;1.0772337827744098;0.5555209745534805;10.006058947959376;0.8198090568292237;0.01562822359998746;0.015551760996708307;0.6867728515255822;-1.1000012764755638;1.2911558822789095
