time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.150854;0.5308334188695549;0.3712363554562391;0.7250415958661414;0.5674622587973783;1.0772584105016214;0.5555058509079724;10.005078496120673;0.8197604280559301;0.01562638075499428;0.01555290588085488;0.6865554320348508;-1.1000012327902493;1.2913254529804674
84.160854;0.5308502629633896;0.3711098289450894;0.7250273025735001;0.5675946970456223;1.077291363858417;0.5554912746686526;10.004128403711858;0.819718437618969;0.01562469243694288;0.015553687557537174;0.6863364927439816;-1.1000011917810837;1.2914993738805327
84.170854;0.5308655483801268;0.37098327878512594;0.7250099499825203;0.56772263641102;1.077332562949434;0.5554773307816199;10.003211783910778;0.8196837189221833;0.015623164496498311;0.015554092399880414;0.6861163332332899;-1.1000011536146734;1.2916771587019384
84.180854;0.5308795983390536;0.3708570188456625;0.7249893648421681;0.5678460161096203;1.0773818049290638;0.5554641853216892;10.00233083612228;0.8196569171775064;0.0156218002106342;0.0155541125706419;0.6858953921797933;-1.1000011184569196;1.2918584239534427
84.190854;0.5308927825643026;0.37073135955044784;0.7249653177113898;0.567964903389653;1.0774386362618054;0.5554519841836683;10.001487364963054;0.8196386624998431;0.015620600531991805;0.015553743273861841;0.6856741482639821;-1.1000010864538103;1.2920430693552107
84.200854;0.5309055040471777;0.3706066144737696;0.7249375705594802;0.5680794922001198;1.0775023298056965;0.5554407219669963;10.000683123165672;0.8196295712557863;0.015619564056662049;0.015552982945514172;0.6854530371779299;-1.1000010577084571;1.2922311922423737
84.210854;0.5309181859349267;0.3704830907517718;0.7249059829426245;0.5681900377461773;1.0775719776118393;0.5554302179794487;9.999919505424911;0.8196302721721205;0.01561868651388123;0.01555183343657587;0.6852324851540315;-1.100001032247767;1.292422913170242
84.220854;0.5309312793809169;0.37036104575550577;0.7248705754984057;0.5682968277901139;1.0776465779114768;0.5554202343001133;9.99919739506559;0.8196414569203706;0.015617958774293754;0.015550298404749136;0.6850129515167528;-1.1000010100204145;1.2926184019109312
84.230854;0.5309453143464805;0.3702406429751531;0.7248314666715514;0.5684001702264965;1.0777250078572542;0.5554105989758665;9.998517725588822;0.8196639398737017;0.015617365086230286;0.015548383216067978;0.684794847462466;-1.1000009909149249;1.2928179714459085
84.240854;0.5309609923033629;0.3701219481930602;0.7247887720415095;0.5685003299299035;1.0778059901416934;0.5554012245924497;9.997882173410853;0.8196986613314657;0.01561688366971694;0.015546096846163518;0.6845784387622424;-1.1000009747786514;1.2930219994879422
84.250854;0.5309792158271314;0.3700049512454843;0.7247425825899267;0.5685974840018786;1.0778882614032461;0.555392078519974;9.997293464115577;0.8197465551876826;0.015616489437385656;0.015543453477538048;0.6843638857652257;-1.1000009614535446;1.293230756039094
84.260854;0.5310009707760489;0.3698895861168141;0.7246929881269186;0.568691743532267;1.077970810817364;0.5553831569694182;9.996754591548688;0.8198083674363925;0.015616157483105086;0.015540472271012623;0.6841513475220474;-1.1000009508073398;1.293444346889724
84.270854;0.5310271732787928;0.36977575876161606;0.7246400760914915;0.5687831837096609;1.0780528834003607;0.5553744408287976;9.99626687099265;0.8198846167784954;0.015615864718679004;0.015537175947022254;0.6839410359191789;-1.100000942713604;1.2936628017746412
84.280854;0.5310586100972372;0.3696633806464977;0.7245839202889895;0.5688718377342251;1.0781338289565743;0.5553658708989914;9.995828637483427;0.8199756883646544;0.015615589833586706;0.015533589929123183;0.6837332201164985;-1.100000936991251;1.2938861539151916
84.290854;0.5310959350173681;0.369552377623008;0.7245245638064653;0.5689576793217451;1.078213076806936;0.5553573676860789;9.99543579385189;0.820081915361441;0.01561531364221511;0.015529741651108694;0.6835282029766806;-1.1000009333689702;1.294114465197376
84.300854;0.5311396626920615;0.36944268304438804;0.724462000386421;0.5690406365804556;1.0782901732711998;0.5553488324200029;9.995083473828092;0.8202035792400548;0.015615018641302261;0.015525659525023992;0.6833263441026145;-1.10000093151527;1.2943478890081943
84.310854;0.531190174000085;0.36933423188646364;0.7243962080518049;0.5691206233747247;1.078364720161806;0.5553401135977177;9.994767776484547;0.8203408763218574;0.015614687489015152;0.015521372434272459;0.6831281206419011;-1.1000009310919043;1.2945867733270753
84.320854;0.5312477282261054;0.36922695043981496;0.7243272280447018;0.5691975566185726;1.078436353845324;0.5553310057887182;9.99448655476568;0.8204939269649985;0.015614302707037727;0.0155169092924265;0.6829340817815588;-1.100000931772069;1.2948316485684317
84.330854;0.5313124609984278;0.36912077575222924;0.7242552192690274;0.5692713477249912;1.0785047937845949;0.5553212872695767;9.994239084399156;0.8206628163593385;0.015613848101637271;0.015512298348753492;0.6827447239955938;-1.1000009332419312;1.2950830381830778
84.340854;0.5313843892658463;0.3690157113276399;0.7241804762462508;0.569341902547398;1.0785697548124615;0.5553107493035819;9.994025710319686;0.8208476157923176;0.01561331016650512;0.015507567108605111;0.6825604304842539;-1.1000009352159796;1.295341336307387
84.350854;0.5314634460623365;0.3689118384113937;0.7241034162763593;0.5694091658507334;1.0786307779837205;0.5552992157539107;9.993848317392978;0.8210483393564325;0.01561267857657116;0.015502741960791402;0.6823815002170835;-1.1000009374342603;1.295606839940379
84.360854;0.5315495435859453;0.36880929234838844;0.724024506836538;0.5694731620191329;1.0786871857634037;0.5552865491485799;9.993711106622195;0.8212648447913026;0.015611946674400428;0.015497846562617464;0.6822082067742653;-1.1000009396330253;1.2958796871984006
84.370854;0.5316426341380722;0.3687082971182195;0.7239441762774035;0.5695340062844745;1.0787381520226151;0.5552726299073996;9.993620614072016;0.8214967599466823;0.015611112255442266;0.015492900512767185;0.682040789933018;-1.1000009415271148;1.2961597261877573
84.380854;0.5317426935235787;0.36860920921002016;0.723862778880366;0.569591901239987;1.0787828238868447;0.5552573146341081;9.993584808049802;0.8217434662975082;0.015610177309424947;0.01548791997865257;0.6818793526204984;-1.1000009428089381;1.296446565072189
84.390854;0.5318496258447318;0.36851247898373146;0.7237805684057101;0.5696470936262006;1.0788205009845577;0.5552403779369278;9.993611502952714;0.8220041557707507;0.015609145845304087;0.01548292004595748;0.6817238090402371;-1.1000009431630104;1.2967397015541902
84.400854;0.5319632115304673;0.3684185681197466;0.7236976627828559;0.5696997875495207;1.0788507796055584;0.5552214770957117;9.993707327977173;0.8222779808722724;0.01560802172572264;0.015477915623379003;0.6815739774436885;-1.100000942305935;1.297038515975148
84.410854;0.5320831504118436;0.3683278949896336;0.7236140724685577;0.5697500767685778;1.0788735596034487;0.5552001826567033;9.99387846839905;0.8225641889254106;0.015606808810639873;0.015472919643086775;0.6814296596664638;-1.100000940029143;1.2973422175749212
84.420854;0.5322091269071041;0.36824081062769437;0.7235297584840626;0.5697979516259978;1.0788889872134393;0.5551760493114931;9.99413122528819;0.8228621242355059;0.01560551194221963;0.015467942714156867;0.6812905951271088;-1.1000009362151195;1.2976498243621284
84.430854;0.5323408351238674;0.36815758513089775;0.7234446897952949;0.569843362590229;1.0788974007189496;0.5551486854808653;9.994470678813721;0.8231711461302642;0.015604136501107773;0.015462995681943351;0.6811564161922748;-1.100000930817276;1.2979601378267056
84.440854;0.5324779621018596;0.36807842924446454;0.7233589262875735;0.5698863024576023;1.078899258884122;0.5551178068432823;9.994899420289999;0.8234905647364772;0.015602687774568136;0.015458091395675942;0.6810266694839929;-1.1000009238127255;1.2982717948816662
84.450854;0.532620167414066;0.3680035427210341;0.7232726235772926;0.5699268905339278;1.0788951036978502;0.5550832661354671;9.995418329203147;0.8238196279182661;0.015601171873360834;0.015453243942478366;0.6809008456025124;-1.1000009151665564;1.298583400300732
84.460854;0.5327670775914883;0.36793313068328165;0.7231859306134917;0.5699654365457402;1.0788855701886397;0.5550450766956867;9.996028080665592;0.8241575234436658;0.0155995969692052;0.015448467617247087;0.6807784147913107;-1.1000009048484651;1.2988935953820229
84.470854;0.5329182871262365;0.3678673991939108;0.7230989467439252;0.5700024327248628;1.0788713573908233;0.555003432938755;9.996729551883316;0.8245033639921853;0.015597972255812578;0.015443776770781048;0.6806588658908675;-1.1000008928705047;1.2992010530412992
84.480854;0.5330733677834626;0.36780655110256955;0.7230117991527921;0.5700384451160685;1.078853179675961;0.5549586915344525;9.997524585732128;0.8248561855187483;0.015596305040581907;0.015439184477308306;0.6805417418079256;-1.100000879272335;1.2995044451089748
84.490854;0.5332318607101462;0.3677507557526674;0.7229247331419019;0.5700739797641943;1.0788318293841777;0.5549113069635225;9.99841752109293;0.8252150101420067;0.01559459979387803;0.015434701091751551;0.6804266652716334;-1.1000008640765389;1.2998023883300718
84.500854;0.5333932519826848;0.3677001276444037;0.7228381222360074;0.5701094114618434;1.0788083251291716;0.5548617488063133;9.999414271802562;0.8255789629096348;0.01559285999420816;0.015430335647162874;0.6803133059323738;-1.1000008472953946;1.3000934327306
84.510854;0.5335569874968094;0.36765475711125195;0.7227523503185019;0.5701449675955319;1.0787839029971769;0.5548104291655713;10.000519257458793;0.8259473340667101;0.015591090170811886;0.015426097812592838;0.6802013371864649;-1.1000008289805012;1.3003760416873151
84.520854;0.5337225224912503;0.3676147474542577;0.7226676183457138;0.5701807476227809;1.0787597839167982;0.5547576446489726;10.001733968892646;0.8263195383536726;0.015589296811425677;0.015421998361411681;0.6800904975285265;-1.1000008092565707;1.300648509202685
84.530854;0.53388934911275;0.36758021901903376;0.7225838709355243;0.5702167866098833;1.0787369315284718;0.5547035226258547;10.003057704883915;0.8266950860349285;0.015587487770271042;0.015418050002609119;0.679980675047508;-1.1000007883150764;1.3009089911066103
84.540854;0.5340569919183854;0.3675512847880633;0.7225009221011512;0.5702531184102119;1.0787159642719029;0.5546479929363551;10.004488701026714;0.8270735772013107;0.0155856711682541;0.015414268478832215;0.6798718803742038;-1.1000007663685265;1.3011556792946397
84.550854;0.534225007452652;0.36752800888790743;0.7224185995104775;0.570289781564954;1.078697198388662;0.5545908090117906;10.006024686912355;0.82745461887512;0.015583855369389448;0.015410672817894308;0.679764177697412;-1.1000007436054027;1.3013869307114967
84.560854;0.5343930053661718;0.3675103885959322;0.7223367400256121;0.5703268088026319;1.0786807201181228;0.5545316296689256;10.007662474933442;0.8278377446916352;0.01558204933024754;0.01540728556212458;0.679657653387053;-1.1000007201699886;1.3016013549685963
84.570854;0.5345606658348572;0.36749837588912193;0.7222551146906866;0.57036424917881;1.078666486216665;0.5544701663878364;10.009397168509366;0.828222408343918;0.015580262593011707;0.015404132533015284;0.6795523967389898;-1.1000006961458133;1.3017979412900054
84.580854;0.5347277257466433;0.36749187240459213;0.7221734130390725;0.5704021878733514;1.0786544585061568;0.5544063199699417;10.0112224577514;0.8286079949379639;0.015578505429336953;0.015401239729563455;0.6794484876630159;-1.1000006715643402;1.301976115464806
84.590854;0.5348939185625204;0.36749069120804323;0.722091267385643;0.570440750669098;1.0786446795674893;0.5543401952388282;10.013131757366939;0.8289938624210768;0.015576788178329968;0.015398628095079064;0.6793460151969704;-1.100000646453667;1.3021356499606975
84.600854;0.5350588870734962;0.36749458499396814;0.7220082932251628;0.5704801072600352;1.0786373160577736;0.5542720192594808;10.015118594963356;0.8293793554739808;0.015575119036574941;0.01539631090092966;0.6792451273800556;-1.1000006208783395;1.3022765369614164
84.610854;0.5352221442398751;0.36750332523207585;0.7219241607282545;0.5705204524921628;1.0786327092482295;0.5542020553419049;10.017176267284734;0.8297637111495819;0.015573502871062805;0.015394295221931763;0.6791460862712656;-1.1000005949465397;1.3023988881170605
84.620854;0.5353831229948057;0.36751673446248184;0.721838635111963;0.5705619892693438;1.07863130730976;0.5541305369108951;10.019298138458337;0.8301460031003527;0.015571943164704718;0.015392583911846176;0.6790492941306233;-1.1000005688110772;1.3025028762152175
84.630854;0.5355412809463732;0.36753469192737753;0.721751522702708;0.5706049538225252;1.0786335195573216;0.5540576677651449;10.021478935526867;0.8305251896223247;0.015570445307160388;0.015391175982036891;0.6789552599411808;-1.1000005426762218;1.3025887652708221
84.640854;0.5356962028133085;0.3675571274595851;0.721662608634786;0.5706496312480803;1.0786397110088881;0.5539836873392752;10.023715430068899;0.8309001259882532;0.015569017257444064;0.01539006688544505;0.6788645066659073;-1.1000005167934193;1.3026568980040387
84.650854;0.5358476208305264;0.3675839971215761;0.7215716958942197;0.5706963441101115;1.0786503119572781;0.5539088842239577;10.026005184621988;0.831269586465868;0.015567665277649535;0.01538925006701499;0.678777479781213;-1.1000004914457762;1.302707560819664
84.660854;0.5359953229409318;0.36761531162794614;0.7214786640416431;0.5707454615777308;1.0786658604552144;0.5538335628230717;10.028344336725805;0.8316323816335536;0.015566389091648978;0.015388718961649532;0.6786945235936545;-1.1000004669325485;1.3027409637311578
84.670854;0.5361390418755847;0.3676511995406345;0.7213834574543128;0.5707973940771089;1.078686962623037;0.5537580460315294;10.030726099121093;0.8319874597268173;0.015565182722173611;0.015388468091597378;0.6786159089720963;-1.1000004435559658;1.3027573624303928
84.680854;0.5362784190657776;0.3676919242175069;0.7212860738384571;0.5708525576453761;1.0787142331023059;0.5536826831771785;10.033141168974376;0.832333952990423;0.015564039093226754;0.015388492223502878;0.6785418639039087;-1.1000004216054429;1.3027570399211221
84.690854;0.5364130530794228;0.3677378560863466;0.7211865805319223;0.570911349691285;1.0787481728469739;0.5536078533457852;10.03558028499427;0.8326712139220691;0.015562952473267083;0.015388784291806328;0.67847261333399;-1.1000004013303346;1.302740175529026
84.700854;0.5365425712677654;0.36778940379358643;0.7210851119443498;0.5709741218127885;1.07878897988485;0.553533992925218;10.038036291302623;0.8329988190293127;0.015561918096391033;0.015389334992733126;0.6784084314497678;-1.100000382931243;1.3027068883053499
84.710854;0.536666631536499;0.36784692727469254;0.7209818709171338;0.5710411135932006;1.0788364798116377;0.5534615963652413;10.040503661901182;0.8333165644276335;0.015560931801349029;0.015390134317922076;0.6783496527865364;-1.1000003665898712;1.3026574515313258
84.720854;0.5367848813280629;0.36791069975839813;0.7208771475117282;0.5711123670498938;1.0788902888568066;0.5533911763433306;10.042977788230985;0.8336244561135182;0.015559990525156865;0.015391173161974117;0.6782966084134681;-1.1000003524910382;1.3025924028424833
84.730854;0.5368969743757285;0.36798092236336344;0.7207712915143328;0.5711876996294142;1.0789500661414995;0.5533232360506969;10.045455050192249;0.8339225920955122;0.015559092856519983;0.015392444235773765;0.6782495417927323;-1.1000003408236034;1.3025124594889403
84.740854;0.537002628785091;0.3680577523498437;0.7206646287599308;0.5712667481271511;1.079015642757286;0.5532582413779165;10.047932370158232;0.8342109979489779;0.015558239832155237;0.01539394126753202;0.6782085812173566;-1.1000003317881342;1.3024183977964434
84.750854;0.5371016826810395;0.3681413166795299;0.7205573683633683;0.5713490240246092;1.079086967626396;0.553196584825329;10.050407083169562;0.8344896163728585;0.015557435853705165;0.01539565688703103;0.6781737706107108;-1.1000003255867643;1.3023110258323842
84.760854;0.5371941284179169;0.36823167901335196;0.7204495423205822;0.5714339727922636;1.0791640794361483;0.5531385980891148;10.052877720333166;0.8347584302171067;0.015556688030821744;0.015397581398247413;0.6781450956790266;-1.100000322379723;1.3021911823927648
84.770854;0.537280067858429;0.3683287805703841;0.720341073619886;0.5715210373761158;1.0792472342494481;0.5530846068579235;10.055344622559371;0.8350175309757035;0.015556003653356082;0.015399703218851937;0.678122466825881;-1.1000003222602737;1.302059598331303
84.780854;0.5373596136671489;0.36843245176279843;0.7202319386255284;0.5716096971285767;1.0793369484087902;0.5530349366929767;10.05780988019031;0.8352670940911762;0.015555388353466546;0.015402010288168915;0.6781056866690893;-1.100000325262753;1.3019167647197067
84.790854;0.5374328167967074;0.3685425145124891;0.7201222278106857;0.5716994773236201;1.0794338484016035;0.5529898577074221;10.060276652241944;0.8355073260309435;0.015554846079746347;0.015404491924230553;0.6780944436380657;-1.10000033136714;1.3017630449367996
84.800854;0.537499627969809;0.3686588510591126;0.7200121236860939;0.5717899447637534;1.079538556551176;0.5529495763471658;10.062748324387803;0.8357383808693878;0.015554379156552015;0.015407140283923905;0.6780883230424333;-1.1000003405092247;1.301598829963708
84.810854;0.5375599011602432;0.36878137814562695;0.719901901137078;0.5718806856572313;1.0796516692469704;0.5529142954028888;10.065228124401422;0.8359603016535847;0.01555398868343542;0.01540995057044062;0.6780868026397504;-1.1000003526224988;1.3014245243835914
84.820854;0.5376134265247363;0.36891001813101043;0.7197918859483656;0.5719712638962272;1.0797737118547714;0.5528842491647816;10.06771927321226;0.8361730579727567;0.015553676455839343;0.015412920514839425;0.6780892881796037;-1.1000003676790295;1.3012404664195312
84.830854;0.5376599357478051;0.3690447162111511;0.7196823814449528;0.5720612034928465;1.0799051334933076;0.5528596926151026;10.07022540276206;0.836376600295593;0.015553445941888;0.015416048843813857;0.678095261587439;-1.1000003856798537;1.30104695353331
84.840854;0.5376991023897256;0.36918544243282797;0.7195736519149525;0.5721500034989784;1.0800463867815118;0.5528408401055251;10.072750419031188;0.8365708492088677;0.015553300304249342;0.015419332587165376;0.6781044211581702;-1.100000406611506;1.300844383637181
84.850854;0.5377306215083323;0.3693321669195211;0.7194659240213908;0.5722371757304582;1.0801979489797495;0.5528277788354538;10.075297550870445;0.8367556476010435;0.015553240717169856;0.015422766146190557;0.678116663127011;-1.1000004304289637;1.3006332826173437
84.860854;0.5377543419109792;0.3694848584140513;0.7193593610537271;0.5723223370669244;1.0803601853792042;0.5528204616108221;10.077868798096542;0.836930765003477;0.015553267589967893;0.01542634310990433;0.678131973447924;-1.1000004570827602;1.3004141237493805
84.870854;0.5377702921191277;0.36964347534780423;0.7192540499726867;0.5724052833709217;1.0805331703546608;0.5528187274203529;10.080465294224574;0.8370959688791458;0.01555338216908925;0.015430057688040084;0.6781503289734441;-1.1000004865530606;1.3001872032518713
84.880854;0.5377785849074973;0.36980789419227394;0.7191500004328745;0.5724859421775059;1.080716699240544;0.5528222841060864;10.083087817882278;0.8372510608861985;0.015553586636920231;0.015433904659931823;0.6781716375734694;-1.1000005188433697;1.2999528155025843
84.890854;0.5377793442376514;0.36997784896133507;0.7190471487654505;0.572564273938268;1.0809104973772614;0.552830765558695;10.085737409103801;0.8373958902222879;0.015553884028437815;0.015437879234087482;0.6781957785467027;-1.1000005539247493;1.299711532147632
84.900854;0.5377726499931769;0.37015297008308284;0.7189453993303542;0.5726402183177695;1.0811143651104065;0.5528438456057999;10.088416147019817;0.8375304203725072;0.0155542784034021;0.015441976987613022;0.6782226779900878;-1.100000591679768;1.2994642226293567
84.910854;0.5377584693235179;0.37033285640782265;0.7188446694658416;0.5727136786433225;1.0813281130586885;0.5528612620709585;10.091126749355517;0.8376547843951092;0.015554773979915976;0.015446194044547116;0.6782522967667182;-1.1000006319058886;1.2992118374093418
84.920854;0.5377366741094473;0.3705171156685924;0.7187448925770875;0.5727845248077481;1.081551375857985;0.5528827732116711;10.093871122517292;0.8377692795127244;0.01555537394222394;0.015450527723504814;0.6782845912092164;-1.100000674369896;1.2989552279591894
84.930854;0.5377071310164364;0.3707054010492729;0.7186460480167232;0.5728526003861545;1.081783539496638;0.552908163321834;10.096649575405173;0.837874320549592;0.015556081183450579;0.015454976286859903;0.6783195116743246;-1.1000007188327336;1.2986951366710449
84.940854;0.5376697221432448;0.37089741403416693;0.7185482668766325;0.5729177237661447;1.0820238845016015;0.5529372856609456;10.09946036446965;0.8379703243544643;0.015556900015123318;0.015459537147389872;0.6783570380172069;-1.1000007650184969;1.2984323315792725
84.950854;0.5376243037334981;0.37109286663245783;0.7184518718741775;0.5729796814273977;1.082271707095518;0.5529700690774048;10.102299589690443;0.838057573779795;0.015557835877993188;0.01546420559303852;0.6783972662163972;-1.1000008126030552;1.2981678178722678
84.960854;0.5375707474925167;0.371291490898195;0.718357234132172;0.5730382081286577;1.0825263475367306;0.5530064936789951;10.105162461241195;0.8381361969633868;0.015558893284626545;0.015468975470124076;0.678440469368143;-1.1000008612524546;1.2979028929017515
84.970854;0.5375090587992511;0.37149308864385017;0.7182645845518968;0.5730929776290368;1.0827872487937704;0.5530465674214265;10.108044545389195;0.8382062454596131;0.015560074841840172;0.015473839476097147;0.6784870313765851;-1.1000009106494377;1.2976388626776258
84.980854;0.5374394354740125;0.3716975275193741;0.7181739626164755;0.5731435891095016;1.0830539545935027;0.5530903177225813;10.110941883253735;0.83826777526445;0.015561382119640138;0.015478787445329597;0.678537315814864;-1.100000960478353;1.2973767018896516
84.990854;0.5373622304181863;0.3719046779565357;0.7180852784241386;0.5731895375991588;1.083326039888891;0.5531378043298474;10.113851353643602;0.8383209212681701;0.015562816600302582;0.015483805239074371;0.6785916077263823;-1.10000101040976;1.2971169974335985
85.000854;0.5372778617705047;0.37211437410724;0.7179983829829474;0.5732302793226939;1.0836030816782767;0.5531891464013875;10.116771628225202;0.8383659531113109;0.015564379030215226;0.015488875769183732;0.6786501109967537;-1.1000010601090398;1.2968601253034793
85.010854;0.5371867179691493;0.3723264398991213;0.7179131309877211;0.573265397317346;1.0838846853208204;0.5532445423580321;10.119703231758612;0.8384032943066662;0.015566067156506578;0.015493981149606146;0.6787129627540418;-1.1000011092409177;1.2966064588034019
85.020854;0.5370891261743067;0.3725407142996504;0.7178294262057534;0.573294666853467;1.0841705204603562;0.5533042475895198;10.122647593239726;0.8384334908883173;0.01556787360444135;0.015499104586585877;0.6787803262873175;-1.1000011574619235;1.2963564909614944
85.030854;0.5369853894067799;0.3727570272723456;0.7177472160356028;0.5733179664572807;1.0844602874745517;0.553368515833056;10.12560618362288;0.8384571162567075;0.015569785932521047;0.015504230074070658;0.6788524515818767;-1.1000012044166771;1.2961108666919154
85.040854;0.5368758050862074;0.37297519403322854;0.717666438755937;0.573335198681532;1.0847536700088332;0.5534375537459364;10.128579928235194;0.838474678649439;0.015571789705869815;0.015509341093539948;0.6789295899918116;-1.1000012497426843;1.295870404208099
85.050854;0.5367606678287086;0.3731950741526879;0.7175869704187832;0.5733462872219877;1.085050355490945;0.5535115067546273;10.131569435577543;0.8384865987453761;0.015573872513295528;0.015514421874805923;0.6790119473195002;-1.1000012930935594;1.2956360610450335
85.060854;0.5366403283219803;0.3734166230357755;0.7175086239228153;0.573351163262915;1.0853500326960392;0.5535904658742792;10.134576347909444;0.8384932087335133;0.015576025484383853;0.015519460874662149;0.6790997706020303;-1.1000013341685273;1.2954087808907528
85.070854;0.5365152395436517;0.3736398638610762;0.7174312073445358;0.5733497146790099;1.0856522716878714;0.5536744853021095;10.137603905054162;0.8384947015721832;0.01557824248818805;0.015524452376228261;0.6791934143732764;-1.1000013727292264;1.2951894235995371
85.080854;0.5363859064324344;0.3738648008517134;0.717354588013592;0.5733417627563335;1.0859563836249266;0.5537636206500038;10.140655848720659;0.8384910950339328;0.015580519617651029;0.015529394290498507;0.6792933153187555;-1.100001408595015;1.2949788309255916
85.090854;0.5362528115146973;0.3740913434930888;0.7172786975654969;0.5733270715224892;1.0862614318629789;0.5538579832508698;10.14373510053443;0.8384823095948177;0.01558285517140271;0.015534285843168434;0.6793999304321757;-1.100001441601359;1.2947778148328069
85.100854;0.5361163783950743;0.37431929292430177;0.7172034968843976;0.5733053544790385;1.0865663596401363;0.5539577575851622;10.146842977398267;0.838468280377255;0.015585248212790006;0.015539128530433275;0.6795136808249592;-1.1000014715716098;1.2945870726621742
85.110854;0.5359769458351991;0.3745483953760446;0.7171289578659699;0.5732763125717545;1.0868700950983017;0.5540631696031838;10.149979369562926;0.8384490069880377;0.015587695633825772;0.015543927731470192;0.6796349027156017;-1.1000014983530821;1.2944070971600614
85.120854;0.5358347719946768;0.3747784127701176;0.7170550805157305;0.5732397097497507;1.0871715751648807;0.5541744217766003;10.153143973454954;0.8384245936535906;0.015590190834176376;0.015548691294580835;0.6797638240639311;-1.100001521852157;1.29423803054929
85.130854;0.5356901141088903;0.37500914604448204;0.7169819113397194;0.5731953932155688;1.0874696873899015;0.5542916047031861;10.156337419324812;0.8383952667383995;0.015592725112332107;0.015553426928075605;0.679900598298274;-1.1000015420202265;1.2940795965305947
85.140854;0.5355433183280509;0.3752404326351574;0.7169095027611628;0.5731432527250442;1.0877632547173441;0.5544146421756264;10.159561464202547;0.8383612721823209;0.015595289008507327;0.015558141890873695;0.680045359071608;-1.1000015588284213;1.2939312576242559
85.150854;0.5353948001974392;0.37547215942009177;0.7168378610343776;0.5730832233996548;1.0880511623632563;0.5545433014636072;10.162818565004983;0.838322696164215;0.015597872313370757;0.015562843389571238;0.6801982349631608;-1.100001572260489;1.2937923869171157
85.160854;0.535244934779279;0.3757042497884899;0.7167669503665466;0.5730153259520381;1.0883325210464285;0.5546772451249652;10.166111973606732;0.83827936607531;0.01560046427592571;0.015567537978187771;0.6803593074618385;-1.1000015823288376;1.29366229878808
85.170854;0.5350939833045271;0.37593661358341857;0.7166967116385193;0.5729396739008005;1.0886067234767167;0.5548161129912699;10.169445750690826;0.8382308951171807;0.015603054848032906;0.015572231096770821;0.6805285470451405;-1.1000015890873587;1.293540312387249
85.180854;0.5349421088761086;0.3761691069846137;0.716627112035749;0.5728564599752769;1.0888733529144046;0.5549596067369796;10.172822444331118;0.8381767793405313;0.015605635541731624;0.015576926433803396;0.6807057913357977;-1.1000015926063342;1.2934258902128863
85.190854;0.5347894556048165;0.37640152800768817;0.7165582293777394;0.5727659459880475;1.0891320467902512;0.5551075040732316;10.17624042074323;0.838116448176566;0.01560819919519953;0.015581625878201966;0.68089079795304;-1.1000015929338667;1.2933186784861008
85.200854;0.5346362153952933;0.3766336391873292;0.7164902258936091;0.5726684662189597;1.0893824637719538;0.5552595902377945;10.179694233281216;0.8380492872969126;0.015610740029830502;0.01558633144817903;0.6810833214540214;-1.1000015900765536;1.2932183664331476
85.210854;0.5344826045593555;0.3768651786204252;0.7164232278541646;0.5725644487554297;1.0896243457863521;0.5554156160570455;10.18317646587398;0.8379746778760121;0.01561325369872984;0.015591047232495605;0.6812831402498504;-1.1000015839842447;1.2931244914986295
85.220854;0.5343288333056226;0.3770958469129276;0.7163573034112294;0.5724544186625373;1.089857530327605;0.5555753030089394;10.186679303621624;0.837892014645056;0.015615735648692525;0.015595779479159739;0.6814900476009166;-1.1000015745445733;1.2930363924802872
85.230854;0.5341751831837889;0.37732532077259895;0.7162925341798845;0.5723389489224862;1.0900818659349267;0.5557382842300279;10.190196119070498;0.8378006996671775;0.015618178889193758;0.015600535486694843;0.6817038245566496;-1.1000015616366265;1.2929532549331793
85.240854;0.5340220715373069;0.3775533007217326;0.7162290518414839;0.572218590876191;1.090297198628265;0.55590404180157;10.193721675478955;0.8377002020172978;0.015620573796347756;0.0156053220008272;0.6819241814363528;-1.1000015452107577;1.292874089577321
85.250854;0.5338699444913837;0.3777795163988024;0.7161670311145039;0.5720938521615725;1.0905034937635285;0.5560719668609405;10.197250223513604;0.8375901688680973;0.015622910446007453;0.015610143230662102;0.6821507557750575;-1.1000015252722102;1.2927977690711883
85.260854;0.5337191093586983;0.37800369872560957;0.7161066622939244;0.5719652276580294;1.0907008824651878;0.5562414442553744;10.20077415190534;0.837470425710282;0.015625181423832193;0.015614999809271099;0.6823832064133017;-1.1000015017814833;1.2927231724719248
85.270854;0.5335696960082928;0.3782256075841539;0.7160480839723323;0.5718332267263039;1.0908895873575906;0.5564118524073743;10.20428505584116;0.8373408452595907;0.01562738280700073;0.015619889955044066;0.6826212770671984;-1.1000014746233107;1.2926492607601898
85.280854;0.5334217354959654;0.37844509643920643;0.7159913400536477;0.5716983346656951;1.0910698661220724;0.5565825174618765;10.207775125586375;0.8372012878655829;0.0156295129915006;0.015624811279545677;0.6828647614543941;-1.10000144367245;1.2925750871309143
85.290854;0.5332752573062565;0.3786621341192872;0.7159364104376228;0.5715609148074159;1.0912418881793253;0.5567526802554369;10.21123658109894;0.8370517024103655;0.015631570783091697;0.015629761200237152;0.6831134091946197;-1.1000014088446253;1.2924998006944857
85.300854;0.5331303620280855;0.3788767601654012;0.7158832177074657;0.5714211503708589;1.0914055344547515;0.5569215384319095;10.21466041982729;0.8368922276179214;0.015633554408590156;0.015634736107584486;0.6833668609391356;-1.1000013700858322;1.2924225928828907
85.310854;0.5329872426692613;0.37908901424701213;0.715831594548942;0.5712790792535735;1.0915603822734739;0.5570883637248037;10.218036469687085;0.8367231759168806;0.01563546143743143;0.015639730667497062;0.6836247075990638;-1.100001327357253;1.2923426170369525
85.320854;0.5328461421277605;0.37929889033693265;0.7157812945683999;0.5711346714578726;1.0917059095410362;0.5572525734279072;10.221354051834638;0.8365449707412124;0.015637288527944538;0.0156447385089101;0.6838865877041634;-1.100001280642269;1.2922589602208978
85.330854;0.5327072930348472;0.379506308319981;0.7157320226804145;0.5709878698725863;1.0918417148457338;0.5574136923349616;10.224602315337853;0.8363581499888045;0.015639031635942845;0.015649753072820967;0.6841521745054899;-1.100001229947706;1.292170670730346
85.340854;0.5325709058349213;0.37971110367919625;0.7156834465554142;0.5708385768925506;1.0919676689005813;0.5575712790372088;10.227770725474189;0.8361634360460117;0.01564068705704343;0.01565476736601073;0.6844211035079045;-1.1000011753049654;1.2920768352642396
85.350854;0.5324371922013333;0.37991305272909326;0.7156352396323467;0.5706866802556679;1.0920839578277992;0.5577249153057274;10.230849957259602;0.8359617492044767;0.015642251838757355;0.01565977454001056;0.6846929613736912;-1.1000011167843997;1.2919766987610648
85.360854;0.5323063633997828;0.3801118886306563;0.7155871812734641;0.5705321580691881;1.092190983438905;0.5578742776592459;10.233832812337367;0.8357541348869953;0.015643723918974194;0.015664768801399408;0.6849673406020219;-1.1000010545072247;1.2918697088433824
85.370854;0.5321785819079595;0.3803072952518844;0.7155392214088999;0.5703751392679898;1.09228922687366;0.5580192046200667;10.23671416379707;0.8355416931559015;0.01564510271366197;0.015669744411744693;0.6852438984598631;-1.1000009886470572;1.2917554690236994
85.380854;0.5320538950933543;0.3804989322645247;0.7154914296831725;0.5702158655529306;1.0923792010580466;0.5581596968351648;10.239489851428926;0.8353255180294143;0.015646388045551532;0.01567469444524522;0.6855223866263128;-1.1000009194190326;1.2916338085483805
85.390854;0.5319322297186014;0.38068649648368746;0.7154438799991175;0.5700546265285075;1.0924614595762667;0.5582958823405233;10.242155644911003;0.835106655120915;0.015647577689092355;0.015679610973389112;0.6858026323595044;-1.1000008470598965;1.291504904446833
85.400854;0.5318134545398839;0.380869758271446;0.7153965641830579;0.5698916893960551;1.0925365587293892;0.5584279765076896;10.244706437942455;0.834886116782368;0.015648667171494424;0.015684485478055687;0.6860844649820218;-1.1000007718314233;1.2913691847398092
85.410854;0.5316974090244586;0.3810485358343901;0.7153493676695651;0.5697272542451285;1.0926049972958805;0.5585562333974183;10.247136097753616;0.8346649247151526;0.015649651786996205;0.01568930887418636;0.6863676487413972;-1.1000006940494833;1.291227158131039
85.420854;0.531583888244524;0.3812226538255319;0.7153020706229495;0.5695614840106127;1.092667224425895;0.5586808983142973;10.249438304829454;0.8344441186147955;0.015650527431851063;0.01569407245807793;0.6866518818550978;-1.1000006140792409;1.2910794026283972
85.430854;0.5314726351616386;0.38139193799077986;0.7152543784968303;0.5693945726532694;1.0927236304919032;0.5588021883051367;10.251606664002146;0.8342246753383776;0.015651288991493654;0.015698769870653446;0.686936812616781;-1.1000005322930784;1.2909266107814683
85.440854;0.531363344310773;0.3815562273135609;0.7152060245004883;0.5692267965980354;1.092774424899533;0.5589203241320241;10.253634396286223;0.8340074015453176;0.0156519286954342;0.0157033971796921;0.6872220151468508;-1.1000004490509094;1.2907696108550077
85.450854;0.5312557168906069;0.3817153714009303;0.7151568771476022;0.5690585250004591;1.0928195311595261;0.5590355900788662;10.255515533915506;0.8337929378624873;0.015652437026526748;0.015707950101681623;0.6875069775584314;-1.100000364711529;1.2906092954297739
85.460854;0.531149551226607;0.38186920426688903;0.7151069527552105;0.5688901729319983;1.092858623353473;0.5591483475345043;10.257245955620284;0.8335818608510616;0.015652804866728914;0.015712422248572225;0.6877911387325806;-1.100000279648965;1.2904463587679904
85.470854;0.5310447590115774;0.38201750803816953;0.7150563889395111;0.5687221295510988;1.0928912479007635;0.5592589989366895;10.258822604706133;0.833374763452054;0.015653024139860104;0.01571680645071054;0.6880739306154264;-1.1000001942669617;1.2902810750301286
85.480854;0.5309413178437943;0.38216001154958235;0.715005479657208;0.5685547333769426;1.092916955654885;0.5593679582839712;10.260241799907948;0.8331722712136311;0.015653086559575667;0.01572109641250354;0.6883548282540606;-1.1000001090176805;1.2901133881567652
85.490854;0.5308392390811809;0.38229642185306456;0.7149546921511972;0.568388299219939;1.0929354406018015;0.5594756244542004;10.26149766919338;0.8329750151686515;0.01565298262541082;0.01572528771254994;0.6886333991186819;-1.1000000244131747;1.2899431766101839
85.500854;0.5307385096982786;0.38242642352316114;0.7149045569421827;0.5682231222323869;1.0929466474124216;0.55958233965887;10.262582254592468;0.8327835755492666;0.015652703057631483;0.01572937874796876;0.688909267477892;-1.0999999410039636;1.2897704510482015
85.510854;0.5306390122012467;0.38254966194562545;0.7148555321339028;0.5680594431308202;1.0929507513659888;0.5596883634827792;10.26348772013033;0.8325984486919917;0.015652241068058834;0.015733369914914072;0.6891820123340733;-1.0999998593387899;1.2895954464009796
85.520854;0.5305405460062286;0.3826657747426501;0.7148079674771837;0.5678974170744948;1.0929479692300503;0.5597938976544832;10.264208621294754;0.832420056760099;0.01565159232167816;0.015737260831736547;0.6894511099632245;-1.0999997799427879;1.2894186079857324
85.530854;0.5304429581810187;0.3827744312561088;0.7147621327996492;0.5677370780166974;1.0929383284821246;0.559899128167183;10.264742520322143;0.8322487799220506;0.01565075336147024;0.01574104870458886;0.6897159384906525;-1.0999997033264977;1.289240448810145
85.540854;0.5303462637841121;0.38287533816700825;0.7147182610201698;0.5675783261153424;1.0929215827191763;0.5600042220554815;10.265089064742298;0.8320850692106393;0.015649721461313017;0.015744729557484405;0.6899758306053405;-1.0999996300030528;1.2890614330048826
85.550854;0.5302506665854486;0.38296824994176737;0.7146765812519488;0.5674210039568723;1.0928972865095627;0.5601092666703934;10.265248687739568;0.8319295682082055;0.01564849628007696;0.01574829977673342;0.6902301676674051;-1.0999995604715334;1.2888820565287185
85.560854;0.5301564758885244;0.3830529920245019;0.7146373156647546;0.5672650184734422;1.0928649507935835;0.5602141872569647;10.265221909741012;0.8317830349741029;0.01564708094078421;0.01575175590760391;0.690478440280261;-1.0999994951845466;1.288702991238653
85.570854;0.5300639888470958;0.3831294733663455;0.714600672342611;0.5671104314284536;1.0928242323367476;0.5603186991781111;10.265009307865602;0.8316461194665813;0.015645480896659854;0.01575509481608163;0.690720225469816;-1.0999994345497899;1.2885250850356649
85.580854;0.5299734084547302;0.3831976857391956;0.7145668618414586;0.5669574812963464;1.0927750937330571;0.5604223117924272;10.264611402134236;0.8315192489813287;0.015643702050808884;0.015758314936007503;0.6909551275868226;-1.0999993789444262;1.2883492476097909
85.590854;0.5298848265310454;0.3832576909575231;0.7145361174334326;0.5668065056831229;1.0927178651431053;0.560524396513092;10.264028110313376;0.8314027005815195;0.015641750746068186;0.015761416547532197;0.6911827401189896;-1.0999993287181968;1.2881763443315988
85.600854;0.529798269862188;0.38330960210316817;0.7145087201935297;0.5666578152159804;1.0926531666375892;0.5606243221280888;10.2632588212669;0.8312967471756104;0.015639635870354395;0.015764401313307343;0.6914026188601483;-1.099999284207309;1.2880071063045402
85.610854;0.5297137555870074;0.38335357424071986;0.7144850520478752;0.5665116127506228;1.0925817729547256;0.5607215571071384;10.262303780503514;0.831201719440691;0.015637370057639616;0.015767272324750288;0.6916142772437982;-1.0999992457572212;1.287842062942359
85.620854;0.5296313083736996;0.38338979836974413;0.7144656483105541;0.566367964963717;1.0925045392085537;0.5608156934644843;10.26116552411117;0.8311179319419137;0.015634967511321495;0.01577003352632053;0.6918172608407673;-1.0999992137288168;1.2876816078355013
85.630854;0.5295509488255903;0.38341847230078846;0.7144512035180559;0.566226801459665;1.0924223269240079;0.5609064604916377;10.259848740569906;0.8310455852981107;0.0156324408202071;0.015772687724899405;0.6920112179266186;-1.0999991884787588;1.2875261168335517
85.640854;0.5294726811470578;0.38343977701547505;0.7144425492383422;0.5660879237824652;1.0923358729751678;0.5609937311331874;10.258358631584878;0.8309847726116403;0.01562980051763011;0.01577523542857013;0.6921958664988181;-1.0999991703195582;1.2873758912260749
85.650854;0.5293965027264111;0.38345391924673383;0.7144406021438228;0.5659510178576277;1.092245681117653;0.5610774952578916;10.256699531309357;0.8309355858832299;0.015627057626523826;0.015777676540992124;0.6923709800970348;-1.0999991594764646;1.28723098246943
85.660854;0.5293224213764133;0.38346120460514765;0.7144462421699819;0.5658157191556918;1.0921519975238325;0.5611578049699618;10.254874949243606;0.8308981737805013;0.01562422656737524;0.01578001276201475;0.6925364509384324;-1.099999156078601;1.287091113540208
85.670854;0.5292504826306766;0.3834620498170691;0.7144601790081443;0.5656817051163172;1.092054882312142;0.5612347138326589;10.252887715105748;0.8308726780382156;0.015621325249074367;0.015782247163610267;0.692692293626264;-1.099999160208861;1.2869557924716188
85.680854;0.5291808153769906;0.3834569206514792;0.7144828820104183;0.5655487122766014;1.0919543301578214;0.5613082586347625;10.250739177333541;0.8308591675524415;0.015618373101535344;0.015784381841155822;0.6928385555494926;-1.0999991719697266;1.286824559157913
85.690854;0.5291136487249117;0.3834462490325142;0.7145145575890257;0.5654165225908501;1.0918503325743374;0.5613784476344558;10.248428976643758;0.8308576495379558;0.015615390459063579;0.015786416928733987;0.6929752108830576;-1.0999991914911682;1.2866971946357444
85.700854;0.5290492864216282;0.3834303995403713;0.7145551563495329;0.5652849907450732;1.0917428742884627;0.5614451929701539;10.245956216822657;0.8308681177107249;0.015612398782797987;0.015788351589862214;0.6931021012781385;-1.09999921887665;1.2865737594611568
85.710854;0.5289880568700589;0.38340970422679704;0.7146044206185387;0.5651540390240115;1.0916319744622094;0.5615083038490024;10.243320784455173;0.8308905941760889;0.015609419688285563;0.015790185377968637;0.693218963663119;-1.0999992541581323;1.2864545015033222
85.720854;0.528930285347207;0.38338449840229116;0.7146620023104095;0.5650235926300147;1.0915177330468135;0.5615676302563457;10.240523667312276;0.8309251032419483;0.015606473339210288;0.015791918537294197;0.6933255161216153;-1.0999992972956036;1.286339815477221
85.730854;0.5288763395136707;0.3833551270627993;0.714727608493294;0.5648935530046256;1.0914002797992568;0.561623165085727;10.237566362085794;0.8309715572932115;0.015603577321043746;0.015793551332546656;0.6934215277181013;-1.0999993481789123;1.2862302824374496
85.740854;0.5288266693323518;0.38332194638512623;0.7148010222878167;0.5647638690891489;1.091279720486414;0.561674959291219;10.234450616813072;0.831029680886011;0.015600746097798365;0.01579508296443379;0.6935068552228533;-1.0999994066082128;1.2861266986617321
85.750854;0.5287817623800743;0.3832853192151268;0.7148820197006113;0.5646346353860884;1.0911561535471377;0.5617230220211916;10.231179002777518;0.8310990622553993;0.01559799180103452;0.015796510574580484;0.693581470408257;-1.099999472304286;1.2860301370899119
85.760854;0.5287420801469279;0.3832456117843874;0.7149703721219742;0.5645060899589729;1.091029684789;0.5617673347390902;10.227755094666165;0.8311792723347239;0.015595326433053863;0.015797829706480998;0.6936454546758101;-1.099999544964716;1.2859419948974666
85.770854;0.528708033730568;0.38320320695902443;0.715065916388469;0.5643784965964881;1.09090039514442;0.5618078474731916;10.224182186079076;0.8312699562983609;0.015592762703478869;0.015799035959352323;0.6936989721544508;-1.0999996242965566;1.2858639304677546
85.780854;0.5286799815322138;0.38315852229097674;0.7151685592059425;0.564252063754974;1.090768275840804;0.5618444090210155;10.220461571190748;0.8313708656593946;0.01559031289884919;0.015800125913004864;0.6937422654873538;-1.0999997099999002;1.2857977201912874
85.790854;0.5286582450122672;0.383112011202763;0.7152782394426194;0.5641269807952758;1.0906331608070843;0.5618767717157759;10.216592415804822;0.8314818796519542;0.015587988003636217;0.015801097148158482;0.6937756479873081;-1.0999998017439785;1.2857450428158317
85.800854;0.5286431340028175;0.38306414708918235;0.7153949112558919;0.5640034368954315;1.0904947424860507;0.5619046726639858;10.212572883980156;0.8316029921868932;0.015585796982389535;0.015801947376417134;0.6937994793276145;-1.099999899163023;1.2857073241763477
85.810854;0.5286349193746769;0.3830154199001752;0.7155185327220589;0.5638815717219691;1.0903527223810767;0.5619278497232246;10.208400905502053;0.8317342080596826;0.015583746357180794;0.0158026731811519;0.6938141408134629;-1.1000000018654141;1.2856857786037241
85.820854;0.5286337440599557;0.38296633731966906;0.7156490137808516;0.5637614627776594;1.0902069852517058;0.5619459817388384;10.204074734396864;0.831875432732177;0.015581841131044613;0.015803270388317883;0.6938200158887319;-1.1000001094405925;1.2856814467468238
85.830854;0.5286395698901888;0.38291738313908774;0.7157861332922788;0.5636431407703522;1.0900576776618183;0.5619586639444022;10.199593928252725;0.8320264332178534;0.015580085512117772;0.015803735556639203;0.6938174551981822;-1.1000002214855873;1.2856950931821405
85.840854;0.5286522078023962;0.38286895659450093;0.7159295156366164;0.563526562220355;1.0899051668710895;0.5619654556610879;10.194960414651725;0.8321868494478375;0.01557848279773982;0.01580406689481023;0.6938066899516385;-1.1000003376585072;1.2857271304566245
85.850854;0.5286713885321319;0.38282135997182837;0.7160786902068859;0.5634115983308298;1.089749935703057;0.5619659265098309;10.190179051144108;0.8323562219328787;0.015577035824750425;0.015804264495254797;0.6937877621661186;-1.1000004576823705;1.285777680397249
85.860854;0.5286968253662299;0.38277483959910363;0.7162331436399444;0.563298106233851;1.089592554340418;0.5619596599783668;10.185257185204602;0.8325340249375901;0.015575747542533751;0.015804330022182726;0.6937605705566139;-1.100000581276616;1.285846744887503
85.870854;0.5287282394441905;0.3827296380821302;0.7163923305827509;0.5631859853444965;1.0894337366871054;0.5619462570066737;10.180203537782027;0.8327197620194997;0.015574620562271102;0.015804266214287918;0.6937249896731157;-1.100000708119111;1.285934391606141
85.880854;0.528765381962837;0.38268601539901836;0.7165556687296705;0.5630751154761527;1.0892743216682759;0.5619253847765876;10.175027700833907;0.832913099303005;0.015573656305923882;0.015804076810161497;0.6936809616952919;-1.1000008378662416;1.2860408081231165
85.890854;0.5288080596785151;0.38264424208703474;0.7167225498403692;0.5629652485583612;1.0891151627145679;0.5618968598694707;10.169740438055713;0.8331138803635992;0.015572854692406452;0.01580376692830471;0.6936285288165536;-1.100000970155969;1.2861662227073558
85.900854;0.5288560936536219;0.3826046105864356;0.7168924014413827;0.5628559821974093;1.0889570266533357;0.5618606737270435;10.164353844875802;0.8333220535069937;0.015572214010069958;0.015803342659813414;0.6935678151977233;-1.100001104604438;1.2863108544547899
85.910854;0.5289092467032063;0.3825674552337144;0.7170647377200794;0.562746860061062;1.0888005647680248;0.5618169335687901;10.158881291429092;0.8335376302239057;0.015571731360968184;0.01580280982355835;0.693498988273472;-1.1000012408405435;1.286474870872916
85.920854;0.5289672037037604;0.3825331342604299;0.717239128596284;0.5626375377168666;1.0886463720977182;0.5617658205516219;10.153337145281908;0.8337606137683982;0.015571404290075492;0.015802173379588762;0.6934222367375726;-1.1000013785295806;1.2866582043818773
85.930854;0.529029601415756;0.38250200017780855;0.717415115737166;0.562527876734586;1.0884950355817409;0.561707575641395;10.147735887961453;0.8339909218677934;0.015571231405819555;0.01580143723504163;0.6933377737497525;-1.10000151735307;1.2868603805988192
85.940854;0.5290960828505443;0.3824743981407586;0.7175921541328983;0.5624179062317828;1.0883471184089397;0.5616424617710238;10.142091487307688;0.8342283746700624;0.015571210645083376;0.015800604418901788;0.6932458707819136;-1.1000016569973572;1.2870805433693449
85.950854;0.5291663302604496;0.3824506456710028;0.7177696496558196;0.5623077335882277;1.0882031934897016;0.5615707413380262;10.13641768029096;0.8344726211183595;0.015571337904989121;0.015799677676336662;0.6931469151788029;-1.1000017971730127;1.2873175665876078
85.960854;0.529240060578348;0.3824309644883966;0.7179470548271173;0.5621974943689583;1.0880639363601874;0.561492692702121;10.130727756137725;0.8347230286418446;0.015571607747226086;0.015798658811470828;0.6930414246156579;-1.1000019376268801;1.28757012530516
85.970854;0.529317019514195;0.38241544284655604;0.7181239212378527;0.5620873484956381;1.0879301543639042;0.561408663712179;10.125033372735903;0.8349787165403939;0.01557201442732593;0.015797548002825526;0.6929299904270244;-1.100002078129742;1.2878367247843967
85.980854;0.5293969393474988;0.3824040649247665;0.7182998931730855;0.5619774766197774;1.0878027062683662;0.5613191394664274;10.11934411224243;0.8352386590155768;0.015572552050637614;0.015796345692363746;0.6928132597012047;-1.1000022184535116;1.288115772901482
