time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.990854;0.5294794520685424;0.382396749103832;0.7184746835439918;0.5618680676730411;1.0876823278978882;0.5612247130516933;10.113668018848541;0.8355017268819642;0.015573214024111342;0.015795055037593507;0.6926919949633181;-1.100002358358477;1.2884056962038093
86.000854;0.5295640620455493;0.38239337839573595;0.7186480229183506;0.5617593506945916;1.0875694351921639;0.5611259669789743;10.108012000633016;0.8357667066193336;0.01557399213697245;0.015793682748185364;0.6925670754206392;-1.1000024976112788;1.288705013657935
86.010854;0.5296501944474394;0.38239381960035806;0.7188196060105055;0.5616516734831222;1.087464037259066;0.5610234233673579;10.102382269048338;0.8360323502709073;0.015574875626156053;0.01579223963942082;0.6924394250958026;-1.100002636016276;1.2890124109294192
86.020854;0.5297372479620457;0.38239791590536387;0.7189891244015723;0.5615455309483688;1.0873658124153813;0.5609175600480859;10.09678528646847;0.8362974764477659;0.01557585020608695;0.015790740575982225;0.6923100064685717;-1.1000027734199433;1.289326769677334
86.030854;0.5298246602770784;0.3824054821520954;0.7191563300894049;0.5614415126544284;1.0872743028554173;0.5608087896827468;10.0912287565494;0.8365610994310454;0.015576897951197264;0.015789201904683286;0.6921798843019257;-1.1000029097002788;1.2896470900937405
86.040854;0.5299119801501089;0.382416305996138;0.7193210271052874;0.561340282780655;1.0871891233014621;0.56069742975107;10.085721996172737;0.8368224961600443;0.015577999253084007;0.015787637095234272;0.6920502514864245;-1.100003044762559;1.2899725634761032
86.050854;0.5299988741496597;0.38243012856683606;0.7194830347844018;0.5612425990609905;1.087110046301299;0.5605837095557165;10.080275906055473;0.8370811975888766;0.015579135997750869;0.0157860529558777;0.6919223767238657;-1.1000031785169344;1.2903028287852076
86.060854;0.5300851019016768;0.38244661557319026;0.7196421549874727;0.561149256709389;1.0870369127390334;0.5604677709588869;10.074903061278192;0.8373369671255337;0.015580293779375731;0.01578444903145025;0.6917974830914003;-1.100003310837839;1.2906380001876163
86.070854;0.5301705402959066;0.38246536664419156;0.7197981574210414;0.5610610066566153;1.0869694932605516;0.5603496513589729;10.069617653404112;0.8375897552506344;0.015581461737944126;0.015782821381957093;0.6916766066447801;-1.1000034415467201;1.2909783468837503
86.080854;0.5302551800079964;0.38248597800232864;0.7199508124741402;0.5609785523626862;1.086907522470065;0.5602293174769176;10.064434984412303;0.8378396188594001;0.015582630756740464;0.01578116674510995;0.6915605376651396;-1.1000035704283508;1.2913239232224867
86.090854;0.5303390325004854;0.3825080851990873;0.7200999110994324;0.5609025809936474;1.0868508821629719;0.5601067384185628;10.059370479448466;0.8380866224753314;0.015583792707496517;0.015779482702303737;0.6914498583682092;-1.10000369725245;1.2916743919611497
86.100854;0.5304220735031855;0.3825313382023331;0.7202452647909346;0.5608337236600556;1.086799627236516;0.5599818962415938;10.05443844597043;0.8383307380722554;0.015584941927080608;0.01577776595328483;0.6913449872876085;-1.100003821791251;1.2920290897877138
86.110854;0.530504283803556;0.3825553626180322;0.7203867403203621;0.5607724428604685;1.0867538218605606;0.5598547555193901;10.049651362679803;0.8385717898531236;0.015586076773331275;0.015776011451400486;0.6912461742494598;-1.1000039438282978;1.2923872603626751
86.120854;0.5305856930733648;0.38257976706562163;0.7205242991312668;0.5607189875948276;1.0867135126458558;0.5597252816736752;10.045019966443128;0.8388094607338135;0.015587199690084068;0.015774212378444737;0.6911534709266781;-1.10000406314206;1.2927482608098866
86.130854;0.5306663913698373;0.38260418334516016;0.7206580380676637;0.5606734518524757;1.086678857996058;0.5595934622595565;10.040553115760382;0.8390433385019936;0.0155883161845811;0.015772361858159247;0.6910667759965192;-1.100004179500553;1.2931116359837673
86.140854;0.5307465142901189;0.3826282811168267;0.7207882063749562;0.5606358168219325;1.0866500975341058;0.5594592773666841;10.03625682246411;0.8392729720118368;0.015589433011351687;0.01577045540239075;0.6909859681956588;-1.1000042927011016;1.2934772289710177
86.150854;0.5308261735405928;0.3826517421849827;0.7209151333895395;0.5606059634465977;1.0866274020273112;0.5593226860525522;10.032133977719011;0.8394978879447571;0.015590556235319212;0.01576849089845195;0.6909109851066915;-1.1000044026010967;1.2938453086580355
86.160854;0.5309053709551269;0.38267423681243445;0.7210391393724953;0.5605837168697138;1.0866109104041886;0.5591836655643132;10.028185466866592;0.8397175400625835;0.015591689923964308;0.01576646681307874;0.6908417828653662;-1.1000045090977308;1.294216452182512
86.170854;0.5309839656424371;0.3826954445109196;0.7211605041442474;0.5605689014803067;1.0866009040377604;0.5590422691255705;10.024410813163021;0.8399312748798422;0.015592835925289133;0.015764381808365327;0.6907782444975372;-1.1000046120868425;1.294591243285215
86.180854;0.5310617111782013;0.3827150953126419;0.7212794746384334;0.5605613572973212;1.086597836876495;0.5588986596777696;10.02080800154795;0.8401383893553953;0.015593994945344572;0.015762236157168274;0.6907201504978591;-1.1000047114312972;1.2949700934375994
86.190854;0.5311383310800688;0.38273297808839146;0.7213962746999307;0.5605609039756377;1.0866022263851915;0.5587530802076474;10.017373717058124;0.8403381914333315;0.01559516771633381;0.015760032837269098;0.6906672618559387;-1.1000048069513144;1.2953532452737444
86.200854;0.5312135811411359;0.3827489451533882;0.7215110778646573;0.5605672621416802;1.0866145541705399;0.5586058068140872;10.014103963526502;0.8405299808224732;0.015596355506500797;0.015757777315837905;0.690619366888486;-1.100004898438388;1.2957406870385557
86.210854;0.531287283062789;0.3827629278342586;0.7216239850068542;0.5605799910714119;1.0866351127642944;0.5584571364127172;10.010994852885618;0.8407130271581092;0.015597560763129101;0.015755477135590345;0.6905762152674435;-1.100004985675564;1.2961319113100194
86.220854;0.5313593005827171;0.38277489526639963;0.7217350621815766;0.5605985055097495;1.0866638357065772;0.5583073544821128;10.008043307122003;0.8408866380998492;0.015598787520237745;0.015753141274649437;0.6905375072253829;-1.100005068446967;1.2965258082881723
86.230854;0.5314294718449983;0.3827847657926733;0.7218444109898694;0.5606221198667128;1.0867003403262854;0.5581566930336882;10.005247154523463;0.8410502359874198;0.015600040917078653;0.015750778569537063;0.6905029897960221;-1.1000051465477294;1.296920771211
86.240854;0.5314976026349373;0.3827923628132769;0.7219522386536091;0.5606500488294818;1.0867441377429221;0.5580053512385851;10.002604892984223;0.8412033369461975;0.015601326510102981;0.01574839712364076;0.6904725046955748;-1.1000052198176533;1.29731488175434
86.250854;0.5315635082912737;0.3827974309167948;0.7220588492273733;0.5606814176917662;1.0867947477816648;0.5578535116093484;10.000115405024644;0.8413455122666864;0.015602648833717512;0.015746005091314307;0.6904459655912265;-1.1000052881729094;1.2977061380012813
86.260854;0.5316270231829071;0.38279966466425963;0.7221645263023267;0.560715344911515;1.086851651750853;0.5577012785206574;9.99777811537338;0.8414764045529968;0.015604009025900785;0.015743609847441907;0.6904233614367526;-1.1000053516009716;1.2980926209065047
86.270854;0.5316879967282363;0.3827987565714523;0.7222694972340281;0.5607510306463467;1.0869142413423674;0.557548611024985;9.995594112316617;0.841595757021833;0.015605404555969154;0.015741215963109505;0.6904047160229798;-1.1000054101435153;1.2984725128658352
86.280854;0.5317462773886351;0.3827944574437487;0.7223740656787392;0.5607877894954073;1.0869818572840144;0.557395338991448;9.993567056287409;0.8417034103526126;0.015606831235110797;0.015738825297197705;0.6903899545513764;-1.1000054638926273;1.298844142308889
86.290854;0.531801664502481;0.3827865986355701;0.7224786833114809;0.5608250781754428;1.0870538110088925;0.557241270721885;9.991702075774862;0.8417992577080159;0.015608284232449652;0.015736438723473824;0.6903788282156621;-1.1000055129920197;1.2992061382131268
86.300854;0.5318539159965572;0.3827750822756642;0.7225838267807756;0.5608625016206378;1.0871293357891485;0.5570862807215607;9.990003407974058;0.8418832580619954;0.01560975914324528;0.01573405607639404;0.6903709660607147;-1.1000055576212417;1.299557468167717
86.310854;0.5319028436304073;0.382759846331452;0.7226898732897404;0.5608997416530858;1.0872076230797985;0.5569303018729015;9.988473723236792;0.8419555574048802;0.0156112545055033;0.015731674502182377;0.6903659634060125;-1.1000055979481198;1.2998972781148148
86.320854;0.5319483615459099;0.38274080826495727;0.7227971262534005;0.5609364924769586;1.0872879744087267;0.5567733085108826;9.987114994273472;0.8420165645569231;0.015612772934919975;0.015729288286870754;0.6903634267543775;-1.100005634088044;1.3002247242140426
86.330854;0.5319904420422872;0.3827178497358272;0.7229058505211295;0.5609724452059587;1.0873698583583205;0.5566153029274622;9.985928244133149;0.84206687539542;0.015614319988796872;0.015726889583346237;0.6903629874905428;-1.1000056661129358;1.300538942396435
86.340854;0.5320290605382424;0.38269085880782816;0.7230162015390605;0.5610072559930707;1.08745282620406;0.5564562378778031;9.984913054724382;0.8421070841373889;0.0156159021130269;0.015724468527710582;0.6903643497356544;-1.1000056940900276;1.3008391636769217
86.350854;0.5320641700429706;0.38265977691063213;0.7231281784959593;0.5610405494634043;1.0875363740865034;0.5562959407765607;9.984068562964971;0.8421375935008136;0.015617523950656933;0.015722013853953824;0.690367360858628;-1.100005718110044;1.3011248651840057
86.360854;0.532095722078799;0.382624613770665;0.7232416867193803;0.5610719934528522;1.087619774009255;0.5561341154022506;9.983393887739707;0.8421585682311733;0.015619186551530289;0.015719514660921034;0.6903720564634627;-1.1000057382861752;1.3013958401924393
86.370854;0.5321237292678945;0.38258542281847313;0.7233565891041157;0.561101295705393;1.0877020177000445;0.555970387647753;9.982887117740248;0.8421700152491817;0.01562088810412407;0.015716962961802756;0.6903786757211947;-1.1000057547444395;1.301652154919244
86.380854;0.5321483094774159;0.38254227128672963;0.7234726791638828;0.561128116481283;1.0877819625985967;0.5558043685454868;9.982545341998888;0.8421718318173056;0.01562262513635274;0.015714355346398333;0.6903876307032606;-1.1000057676306527;1.301894010147382
86.390854;0.5321696596470238;0.3824952342178241;0.72358965764697;0.5611520847685817;1.087858474370116;0.5556357234065887;9.9823657322714;0.8421638239248913;0.0156243932549803;0.01571169213506321;0.6903994392330859;-1.1000057771289893;1.3021215934728596
86.400854;0.5321879670012469;0.3824443967900989;0.7237071635713671;0.5611729075100546;1.0879304485876515;0.5554642071471088;9.982345544362698;0.8421458209462366;0.015626189384001753;0.015708975267737853;0.6904146714270498;-1.1000057834703278;1.3023349414448528
86.410854;0.5322033529755248;0.3823898550371048;0.7238248290060343;0.5611904257363932;1.0879968847443156;0.5552896533304315;9.982481141284568;0.8421178148517585;0.01562801326957039;0.01570620662635908;0.6904339335920698;-1.1000057869016908;1.3025337768610832
86.420854;0.532215918426222;0.38233169867855843;0.7239423112303169;0.5612046035184156;1.0880570882102012;0.5551119383208766;9.982767228708257;0.8420799784610221;0.015629865611030917;0.015703387211592784;0.6904578444454329;-1.1000057876428981;1.3027174643402273
86.430854;0.5322257769961334;0.3822699817786277;0.724059275877446;0.5612154832940274;1.0881107864884176;0.5549309467312632;9.98319710390122;0.8420326088942399;0.015631745938431203;0.015700517020984062;0.6904869269714276;-1.1000057858822931;1.302885185060308
86.440854;0.532233004668387;0.3822047221138028;0.7241753736577818;0.5612231278993215;1.0881580172402472;0.5547465711482736;9.98376355539293;0.8419760826906364;0.015633652547812838;0.01569759492158818;0.6905214739451002;-1.10000578180182;1.3030362013709953
86.450854;0.532237632838022;0.3821359102329881;0.7242902826064759;0.561227619061292;1.0881989710579674;0.554558765256938;9.984458921655785;0.8419108534540347;0.01563558274095259;0.01569461871805205;0.690561512247087;-1.1000057756097439;1.303170020991098
86.460854;0.5322397282608595;0.3820634956531856;0.7244037641010413;0.5612291345085292;1.0882339228667;0.5543676088122172;9.985274622354671;0.8418374317887215;0.015637532098435103;0.015691586101354266;0.6906068612738919;-1.1000057675622508;1.303286302814371
86.470854;0.532239435926485;0.38198737908923375;0.7245156385421742;0.5612279712577365;1.0882631233539548;0.5541732962843208;9.9862015052427;0.8417562363407018;0.015639493977201373;0.015688496349581863;0.6906572018442015;-1.1000057579421003;1.3033846130551507
86.480854;0.5322369193678665;0.38190744071046884;0.7246257478716275;0.5612244309744623;1.0882866531492323;0.5539760450807224;9.987230465683732;0.8416674546153589;0.0156414603011617;0.01568535215711021;0.6907120822533777;-1.100005747004132;1.303464374888913
86.490854;0.5322322662624619;0.3818235849353141;0.7247339747335986;0.5612187185962796;1.0883043913866381;0.5537760347968363;9.988352430481925;0.8415710884304779;0.015643423178363345;0.01568216057325837;0.6907708946283053;-1.1000057349465207;1.3035250768967546
86.500854;0.5322254513289084;0.38173576122403946;0.7248402468600054;0.5612109598411983;1.0883160583658678;0.553573449445244;9.989557999619452;0.8414670336940594;0.015645377012918293;0.015678932017213994;0.6908329193779006;-1.1000057219241994;1.3035664268493974
86.510854;0.5322163652452421;0.3816439803399885;0.7249445009028616;0.5612012273107543;1.0883212410591705;0.5533685830366226;9.99083695425556;0.8413550963856272;0.01564732021915416;0.015675676756868404;0.6908974039261839;-1.1000057080445604;1.3035882775996608
86.520854;0.532204864596566;0.38154835930460973;0.7250466335092036;0.5611895281956905;1.0883194491665853;0.5531618984257063;9.992177560173051;0.8412350693731836;0.015649254346898574;0.01567240123296185;0.6909635888124557;-1.1000056933440825;1.3035905085583939
86.530854;0.5321908225839699;0.3814491382197501;0.7251464264467392;0.5611758382649699;1.0883102566542127;0.5529539503426658;9.993566413972532;0.841106818921971;0.015651180913188303;0.01566910834076456;0.6910306981188367;-1.1000056778099196;1.3035729472660733
86.540854;0.5321741615638445;0.38134662667275004;0.725243510289302;0.56116018417637;1.0882934440879597;0.5527452476464576;9.994989484165139;0.8409702369780007;0.015653099539303855;0.01566580064926475;0.6910979606437508;-1.1000056614214626;1.3035353239909553
86.550854;0.5321548538157054;0.38124114959142386;0.7253374376953546;0.5611426903305535;1.088268960445266;0.5525362138863779;9.99643351856523;0.8408251933512243;0.015655008430149307;0.015662482260262095;0.6911646596753681;-1.10000564414797;1.3034773548755094
86.560854;0.5321329088396982;0.3811330594321068;0.7254277547844125;0.5611235683987694;1.0882367785153548;0.5523272406864985;9.997886739073016;0.8406716246594919;0.0156569046695351;0.015659159157734588;0.6912301520588112;-1.1000056259187;1.3033988498718605
86.570854;0.5321083390500836;0.3810227768852409;0.7255139791144376;0.5611030860852108;1.0881969264646958;0.5521187159739985;9.999338669288466;0.8405095881857834;0.015658783811977776;0.015655839991813938;0.6912938759081714;-1.1000056066224646;1.303299705148459
86.580854;0.5320810933939034;0.38091078641511666;0.7255955852091243;0.561081547100375;1.0881496365611611;0.5519110201902804;10.000779538736323;0.8403391790590664;0.015660640494898112;0.01565253691481352;0.6913553882896736;-1.1000055861425164;1.3031798246775155
86.590854;0.5320510134635114;0.38079757998310965;0.7256720429464387;0.561059300687849;1.088095351723758;0.5517045453569527;10.002200113316162;0.8401604804621011;0.01566246975531042;0.015649265855374694;0.6914143690450634;-1.100005564370591;1.3030391071530636
86.600854;0.5320178566969189;0.3806836028981543;0.7257428456932377;0.5610367589122907;1.088034619552105;0.5514997156817867;10.003592206028642;0.8399736221572588;0.015664267786432214;0.015646045561728182;0.6914705670683162;-1.1000055411899912;1.3028776098035564
86.610854;0.531981364460386;0.38056924295640826;0.7258075489999226;0.5610143642152158;1.087968036450636;0.5512969973704063;10.004948858260938;0.8397788301817742;0.01566603240990273;0.015642894695895918;0.6915237770638916;-1.1000055164724443;1.3026957421861076
86.620854;0.5319413334319182;0.380454875099022;0.7258658175522646;0.5609924919733992;1.0878962950608444;0.5510969192649564;10.006263780729865;0.8395764121520932;0.015667762816764855;0.01563982903982193;0.691573868603751;-1.1000054900883316;1.302494329216706
86.630854;0.5318976380883533;0.38034093735124275;0.7259173960523234;0.5609713816076036;1.0878202617375579;0.550900057240298;10.007531185215383;0.8393667526575286;0.015669457649349277;0.015636861331622155;0.6916208094650537;-1.1000054619194968;1.3022745703640815
86.640854;0.5318501934716734;0.38022795885621585;0.7259620205011799;0.5609511494585461;1.0877409251827144;0.5507069750837447;10.008746182722932;0.8391503295343239;0.01567111330528599;0.01563400277369039;0.6916646727955009;-1.1000054318804569;1.3020379169769039
86.650854;0.5317989188552482;0.3801164900798751;0.7259993871944256;0.560931788994433;1.0876592136057484;0.5505182008614116;10.009904640371904;0.8389276446425692;0.015672724882644658;0.015631263563306252;0.6917056509261728;-1.10000539991603;1.3017859689390718
86.660854;0.5317437132468215;0.38000699274570826;0.726029238263877;0.5609131478517628;1.087575861099364;0.5503342385008678;10.011002839765544;0.8386991117518448;0.015674288158251698;0.015628652391497536;0.6917440661895781;-1.1000053659654445;1.3015204258634459
86.670854;0.5316844180843009;0.3798998013527807;0.7260514673994043;0.5608949642257827;1.0874913968105469;0.5501555614871683;10.012037665530983;0.8384650296302948;0.015675800719558337;0.015626176674876962;0.6917803546730945;-1.1000053299333312;1.3012429327461807
86.680854;0.5316207975589998;0.37979519693317115;0.7260661293860489;0.5608769445027582;1.0874061897557874;0.5499826091539735;10.013006781965737;0.8382255926249662;0.015677262745999197;0.015623843974556163;0.6918150258834966;-1.1000052916808274;1.30095484657997
86.690854;0.5315525363909988;0.3796935213730452;0.7260733641737801;0.5608588183603971;1.0873204707977213;0.5498158216552154;10.013908435040051;0.8379809211464696;0.015678675995734782;0.015621663725952691;0.6918485980611822;-1.1000052510472553;1.3006571185319518
86.700854;0.5314792196705802;0.37959521948384806;0.7260732618603833;0.560840360950623;1.0872343088544103;0.5496556706921427;10.014740755236351;0.8377311890749379;0.015680040819508693;0.015619647722570853;0.6918815141126405;-1.1000052078914724;1.3003503316191927
86.710854;0.5314003517451702;0.3795007713358838;0.7260657271480627;0.5608214031091338;1.0871476385140757;0.5495026471708534;10.01550092732139;0.837476754797876;0.01568135448931695;0.015617808863339388;0.6919141064139498;-1.100005162085849;1.3000348106206887
86.720854;0.5313154658429965;0.37941060886382544;0.7260505195644722;0.5608018104106253;1.0870604125316297;0.5493572338228409;10.016185651722031;0.8372181440159344;0.015682611825051346;0.015616159192151313;0.6919466215368775;-1.1000051134799607;1.299710776007511
86.730854;0.5312242453572364;0.37932511214561815;0.7260275208410983;0.5607814353605907;1.0869727113197531;0.5492198841986913;10.016793107817014;0.8369559508340227;0.015683806890503776;0.015614708798222387;0.6919792134868358;-1.100005061914657;1.2993785269819527
86.740854;0.531126591643391;0.37924467562989367;0.7259969617073799;0.5607601051309243;1.0868845997961933;0.5490910126375641;10.017324210819613;0.8366907850586424;0.01568493444960602;0.015613466716473186;0.6920119322671864;-1.1000050072755274;1.2990385284633035
86.750854;0.5310226137020687;0.37916976244675404;0.7259593400320973;0.5607376296006095;1.0867959030245742;0.5489709727051683;10.017781868498107;0.8364232350291916;0.015685990226049717;0.015612441673774815;0.6920447971065932;-1.1000049495276092;1.298691379475256
86.760854;0.5309125343131565;0.37910087372530515;0.7259152054222355;0.5607137895140786;1.086706184364557;0.5488599949150443;10.018169541368426;0.8361538339229427;0.015686971417937488;0.015611640027288449;0.6920778921145879;-1.1000048887084202;1.2983377976210007
86.770854;0.5307966257693918;0.37903845977025485;0.7258651361344678;0.560688352101689;1.086614858035953;0.5487581385136522;10.018489850664226;0.8358830968558497;0.015687878054345954;0.01561106339558922;0.69211140673809;-1.1000048248976597;1.29797863285213
86.780854;0.5306752179268057;0.37898285354410216;0.7258098326674977;0.5606611290299646;1.0865212904301835;0.5486653338801121;10.018743762171448;0.8356115704594299;0.015688712621905954;0.015610709228536548;0.6921456317191446;-1.1000047581874577;1.2976148808251802
86.790854;0.5305486849741083;0.37893425076007337;0.725750118761026;0.5606320075498772;1.0864248816402082;0.5485814888055801;10.018931555776923;0.8353397917880246;0.015689477801033486;0.015610571583457248;0.6921809049792936;-1.100004688652661;1.2972477269478568
86.800854;0.5304174312634304;0.37889272123826323;0.725686851683788;0.5606009321932335;1.0863251726592995;0.5485065828750253;10.019054605203952;0.8350682005973965;0.015690174962896472;0.015610639410920554;0.6922174879646049;-1.1000046163504373;1.2968785586910203
86.810854;0.5302819052558518;0.37885823688712;0.7256208293199555;0.5605678942771092;1.0862219449485033;0.5484407342439367;10.019116101250042;0.8347970959904842;0.015690804177684654;0.01561089604256324;0.6922554349727994;-1.100004541368577;1.296508884989606
86.820854;0.5301425685877157;0.37883069334237834;0.7255527867146118;0.5605329515762766;1.0861151965845912;0.5483842370895454;10.019120508678164;0.834526661554299;0.015691364598438732;0.015611322271644352;0.6922945613558237;-1.100004463841651;1.2961402168401739
86.830854;0.529999855637285;0.37880991052207885;0.7254834460518517;0.5604962299111568;1.0860050965411547;0.5483375488089065;10.019072773516857;0.8342570572307696;0.01569185470526681;0.015611899547611816;0.6923345055130817;-1.100004383894884;1.295774012829057
86.840854;0.5298542233639904;0.37879564463275645;0.7254134944530445;0.5604578803527092;1.0858919991382234;0.5483012259663679;10.018978458914546;0.833988512589812;0.015692273184085292;0.015612610231850482;0.6923747909786325;-1.100004301602424;1.2954117351886816
86.850854;0.5297062498974924;0.37878765409232323;0.7253435126479749;0.5604180499453999;1.0857763071107627;0.548275810861785;10.018844284228425;0.8337212972594701;0.015692620179524344;0.015613436303885479;0.6924148536065641;-1.1000042169956674;1.2950548848395995
86.860854;0.5295566687141056;0.37878577824893994;0.7252739177045473;0.5603769281753127;1.085658214902755;0.548261703531841;10.018677661743268;0.8334556000071484;0.015692896968360515;0.015614359548331883;0.6924540419958031;-1.1000041300775503;1.2947049097076373
86.870854;0.5294063290038348;0.37878995184365005;0.7252049287474176;0.5603347856504252;1.0855376324240564;0.5482590881112869;10.018485744667146;0.8331915069490771;0.015693104908058468;0.015615363328078273;0.6924916080919694;-1.1000040408385034;1.2943630661087675
86.880854;0.5292561410389712;0.3788001704012777;0.7251366131767379;0.5602919158772138;1.085414286908265;0.5482679468444646;10.018275179441927;0.8329291061356866;0.015693246908567854;0.01561643398208872;0.6925267700532787;-1.1000039492833542;1.2940303131295148
86.890854;0.529107014794142;0.3788164725239274;0.7250689981212308;0.5602485764718144;1.0852878270298514;0.5482881366876918;10.01805196266634;0.8326685382674783;0.01569332971348685;0.015617561065773475;0.6925588514270078;-1.100003855456735;1.2937072775865477
86.900854;0.5289597881064253;0.37883892479458076;0.7250021278542617;0.5602050044479594;1.085157873100008;0.5483194427566429;10.017820575699078;0.8324099428298852;0.015693363006224703;0.015618736424402915;0.6925873556462129;-1.1000037594496639;1.293394294825959
86.910854;0.5288151623977378;0.37886755125022;0.7249360683357817;0.5601614590589594;1.0850240460168512;0.548361563420665;10.017583192318098;0.8321534187519827;0.015693356774304758;0.015619952171215224;0.6926119244130037;-1.1000036613724893;1.2930914850623982
86.920854;0.5286736538818746;0.3789022504343597;0.7248709185576032;0.560118256474905;1.0848860321651699;0.5484140800042485;10.017339541859338;0.831899017216006;0.01569331990172305;0.015621198757205504;0.6926322754728896;-1.1000035613147499;1.2927988690379775
86.930854;0.5285355782148459;0.37894280213694964;0.7248067808784225;0.5600757872344723;1.0847436370760668;0.5484764399084752;10.01708720323644;0.831646702599683;0.015693260664361275;0.015622464827946225;0.6926482200785395;-1.1000034593327015;1.2925165042183606
86.940854;0.5284010898297434;0.378988946660415;0.7247436883769998;0.5600345078428832;1.0845967562891385;0.5485479316789672;10.016822456507109;0.831396286760886;0.015693188713719743;0.015623738571968047;0.692659730565535;-1.1000033554572566;1.2922445233913997
86.950854;0.5282702717321015;0.3790404340452967;0.7246815869240361;0.5599948718610407;1.084445297681125;0.5486276710757425;10.016541289975532;0.8311473860590839;0.01569311612923545;0.015625008496171988;0.6926668997291601;-1.1000032496763905;1.2919830204200964
86.960854;0.5281432237370205;0.37909700889449455;0.7246203843600599;0.5599572151055251;1.0842891397443672;0.5487146533763032;10.016240280399957;0.8308994399851078;0.015693055914216707;0.015626262620318635;0.6926697566693284;-1.1000031419046505;1.2917319293235108
86.970854;0.5280200779909078;0.3791583682577509;0.7245599748097599;0.559921713974383;1.0841281535059855;0.5488078539030014;10.015917341432528;0.8306518077493465;0.015693020514529178;0.01562748736100142;0.692668141230364;-1.1000030319981413;1.2914910447208776
86.980854;0.5279009306626966;0.37922416420935645;0.7245001808203472;0.5598884987065784;1.083962250987444;0.5489062770680241;10.015571040416999;0.8304039117625548;0.01569302248374069;0.015628667624051035;0.6926617816909766;-1.1000029198141321;1.2912600684095177
86.990854;0.5277857288136049;0.3792940645522415;0.7244406843056971;0.559857825336521;1.0837914932125123;0.5490089343067341;10.01519894626448;0.8301553299360385;0.01569307531158783;0.01562978727828652;0.6926504648528058;-1.1000028052713349;1.2910385907804296
87.000854;0.5276742169266471;0.3793677752872475;0.7243810608117439;0.5598300959990999;1.083616213260367;0.5491148389949753;10.014797689342323;0.8299057734430965;0.015693193142433944;0.015630828917097647;0.6926341175253077;-1.1000026883761602;1.2908261510347983
87.010854;0.5275660310795183;0.37944499140763727;0.724320867696887;0.5598056833268418;1.0834369521552516;0.5492230392530285;10.014364236823678;0.8296550400233299;0.015693390795593704;0.015631774051521434;0.6926127771494828;-1.100002569220404;1.2906223681837095
87.020854;0.5274608434121318;0.379525360535882;0.724259646817596;0.5597847622094623;1.0832542694892564;0.5493326372991137;10.013895956632188;0.8294030409960584;0.015693684304213435;0.015632604835963678;0.6925865913586313;-1.1000024479922512;1.290426966105464
87.030854;0.5273584137132669;0.37960851276791957;0.7241968582471446;0.5597673042384536;1.08306870378303;0.5494428164557695;10.013390017722166;0.8291498189210702;0.015694090227014013;0.015633306699998604;0.6925558533173874;-1.1000023249913036;1.290239692326827
87.040854;0.5272585300626806;0.3796941103435836;0.7241318708940176;0.5597531607889075;1.0828808797790697;0.5495528997688248;10.012843691611858;0.8288954853210948;0.015694623155841435;0.015633870385980825;0.6925209340728429;-1.1000022005998824;1.2900602921779902
87.050854;0.5271609437359142;0.37978184952688687;0.7240640512297479;0.5597421147709529;1.0826915833569135;0.5496623853783105;10.012254856908777;0.8286401903065073;0.015695294237703307;0.015634292319636575;0.6924821803817792;-1.1000020752262496;1.2898885355443637
87.060854;0.5270653941502594;0.37987142167312443;0.7239928523229614;0.5597338897615368;1.0825017025351944;0.5497709473086524;10.011621442844623;0.8283841741226873;0.01569611226962897;0.015634573619188814;0.6924398801687495;-1.10000194927642;1.2897241337954202
87.070854;0.5269716537286776;0.37996247845004383;0.7239178269163831;0.5597281561597119;1.0823120524049314;0.5498784059498049;10.010940145181918;0.8281277970275172;0.015697084124758662;0.015634718915487955;0.6923942207082437;-1.1000018231590483;1.2895666797172347
87.080854;0.5268795232585434;0.38005464385842247;0.723838622477132;0.5597245811818047;1.0821232392363624;0.5499846323969816;10.010205712817017;0.8278715364778342;0.01569821226567354;0.015634735413009766;0.6923452442530367;-1.100001697285231;1.289415855935639
87.090854;0.5267888329485256;0.380147581849162;0.72375498093389;0.5597229191205614;1.081935675611699;0.5500894318013239;10.00941134730568;0.8276160005285355;0.015699492142560872;0.01563463130753455;0.6922928526265875;-1.1000015720528906;1.2892717474282462
87.100854;0.5266994775240247;0.38024103191237324;0.7236667037769424;0.5597230569652765;1.0817497030003207;0.550192506462415;10.008549467164954;0.8273619350571231;0.015700913689606015;0.01563441352254817;0.6922368519087361;-1.1000014478304856;1.2891349411542676
87.110854;0.5266114375100324;0.38033476193561255;0.7235736176468871;0.5597249621854982;1.081565663481806;0.5502935203898485;10.007612419174535;0.8271102355632839;0.01570246596925837;0.01563408688167874;0.6921770756364062;-1.1000013249513383;1.2890063712558277
87.120854;0.5265247657602196;0.3804285279868456;0.7234756055197682;0.5597285987877757;1.0813837851471029;0.5503921740786252;10.006592968465602;0.8268619299633986;0.015704139128503276;0.01563365537169111;0.6921135486190635;-1.1000012037154392;1.2888871002791347
87.130854;0.5264395972441286;0.3805220861931513;0.7233727048603242;0.5597339079135824;1.0812040312221325;0.5504882163335716;10.005484105200363;0.8266180578842198;0.015705922312547044;0.015633122861939307;0.6920465379885898;-1.1000010843893904;1.2887782130195775
87.140854;0.5263561929438729;0.3806151924570759;0.723265154380798;0.5597408252687294;1.0810261522672038;0.5505814489756825;10.004278909967775;0.8263795343979403;0.015707802868702082;0.015632491904800486;0.6919764826762349;-1.100000967209505;1.2886807637325284
87.150854;0.5262749412097556;0.38070758317000797;0.7231532934322336;0.559749277170653;1.0808498521675975;0.5506717676913367;10.002971034984034;0.826147130277852;0.01570976896763767;0.015631762558047876;0.6919039231796689;-1.1000008523810734;1.2885956117869135
87.160854;0.5261962945157331;0.38079899117364235;0.7230374569143821;0.5597591967659471;1.0806748755495599;0.5507591956239714;10.00155534332665;0.825921546860767;0.015711811137230733;0.015630933055721483;0.6918294471506308;-1.1000007400621403;1.2885232438738263
87.170854;0.5261206865380029;0.38088918446476816;0.7229180067687768;0.5597705386379047;1.0805010445849046;0.5508438867339158;10.000028755608449;0.8257034819048001;0.015713920099974386;0.015630001325897338;0.691753609886137;-1.1000006303467302;1.2884637814817792
87.180854;0.5260484619440732;0.38097796821328656;0.7227953619219104;0.5597832248582035;1.0803283136472304;0.5509260918762325;9.998390812527369;0.8254936253353569;0.015716083784917095;0.015628965249617655;0.6916768840302211;-1.1000005232709438;1.2884171629967014
87.190854;0.5259798346115258;0.3810651558314146;0.7226699214775673;0.5597971049092801;1.0801568095282563;0.5510060899221427;9.99664322195123;0.8252925767745566;0.015718286556978177;0.01562782181721626;0.6915997008900006;-1.1000004188512298;1.2883834038100235
87.200854;0.525914887457283;0.38115057836063954;0.7225420286463173;0.5598120066016384;1.0799867961142493;0.5510841357412426;9.994789124576647;0.8251007506158545;0.01572051035375445;0.015626566735090285;0.6915225239217327;-1.1000003171228516;1.2883627637421555
87.210854;0.525853597184836;0.38123412328657125;0.7224120235623156;0.5598277941986534;1.0798185459924767;0.5511604470329926;9.992832849327602;0.8249183743838338;0.015722735967178436;0.01562519514893203;0.6914458783750654;-1.1000002181353052;1.2883556569032288
87.220854;0.5257958540519242;0.38131571844522005;0.7222802571533316;0.5598443574317168;1.07965223569064;0.5512351915403653;9.990779541320519;0.8247455578094475;0.015724944396410905;0.015623703245326847;0.691370346364283;-1.1000001219187818;1.288362450569018
87.230854;0.525741490582456;0.38139527681344493;0.7221470633632717;0.5598615627502503;1.0794879516996836;0.5513084402477944;9.988634061704586;0.824582348650736;0.015727118245429134;0.015622089427451748;0.6912965162541163;-1.1000000284673852;1.2883834230160307
87.240854;0.5256903380565139;0.38147267953290154;0.7220127266501262;0.5598792380043397;1.0793256982132202;0.5513801153780962;9.98639999010698;0.8244287992843169;0.015729241980802337;0.015620354345532274;0.6912248921995087;-1.0999999377504246;1.288418847752399
87.250854;0.525642296684089;0.38154779137261813;0.7218774292239786;0.5598972327613694;1.0791653556632674;0.5514499966859572;9.984079713333378;0.8242850138534625;0.015731302234724482;0.015618500640016384;0.6911558807482454;-1.0999998497396468;1.2884689754055478
87.260854;0.5255973695300945;0.381620455363437;0.7217412590251062;0.5599154881299511;1.079006654399357;0.5515177580520916;9.981675168388294;0.824151088358817;0.015733288880941308;0.015616531891020335;0.6910898565810786;-1.099999764446159;1.2885339075625366
87.270854;0.5255556047177133;0.3816904673241098;0.7216042686923361;0.5599340261719978;1.078849165384186;0.5515829955464532;9.979188369270418;0.8240270205549972;0.015735194610847724;0.015614450737496921;0.6910271472476658;-1.099999681939866;1.2886135545324242
87.280854;0.5255170113145505;0.3817575987620642;0.7214664439136058;0.5599529100192614;1.0786923209947112;0.5516452689639789;9.976621787455546;0.8239126890939285;0.015737014128361516;0.015612258785910558;0.6909679510399966;-1.099999602329938;1.2887076724907376
87.290854;0.5254815474159507;0.38182167072963175;0.7213276619698952;0.5599722452220817;1.0785355295863166;0.551704131094492;9.97397898949288;0.8238078829753629;0.015738745799282926;0.015609958702720432;0.6909123086352971;-1.0999995257418154;1.2888158285978208
87.300854;0.5254491108699358;0.38188258762732774;0.7211878068578413;0.5599921823936875;1.078378328043764;0.5517591455658379;9.971265384819493;0.8237123777883737;0.015740393169855853;0.015607555983527222;0.690860089208776;-1.099999452313667;1.288937330016265
87.310854;0.5254194855556175;0.3819403242548323;0.7210469452938154;0.5600129004073375;1.0782204169708436;0.5518099282020792;9.96848866722283;0.8236260634580147;0.01574196301943318;0.015605058842438622;0.6908109849746152;-1.0999993821837697;1.2890712496141814
87.320854;0.5253923606795138;0.3819949285035731;0.7209053670816048;0.5600345929076688;1.078061568135488;0.5518561814561145;9.965658437534776;0.823549003110746;0.015743462311098327;0.015602476792555959;0.6907645848995361;-1.0999993154589258;1.2892165499045312
87.330854;0.5253674329743295;0.38204651017683683;0.7207634744067057;0.5600574314028517;1.0779015274917032;0.5518976905345975;9.962784879281562;0.8234813156581702;0.015744897016345565;0.015599819673842294;0.6907204557641838;-1.0999992521911381;1.289372211716716
87.340854;0.5253444507585627;0.3820951762167071;0.7206216834160538;0.5600815104539046;1.0777399992087557;0.5519342847238273;9.959877576861658;0.8234230200112361;0.015746271488144278;0.015597097301862478;0.690678157358936;-1.0999991923735593;1.2895373170633964
87.350854;0.5253231431754309;0.3821409793103209;0.7204804401919126;0.5601068447599653;1.0775766651141454;0.5519658071717891;9.956945571187514;0.8233740116370759;0.015747587721068903;0.015594318808490663;0.6906372263359561;-1.0999991359368462;1.2897111127734575
87.360854;0.525303132819297;0.382183931490905;0.7203402741360166;0.5601334373951287;1.0774111263780766;0.5519921405598613;9.953998085383738;0.8233341322423088;0.015748846115054747;0.015591492458442761;0.6905971567475775;-1.0999990827553912;1.2898930497988441
87.370854;0.5252839742721022;0.38222404059441617;0.7202018033755158;0.5601613745611601;1.077242812527728;0.5520132624784572;9.9510445631154;0.8233032222052072;0.015750046856242966;0.015588626119843787;0.6905574243386874;-1.0999990326895255;1.2900827820400165
87.380854;0.5252652768405195;0.38226131854334855;0.7200656691476922;0.5601908738472551;1.0770710129130954;0.5520292808330594;9.948093682802249;0.8232811471082189;0.015751190432714928;0.015585726883399657;0.6905175614083364;-1.0999989856332466;1.2902801717485357
87.390854;0.5252467484777837;0.38229576873501864;0.7199324045419097;0.5602222510756872;1.0768950702572386;0.5520404117189814;9.945152320189356;0.8232678335631731;0.01575227815533443;0.015582800113137323;0.6904771975911372;-1.0999989415370344;1.2904853365237994
87.400854;0.5252281877539801;0.3823274099468272;0.7198023280464768;0.5602558276103549;1.0767145658391772;0.5520468996632556;9.942225573873998;0.8232632279377147;0.015753312515178402;0.015579849205574333;0.6904360291922151;-1.0999989004125996;1.2906987290782794
87.410854;0.5252095039730788;0.38235634538116514;0.7196755573098887;0.5602917907851781;1.0765293032101295;0.5520489695569423;9.939318122105385;0.8232672202386493;0.015754296273575556;0.015576875718274248;0.6903937836006688;-1.099998862302979;1.2909211668731526
87.420854;0.5251907187815996;0.38238280141040043;0.7195520924074126;0.5603300699712391;1.0763392082325243;0.5520468651627498;9.936435269018526;0.8232797334524233;0.01575523164696757;0.015573879731423714;0.6903502508334424;-1.0999988272264416;1.2911536698824972
87.430854;0.5251719493911577;0.38240709603784384;0.7194318534705029;0.5603703309440409;1.0761443571568698;0.55204090312872;9.933582176008267;0.8233008314735638;0.01575612124339817;0.01557086162711989;0.6903053488214216;-1.0999987951527648;1.2913971421987427
87.440854;0.5251533977569471;0.3824295872390516;0.7193146906285138;0.5604120790478981;1.075945036069051;0.552031461197684;9.93076339556406;0.8233306140431664;0.015756969161901096;0.015567824692679706;0.6902591373523324;-1.0999987660373247;1.2916521902872222
87.450854;0.5251353362818616;0.3824506455987085;0.7192004489475777;0.5604547646376962;1.0757416607612724;0.552018905488736;9.927983868039687;0.8233690531182684;0.01575778078969327;0.015564775451488945;0.6902117433101072;-1.0999987398810047;1.2919192486189444
87.460854;0.5251181099401432;0.3824706348380356;0.7190890349296103;0.560497850033507;1.0755346428653068;0.5520035286511843;9.925249121929268;0.82341597002818;0.015758562980607623;0.015561720829379181;0.6901632730946134;-1.0999987167582097;1.2921987695777553
87.470854;0.5251021367674366;0.38248990105666747;0.7189804279488827;0.5605408618853162;1.0753243308648062;0.5519855625031002;9.922564386016413;0.8234711072665307;0.015759324768011822;0.015558664810009983;0.6901138325884895;-1.0999986967813593;1.2924911970872492
87.480854;0.5250878763375465;0.3825087861237046;0.7188746699374953;0.560583420822859;1.0751110412965033;0.5519652535733343;9.919934023463941;0.8235341636897313;0.01576007668226021;0.015555607538743134;0.6900636014662631;-1.0999986800456263;1.2927968466285007
87.490854;0.5250757785743841;0.38252763292885855;0.7187718047387125;0.5606252518819876;1.074895198905362;0.5519429305214075;9.917361758264008;0.8236047705912259;0.015760829609719605;0.015552547749021976;0.6900128731699551;-1.0999986666283617;1.2931159132701358
87.500854;0.5250662363869313;0.3825467704581309;0.7186717802257422;0.5606661819225379;1.0746775081427742;0.5519190041411547;9.914851417125089;0.8236824911376575;0.01576159426726246;0.015549485773149135;0.6899621108212224;-1.0999986566205333;1.2934486059996189
87.510854;0.5250595717396889;0.3825664953448832;0.7185744411994057;0.5607060935304907;1.0744589507010156;0.5518938967604032;9.912407098690503;0.8237668306731607;0.01576238014758877;0.015546424381119818;0.68991199935678;-1.0999986501077594;1.2937952661980017
87.520854;0.5250560653165867;0.38258703948615985;0.7184796458181361;0.5607448598420056;1.0742405890958056;0.5518679873826892;9.910032552892677;0.8238571900441242;0.01576319486436533;0.015543368354774371;0.689863405961005;-1.0999986471243803;1.294156286376124
87.530854;0.5250559946401937;0.38260852711241644;0.7183873673704756;0.5607823422491491;1.0740234439580267;0.551841656138966;9.907730790052725;0.8239528728355224;0.015764044632901077;0.015540323922557725;0.6898172790406919;-1.099998647644327;1.2945319240986424
87.540854;0.5250596308761759;0.38263094014631654;0.7182976640631612;0.5608184779053685;1.0738085574272247;0.551815348856813;9.905504024506405;0.8240531914502763;0.015764933470119098;0.015537297941284308;0.68977453130969;-1.0999986516051998;1.2949222227057884
87.550854;0.5250672089077602;0.38265410254610416;0.7182106080059247;0.5608533440298387;1.0735970171263942;0.5517895532782116;9.903353436148741;0.8241575001224074;0.015765861308273527;0.015534297604485242;0.6897358904085081;-1.0999986589514856;1.2953268904522788
87.560854;0.5250789251778842;0.3826777116790037;0.7181262725988352;0.5608870641166884;1.0733898332819454;0.5517647289168398;9.901279196541271;0.824265155353758;0.015766824316395645;0.015531330958372346;0.6897017948564685;-1.0999986696682094;1.2957451158557318
87.570854;0.5250949680441708;0.3827014149816913;0.7180446971120898;0.5609196880674744;1.0731878734725702;0.5517412632452585;9.899281331255082;0.8243755358851536;0.015767817007324585;0.01552840634743595;0.68967242917569;-1.0999986837686349;1.296175657618347
87.580854;0.5251155188203273;0.38272486887289525;0.7179658122545536;0.5609512439917638;1.0729919317723682;0.5517194432499437;9.897360270347649;0.8244880671650915;0.0157688329291705;0.015525530553336784;0.689647847989559;-1.0999987012561017;1.2966172044761652
87.590854;0.5251406858845267;0.3827477409799251;0.7178894321059519;0.5609818194469403;1.0728027237831512;0.5516994235401969;9.895515808522036;0.8246021746840847;0.015769864226922115;0.015522707988732376;0.6896281129616189;-1.0999987220879397;1.2970685943047906
87.600854;0.5251704659754849;0.3827696775911001;0.7178153314275673;0.5610115141045625;1.0726207732642212;0.5516812479855363;9.893745671453605;0.824717257716149;0.015770902516544366;0.015519941766489043;0.6896133635754378;-1.0999987461522114;1.2975287543564138
87.610854;0.5252047771744374;0.38279028911211255;0.7177433413074537;0.5610403926760932;1.072446395062053;0.5516649563732843;9.892045675616025;0.8248327577610852;0.015771940346305125;0.015517235634013358;0.689603755721593;-1.0999987732906424;1.297996620452097
87.620854;0.5252434535360975;0.38280918621971854;0.7176734011403232;0.5610685219752253;1.07227981655092;0.5516506758943606;9.890411274875651;0.8249482438172533;0.015772970800566895;0.015514594038795229;0.689599350291913;-1.0999988033510724;1.298471214768423
87.630854;0.5252862151258544;0.3828260118188644;0.7176055394320507;0.5610960183933129;1.0721212832364304;0.5516385973065259;9.888839060336673;0.8250634345870969;0.015773986198928478;0.01551201920912749;0.6896000579412198;-1.0999988361979653;1.2989518167914962
87.640854;0.5253327086570975;0.3828404199376828;0.7175397994582818;0.5611230607762892;1.0719710592588703;0.5516288780371207;9.887327624272373;0.8251781733856481;0.015774978705568748;0.015509509756913523;0.6896056209695851;-1.0999988716870273;1.2994380210764502
87.650854;0.5253825398087413;0.38285206839183095;0.7174761827935211;0.561149875900801;1.0718293545196993;0.5516215949308317;9.885877068045312;0.8252923892017416;0.015775941851189794;0.015507063026302163;0.6896156031892221;-1.0999989096557439;1.2999295595798168
87.660854;0.5254352521449948;0.3828606548756178;0.7174146871784876;0.5611767298756563;1.0716962863842923;0.5516168098645108;9.884486964768307;0.8254060467333391;0.01577686935897329;0.015504677243988511;0.6896294058533925;-1.0999989499310177;1.3004261133928035
87.670854;0.5254903558652148;0.38286592253330803;0.7173553595346951;0.561203910062129;1.0715719454836459;0.5516146828141111;9.88315454095198;0.8255190886111557;0.015777751618159756;0.015502351334739315;0.6896462563595884;-1.0999989923507234;1.3009272968467471
87.680854;0.5255473969985385;0.3828676314245059;0.7172982674047426;0.5612316391350338;1.0714564232506723;0.5516154952601419;9.88187474803871;0.825631441891188;0.015778574081963103;0.0155000843537338;0.6896651224081002;-1.099999036798612;1.3014326601228186
87.690854;0.5256059607115283;0.38286554698030617;0.7172434853491437;0.5612600096884875;1.0713496894136447;0.5516195655412773;9.880641980698407;0.8257431381564249;0.015779319315148192;0.015497875653114102;0.689684674500003;-1.099999083204759;1.3019416597147162
87.700854;0.5256656113955674;0.3828594403717929;0.7171910955065939;0.5612890649716381;1.0712514720608173;0.5516271899767266;9.879451656060558;0.8258544249077916;0.01577997025456855;0.015495724324020882;0.6897033806940515;-1.0999991314909792;1.3024536483732747
87.710854;0.5257258494895;0.3828490992213886;0.7171411096559893;0.5613189081372194;1.071161314411726;0.5516386675666417;9.878300637434728;0.8259657540702489;0.015780512166185257;0.015493627371754025;0.6897196615483652;-1.0999991815327008;1.3029678983549762
87.720854;0.5257861437262086;0.38283435035178864;0.7170934372138064;0.561349681967601;1.0710787239725574;0.5516543303558427;9.877186940298508;0.8260776737760858;0.015780933366885016;0.015491578430849137;0.6897320382080273;-1.099999233178055;1.3034837600749618
87.730854;0.5258460299205026;0.38281507151080096;0.7170479711313235;0.5613815238149514;1.0710032120909125;0.5516745178955521;9.8761085190513;0.8261906739657784;0.015781225426998297;0.015489568870462945;0.6897392037398319;-1.099999286276952;1.3040007672617533
87.740854;0.5259051709075687;0.3827911974356422;0.717004671780379;0.5614145946156615;1.070934254733702;0.5516995041853445;9.875061403570266;0.8263050761149342;0.015781382471309092;0.015487590749722314;0.6897400143592683;-1.09999934069458;1.3045184564634102
87.750854;0.5259633199658049;0.3827627247307682;0.7169635968300289;0.561449067454278;1.0708712836667145;0.5517294266891332;9.874039670044167;0.8264210586888693;0.015781400299615687;0.015485638203090044;0.6897334993068003;-1.099999396311811;1.305036200021269
87.760854;0.5260202711836004;0.3827296942949773;0.7169248777449122;0.561485060155641;1.0708136806854403;0.5517642534787753;9.873038040225108;0.8265387749248585;0.0157812759072079;0.015483706174790982;0.6897189016800872;-1.0999994529973547;1.3055532233667966
87.770854;0.5260758629067197;0.3826921702840417;0.716888647880826;0.5615226287686085;1.070760757017525;0.5518037967324739;9.872053568444793;0.8266584355379195;0.015781006160405682;0.015481789241877516;0.6896957117297312;-1.0999995105585814;1.3060686159086874
87.780854;0.5261300136212177;0.3826502471517995;0.7168549938736636;0.5615618317483497;1.0707117556233459;0.5518477860934371;9.871084327928576;0.826780274476434;0.015780586767491153;0.015479881341219437;0.6896636751866906;-1.0999995687239599;1.3065813260061616
87.790854;0.5261827435095198;0.382604050570704;0.7168239829563277;0.5616027926998436;1.0706659431104544;0.5518959452009926;9.87012812398531;0.8269044204838812;0.0157800139034116;0.015477975391516251;0.689622717358504;-1.0999996272062948;1.3070902088724508
87.800854;0.5262341519993661;0.3825537089908944;0.7167957469803298;0.5616457091005526;1.0706227870129401;0.5519479859599354;9.86918305208259;0.8270307826260016;0.015779286313535406;0.015476062250917216;0.6895727835560682;-1.0999996858115013;1.3075941088891825
87.810854;0.5262843672525955;0.3824993234281807;0.7167705571307534;0.5616908406935982;1.0705820876737764;0.55200357756732;9.868248059239288;0.8271590358219144;0.015778404955183165;0.015474129310859869;0.6895137025547564;-1.0999997444898149;1.3080919532900972
87.820854;0.5263335004113754;0.38244094091846487;0.716748811865823;0.5617385462529789;1.0705439240949874;0.552062359448334;9.867322637446012;0.8272886685834034;0.015777372193726758;0.015472161399642614;0.6894451424956813;-1.0999998032906746;1.308582885772244
