time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.830854;0.5263816288684874;0.3823785572808854;0.7167309757252867;0.5617893175406112;1.0705084072355633;0.5521239299157671;9.866405997845721;0.8274189927930666;0.01577619254867749;0.015470144536453206;0.6893666371006192;-1.0999998622896667;1.3090664351569108
87.840854;0.526428811787275;0.3823121776455696;0.7167175642336091;0.5618437266811575;1.0704754444757996;0.5521878110059197;9.865496274373427;0.8275491292754871;0.01577487331449476;0.015468068558546929;0.689277640494148;-1.099999921556487;1.3095425284662938
87.850854;0.5264751131224766;0.3822418654860105;0.7167091281527829;0.5619023562418247;1.070444708257055;0.5522534960194381;9.864590602053127;0.827678069084986;0.0157734243301199;0.015465927254981532;0.6891775738512368;-1.099999981147749;1.3100113448793702
87.860854;0.5265206030865461;0.3821677196081342;0.7167061707969027;0.5619657970523237;1.070415771260468;0.552320549778599;9.86368586312592;0.8278048238761468;0.015771857365695474;0.015463718048251179;0.6890658408827723;-1.100000041085807;1.3104732885723516
87.870854;0.5265653262505088;0.38208982919635043;0.7167090765072731;0.5620346393018434;1.0703882182440598;0.5523886373306062;9.862779108185528;0.8279285966748468;0.015770184424425775;0.015461441423617876;0.6889418481828113;-1.100000101353184;1.310929025861019
87.880854;0.5266092566287511;0.38200825973356134;0.7167181149194554;0.5621093777788393;1.0703616008673407;0.5524574704674652;9.861867907823536;0.8280488419312011;0.015768415935695106;0.01545909935431293;0.6888050638223611;-1.1000001619153048;1.3113793604480781
87.890854;0.526652272598044;0.38192305568030716;0.7167334561921181;0.5621903113079499;1.0703353308853127;0.552526748483003;9.860951433094188;0.8281651556260817;0.015766560530343348;0.01545669377066466;0.6886550736419853;-1.100000222719868;1.3118250264745723
87.900854;0.5266941627150137;0.38183424832099;0.716755176445082;0.5622775740960958;1.0703087162138776;0.5525961322072095;9.86003103028653;0.828277195789945;0.015764625125995597;0.015454226322253881;0.6884915836862161;-1.100000283684791;1.31226652124812
87.910854;0.5267346557174191;0.3817418826949696;0.7167833498855974;0.5623712581512478;1.0702811542898465;0.552665253300715;9.859109046295737;0.828384782789819;0.015762614501186316;0.015451699024699934;0.6883144181377728;-1.1000003447268416;1.3127040502406777
87.920854;0.5267734867083647;0.3816460478798262;0.7168182007942998;0.5624714333528245;1.070252211212471;0.5527337564064291;9.858186560726972;0.8284879860270221;0.01576053160236367;0.015449115349260904;0.6881235804714526;-1.1000004057971826;1.3131376395765753
87.930854;0.5268104976235689;0.3815468830241045;0.7168601509825923;0.5625780750372459;1.0702214443726068;0.5528013350603852;9.857261299799934;0.8285870132068487;0.01575837849876453;0.015446480921550406;0.687919292073815;-1.100000466868799;1.3135673380383426
87.940854;0.5268456971738463;0.38144455879861233;0.7169096965665614;0.5626910921296826;1.0701882815617028;0.5528677099292041;9.856327501377793;0.8286820542009998;0.01575615697964405;0.015443802152254183;0.6877019234870912;-1.1000005278979923;1.3139933674965905
87.950854;0.5268792141451517;0.3813392459164863;0.716967225923085;0.5628104433145862;1.0701521810164634;0.5529325883508157;9.85537803311986;0.8287732384865752;0.01575386938435004;0.015441084709719458;0.687471885713295;-1.1000005887998547;1.314416004777522
87.960854;0.5269111983088209;0.38123109537863875;0.7170329877970083;0.5629361713269824;1.0701128232981878;0.5529956668643444;9.85440689589098;0.8288606025556328;0.01575152006251788;0.015438334459943977;0.687229571387131;-1.1000006494381946;1.3148352562290913
87.970854;0.5269417784571083;0.38112024636881336;0.7171072140869095;0.563068324688677;1.070070089386878;0.5530566162471812;9.853410726366327;0.8289440501605547;0.015749115831669956;0.015435557961441025;0.6869753775184586;-1.1000007096261726;1.3152507868858934
87.980854;0.5269710852130133;0.3810068430493052;0.7171901864244847;0.5632068575277769;1.0700239278176273;0.5531150239550877;9.852388830527113;0.8290234494121658;0.01574666527522753;0.015432761194707408;0.686709791626137;-1.1000007691297844;1.3156621303897542
87.990854;0.5269992556140629;0.38089104240095756;0.7172821978173318;0.5633515923346862;1.0699743094447514;0.553170390831874;9.851342265602694;0.8290988024406746;0.01574417834382351;0.015429949944214004;0.6864334578312873;-1.1000008276595883;1.3160687695091484
88.000854;0.5270264094654847;0.38077301635381633;0.7173834804649789;0.5635022731508953;1.0699212947574122;0.5532222073878797;9.850272906613597;0.8291702707598566;0.015741665794069507;0.015427130204326503;0.6861471348210675;-1.1000008848798848;1.3164700847280448
88.010854;0.5270526668604479;0.38065295995803294;0.7174941199668138;0.5636586482360606;1.0698650864423496;0.5532700537119128;9.8491823103678;0.8292380565839533;0.015739138007405194;0.015424304703165418;0.68585160145291;-1.1000009404565885;1.3168653805349517
88.020854;0.5270781824776607;0.3805311022105308;0.7176140154003834;0.5638205044565876;1.0698060052300944;0.5533136506384068;9.848070485664426;0.829302346000287;0.01573660462740706;0.015421469988368153;0.6855476224621503;-1.100000994095395;1.3172538549267887
88.030854;0.527103124567255;0.38040769999027824;0.7177428991019669;0.5639876441712095;1.0697444906753037;0.5533528316532005;9.846935799202818;0.8293633387536348;0.015734075491289926;0.015418618955673497;0.6852359588145179;-1.1000010455496192;1.3176344471071029
88.040854;0.5271276364646958;0.38028300928920505;0.7178803423871255;0.5641598412400761;1.0696811712232055;0.5533875450485666;9.845776312931608;0.829421208490035;0.01573156214411492;0.015415744472573725;0.6849173741366744;-1.1000010946324466;1.318005871874831
88.050854;0.5271518147509694;0.38015724774831033;0.7180257621458876;0.5643368107402394;1.0696169226912542;0.553417926731612;9.844591218548748;0.8294760317020571;0.015729078565502087;0.015412840239641644;0.6845926520329342;-1.1000011412290338;1.3183668895936325
88.060854;0.5271756872505247;0.38003057719452094;0.7181784610812425;0.5645182025200267;1.0695528532364245;0.5534442825088886;9.843381096241934;0.8295278205790062;0.01572663930997053;0.015409901149467818;0.6842626495677478;-1.1000011852849216;1.3187164861098826
88.070854;0.5271992366250979;0.37990310455567433;0.7183376610817057;0.5647036186703546;1.0694902271682714;0.5534669616558897;9.842146922218438;0.8295766189708185;0.015724256970685024;0.015406924150332981;0.6839283591710166;-1.1000012267930177;1.3190538953628472
88.080854;0.5272224589087643;0.37977487513042174;0.7185025333474169;0.5648926510966856;1.0694303452655576;0.5534863133281044;9.840888921078585;0.8296225645536132;0.0157219418361816;0.015403908090870853;0.683590918624244;-1.1000012657928853;1.3193785526778083
88.090854;0.527245344087193;0.3796458883651872;0.7186722524048883;0.565084909407594;1.0693743660346002;0.5535027348661746;9.839606505791352;0.8296658689077446;0.01571970224816852;0.015400852590098948;0.683251546075667;-1.1000013023683861;1.3196899598261036
88.100854;0.5272677971151112;0.37951614824784347;0.7188460549531958;0.5652800248220767;1.0693231860728147;0.5535166647710884;9.83829920467916;0.8297067092985723;0.015717544210170686;0.015397758132508198;0.6829114472543598;-1.1000013366508803;1.3199876159564206
88.110854;0.5272896292951632;0.3793856866333692;0.7190232584191277;0.5654776597726846;1.0692775291184073;0.5535285455499681;9.836967417955067;0.8297451290311855;0.015715471096149927;0.015394627809568545;0.6825717700570436;-1.1000013688199752;1.3202711246808163
88.120854;0.5273106249873131;0.3792545597934885;0.7192032326436736;0.5656775391671895;1.0692381230527073;0.5535388448684972;9.835612208114247;0.8297810401864409;0.01571348347559703;0.015391467843776046;0.6822335888301407;-1.1000013990782949;1.3205402756385864
88.130854;0.5273305930197038;0.37912285457587935;0.7193853871241924;0.5658794721731027;1.0692057343117405;0.5535480991610987;9.834234728186466;0.8298142832725289;0.0157115789822244;0.015388285953077988;0.681897863581329;-1.1000014276188492;1.3207949700360588
88.140854;0.5273493789521186;0.3789906694131744;0.7195691827463768;0.566083321847363;1.0691810373440291;0.5535569001382807;9.832836076265325;0.8298446929370448;0.015709753073256373;0.015385089370086726;0.6815654010458503;-1.1000014546113188;1.3210351016889128
88.150854;0.527366841017073;0.3788580788664678;0.7197541406611204;0.5662889272188871;1.0691645009402837;0.5535657984778222;9.831417308161022;0.8298721731692138;0.015708000281150047;0.015381882992389264;0.6812368445802119;-1.1000014801996216;1.321260500767808
88.160854;0.5273827775584805;0.3787251355978453;0.7199398739496714;0.5664960439064358;1.0691564314361366;0.5535752032010188;9.829979985124366;0.8298966835311001;0.015706315100152024;0.015378668531938864;0.6809126830213249;-1.1000015045016016;1.3214709764378771
88.170854;0.5273968673175087;0.3785918860126585;0.7201260998860765;0.5667043626373451;1.0691570745231789;0.5535853630956606;9.8285273458303;0.8299181218534423;0.0157046928042898;0.015375446426391406;0.680593304993005;-1.1000015276170754;1.321666450406175
88.180854;0.5274086930026605;0.37845836599999366;0.7203125918783269;0.5669135793209265;1.0691666050286375;0.5535964218891187;9.827064208195996;0.8299363314526224;0.0157031304737809;0.015372218243071223;0.6802791046792545;-1.1000015496435085;1.3218470073766255
88.190854;0.5274178157187646;0.378324582670524;0.7204991385383626;0.5671234335562176;1.0691850723843717;0.5536084777737372;9.825595160583429;0.829951229904315;0.015701628123230536;0.015368986781085489;0.6799705660458685;-1.100001570694345;1.322012783352578
88.200854;0.5274238282972364;0.37819049388026743;0.720685521235791;0.5673336821299831;1.0692124331141328;0.5536215852123061;9.824122970059022;0.8299628132638854;0.015700188652052582;0.01536575570915278;0.6796682614570566;-1.1000015909089678;1.3221639544792083
88.210854;0.5274263791437943;0.3780560141566544;0.720871470949902;0.5675440485606872;1.0692486226216948;0.5536357257887178;9.822647779862988;0.8299710704415432;0.01569881561772969;0.015362529908631923;0.6793727487049672;-1.1000016104443149;1.3223009043785587
88.220854;0.5274251966971383;0.37792107053804547;0.7210566569824369;0.5677541762504789;1.0692936075565347;0.553650809337743;9.821166990648743;0.8299759577685528;0.01569751096461904;0.015359314779590546;0.6790844349426329;-1.1000016294610258;1.322424307641647
88.230854;0.5274200809315572;0.37778568319254285;0.7212407650257857;0.5679635895822442;1.0693473203318313;0.5536667070278276;9.819676662548348;0.8299773815644559;0.015696274338128115;0.015356114338163526;0.6788035393230861;-1.1000016481022494;1.3225350853747944
88.240854;0.527410833116164;0.3776500032762198;0.7214236020741712;0.5681717080268509;1.0694094331000707;0.5536832751668453;9.818173642553479;0.8299751626685797;0.015695103219977625;0.015352930750965048;0.6785301639438774;-1.1000016664529335;1.3226343694292175
88.250854;0.5273972134387923;0.3775142847864145;0.7216051646257949;0.5683779189695377;1.0694791956027934;0.5537003687666716;9.816656588650291;0.8299691083482355;0.015693993616585758;0.01534976622408864;0.6782643636350779;-1.1000016845130907;1.322723424163285
88.260854;0.5273789760506092;0.377378849237908;0.721785701367246;0.5685816326027866;1.069555487258956;0.553717909214566;9.815126182434144;0.8299591563633653;0.015692940910729522;0.015346623593112906;0.6780061615848264;-1.100001702231763;1.3228034215102966
88.270854;0.5273559052798565;0.37724406404727406;0.7219657406109056;0.568782297190939;1.069636973587688;0.5537359455919824;9.813585637130805;0.8299453668838321;0.015691940715696812;0.01534350435885123;0.6777555241983826;-1.1000017195696363;1.3228751346911423
88.280854;0.5273278271022449;0.3771102990935276;0.7221459799383985;0.5689794146549407;1.0697222217430453;0.5537545690777653;9.81204067211394;0.8299277918005604;0.015690989697570146;0.015340408367852372;0.6775123137016054;-1.1000017365092203;1.3229387761743396
88.290854;0.5272946147292374;0.37697789362917317;0.7223270911592213;0.5691725330889474;1.0698097809611034;0.5537737830970731;9.810497863110355;0.8299064644767442;0.015690085050918966;0.01533733623844602;0.6772762756337016;-1.1000017530291393;1.322994146886657
88.300854;0.5272561767508301;0.3768471775355545;0.7225096024392319;0.5693612007250882;1.069898307199419;0.5537935148328473;9.80896271545549;0.829881516301222;0.015689223232932665;0.015334290951494724;0.677047123950074;-1.1000017691029031;1.3230409718110292
88.310854;0.5272124523961524;0.37671849929445456;0.7226938824813824;0.5695449691669336;1.0699866862525087;0.553813687656758;9.8074392661946;0.829853225333401;0.015688399877863458;0.015331277138530474;0.6768246541834156;-1.1000017846942247;1.323079130306625
88.320854;0.5271634170834066;0.37659222403789455;0.7228801524208724;0.5697234509472353;1.0700740545762608;0.5538342151389483;9.805930475825207;0.8298219559437332;0.0156876100140985;0.015328300059422062;0.6766087383889665;-1.1000017997286036;1.3231086408139023
88.330854;0.5271090426123664;0.3764687252075881;0.7230684823403138;0.5698963316941217;1.0701597159405485;0.5538549848243355;9.804437716699265;0.8297881216991772;0.01568684676062904;0.01532536587729371;0.6763992023409132;-1.1000018140919459;1.323129538043088
88.340854;0.5270492331228461;0.3763483739397153;0.7232587905455041;0.5700633740473192;1.070243056729329;0.5538759013923549;9.80296035925446;0.8297521986318006;0.01568609967218893;0.01532248203372966;0.676195754407096;-1.1000018276740482;1.3231418585601882
88.350854;0.5269838283360875;0.37623152919422465;0.7234508799082158;0.5702244673926435;1.0703235352017144;0.5538969316363409;9.80149701134512;0.8297147159895994;0.01568535525359803;0.015319656310697214;0.6759980716238033;-1.1000018403981051;1.3231456408424918
88.360854;0.5269126884655226;0.37611853970936066;0.7236444299531857;0.5703796184146871;1.0704007351613491;0.5539181210799208;9.800046734011016;0.8296762419748718;0.015684598858933446;0.015316895133827368;0.6758059647928283;-1.100001852205029;1.3231407447073558
88.370854;0.5268357783343397;0.37600972898830676;0.723838886655116;0.5705288614039657;1.0704744389911887;0.5539395820127938;9.798608898478484;0.8296373602778706;0.015683815838157707;0.01531420256437754;0.6756194675736106;-1.1000018630358015;1.323126729039393
88.380854;0.5267531835264972;0.3759053507196602;0.724033423456138;0.5706722317328541;1.0705446340016855;0.5539614315317591;9.797183134625332;0.8295985855663539;0.0156829924653237;0.015311581726645459;0.6754387392953176;-1.100001872838885;1.3231030119587417
88.390854;0.5266650926467251;0.3758055589159404;0.7242271119712754;0.5708098186404571;1.0706114156083948;0.5539837214676792;9.795769914401527;0.8295603188797946;0.01568211695250633;0.01530903747749846;0.6752638732138065;-1.1000018815886103;1.3230690775098193
88.400854;0.5265718063826217;0.37571040991608695;0.7244191324901573;0.5709417613942579;1.070674873795651;0.5540064403642472;9.794370616640062;0.8295229376978617;0.01568117893347164;0.015306576546611798;0.6750948539768594;-1.1000018892940695;1.323024517550213
88.410854;0.526473750042289;0.37561988161505244;0.7246088164161598;0.5710681697626842;1.0707350173715198;0.5540295503615771;9.79298663554329;0.8294868951507113;0.015680168301429515;0.015304205697330802;0.6749316990688218;-1.1000018959882805;1.3229689391734882
88.420854;0.5263714298560807;0.3755339317765755;0.7247956065655825;0.5711890857736202;1.0707917086908378;0.5540529670811971;9.79161786428465;0.8294527349011692;0.015679075828667458;0.015301931100679069;0.6747745411007574;-1.1000019017125033;1.32290187981997
88.430854;0.5262653555734095;0.37545256931212845;0.7249791029034625;0.5713045444542547;1.070844632164;0.5540765269229473;9.790261548149994;0.8294210625325891;0.015677893865776657;0.015299758738771974;0.6746235477869467;-1.1000019065132296;1.3228229032680134
88.440854;0.5261560021610198;0.3753758550994214;0.7251591457782633;0.5714146249752884;1.0708933533216534;0.5541000358735397;9.788912734809406;0.8293924411389471;0.015676615664049928;0.015297694053267996;0.6744788791012175;-1.1000019104418506;1.3227318105821635
88.450854;0.5260437895046572;0.3753038416493426;0.7253358095156655;0.571519386317845;1.0709374445104047;0.5541233461029921;9.787565332811372;0.8293672424934466;0.015675235894319545;0.015295740544829574;0.6743407417977901;-1.100001913537333;1.3226287260609275
88.460854;0.5259290365342996;0.37523652872381913;0.725509298332285;0.571618810063965;1.0709765219397889;0.5541463434865447;9.786212269273644;0.82934560906554;0.015673752038144133;0.015293898992101098;0.67420940510212;-1.1000019158029086;1.3225140904192163
88.470854;0.5258119527104971;0.37517386532028696;0.7256798135007463;0.5717128690434442;1.0710101369332679;0.5541688816881172;9.784845946956743;0.8293275337017445;0.015672164078282376;0.015292168618263819;0.6740852034015994;-1.1000019172168567;1.3223887145432716
88.480854;0.5256927062544835;0.3751157669840959;0.7258474476193424;0.5718016018877348;1.0710377153228563;0.5541907835482275;9.783459931115699;0.8293129612174555;0.015670473526736266;0.015290548700541555;0.6739685483699716;-1.1000019177818658;1.3222537917004804
88.490854;0.5255714929541014;0.37506211810659834;0.7260121623346895;0.5718850951600765;1.0710586238585253;0.5542119007692622;9.782050061692594;0.8293018442911255;0.015668682652191426;0.015289039168606548;0.6738598801758462;-1.1000019175514153;1.3221107548491868
88.500854;0.5254485476753337;0.37501277727401994;0.7261738684016041;0.5719634406994643;1.071072189494012;0.5542321358449797;9.780614231357724;0.8292941170503704;0.015666793067748857;0.015287640148850883;0.6737596097848113;-1.1000019165985555;1.3219610693628616
88.510854;0.5253241558599314;0.3749675929005526;0.7263325502047964;0.5720367318521782;1.071077571981868;0.5542514039903282;9.77915234732779;0.8292896275013287;0.015664805613887733;0.015286350285788014;0.6736680912726689;-1.1000019149719449;1.3218060453382194
88.520854;0.5251986956815511;0.37492641260581105;0.7264883687036513;0.5721050875759832;1.0710736792734779;0.5542695697258938;9.777666180497297;0.8292880961289266;0.01566272265817114;0.015285164945524421;0.6735856041470766;-1.1000019126826166;1.321646717845309
88.530854;0.5250726289805747;0.3748890974657145;0.7266416825764992;0.5721686552684383;1.0710593476756094;0.5542863926057493;9.776158005601816;0.8292891514085245;0.015660549694026627;0.015284076038622833;0.6735123672223495;-1.100001909722592;1.3214838782957277
88.540854;0.5249464432650137;0.3748555286695807;0.7267929685706628;0.5722275760636801;1.071033649132364;0.5543015252077479;9.774629375344894;0.8292924084777282;0.015658294506992403;0.015283073906321522;0.6734485347791032;-1.100001906092089;1.3213181245224312
88.550854;0.5248206334593721;0.37482556691011737;0.7269427148366722;0.5722819773510606;1.0709960617019267;0.5543145426818599;9.77308086002538;0.8292974733940618;0.015655965750638125;0.015282150205128827;0.673394164955821;-1.100001901814475;1.3211497640780514
88.560854;0.5246957050575345;0.3747989870217702;0.7270913646117719;0.5723320270325509;1.0709464296150806;0.5543249458039694;9.771512246857501;0.8293038930009959;0.015653572548599316;0.015281298714396334;0.6733492566473892;-1.10000189694306;1.3209787815165994
88.570854;0.5245721387580465;0.37477545301343335;0.7272393189945756;0.5723779532901675;1.0708847882842683;0.5543322070803872;9.76992324803417;0.82931116484787;0.015651124218010643;0.015280512487066907;0.6733138027155092;-1.1000018915552476;1.3208050046116684
88.580854;0.5244503246225807;0.37475456225541326;0.7273869765608739;0.5724199461470576;1.0708112229996334;0.5543359042164459;9.768314040647292;0.829318780502722;0.01564862874179374;0.015279780462944486;0.6732877746873447;-1.1000018857317286;1.320628222221519
88.590854;0.5243305182256698;0.37473592696515573;0.7275347778170527;0.5724580455001124;1.0707257865766853;0.5543357596195947;9.76668496543049;0.8293262487082587;0.01564609072744349;0.015279086986053512;0.6732711437016413;-1.100001879544562;1.3204481344209644
88.600854;0.5242128685381539;0.37471924483220537;0.727683211339784;0.5724921366878377;1.0706283995981802;0.5543315108450798;9.765035973030132;0.8293331193773041;0.01564351030703986;0.015278414425959027;0.6732639657396565;-1.1000018730510766;1.320264335342333
88.610854;0.5240974967287549;0.3747043299031347;0.7278327442539222;0.5725219815093058;1.0705188234347698;0.5543228394319638;9.763366471393551;0.8293389658940438;0.015640884060799585;0.015277746475024091;0.6732663861951428;-1.1000018662800348;1.3200764795902886
88.620854;0.5239845424323948;0.37469108996661293;0.727983700588995;0.5725472258407662;1.0703967786235906;0.5543094493770931;9.761675444615578;0.8293433489023662;0.015638207673920882;0.015277068990819731;0.6732785467780745;-1.1000018592290064;1.3198844721443561
88.630854;0.5238741517414299;0.37467948200554146;0.7281362049729367;0.5725674485646512;1.0702621143691473;0.5542911315411629;9.759961438284554;0.8293458940620577;0.015635477586562665;0.015276368770382274;0.6733005060627386;-1.1000018518816586;1.3196884332431515
88.640854;0.5237664858131276;0.37466948304216;0.7282902594331321;0.5725822364083664;1.070114882808068;0.554267757039638;9.758223209854323;0.8293463898627478;0.01563269069060395;0.015275633368631917;0.6733322238266276;-1.100001844225469;1.3194885047854203
88.650854;0.5236617950228898;0.3746610716696093;0.7284458500555391;0.5725912565648843;1.06995524321918;0.5542392573577175;9.75646107186025;0.8293447502912281;0.01562984404345623;0.015274851780216453;0.6733736077912882;-1.1000018362603037;1.3192847014389983
88.660854;0.5235604910687638;0.3746542232560786;0.7286029359473697;0.5725943399509171;1.0697833083461123;0.5542055987835661;9.7546770820297;0.8293409552241697;0.015626934924433226;0.015274013910989712;0.6734245711046996;-1.1000018280023869;1.3190768522026812
88.670854;0.5234631479279828;0.3746489205508566;0.7287613253694233;0.5725914695255963;1.069599148652669;0.5541667298900375;9.75287431216548;0.8293349913344715;0.0156239609933542;0.015273110127701078;0.6734850216047973;-1.1000018194799432;1.318864631747621
88.680854;0.5233704153586902;0.3746451605138766;0.7289205703689609;0.5725826425121745;1.0694029794630497;0.554122524079283;9.751056697597862;0.8293267013217792;0.015620921393501444;0.015272132911647706;0.6735548124555931;-1.100001810727018;1.3186475993262834
88.690854;0.5232828944442472;0.37464294734176035;0.7290799722157306;0.5725677569199237;1.0691953186082024;0.5540727966088986;9.74922890486745;0.8293157595021055;0.015617817759130827;0.015271078924368782;0.6736337531915424;-1.1000018017912585;1.318425151560606
88.700854;0.5232010859781822;0.3746422871912561;0.7292387104317211;0.5725466134897902;1.0689770052442584;0.5540174131125613;9.747395762415836;0.8293019109128974;0.015614653627218224;0.015269948646832312;0.6737216545215048;-1.1000017927419534;1.3181964980877767
88.710854;0.5231254068685551;0.3746432191896625;0.7293959907135471;0.5725190092508555;1.0687491830002467;0.5539563946245979;9.745562320969098;0.8292851359320875;0.015611432717424267;0.015268744325416484;0.6738183069669694;-1.1000017836725557;1.3179607550083041
88.720854;0.5230561608349387;0.3746458676563453;0.7295511013042154;0.5724848396281377;1.0685132804091126;0.5538899246935709;9.743734482612826;0.8292655441826298;0.015608157102094027;0.015267469217112098;0.6739234063889147;-1.1000017747063517;1.3177170782793117
88.730854;0.5229934930998538;0.3746504460641774;0.7297034221141393;0.5724441396208778;1.0682708884525347;0.5538182518991961;9.741918603522798;0.8292432554191206;0.015604826533342806;0.015266127796895672;0.6740365282557722;-1.1000017659793118;1.317464839953138
88.740854;0.5229374199904188;0.37465720105588896;0.7298524123444017;0.5723970786573698;1.068023560135971;0.5537415797427433;9.740120370119133;0.8292184252492988;0.015601438885563155;0.015264724789372207;0.6741572193658163;-1.100001757605874;1.3172038560477435
88.750854;0.5228878929659736;0.3746663482403596;0.7299975674980881;0.572343942972204;1.067772715195775;0.5536600356767103;9.738345115770976;0.8291912655398519;0.015597989950928495;0.015263264008536644;0.674285107671163;-1.1000017496606231;1.3169344333885609
88.760854;0.5228448549357535;0.37467804308912556;0.7301384400911791;0.5722851112015083;1.067519694975442;0.5535736911282865;9.736599351426563;0.8291619501136744;0.01559447380074088;0.015261748560012488;0.6744198738947831;-1.1000017421612949;1.31665712613016
88.770854;0.5228082901927467;0.3746924026529092;0.730274714977563;0.57222102433996;1.0672658205039243;0.5534825640284214;9.734890987248955;0.8291305201457682;0.015590886027172096;0.015260182177121726;0.6745611669639149;-1.1000017350647056;1.3163724331646403
88.780854;0.5227782267414394;0.37470954001469015;0.7304061728232235;0.5721521457717293;1.0670123941853091;0.5533866201887258;9.73322768734825;0.8290968952562678;0.015587227061266883;0.01525857017461581;0.6747086131078156;-1.1000017283119123;1.3160806215990175
88.790854;0.5227546936750217;0.37472956589056033;0.7305325839206522;0.5720789029612556;1.0667607214829262;0.5532858107355739;9.731615547960374;0.8290608997090751;0.015583501852783961;0.015256918727921917;0.6748618850475292;-1.1000017218863036;1.3157817103740437
88.800854;0.5227377151310699;0.3747525781702002;0.7306537497957543;0.5720016512318518;1.0665121241517994;0.5531801311254383;9.730059221197369;0.829022277789307;0.015579716806031915;0.015255234192334627;0.6750207444025565;-1.1000017158195725;1.3154756079432108
88.810854;0.5227273587168015;0.3747786624216845;0.7307696385751669;0.5719207026008452;1.0662678582683176;0.5530696514927583;9.728562258971158;0.8289807922233903;0.015575877381824496;0.015253524062309962;0.6751850188929621;-1.1000017101524227;1.3151622551115107
88.820854;0.5227237431096217;0.37480789965639527;0.7308803664381974;0.5718363549189633;1.066029042149092;0.5529544685189852;9.727126898716048;0.8289363339084204;0.015571988322661549;0.01525179765192529;0.6753545253473817;-1.1000017049281503;1.3148416249553159
88.830854;0.5227269634514812;0.37484036694401096;0.7309860261063966;0.5717488761782411;1.065796690849292;0.5528346121571903;9.725753906507279;0.8288889259383984;0.015568054949757265;0.015250065306480489;0.6755289938899848;-1.1000017002466835;1.3145137248975385
88.840854;0.522737037307743;0.3748761004031052;0.7310865855634057;0.5716585091277778;1.0655717537039366;0.5527100313168858;9.724443228982338;0.8288386851486501;0.015564083572984841;0.015248337680981052;0.6757080415269582;-1.1000016963064307;1.3141787187402723
88.850854;0.5227539373878768;0.3749150530582586;0.7311819138202709;0.571565511039388;1.065355089815692;0.5525807044216536;9.72319496479691;0.8287858191084819;0.015560081877118676;0.01524662548546644;0.6758911880835292;-1.100001693378027;1.3138369512987154
88.860854;0.5227776263657848;0.3749570972972376;0.7312718110223969;0.5714701701593068;1.0651474076142853;0.5524467529940703;9.722009419493379;0.8287306049068397;0.015556059654349507;0.01524493940223769;0.6760779067900895;-1.1000016917259392;1.31348882288205
88.870854;0.5228080298305217;0.3750020417549436;0.7313560417811621;0.5713727829460481;1.0649491729810998;0.5523084566831494;9.720885819000308;0.8286733290947695;0.015552028061783303;0.015243290685245764;0.6762677134851912;-1.1000016915325976;1.3131347825800677
88.880854;0.5228450207542045;0.3750496375796112;0.7314343950989493;0.5712736383333878;1.0647605515868783;0.552166227694195;9.71982058278107;0.8286142532775665;0.015547997872448094;0.015241691519636977;0.6764602145864534;-1.100001692878266;1.3127754088135328
88.890854;0.5228884546298407;0.3750995964603584;0.7315066604933891;0.5711730156079223;1.064581494875661;0.5520206156346438;9.718806875788184;0.8285535744712557;0.015543979178710116;0.015240154309467412;0.6766550604653443;-1.1000016957746122;1.31241126116223
88.900854;0.5229381780182462;0.37515162554351367;0.7315725632689283;0.5710711417630675;1.0644119011295536;0.551872296570263;9.717836063671472;0.8284913841063773;0.01553998228700618;0.015238690698373195;0.6768518864611648;-1.1000017002128768;1.3120426417831077
88.910854;0.5229939792489643;0.37520544545208184;0.7316318060663323;0.5709681568005753;1.064251704246595;0.5517219987045473;9.7168997720991;0.8284277572108127;0.015536017682265209;0.015237310891310238;0.6770502710960677;-1.100001706194607;1.3116696896718816
88.920854;0.5230555236396889;0.37526077678355896;0.7316841519525873;0.5708641662521629;1.064100908900498;0.5515704355293289;9.715990511390748;0.8283629518236064;0.01553209503906727;0.015236023514387841;0.677249684266653;-1.1000017137366547;1.3112926234304572
88.930854;0.5231223160952962;0.37531733743013573;0.7317294814428597;0.570759292498238;1.0639596192332812;0.5514183127195484;9.71510071491969;0.828297569671059;0.015528223494626287;0.015234836133007253;0.6774495020872564;-1.1000017228690717;1.310911691141101
88.940854;0.5231937275618916;0.37537487485571097;0.7317678563632292;0.570653636928061;1.0638280453980404;0.5512663374478218;9.714222538570704;0.8282325479733305;0.015524413161044835;0.015233755914305739;0.6776491145382958;-1.1000017336335721;1.310527051205735
88.950854;0.5232690651323697;0.3754331846689781;0.7317995175220914;0.5705472492829976;1.0637064836261463;0.5511151527121801;9.713349190433075;0.8281689436332371;0.015520675168647273;0.01523278954621747;0.6778479924773577;-1.1000017460731082;1.3101389273539983
88.960854;0.5233476360831824;0.37549207736538676;0.7318248043606986;0.5704401841220186;1.0635952395735588;0.5509652788673317;9.712475906323922;0.8281077097670501;0.015517020490965538;0.015231942096039055;0.6780456179738475;-1.1000017602072552;1.309747736217418
88.970854;0.5234287941935836;0.37555133223848314;0.7318441262507435;0.5703325534902834;1.0634944703216171;0.5508171452280857;9.711599812545595;0.8280496394908972;0.01551346064286246;0.015231216008985877;0.6782414019872703;-1.100001775997075;1.309353914367997
88.980854;0.5235119467975345;0.3756106814922518;0.7318579346563111;0.5702245208737633;1.0634040516514813;0.5506711238614084;9.710719726988765;0.827995399600579;0.015510009685167128;0.015230611790752762;0.6784347425364566;-1.100001793323766;1.3089577445623035
88.990854;0.5235965247275575;0.37566982763930096;0.7318665874220227;0.5701162764767416;1.0633236197843372;0.550527503400186;9.709836195778564;0.8279455705045895;0.015506683539915047;0.01523013034244108;0.6786251214388874;-1.1000018120159372;1.3085593471366752
89.000854;0.5236819786332685;0.3757284920247695;0.731870244327726;0.5700079842705762;1.0632527175726738;0.5503864873341088;9.708950983117651;0.8279006810644947;0.0155034967140775;0.015229775445759765;0.678812105536483;-1.1000018319178766;1.3081586062563813
89.010854;0.5237677970108887;0.37578645820553663;0.7318689166832093;0.5698997255583982;1.0631909122591563;0.5502482639521207;9.708066117477173;0.827861219786499;0.015500460475353571;0.015229554701628342;0.6789953124650441;-1.1000018529268052;1.3077550227391168
89.020854;0.5238534884950523;0.37584355704074873;0.7318625936375276;0.5697915003661528;1.0631378795035302;0.5501130688749096;9.707183503826018;0.8278276151661675;0.015497583432131874;0.015229478396889833;0.6791744288416669;-1.1000018749677014;1.3073476992954984
89.030854;0.5239385552339447;0.37589962237013264;0.7318513469361504;0.5696832438181382;1.0630934027176158;0.5499811734246076;9.70630483458399;0.8278002089217487;0.015494871995938169;0.015229557197979297;0.6793492240778752;-1.1000018979674053;1.306935500068144
89.040854;0.524022500094197;0.3759544841736884;0.7318353838935456;0.5695748191082062;1.063057336693134;0.5498528275788834;9.705431209453335;0.8277792863968199;0.015492329798881906;0.015229800315777144;0.6795194690165095;-1.1000019218603487;1.306517224444769
89.050854;0.5241048393269675;0.3760079927892342;0.7318150571334961;0.5694660306415753;1.0630296483012982;0.5497282130401047;9.704563270483618;0.8277651454253657;0.015489957914139487;0.015230215161237182;0.6796848833098383;-1.1000019465932802;1.3060916391651842
89.060854;0.5241850829858177;0.3760600346685078;0.7317908488242535;0.5693566400092448;1.063010444678807;0.5496074494440456;9.703701810583778;0.8277580420113628;0.015487756455576028;0.015230808130593113;0.6798452262060143;-1.1000019721051622;1.3056575014270506
89.070854;0.5242627321669763;0.37611054010917655;0.731763365772348;0.5692463425722761;1.0629999634643905;0.549490648493546;9.702847784133983;0.8277580444971627;0.01548572630641698;0.015231586141497713;0.6800003807522192;-1.100001998295712;1.3052136957398879
89.080854;0.5243373631286081;0.3761594813341316;0.7317333395227525;0.5691347632357933;1.0629985666253405;0.5493779652535101;9.70200187225891;0.8277650831956304;0.015483869608969913;0.015232558194072486;0.6801503557189406;-1.1000020250296358;1.3047593324723714
89.090854;0.5244087182564222;0.3762068380538174;0.7317015758444239;0.5690214976238192;1.0630066401091034;0.5492696093582057;9.701164337343544;0.8277791819916854;0.015482187904203169;0.015233735206993752;0.6802953033978493;-1.1000020521831324;1.304293760509495
89.100854;0.5244767044623598;0.37625255750676306;0.7316688687726225;0.5689061705993264;1.063024427418516;0.5491657965788056;9.700335092696694;0.827800542035801;0.015480680136918648;0.01523512834752285;0.6804355620372732;-1.1000020796794328;1.3038165412176899
89.110854;0.5245413313599383;0.3762965554952412;0.7316359307580895;0.5687885192971109;1.0630519344493776;0.5490666970421494;9.699513974418931;0.8278294262085678;0.015479343252245972;0.01523674791764188;0.6805716664267251;-1.1000021075002901;1.3033273794641609
89.120854;0.5246026268966008;0.37633874568050485;0.7316033468119374;0.5686684322496878;1.0630888782307992;0.5489724654102547;9.698701915273261;0.827866050072871;0.015478174096147757;0.01523860278503577;0.6807043085411754;-1.1000021356904204;1.302826150139063
89.130854;0.524660565717431;0.3763790657530337;0.7315715705036906;0.5685458833799933;1.063134647898723;0.5488832883147609;9.69790233810751;0.827910530423417;0.01547717055419762;0.015240700315865401;0.6808342622942501;-1.1000021643442266;1.3023130830670475
89.140854;0.52471506988319;0.37641746929574216;0.7315409904152714;0.5684208514195547;1.0631883754107359;0.5487993479365193;9.697120878630335;0.8279628442882159;0.015476331100804624;0.015243047854763943;0.6809622865656368;-1.1000021935722961;1.301788874725127
89.150854;0.5247660539834922;0.3764538824886167;0.7315119903144074;0.5682933107176767;1.0632490928337501;0.5487207580840566;9.696363484711842;0.8280228244896864;0.01547565379633838;0.01524565392505393;0.6810890184598789;-1.1000022234721605;1.3012545918314913
89.160854;0.5248134581538647;0.3764881808589761;0.7314848803008043;0.5681632473918369;1.0633157909724924;0.5486475529483806;9.69563471312244;0.8280901589948891;0.015475136043296669;0.015248527493943757;0.6812149068412942;-1.1000022541231804;1.3007114921078275
89.170854;0.5248572651916593;0.3765201891391941;0.7314597559341058;0.5680306314633378;1.0633873832283627;0.5485797086359605;9.694937203307903;0.8281643535238882;0.015474773825891765;0.015251676884046782;0.6813402089820679;-1.1000022856118343;1.3001608456556897
89.180854;0.5248974755982008;0.3765496859856143;0.7314364672708885;0.5678953784413107;1.0634627425980125;0.5485171444911857;9.694271809162148;0.8282447539375463;0.015474560537213732;0.015255109066162635;0.6814650204159828;-1.1000023180870773;1.2996037584525166
89.190854;0.5249340772629051;0.3765764427061911;0.7314147341741306;0.5677573525939225;1.0635408143315026;0.5484597039407831;9.693638166470505;0.8283306363476647;0.015474488166067559;0.015258829311123288;0.6815893425661287;-1.1000023517973;1.2990410819797635
89.200854;0.5249670739315915;0.3766002838548243;0.7313942513552673;0.5676163796677101;1.0636207137860763;0.5484071813316508;9.69303603183545;0.8284212479141536;0.015474550254112804;0.015262842133809334;0.6817131621269144;-1.1000023870518298;1.2984734856708997
89.210854;0.5249965102340063;0.3766211281273221;0.7313746925172254;0.5674722484942275;1.0637017715433894;0.5483593830498195;9.692466420773382;0.8285157904801181;0.015474742716947033;0.015267152048080629;0.6818364838416587;-1.1000024241571449;1.2979015877118936
89.220854;0.5250224788944216;0.37663898482021013;0.7313557128340918;0.5673247521499407;1.0637835082123355;0.5483161351813678;9.691931471602905;0.8286133996528591;0.015475062385965964;0.015271761368616613;0.681959341258576;-1.1000024633974483;1.2973259944752247
89.230854;0.5250451336446973;0.3766539203249525;0.7313369894018821;0.5671737728441109;1.0638655481941197;0.5482772407692488;9.691433980034608;0.8287131275585223;0.015475506371495903;0.015276667115837283;0.6820817783445609;-1.1000025050300708;1.2967472886432727
89.240854;0.5250646585123637;0.3766660421452301;0.7313182068115514;0.5670193237053209;1.0639475300469998;0.5482424345981495;9.690977270274637;0.8288139492213313;0.015476071749042702;0.015281861124822714;0.6822037735483663;-1.100002549269806;1.2961660572706364
89.250854;0.5250812554319242;0.3766754954528735;0.7312989852231393;0.5668615055785972;1.0640290558373782;0.5482113670923672;9.69056498358104;0.828914818568336;0.01547675409457722;0.015287332190189091;0.682325203975349;-1.1000025962851487;1.295582884486967
89.260854;0.5250952123334742;0.3766824502038765;0.7312788688202501;0.5667004669796541;1.0641096578490683;0.5481836561941001;9.690201198125557;0.8290147566940034;0.015477546607908866;0.015293067370909283;0.682445894163315;-1.1000026461963333;1.2949982692064992
89.270854;0.5251069280447324;0.376687081734915;0.7312574193824437;0.5665364151041706;1.0641887921719058;0.5481589812728755;9.689890523573446;0.8291129132936184;0.015478440363248412;0.015299053056021696;0.6825656543937428;-1.1000026990609355;1.2944125866270375
89.280854;0.5251168179488641;0.37668953225067286;0.7312343041203492;0.5663695825146512;1.06426592695542;0.5481371287239937;9.689637190852272;0.8292085198264234;0.01547942484386059;0.015305276132391597;0.6826842891131787;-1.1000027548750275;1.293826123388667
89.290854;0.5251251904445932;0.37668985716452463;0.731209308701729;0.5662001566840427;1.0643406931941066;0.5481179527663852;9.689443843215534;0.8293007574182046;0.015480488913397006;0.015311724558050833;0.6828016440432391;-1.1000028136104338;1.2932391148955842
89.300854;0.5251321780875461;0.37668800926479906;0.7311823270287047;0.5660282933286028;1.064412928248011;0.5481013037102754;9.689311148028436;0.82938870098746;0.01548162145061502;0.015318388117821468;0.6829176678276176;-1.100002875258452;1.292651804758692
89.310854;0.5251377292923101;0.37668388777524464;0.7311533359543998;0.565854161307867;1.0644825556898405;0.5480870151362994;9.689238823125585;0.829471383866763;0.015482811689903571;0.015325258897847737;0.68303240311342;-1.1000029398269089;1.2920645923775196
89.320854;0.5251416596421012;0.3766773890870126;0.7311223459763143;0.5656779163871118;1.0645494595158755;0.5480749679436773;9.689227714118276;0.829547866502261;0.0154840508405549;0.01533232943504347;0.6831459304876448;-1.1000030073065281;1.2914781936011326
89.330854;0.5251437486959062;0.37666842764668046;0.7310893689976011;0.5654996697470978;1.0646134674567158;0.5480651271041179;9.689280819628975;0.829617248673683;0.015485333500181688;0.015339589426562038;0.6832583303548722;-1.1000030776720082;1.2908936331107608
89.340854;0.5251438202466537;0.3766569665786829;0.7310544030792328;0.5653195033644768;1.0646743849993427;0.5480574959672023;9.689402431763456;0.8296786609049382;0.015486656857602936;0.015347024206035374;0.6833696162943727;-1.1000031509027268;1.2903120067503415
89.350854;0.5251417693911462;0.3766430371089878;0.7310173867271557;0.565137481435103;1.0647319887910554;0.548052057011801;9.689597451604053;0.8297313115473559;0.015488019981145098;0.015354615466700904;0.6834796243336844;-1.1000032269686097;1.2897342194385502
89.360854;0.5251375387885482;0.37662671459154157;0.7309781375263027;0.5649536489780895;1.0647859724047655;0.5480487306680313;9.689871629068438;0.8297745967192636;0.015489423998656002;0.015362342237028875;0.6835879843196097;-1.1000033057841199;1.2891609652287095
89.370854;0.5251310617244408;0.37660808219126124;0.7309363484754091;0.5647680542597332;1.0648359509391245;0.5480473407060282;9.69023139287005;0.8298081698546249;0.015490870304079977;0.015370181797109583;0.6836942262966613;-1.1000033871759918;1.2885928573320908
89.380854;0.5251222243411637;0.37658721603875706;0.7308916391964903;0.5645807971076803;1.0648815774576832;0.548047638300977;9.690683444607968;0.8298319123507297;0.01549235807857402;0.015378111299194428;0.6837979147321276;-1.1000034709118272;1.2880304981846749
89.390854;0.5251108693286197;0.37656420467655205;0.7308435992215404;0.5643920652624266;1.0649226011041657;0.5480494047415886;9.691234536609269;0.8298458435060657;0.015493884633494028;0.015386109266249387;0.6838987125804067;-1.100003556761164;1.287474484296697
89.400854;0.5250968093079044;0.3765391737813271;0.7307918148638723;0.5642021175557663;1.0649587839805839;0.548052531873419;9.691891119581328;0.8298500466165829;0.015495445873436665;0.015394155824418377;0.683996394991421;-1.1000036445119328;1.2869253271826144
89.410854;0.5250798458690911;0.3765122827106916;0.7307359233337622;0.5640112172351054;1.0649898691050041;0.5480569671395014;9.692659494964069;0.8298446477107122;0.015497033766370315;0.01540223223106432;0.6840908499833668;-1.10000373395326;1.2863833692107456
89.420854;0.5250598044004984;0.3764837159677436;0.7306756740550994;0.5638195737760122;1.0650156476808372;0.5480625871669871;9.693546071943587;0.8298297872525229;0.015498634284998524;0.015410321035398534;0.6841820060731029;-1.1000038248731876;1.285848844931619
89.430854;0.5250365581577253;0.3764536708527683;0.7306108803727585;0.5636273335895157;1.0650359531582645;0.5480691868444466;9.694556915110153;0.8298055864372692;0.015500228632401856;0.015418406559996151;0.6842697222883001;-1.100003917059437;1.2853220180658622
89.440854;0.5250100353959251;0.37642233116349333;0.730541303393856;0.5634345971868535;1.0650505689304237;0.5480765675219863;9.695696853315521;0.8297721905631406;0.01550179632423512;0.01542647439632708;0.6843537905143033;-1.1000040102930317;1.2848032651214711
89.450854;0.5249802172688466;0.3763898542365684;0.7304666570874503;0.5632414289305147;1.0650591744623492;0.5480845609379849;9.696968165514471;0.8297298372544055;0.015503318695111864;0.015434510364470052;0.6844339981303705;-1.1000041043487323;1.2842930714236507
89.460854;0.5249471056326457;0.3763563511662009;0.7303866871809593;0.5630478530461814;1.0650613565282072;0.5480929895046578;9.698369732337266;0.8296788460935969;0.015504781054579536;0.015442499923856223;0.6845101307681509;-1.1000041989969722;1.2837919190858678
89.470854;0.5249106745701947;0.37632185970011073;0.730301156573713;0.5628538744849434;1.0650566530114316;0.5481016653385411;9.699897280038643;0.829619555144124;0.015506171773719817;0.015450428133721033;0.6845819825706664;-1.100004293997311;1.283300135143472
89.480854;0.5248708460773017;0.37628636955482475;0.7302097761683959;0.5626595775391557;1.0650446482115554;0.5481104475286541;9.701544362463158;0.8295522849250787;0.015507480361370134;0.015458280494001326;0.6846494174949107;-1.1000043890906102;1.2828179181606614
89.490854;0.5248275142527243;0.3762498706079867;0.7301122106881787;0.5624652476194888;1.065025101280299;0.5481192898384376;9.703304446913595;0.8294773482143724;0.015508697943310577;0.015466043775586039;0.6847123926399437;-1.1000044839904226;1.2823454880517207
89.500854;0.5247806095600063;0.37621236421304083;0.7300081586560754;0.5622713669066913;1.0649980457311103;0.5481282324160934;9.705173080912141;0.8293950516905263;0.015509819188035675;0.015473705785858098;0.6847709151094685;-1.1000045783854078;1.2818830370742749
89.510854;0.5247301315367021;0.37617386745190606;0.729897384889917;0.5620784651688128;1.0649638675527369;0.5481373652683651;9.707147878966836;0.8293056880596045;0.015510842294494086;0.015481255436793165;0.6848250090765238;-1.1000046719780303;1.2814305291640218
89.520854;0.5246761248462378;0.37613442288720345;0.7297796863608713;0.5618869906388358;1.0649233110405425;0.5481468111194986;9.70922633088109;0.8292095804893563;0.01551176721850386;0.015488683004920336;0.6848747070842236;-1.1000047645170288;1.28098763544346
89.530854;0.5246186644113644;0.37609407636994785;0.7296548896534241;0.5616973196980006;1.064877356656674;0.5481567485858064;9.71140412743859;0.829107141280266;0.015512594837354059;0.015495979138459164;0.6849200189202185;-1.1000048557743725;1.280553881474924
89.540854;0.5245578541064314;0.37605284373165626;0.7295228666826434;0.561509857151867;1.0648271149337196;0.5481674411167639;9.713675672411673;0.8289988821109183;0.01551332744374006;0.015503134088401026;0.6849609165840459;-1.1000049455080874;1.280128927109835
89.550854;0.5244937976021137;0.3760107025965226;0.7293834994485612;0.5613250947512985;1.0647738076976334;0.548179232054566;9.716035292691155;0.8288854144430499;0.015513969269405499;0.015510138421885521;0.6849973390169064;-1.1000050334561176;1.2797128417044301
89.560854;0.5244265795781187;0.3759675953639507;0.7292366458919182;0.5611435518820094;1.0647187192890524;0.5481925210877994;9.718478153365627;0.8287674546665866;0.015514526443787532;0.015516984055223042;0.6850291769019619;-1.1000051193558211;1.2793061483235966
89.570854;0.5243563012781436;0.3759234483044123;0.7290822064802234;0.5609656708873632;1.0646631168526075;0.5482077385664718;9.721000883450529;0.8286457930738704;0.015515005811832393;0.015523664404307216;0.6850563334000658;-1.1000052029707135;1.2789095536900899
89.580854;0.5242831334881388;0.37587820793236804;0.7289202710036639;0.5607917498011641;1.0646082140344177;0.5482253121469178;9.723601223942813;0.8285212356209392;0.015515413049920788;0.015530173671011614;0.6850788575087884;-1.1000052841073795;1.2785236403701028
89.590854;0.5242073460200677;0.375831856917908;0.7287511804838195;0.5606219185202704;1.0645551680924163;0.5482456371396381;9.726277173615626;0.828394565121153;0.015515752124204257;0.01553650648162257;0.6850969759344294;-1.1000053626186062;1.278148764815257
89.600854;0.5241292995654994;0.3757844097116299;0.7285754320258768;0.5604561866894563;1.0645050946527816;0.5482690708324879;9.729026339460583;0.8282665236083075;0.015516026419117437;0.015542658523918675;0.6851110180391504;-1.1000054383923341;1.2777850829158515
89.610854;0.5240493821160545;0.37573592908015446;0.728393572836266;0.5602945201349117;1.0644590987536777;0.5482959307818289;9.73184557871416;0.8281378310754002;0.015516240097209283;0.015548627464598952;0.6851213545229652;-1.10000551133442;1.277432570119341
89.620854;0.5239679302513774;0.37568657333954086;0.728206168873697;0.560136857703664;1.0644182756833778;0.5483264774240088;9.734731732393154;0.828009250981715;0.015516398349696162;0.015554412799147719;0.68512837151231;-1.100005581379078;1.2770910322551219
89.630854;0.5238852176557646;0.3756366038839022;0.7280138135824101;0.5599831265168823;1.0643836249648677;0.5483609283325473;9.737683359160057;0.8278815660328707;0.015516505872264615;0.01556001450209628;0.6851324390392174;-1.1000056485126652;1.2767601588811457
89.640854;0.5238014861824238;0.37558629774489993;0.7278171767281697;0.559833306523142;1.0643559470045973;0.5483995113102075;9.740701534390045;0.8277554565378987;0.01551656514398082;0.015565432574817994;0.6851338732790399;-1.1000057127528278;1.2764395967076367
89.650854;0.5237169494196797;0.3755358627277101;0.7276170261071817;0.5596874696906164;1.064335803130262;0.5484424789462007;9.743788726531198;0.8276314654027439;0.015516576522573156;0.015570667736459102;0.6851329374484929;-1.1000057741071394;1.2761289895263201
89.660854;0.5236317984069412;0.37548544705987513;0.727414153829316;0.5595457780577263;1.064323496683958;0.5484900644806395;9.746947192836098;0.8275100060319764;0.015516539789018782;0.015575721415435404;0.6851299047747142;-1.1000058325779363;1.2758279943950583
89.670854;0.5235462257914723;0.37543518112599134;0.7272093056862778;0.5594084838592962;1.0643191136352805;0.548542432028433;9.750177999021442;0.8273913365809636;0.015516455618642523;0.015580595605747087;0.6851251253127176;-1.1000058881925372;1.2755362954072447
