time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.680854;0.523460438885129;0.37538519810029014;0.7270031908100346;0.5592758873041733;1.0643226591283168;0.548599659738699;9.753480234520199;0.8272756107885605;0.015516325897945367;0.015585293399791773;0.6851190127250324;-1.1000059409816434;1.2752535745842686
89.690854;0.5233746796918282;0.3753356499730427;0.7267964912946588;0.559148246945176;1.0643341405134392;0.5486617486287584;9.75685033276315;0.8271629567085483;0.015516153125126412;0.015589818888801099;0.6851119725028395;-1.100005990907933;1.2749793623579202
89.700854;0.5232892418374208;0.37528672557119;0.7265898215443902;0.5590257398345562;1.0643535245535154;0.5487286385430512;9.760281859097567;0.8270534820329739;0.015515939980876262;0.015594176029558007;0.6851043488588965;-1.1000060378475798;1.2747128821816227
89.710854;0.5232044508400168;0.3752386665073621;0.7263836681110952;0.558908465078894;1.0643807250958015;0.5488002650627875;9.763766242869876;0.8269472757843735;0.01551568853220454;0.015598367831589133;0.6850964317317233;-1.1000060816600925;1.274453105457988
89.720854;0.5231206329639095;0.37519175231026575;0.7261783303669003;0.558796423725284;1.0644157209735048;0.5488766434362752;9.767294357463417;0.8268444209006284;0.015515398719897535;0.015602397390376851;0.6850885137755467;-1.100006122250265;1.274198985188416
89.730854;0.5230381082662863;0.3751462511011427;0.7259738957869802;0.5586895086548858;1.064458648545101;0.5489578769580339;9.770857341240264;0.826744976826561;0.015515068284078237;0.015606269664179046;0.6850809175272504;-1.1000061595584947;1.2739496880763101
89.740854;0.5229572189606949;0.3751024027074231;0.7257702681858367;0.5585875362789222;1.0645097535303942;0.5490440814095824;9.774446147894027;0.8266489567446129;0.01551469412207829;0.015609990666934732;0.6850739364262558;-1.100006193522613;1.2737046940236276
89.750854;0.5228783660731807;0.37506044713600745;0.7255672590967852;0.5584902825866264;1.0645693350744319;0.5491352999881554;9.77805150605726;0.8265563157572958;0.01551427196987752;0.01561356513094119;0.6850677387114316;-1.1000062240735597;1.2734637067549273
89.760854;0.522802023789841;0.3750206301432613;0.7253647473363024;0.5583975031900208;1.0646377942927094;0.5492314494146434;9.781664719036451;0.8264669416570097;0.01551379465462059;0.015616996676731412;0.6850623489258086;-1.1000062511695619;1.2732264376697715
89.770854;0.5227287368534683;0.3749831689683215;0.7251628116266611;0.5583089522125724;1.0647157058153802;0.5493323167018073;9.78527792263822;0.8263806420062335;0.01551325257761715;0.01562029040405942;0.6850577358224929;-1.1000062748171051;1.2729924993704975
89.780854;0.522659072846002;0.3749482227791759;0.7249617071033552;0.5582244149846796;1.064803774200366;0.5494376046012542;9.78888374832195;0.8262971209693891;0.01551263608390301;0.015623454852087689;0.6850538902742772;-1.1000062950481808;1.272761584365564
89.790854;0.5225935211980678;0.37491588498909395;0.724761696977655;0.5581437492336333;1.0649026683138658;0.5495469827827919;9.792475611841281;0.8262159556847075;0.015511936144310665;0.01562650099027718;0.6850508202912932;-1.100006311879406;1.2725336971551464
89.800854;0.5225324366446719;0.3748861955436516;0.724562921395484;0.55806690927161;1.0650128263177343;0.5496600916157263;9.796048029991502;0.8261366423424219;0.015511144225715487;0.015629439353978335;0.6850485188220933;-1.1000063252892442;1.2723091310480772
89.810854;0.5224761065531917;0.3748591818232304;0.7243654162143652;0.557993942605062;1.065134308230804;0.5497765174693209;9.7995958377412;0.8260587277397826;0.015510253798053007;0.015632278611826103;0.6850469749155197;-1.1000063352260967;1.2720882963104292
89.820854;0.5224248785727322;0.3748349040935886;0.7241691700072539;0.5579249859807247;1.0652668055174015;0.5498957928700142;9.803113665835502;0.8259818639048865;0.015509261478847434;0.015635025220794373;0.6850462272214336;-1.1000063416289876;1.2718716989704106
89.830854;0.5223792127263132;0.37481346859257214;0.7239741237756111;0.5578602510670894;1.0654098387476685;0.5500174314275352;9.806596748427172;0.8259057191278067;0.015508166725116804;0.015637682687971586;0.6850463976461456;-1.100006344435626;1.2716600482646938
89.840854;0.5223396287699126;0.3747950127750126;0.7237801689117107;0.5577999398108378;1.0655629625210143;0.5501410032421431;9.810041743227432;0.8258299028736579;0.015506971867881759;0.015640252062994638;0.6850476928899866;-1.1000063435782916;1.271454223917024
89.850854;0.5223066342476144;0.3747796651679517;0.723587170867538;0.5577441514782389;1.065725804980479;0.5502661953351465;9.81344686199981;0.8257540039178908;0.01550568077338115;0.015642734051626233;0.6850504142315357;-1.1000063389914534;1.271255116540516
89.860854;0.5222806619470542;0.374767475691339;0.7233949721827914;0.5576929074862466;1.065897941025433;0.5503927824224352;9.816811662922149;0.8256777099797563;0.015504294879241506;0.015645130613619475;0.6850549469011665;-1.1000063306420997;1.27106349853687
89.870854;0.5222620015010278;0.37475837315174004;0.7232033813158046;0.5576462402670258;1.0660787602449808;0.550520576950385;9.820136330089507;0.8256008918139074;0.015502811401506986;0.015647445366384037;0.6850617017233286;-1.1000063185461606;1.2708799579113106
89.880854;0.5222507870727939;0.3747522061230914;0.7230121963767137;0.5576041991335371;1.0662675128875132;0.5506494317860577;9.823420762911105;0.8255235242062476;0.015501225952548109;0.01564968405629907;0.6850710517615468;-1.1000063027489106;1.2707049831670958
89.890854;0.522247062808987;0.3747488197967275;0.7228212518024828;0.5575667711531489;1.0664634260645023;0.5507792477288631;9.826664139613495;0.825445549483679;0.015499534864853217;0.015651855077751284;0.6850832942003133;-1.1000062833119688;1.27053909730865
89.900854;0.5222508157445085;0.37474809234417344;0.7226304506916423;0.5575338589770429;1.066665711250733;0.5509099294312542;9.829864776118967;0.8253668865502694;0.015497734195222363;0.015653968526179837;0.6850986663884808;-1.1000062603176133;1.270382832957373
89.910854;0.5222619205853354;0.37474993503690257;0.7224397706557881;0.5575053841019598;1.0668735936070635;0.5510413267622145;9.833020329639076;0.8252875229408191;0.015495818308991207;0.015656034369086053;0.6851174072602905;-1.1000062338526646;1.2702367448170846
89.920854;0.5222801049981247;0.37475427303469844;0.7222491997730799;0.5574814037002941;1.067086422580278;0.5511732416549756;9.836128631755876;0.8252075313485484;0.015493780936887814;0.015658061785796522;0.6851397874802934;-1.1000062039713596;1.270101617652432
89.930854;0.5223050317031136;0.3747609972004451;0.7220586231054897;0.5574621028894978;1.0673036502279802;0.5513054521315793;9.839188466038213;0.825127049577621;0.015491616617556095;0.015660060028256807;0.6851661088896799;-1.1000061706798483;1.2699785710175597
89.940854;0.5223364174920686;0.37476992914090895;0.7218677982737325;0.5574476841865565;1.0675246786498924;0.5514377034791571;9.842199750854483;0.8250463073108125;0.015489320137051172;0.015662040204407278;0.685196707453697;-1.1000061339759546;1.2698689202084665
89.950854;0.5223740784190007;0.37478083965171266;0.7216764661044502;0.5574383038893971;1.0677488244262414;0.5515697761962302;9.845163224794389;0.8249656245839524;0.01548688599611605;0.01566401645552873;0.6852319184032791;-1.1000060938986584;1.2697740055948257
89.960854;0.5224179225478514;0.37479349408998563;0.7214844771719482;0.5574341067480559;1.067975387243122;0.5517016120597862;9.848079723222567;0.8248852950191936;0.015484309330195704;0.015666004361267277;0.6852720383949695;-1.1000060505268123;1.2696950548716295
89.970854;0.5224679314637247;0.3748076738423533;0.7212918106074299;0.5574352786086476;1.0682036677854865;0.5518333099299768;9.850949677719065;0.8248054563505746;0.015481587204659942;0.015668017897742074;0.685317357383078;-1.100006003956946;1.269633099775234
89.980854;0.5225241183530022;0.3748231625370375;0.7210985141205579;0.557442085992436;1.0684329981208478;0.5519650055644751;9.853773182874933;0.8247260972067078;0.015478719741468692;0.015670068534098386;0.6853681695059988;-1.1000059542906946;1.2695890394876772
89.990854;0.5225864604700394;0.37483975351018695;0.7209046759495951;0.5574549097192874;1.06866279261582;0.5520968067586294;9.856550209805691;0.8246471382313136;0.01547571059965924;0.015672166919451835;0.6854247045836616;-1.1000059016243682;1.2695637132991147
90.000854;0.5226548649040355;0.37485729354418895;0.720710443772753;0.5574742212442467;1.068892532508811;0.552228789731334;9.859280835468825;0.8245684186059005;0.015472566591081892;0.015674324623156325;0.6854870858407521;-1.1000058460548585;1.269557873640401
90.010854;0.5227292258495205;0.374875708149169;0.7205160321144906;0.5575004954287874;1.069121763762571;0.5523609569200563;9.861965173411416;0.8244895986592184;0.015469296427125008;0.015676553941638673;0.6855553036577209;-1.100005787706083;1.269572163268156
90.020854;0.5228094996941407;0.37489497888585255;0.7203216634088545;0.5575341431093195;1.0693501386161026;0.5524931682363163;9.864602738864008;0.8244101474005769;0.015465909067783206;0.015678866423022134;0.6856291364233855;-1.1000057267548509;1.2696071079456195
90.030854;0.5228957133609448;0.37491507400798135;0.7201274679838412;0.5575754905468217;1.069577441908983;0.5526251195726932;9.867192052229582;0.8243294925220643;0.01546241306227924;0.015681271888002103;0.6857081250062764;-1.1000056634313482;1.2696631195180206
90.040854;0.5229879135377661;0.3749358744259951;0.7199334651366478;0.5576247660471876;1.0698036625279455;0.5527563918169538;9.869731134815128;0.8242471805820648;0.015458817464403671;0.015683778110237957;0.6857916347432211;-1.1000055979839871;1.269740596121702
90.050854;0.5230860594716179;0.3749571620881523;0.7197396681859732;0.5576820861594297;1.0700290791088125;0.5528865589297381;9.872218335240838;0.8241628803617358;0.01545513325647435;0.015686390590645354;0.6858788821386443;-1.100005530644933;1.2698400613429794
90.060854;0.5231899340522906;0.37497867247994465;0.7195462026017031;0.5577474483146158;1.0702541669128205;0.5530152677006185;9.87465264835819;0.8240763327683434;0.015451373358047124;0.01568911267367974;0.6859689548150415;-1.1000054616318222;1.2699621524367228
90.070854;0.523299182413146;0.37500014281867233;0.7193533237790638;0.5578207160716002;1.0704793667205499;0.5531421999393117;9.877033323651371;0.8239873768081329;0.015447551072466977;0.0156919461716797;0.6860609228187271;-1.1000053911581142;1.270107398078584
90.080854;0.5234134021466487;0.37502131698232843;0.7191613553060292;0.5579016041150725;1.0707050023042437;0.5532670055625326;9.879359106982454;0.8238959663870922;0.015443678987411117;0.015694892103586808;0.6861539442127302;-1.1000053194174002;1.2702759623145303
90.090854;0.5235321509950834;0.3750419488630692;0.7189706274092795;0.5579896765415812;1.0709313614628084;0.5533893280818066;9.881627601292447;0.8238021573242723;0.01543976911997521;0.015697951308910718;0.6862472609693966;-1.1000052465634602;1.270467586104125
90.100854;0.5236549139598062;0.3750618291264289;0.7187814098708817;0.5580843602390916;1.0711586959584982;0.5535088662519076;9.883835354822208;0.8237061380316214;0.015435832664337087;0.015701124833985305;0.6863401375224982;-1.1000051727270383;1.2706817334311022
90.110854;0.523781131179314;0.3750807895261539;0.718593810412737;0.558185015225639;1.0713871274174258;0.5536253753512048;9.885978690178254;0.8236082412095993;0.015431878712721022;0.015704413170774714;0.6864317832906635;-1.1000050980509986;1.2709177638247187
90.120854;0.5239102662787715;0.37509867436519856;0.7184077148951098;0.5582910559468407;1.071616591650739;0.5537386620095588;9.88805449438803;0.8235088929094461;0.015427913654675506;0.01570781431754835;0.686521317657624;-1.1000050226899583;1.2711750011637968
90.130854;0.5240418339387161;0.37511532531822767;0.7182228747785475;0.5584020162504886;1.0718468538098853;0.5538486229380827;9.890060874973143;0.8234085663781023;0.015423941673793238;0.01571132300185021;0.6866078723233724;-1.1000049467841921;1.2714527449696778
90.140854;0.5241753692904033;0.3751305937414535;0.7180390672317244;0.5585174908194865;1.0720776003929993;0.5539552366066294;9.891997877979358;0.8233077352004795;0.015419965506501758;0.015714931795906883;0.6866907055891622;-1.1000048704511822;1.2717502993554382
90.150854;0.5243103999504958;0.37514434590749196;0.717856160091961;0.558637016611146;1.072308525933423;0.5540584825088423;9.893867806202577;0.8232067973716755;0.015415988095319313;0.015718632339198842;0.6867691323090404;-1.100004793791775;1.272066963935157
90.160854;0.5244464637743117;0.37515645821823135;0.7176740958750539;0.55876002012219;1.0725393402561905;0.5541582860400973;9.895674652778395;0.8231060122561861;0.015412015101594304;0.015722416233295622;0.686842399752358;-1.100004716897898;1.2724020122719302
90.170854;0.5245831493726553;0.37516686532323684;0.7174928854555819;0.5588858622253853;1.0727697454324763;0.5542545325287824;9.8974227796906;0.8230054811397151;0.015408055730254515;0.015726274862114604;0.6869097291101319;-1.1000046398566652;1.2727547255535936
90.180854;0.5247201132712851;0.375175638359698;0.717312594739258;0.5590139256269807;1.0729994076611358;0.5543471002588833;9.899115668789253;0.8229051987731479;0.015404121196411085;0.015730197589584625;0.6869704635877075;-1.1000045627261048;1.2731244413859077
90.190854;0.5248570443645437;0.37518297953535396;0.7171333006370277;0.5591436952278825;1.0732279476096422;0.5544358691849547;9.900755481876445;0.8228051603298525;0.015400223234325612;0.015734171274430355;0.6870241698062578;-1.1000044855012199;1.2735106310679543
90.200854;0.5249936485736595;0.37518914910542955;0.7169550385081459;0.5592747619316562;1.0734549369670867;0.554520745233361;9.90234371671875;0.822705410474509;0.015396373961957354;0.01573818143683274;0.6870706512095508;-1.1000044081360356;1.2739129128090854
90.210854;0.5251297167123805;0.37519441590493424;0.7167777810720067;0.5594067406134854;1.0736798527903162;0.5546017256321132;9.903882471628194;0.8226060181880503;0.015392586407499265;0.015742212294724185;0.6871099144518586;-1.10000433060843;1.2743308710776033
90.220854;0.5252651596497306;0.37519902432035374;0.7166014663905823;0.5595392023842723;1.0739020616600263;0.554678941120388;9.905375027826858;0.8225071061721123;0.015388874049288362;0.015746247018973446;0.6871421394920835;-1.1000042529277434;1.2747639595677784
90.230854;0.5253999349396061;0.37520315684661887;0.7164260456099596;0.5596716691189433;1.074120931968987;0.5547526628542072;9.906824854460693;0.8224089370744174;0.015385249048311098;0.015750269881812502;0.6871676334535934;-1.1000041750683578;1.2752116836899772
90.240854;0.525533964630114;0.3752069297961859;0.7162515546542642;0.5598036657739194;1.0743360460465703;0.5548232970704473;9.908233829372401;0.822311934497894;0.015381721504961894;0.01575426748361897;0.687186742334854;-1.1000040969479414;1.2756737540694854
90.250854;0.5256671299806798;0.37521043230757706;0.7160781927119143;0.5599348356492598;1.0745473315220366;0.5548913075923565;9.909601857187917;0.8222166381600697;0.015378300571379752;0.01575822730574579;0.6871997710956997;-1.100004018493082;1.2761500282256624
90.260854;0.5257993347740819;0.37521375831477666;0.7159063256687909;0.5600650064589152;1.0747549386447135;0.5549570670869326;9.910928173937446;0.8221236279098842;0.015374994838852277;0.01576213605572174;0.6872069362395883;-1.1000039396903507;1.2766403696060136
90.270854;0.5259305770806094;0.37521699894300425;0.7157363916448295;0.5601941034163844;1.074958997112482;0.5550207657007742;9.91221211363299;0.8220334335976391;0.015371811909425622;0.015765979884158204;0.6872083308783445;-1.100003860584213;1.27714455535006
90.280854;0.5260609671548949;0.37522022352516254;0.7155687561940413;0.5603220179453415;1.0751595108214898;0.5550824504729701;9.91345268109756;0.8219465215054048;0.01536875948180436;0.015769745658923855;0.6872039253474204;-1.1000037812663293;1.2776622235181536
90.290854;0.526190666664929;0.37522347311504467;0.7154036219361386;0.560448559255731;1.0753563677988134;0.5551421183077049;9.91464851920276;0.8218633450216007;0.015365846702516266;0.015773422101784344;0.6871936376358796;-1.1000037018431552;1.2781927899298329
90.300854;0.5263197567832133;0.37522676708126806;0.715241080034284;0.560573473811157;1.075549391594278;0.5551997556064596;9.915798461033125;0.8217843533951688;0.015363083684763136;0.015776999979734984;0.6871774496319867;-1.100003622393958;1.2787354865087421
90.310854;0.5264481379935327;0.3752301323451133;0.7150812213988714;0.5606964785386975;1.0757384518837125;0.5552553154241503;9.916901276939894;0.8217099592900476;0.015360479531142031;0.015780470462740396;0.6871554713365424;-1.1000035429917419;1.2792895686364345
90.320854;0.5265755688246401;0.37523363411487015;0.7149242093951328;0.560817319142467;1.0759234984221235;0.5553086894791689;9.917954810856477;0.821640509724576;0.015358041066723439;0.015783822925891002;0.6871279293548678;-1.1000034637542662;1.279854436334259
90.330854;0.5267017795246615;0.3752373719130201;0.7147703293945336;0.5609358513735666;1.0761044497732923;0.5553597305585241;9.918955773985317;0.8215762602363268;0.015355774091952976;0.015787045325884735;0.687095173172888;-1.1000033848500315;1.2804295911857593
90.340854;0.5268265584064138;0.3752414640404238;0.7146199521207629;0.5610520596969288;1.0762811180076224;0.5554083188467684;9.919899815570844;0.8215173548939638;0.015353684802735506;0.015790127694110968;0.6870576813800793;-1.1000033064787758;1.281014540720835
90.350854;0.5269497746423984;0.37524605863680494;0.7144733807445134;0.5611660340453538;1.0764532735514536;0.5554543891038999;9.920780981939036;0.8214638540257405;0.015351779660948374;0.0157930650112051;0.6870160058359097;-1.1000032288573534;1.2816087972218282
90.360854;0.5270713434620156;0.37525135285940564;0.714330771991799;0.5612779921570117;1.0766207151708447;0.5554978955791516;9.92159158715322;0.8214158210656508;0.01535006624903616;0.01579585599818612;0.6869707152349557;-1.100003152205376;1.2822119258458238
90.370854;0.5271911798642979;0.3752575887746899;0.7141922389385291;0.5613882577541645;1.0767832378444138;0.5555387796775194;9.922323753958445;0.8213733903319245;0.015348554657360469;0.015798499252820453;0.6869223827185004;-1.1000030767325442;1.282823392607914
90.380854;0.5273091653158563;0.37526503277380624;0.7140579894183824;0.5614971538314932;1.0769405954470983;0.5555769545433145;9.9229712735249;0.8213368005097862;0.015347256165277247;0.015800990792926902;0.6868716013389594;-1.1000030026346936;1.2834423754872075
90.390854;0.5274251460361208;0.37527395589457085;0.7139283439982625;0.5616049692252404;1.077092536718803;0.5556122952570498;9.923529491853726;0.8213064523918814;0.015346180980844169;0.01580332492974759;0.6868189942106719;-1.100002930103167;1.2840678035763902
90.400854;0.5275389904383594;0.3752846104445155;0.7138036621546723;0.5617120071623581;1.0772388912872768;0.5556446376896123;9.923993618576993;0.8212829145248475;0.015345338003294339;0.01580549662292047;0.6867651688636082;-1.1000028593452198;1.2846984579047296
90.410854;0.5276506693144971;0.3752971913507448;0.7136843023251845;0.5618185852746646;1.0773796658455939;0.5556737723340287;9.924357822993539;0.821266811030946;0.015344734568632626;0.015807502912741998;0.6867106361495546;-1.1000027905767766;1.2853329632868837
90.420854;0.5277602674229784;0.37531179563732575;0.7135706298629378;0.5619250117649056;1.077515064396291;0.5556994700442449;9.924615900585996;0.8212587044547632;0.015344375108404465;0.01580934323808492;0.686655778343664;-1.1000027239688763;1.285969707386249
90.430854;0.5278679143802746;0.37532841179310683;0.7134629960011042;0.5620315988782987;1.0776454150273242;0.5557215372554739;9.924761972151659;0.8212590447019407;0.01534426119090874;0.01581101849496185;0.6866008768152317;-1.1000026596071448;1.2866068537480222
90.440854;0.527973742039549;0.375346951664381;0.7133616681422418;0.5621386688588985;1.0777710615018152;0.5557397920213145;9.924790366275486;0.8212681478955024;0.01534439239833057;0.015812529428520895;0.6865461231627353;-1.1000025975042573;1.2872425367967673
90.450854;0.5280779164546551;0.3753672981463234;0.7132667568168851;0.5622465188510284;1.0778922605342047;0.5557539894303115;9.92469575952043;0.8212862119867683;0.015344766056087443;0.015813876175922118;0.6864916055728324;-1.1000025376360956;1.2878750810060373
90.460854;0.5281806700042653;0.37538932347713166;0.7131781655526249;0.562355390067969;1.078009148365202;0.5557638549194358;9.924473931710091;0.8213133889731162;0.015345377183438048;0.01581505859397535;0.6864373486148182;-1.100002479982417;1.2885030856603326
90.470854;0.5282822735579821;0.3754128777856337;0.7130955347905626;0.5624655167907269;1.078121769365013;0.5557691927204518;9.9241225749595;0.8213498812923241;0.015346219513203188;0.015816076099494876;0.6863834117088685;-1.1000024245671183;1.2891253971074474
90.480854;0.5283829765571668;0.37543780771005514;0.7130182243343672;0.5625772296459013;1.078230098292895;0.5557699011050364;9.923642110368696;0.8213959861810146;0.015347286851339195;0.01581692724791219;0.6863299505593269;-1.1000023714489149;1.2897410932472326
90.490854;0.5284829683035029;0.3754640165354191;0.7129454353699487;0.5626909691889206;1.0783340908107053;0.5557658966251934;9.92303548260522;0.8214520084441619;0.015348574383158944;0.01581760967651992;0.6862771785784031;-1.1000023206554317;1.290349497925001
90.500854;0.5285823413960944;0.3754914872882251;0.7128763966945432;0.56280719388474;1.0784337859081947;0.555757067493012;9.922305906439846;0.8215181195838965;0.015350078209537517;0.015818120611038346;0.6862253177829946;-1.1000022721567593;1.2909501506007788
90.510854;0.5286810362363641;0.3755202521999043;0.7128104551826387;0.5629263330790361;1.0785293533026021;0.5557432951718941;9.921454988747486;0.8215943361861276;0.015351793572294574;0.015818457819371485;0.68617465044694;-1.100002225909386;1.2915427533440693
90.520854;0.5287788340206613;0.3755503762837401;0.7127470675553716;0.5630487958057978;1.078621075306459;0.5557245006835243;9.92048353016575;0.8216806014827227;0.015353715289584787;0.015818620336112338;0.686125609174525;-1.1000021818976158;1.2921271618237185
90.530854;0.5288754392379061;0.37558194436098685;0.7126857722873162;0.5631749270773049;1.0787093761696789;0.5557006594690818;9.91939285246176;0.8217768142140068;0.015355839771236451;0.015818608617586428;0.6860787712275049;-1.1000021401352904;1.2927034402536537
90.540854;0.5289705833397839;0.3756150076940719;0.7126261662199516;0.5633049570841161;1.0787948073332403;0.5556717888615322;9.91818477979833;0.8218827476191712;0.015358165005292001;0.015818425182772655;0.6860347354215165;-1.1000021006418463;1.2932719467038507
90.550854;0.5290640576371037;0.37564954136788237;0.7125679018585956;0.5634390430564595;1.0788778950110645;0.5556379514978882;9.916861445576812;0.8219979363825546;0.015360688690255073;0.015818075513186588;0.6859940181546423;-1.1000020634231715;1.2938333515787246
90.560854;0.5291556652184838;0.37568546808957015;0.7125107269303875;0.5635773412111951;1.078959034362483;0.5555992683506855;9.915425748846594;0.8221216249112736;0.015363407382026592;0.015817567929875945;0.6859570633189052;-1.1000020284787901;1.2943885458514266
90.570854;0.5292451696604631;0.37572271691260334;0.7124545116581068;0.5637200098255036;1.0790384425980717;0.5555559172285741;9.913882104223068;0.8222528238938067;0.015366317751873654;0.015816912883402354;0.6859242694903771;-1.1000019958160077;1.2949385375027702
90.580854;0.5293323057894062;0.3757612426486253;0.7123992070182918;0.5638672038082428;1.0791160499356889;0.5555081309259456;9.912236467286036;0.8223904634117274;0.015369418998019867;0.015816121884945016;0.6858959639435228;-1.1000019654389182;1.295484396713244
90.590854;0.5294168141352968;0.37580096833185656;0.7123447614255006;0.5640190909438659;1.0791915079072314;0.5554562001615264;9.910495543560723;0.8225335292025755;0.015372714245471354;0.015815205835279317;0.6858723760040785;-1.1000019373175502;1.2960272194880218
90.600854;0.529498414700042;0.3758417194247692;0.7122910329459979;0.5641757876140489;1.0792643929419712;0.5554004463766676;9.90866684743463;0.8226811016570068;0.015376208617570913;0.015814173768305025;0.6858536288256135;-1.1000019113693433;1.296568061530003
90.610854;0.5295767421507721;0.3758832388005434;0.7122377789157799;0.564337249540636;1.0793343820968684;0.5553411769889002;9.906759627127482;0.8228323372461854;0.015379905926354768;0.01581303322926645;0.6858397210761131;-1.1000018874609792;1.2971077899924357
90.620854;0.5296513546665326;0.3759252599666553;0.7121847695589265;0.5645032485842558;1.0794013004678604;0.5552786956577197;9.90478526553147;0.8229864130842853;0.015383808490970076;0.015811791817755765;0.685830543759311;-1.100001865403194;1.2976469785179898
90.630854;0.5297218142507033;0.37596757583149737;0.7121318778274566;0.5646734199273716;1.079465034209187;0.5552133670509736;9.902756601799958;0.8231424789914735;0.015387918771322458;0.015810458206261563;0.6858259869317549;-1.1000018449380595;1.298185971303642
90.640854;0.5297877376201043;0.37601006650998364;0.712079080647149;0.564847295514461;1.0795253596435002;0.5551456553068533;9.90068624452176;0.823299694170105;0.015392238843939383;0.015809042178119546;0.6858260417530038;-1.1000018257689004;1.2987249774533056
90.650854;0.5298488199509581;0.3760526736669804;0.7120264740739999;0.5650243383550791;1.0795819015284933;0.5550760978992314;9.898585785622672;0.8234573129952547;0.0153967690430652;0.015807554361248578;0.6858307933779154;-1.100001807623277;1.2992640936187767
90.660854;0.5299048580951775;0.3760953526699934;0.7119742653997633;0.5652040039799558;1.0796342131123005;0.5550052732560044;9.896466767884633;0.8236147553987622;0.015401507683946922;0.015806005968054322;0.6858403740909041;-1.1000017902785706;1.2998032913761888
90.670854;0.5299557363534884;0.37613803581664845;0.7119226719207912;0.5653857723318797;1.079681788840897;0.5549338054332409;9.894340891908318;0.8237716363274675;0.015406450810870389;0.015804408890586878;0.6858549552227168;-1.100001773546425;1.3003424292816284
90.680854;0.530001397872441;0.37618061441349415;0.7118718116520657;0.5655691494367058;1.0797240785251978;0.5548623490176697;9.89221898732343;0.8239276972048019;0.015411591838992558;0.015802776666150837;0.6858747347439589;-1.1000017572526453;1.3008813217308415
90.690854;0.5300418464634105;0.376222953508596;0.7118216725545577;0.5657536830866742;1.0797605672320738;0.5547915382576557;9.890110673084717;0.8240826394217955;0.015416921391543274;0.015801124932588388;0.6858999020840737;-1.1000017412234586;1.3014197241470682
90.700854;0.5300771568627289;0.3762649519390707;0.7117721524068842;0.5659389478060443;1.0797907871625132;0.5547219250484907;9.88802469867601;0.8242359642038016;0.015422427269262672;0.0157994690255943;0.6859306073026429;-1.1000017252891159;1.301957151213235
90.710854;0.5301074610461775;0.3763066036900173;0.7117231333228347;0.5661244931857606;1.0798142221956677;0.5546538911594492;9.885969362494867;0.8243869151210416;0.015428095147315113;0.015797820082921923;0.6859669562026341;-1.1000017093255605;1.3024927690154402
90.720854;0.5301329135815284;0.3763479988035287;0.711674577075749;0.5663098356910753;1.079830191827227;0.5545875952274603;9.883953492823807;0.8245345658567151;0.015433910048184044;0.01579618369949061;0.6860090416505988;-1.1000016932960541;1.3030255390325813
90.730854;0.5301536412057981;0.3763892761746517;0.7116266048999794;0.5664944812569122;1.0798378203149783;0.5545230179776889;9.881987272050118;0.824677972130959;0.01543985767392129;0.015794561974175107;0.6860569448880246;-1.1000016772275083;1.3035544062183972
90.740854;0.5301696931392719;0.37643059279985774;0.7115794937992859;0.5666779158318153;1.0798361124263038;0.5544600434365449;9.880081359175094;0.8248162491069311;0.015445924561527422;0.015792955371772194;0.6861106767491512;-1.1000016611570074;1.3040782947853764
90.750854;0.5301810456333318;0.3764721201344521;0.7115335880545482;0.5668596017864425;1.0798240335772937;0.5543984998855547;9.878244893998676;0.8249486034492705;0.015452097736926539;0.015791361950289698;0.6861701292369655;-1.1000016450919874;1.3045959939794276
90.760854;0.5301876489905778;0.3765140127497073;0.7114892157264234;0.567039040672799;1.0798005530927752;0.5543381683235007;9.876483872855363;0.8250743977889112;0.015458365345347566;0.015789776463323385;0.6862350811310656;-1.1000016289769516;1.305106180053473
90.770854;0.5301894525460799;0.3765563661094824;0.7114466733398107;0.5672158406729645;1.079764713027162;0.5542788092059183;9.874800693275644;0.8251932158693335;0.015464716578440394;0.01578819176508052;0.6863052504833631;-1.1000016127012364;1.3056076488628467
90.780854;0.5301864181645103;0.37659923074354223;0.711406245497718;0.5673897113409346;1.0797157742714933;0.5542202127387152;9.87319520390577;0.8253048912121347;0.015471139217574377;0.01578660089159006;0.6863803598821322;-1.1000015961471772;1.3060995013268792
90.790854;0.5301785221343097;0.37664267054664363;0.7113682073341481;0.5675604242775544;1.0796533718125676;0.5541622288355026;9.871666095067749;0.8254094551197466;0.015477617568469387;0.015784997461686715;0.6864601754321583;-1.100001579224003;1.3065810389354864
90.800854;0.5301656776316508;0.37668680296290674;0.7113328101303115;0.5677277660333351;1.0795775558184475;0.5541047546899858;9.87021082378551;0.8255069972339957;0.015484133237028809;0.01578337484514005;0.6865445083654195;-1.100001561883822;1.307051568292243
90.810854;0.5301476386421105;0.3767317642734183;0.7113002624869972;0.5678914649921873;1.0794887284280341;0.5540477233911855;9.86882449529596;0.8255975720383523;0.01549066743853225;0.015781727307242532;0.6866332033096135;-1.1000015441291413;1.3075103934535275
90.820854;0.53012404432872;0.37677762052860053;0.7112706639396096;0.5680511415709255;1.0793874957446505;0.5539911240770253;9.86749970065182;0.8256812639293333;0.015497202438381333;0.015780053108576577;0.6867261206006109;-1.100001525991555;1.307956903182182
90.830854;0.5300945474952636;0.37682432718620723;0.7112439228465145;0.5682063359539368;1.0792744742871676;0.5539349996362591;9.866227642242468;0.8257583073536694;0.015503721457424827;0.015778354336593102;0.6868231047544979;-1.100001507499704;1.3083905378858942
90.840854;0.5300588480730821;0.37687177395159355;0.7112198141439765;0.5683565616295776;1.0791501945666362;0.5538794087799501;9.864999758349624;0.8258290547387598;0.015510208886175228;0.015776632837607114;0.6869239704777416;-1.1000014886848437;1.3088106277434557
90.850854;0.5300166454837258;0.37691985085776086;0.7111981543257921;0.5685013172212025;1.0790151195468323;0.5538244073060651;9.863809014149272;0.8258938115802011;0.015516651270004353;0.015774888321999588;0.6870284989415103;-1.1000014696172118;1.309216322564418
90.860854;0.5299676390685598;0.376968468047937;0.7111788796495969;0.568640089101641;1.0788697063424055;0.5537700539415021;9.862649702814752;0.8259527765255816;0.015523037719693244;0.01577312060993626;0.6871364116994284;-1.1000014504270976;1.3096067850439246
90.870854;0.5299116046434714;0.37701752671120736;0.711161971863216;0.5687723907211097;1.078714484246027;0.5537164224342275;9.861516318114388;0.826006122797082;0.015529359687492755;0.0157713317617031;0.6872473432782016;-1.1000014312985942;1.3099814185240666
90.880854;0.5298484430254994;0.3770668877316962;0.7111473475428076;0.5688977995698117;1.078550117229666;0.5536636211316226;9.860402939325903;0.826054021850484;0.015535609826435235;0.015769526111280335;0.6873608350743634;-1.100001412456844;1.3103397928783977
90.890854;0.5297781321061661;0.37711635794247517;0.7111347878361438;0.5690159610585847;1.078377405278954;0.5536117982901281;9.859303245089626;0.8260965720169614;0.015541781299375975;0.01576770972718198;0.6874763811211719;-1.100001394147163;1.3106814243960527
90.900854;0.5297006619028697;0.37716569364296404;0.7111239367233406;0.5691266034924822;1.0781972411102925;0.5535611162709093;9.85821085258155;0.8261337825590531;0.01554786920709988;0.015765889441596244;0.6875935126733612;-1.1000013765988972;1.3110057944070923
90.910854;0.5296159987868833;0.3772146278146296;0.7111143849419651;0.5692295776966956;1.078010630116187;0.5535117538775757;9.85711961346183;0.8261656473662142;0.0155538712537337;0.01576407122354804;0.6877118441879237;-1.100001360001069;1.311312554254242
90.920854;0.529524038171279;0.3772628993243002;0.7111058132627814;0.5693248897177821;1.0778187223842812;0.5534639615536898;9.856023812690362;0.8261922186530705;0.015559786655291253;0.015762259416584847;0.687831102101168;-1.1000013444921801;1.311601628123093
90.930854;0.5294245877000481;0.3773102641319696;0.7110980979804926;0.5694126831059255;1.077622713090591;0.5534180818465426;9.85491873302336;0.8262136105546614;0.015565616012300167;0.01576045757688774;0.6879511517780207;-1.10000133015103;1.3118732372905337
90.940854;0.5293174137472091;0.37735649902941776;0.7110912847184139;0.5694931308616326;1.077423743394832;0.5533745044614161;9.853801659522537;0.8262299265672445;0.015571360960380119;0.015758669685008046;0.6880719412498386;-1.100001317003525;1.312127948989074
90.950854;0.5292022631051571;0.37740138568814724;0.7110854808375806;0.5695663186232621;1.0772229009864995;0.5533336192273679;9.852672923036643;0.8262411942365578;0.015577021290691533;0.01575690025195555;0.6881934085861263;-1.100001305039956;1.31236663940049
90.960854;0.5290788494252959;0.3774446845297257;0.7110808024973365;0.5696322383518956;1.0770211821401516;0.5532958170517737;9.851536149656138;0.8262473784752943;0.01558259217117578;0.01575515290507822;0.6883154483616454;-1.1000012942316666;1.312590396661394
90.970854;0.5289468925754955;0.3774861446218083;0.7110773876198878;0.5696908655886439;1.076819438494289;0.5532615345265008;9.850397199071338;0.826248471180866;0.01558806471051467;0.015753429044464702;0.6884379070584089;-1.1000012845482212;1.312800517750199
90.980854;0.5288062077601369;0.3775255420467826;0.7110753733528788;0.5697422141372912;1.07661840615067;0.5532312786009106;9.849262725230941;0.826244598481356;0.015593428381421888;0.015751728044316474;0.6885605904699962;-1.100001275964562;1.312998536786004
90.990854;0.5286567730908506;0.37756271953175635;0.7110748599986882;0.5697863380167617;1.0764187396999696;0.5532055803496335;9.84813939372809;0.8262360780731339;0.01559867157495398;0.01575004809488249;0.6886833360132854;-1.100001268467447;1.3131861212781821
91.000854;0.5284987165999331;0.37759760236404405;0.7110759703717082;0.569823344451185;1.0762210185255232;0.5531849108377598;9.847033722205722;0.8262234591453307;0.015603780297358672;0.015748387347336412;0.6888061081206742;-1.1000012620773167;1.3133647864642484
91.010854;0.5283322213344408;0.3776301735375804;0.7110789543934691;0.569853421536165;1.076025773277907;0.553169625399055;9.845952511409141;0.8262075401525674;0.01560873889377717;0.01574674556469872;0.6889289638131552;-1.1000012568642432;1.3135356230172974
91.020854;0.5281574414889054;0.3776604359479817;0.7110842437707141;0.5698768346969125;1.0758334919450319;0.5531599516337219;9.844903588120241;0.8261892685057449;0.01561353384923021;0.015745124880528316;0.6890519245614223;-1.1000012529379937;1.3136992389299864
91.030854;0.5279745076556072;0.3776883823678084;0.7110924679748375;0.56989391045006;1.0756445426356476;0.5531559935484258;9.843895919289634;0.8261695858501964;0.015618156955407848;0.01574352939849946;0.6891749561005388;-1.100001250424632;1.3138557832808098
91.040854;0.527783585779412;0.3777139866919621;0.7111043826200978;0.5699050214025011;1.075459109930128;0.5531577299302365;9.842939127548808;0.8261493617094181;0.0156226052171481;0.015741964644460607;0.6892980376893735;-1.1000012494337765;1.3140050021021767
91.050854;0.5275848859702815;0.3777372289526398;0.7111206796612555;0.569910580020952;1.075277305484931;0.55316501163294;9.842043577743322;0.8261294338041371;0.01562687899529825;0.01574043722531931;0.6894211890849962;-1.1000012500257053;1.314146446868147
91.060854;0.5273785871660177;0.3777581284957261;0.7111418608775215;0.5699110227494871;1.0750993283232695;0.5531775740838455;9.841221147731554;0.8261107217238808;0.01563097968808872;0.01573895475832539;0.6895444701196631;-1.1000012522044786;1.3142796855492136
91.070854;0.5271647827378593;0.37777674844904713;0.7111683065306402;0.5699067408597706;1.074925423223676;0.5531950719516654;9.84048530525106;0.8260943008484753;0.015634906963618477;0.015737524713684996;0.6896679822645613;-1.1000012559164385;1.3144043942666896
91.080854;0.5269435209152209;0.37779313806758724;0.7112003995773071;0.5698980399249468;1.0747556559771945;0.5532171254193599;9.839849641010384;0.8260813071991334;0.015638658086587712;0.015736151819697217;0.6897918575728433;-1.1000012610384948;1.3145204595527311
91.090854;0.5267148774532628;0.3778072298753066;0.7112385605353042;0.5698852109587208;1.0745897416243644;0.5532433706414628;9.839325597075629;0.8260727649664618;0.01564223044852458;0.015734837562371966;0.6899162327508477;-1.1000012673955077;1.3146280906143055
91.100854;0.5264789932574097;0.37781880928717115;0.7112832454035152;0.5698686203386039;1.0744271350092316;0.5532735305682579;9.838921025647906;0.8260695415896159;0.01564562345340008;0.01573358254786963;0.6900412037734663;-1.1000012748068706;1.3147278136921636
91.110854;0.5262360575368169;0.37782759904260627;0.7113349348435738;0.5698487193311468;1.0742672976335423;0.5533074585440098;9.838640657864703;0.8260724564499157;0.015648837542051538;0.01573238810901103;0.6901667964389823;-1.1000012831245074;1.314820340637586
91.120854;0.5259862590867553;0.37783332264166813;0.7113940403492293;0.5698260071325425;1.0741098926257358;0.5533450786929981;9.838487612744613;0.8260823687476893;0.015651872466871598;0.015731256115090762;0.6902930155121851;-1.1000012922462818;1.3149064470897573
91.130854;0.5257297867172258;0.3778357019176088;0.7114607915638942;0.5698010130569572;1.073954890149616;0.5533862823101989;9.838464158363136;0.8261001310605395;0.015654726674047013;0.015730187907248762;0.6904199364619279;-1.1000013020907844;1.3149870101234906
91.140854;0.5254669086002473;0.3778344824597886;0.7115352598806594;0.5697742905054957;1.0738025989922304;0.5534308722681626;9.838571562462478;0.826126483160743;0.015657398443865333;0.015729183106732714;0.6905477491978133;-1.1000013125354424;1.3150631158837984
91.150854;0.5251980552444437;0.37782946705081605;0.7116174792529889;0.5697464056887565;1.0736535200904247;0.5534785636557522;9.838809874186145;0.8261620110079053;0.015659887978826975;0.015728239623726388;0.6906767425583353;-1.100001323371628;1.3151360098086018
91.160854;0.524923849344111;0.37782051272014655;0.7117075085287466;0.5697179338867063;1.073508137492535;0.5535290319807054;9.839177887703203;0.8262072183943798;0.015662197930379203;0.015727354923372447;0.6908072704066266;-1.1000013343271866;1.315206944236493
91.170854;0.5246450898537985;0.37780752572391724;0.7118054287307315;0.5696894420146832;1.0733668798997686;0.5535819643956168;9.839673269575849;0.8262626263825702;0.01566433273053189;0.01572652644181177;0.6909397672441904;-1.100001345130289;1.3152770995914178
91.180854;0.5243626914864891;0.37779044053957683;0.7119113272052505;0.5696614639156137;1.0732301916977216;0.5536370396102607;9.840292437295405;0.826328813986055;0.015666298503428742;0.01572574958456835;0.6910747831847168;-1.1000013555530477;1.3153475021248187
91.190854;0.524077602635804;0.3777691887949397;0.712025234016169;0.5696344956848874;1.0730985496052003;0.5536938439432516;9.841030204589721;0.8264063718487982;0.015668102858926954;0.015725015581653724;0.6912128929185993;-1.1000013654091205;1.3154188905705029
91.200854;0.5237907677069411;0.3777437208906589;0.7121470283227724;0.5696089854221373;1.0729724648269239;0.5537518157692537;9.841879993346419;0.8264957361245088;0.015669754346606245;0.01572431202020214;0.6913545222130081;-1.1000013745220378;1.3154916985952272
91.210854;0.5235031463311002;0.3777140686659743;0.7122764363408454;0.5695853109081959;1.0728524853572226;0.5538102680833894;9.842834354119354;0.8265970308535275;0.0156712618408019;0.015723625100855506;0.6914998810132731;-1.1000013827140152;1.3155662084279973
91.220854;0.5232157297823969;0.37768036911443825;0.7124131403598037;0.5695637353607984;1.0727391225909368;0.553868467649658;9.843885199004676;0.8267101061332449;0.01567263345624374;0.015722941336467393;0.6916490179623608;-1.1000013898256171;1.3156428097519342
91.230854;0.5229295057607394;0.37764281470038485;0.7125568424106964;0.5695443620011298;1.0726327843388672;0.5539257280257475;9.845024224241085;0.826834712505409;0.015673875554783324;0.015722248080492194;0.6918018809538884;-1.1000013956986325;1.315722246890616
91.240854;0.5226453842322821;0.377601583862617;0.7127072237459463;0.5695271855594336;1.0725338431577647;0.553981441697875;9.846243487454155;0.8269706045495261;0.01567499243271299;0.015721533742565536;0.6919583773400326;-1.1000014001130602;1.315805562672316
91.250854;0.5223641258303056;0.37755679576326595;0.7128639149137118;0.5695121933172631;1.0724427371230436;0.5540350477316933;9.847535399565828;0.8271174619735541;0.01567598682022425;0.015720787704142924;0.6921184622332744;-1.1000014027723384;1.3158936703411668
91.260854;0.5220863232071188;0.37750848620140415;0.7130265135722547;0.5694993860123337;1.0723599445439036;0.5540860289196532;9.848892167842;0.8272747668795286;0.015676861618725123;0.015719999932643804;0.6922821571165314;-1.1000014033745869;1.315987004444076
91.270854;0.5218124478701025;0.3774566205496824;0.7131945873815609;0.5694887627079749;1.0722858995721758;0.5541339333379594;9.850305203343495;0.8274418667715349;0.015677622202400356;0.015719161469688103;0.6924494996493559;-1.100001401682404;1.3160856161451422
91.280854;0.521542890457067;0.3774011345211391;0.7133676304942633;0.5694803277795083;1.0722209777549216;0.5541783478842773;9.851765221160484;0.8276181586755565;0.01567827699624587;0.015718265301424894;0.6926205418255555;-1.1000013975208207;1.3161895028555641
91.290854;0.521277972525839;0.37734197080525433;0.7135450049182154;0.5694740643693482;1.0721655524775802;0.5542188579859167;9.853263359592605;0.8278031505665396;0.015678835540771267;0.015717306244142103;0.6927953426979758;-1.1000013907476858;1.3162987307294827
91.300854;0.521017990626237;0.3772791182172897;0.7137259529984579;0.5694698568042424;1.072120051736171;0.5542550712437957;9.854792165477491;0.827996369915439;0.015679306557926747;0.015716279820318545;0.6929739050317795;-1.1000013812463691;1.3164132859193238
91.310854;0.5207632765751543;0.37721264575238067;0.7139097234321109;0.5694674205698307;1.07208492854719;0.5542866961813162;9.856345554845992;0.82819728421736;0.015679697915440508;0.01571518217794422;0.693156173909227;-1.1000013689244272;1.3165330076334014
91.320854;0.5205141990796242;0.37714270548419343;0.7140956826622776;0.5694662777841086;1.072060503468209;0.5543136040866721;9.857918472831543;0.8284053301180655;0.015680018105152706;0.015714012777021995;0.6933420881958916;-1.1000013537048698;1.3166577046152146
91.330854;0.5202711172637081;0.3770695225028807;0.7142832761926479;0.5694657739584048;1.072046830929513;0.5543358100406852;9.859506880243142;0.8286199946938272;0.015680278426436437;0.015712776117953627;0.6935315312289829;-1.1000013355233327;1.3167871886425697
91.340854;0.5200343404054603;0.3769933971207101;0.7144719519579388;0.5694651346092274;1.072043785955204;0.5543533646810315;9.861108029132769;0.8288408348661505;0.015680494411695067;0.015711479707946164;0.6937242401382613;-1.1000013143306049;1.3169211864749912
91.350854;0.5198041089302182;0.3769146886965141;0.7146612082291975;0.5694635652607422;1.0720512571859206;0.5543662651404269;9.862720928139797;0.8290673860161714;0.015680685578549666;0.015710132164598573;0.6939198467128096;-1.1000012900900984;1.317059228023936
91.360854;0.5195805945298063;0.37683374704921513;0.7148506899293521;0.5694603670195808;1.0720692195598502;0.5543744809986861;9.864346385887204;0.829299076152454;0.015680873926095917;0.015708743245968042;0.6941179711683189;-1.1000012627722124;1.31720055760194
91.370854;0.5193638981890025;0.37675083120885705;0.7150402042823119;0.5694549687254363;1.0720976899463552;0.5543780188388852;9.865986182785162;0.8295352798620876;0.015681082091817823;0.015707323847551042;0.6943182356719043;-1.1000012323451962;1.3173441996421489
91.380854;0.5191540562476247;0.37666609285445346;0.715229676456278;0.5694468260643588;1.0721366484496941;0.5543769386722605;9.867641841651235;0.8297754166895899;0.015681332489633385;0.01570588612500462;0.6945202644016224;-1.1000011987562333;1.3174891469322023
91.390854;0.5189510694940741;0.37657963295754326;0.7154190961662596;0.5694353415486337;1.0721859842099217;0.5543713303973911;9.869313738721733;0.8300189313047543;0.015681646986828134;0.015704443578349776;0.6947237290963661;-1.100001161925185;1.3176345237953635
91.400854;0.5187549013166673;0.37649155948122187;0.7156084820451216;0.5694199400169676;1.0722454945343682;0.5543612748516014;9.871001364218747;0.8302651897565131;0.015682044956285966;0.015703009630863518;0.6949283916915439;-1.1000011217849377;1.3177796535577082
91.410854;0.5185654572278874;0.3764019991339095;0.7157978822802155;0.5694001912365438;1.072314871173015;0.5543468297181452;9.872704662402382;0.830513424465388;0.01568254037024992;0.015701595573630527;0.6951341008933776;-1.1000010783369858;1.3179239495003048
91.420854;0.5183826205855012;0.3763110804753034;0.7159873827456956;0.5693758492804226;1.0723936405552243;0.5543280525873587;9.87442463254245;0.830762747083369;0.015683141019946455;0.015700210222525886;0.6953407436476319;-1.1000010316568596;1.3180667348161716
91.430854;0.5182062968538703;0.3762189103022211;0.7161770936162614;0.5693468450045474;1.0724810867781227;0.554305052623799;9.876162186748548;0.8310121795491077;0.01568385062946801;0.015698861726185905;0.695548175380311;-1.1000009818489442;1.318207286489506
91.440854;0.5180363953986763;0.37612555656895535;0.7163671446165061;0.5693132844332565;1.0725762304036501;0.554278088163437;9.877917128131426;0.831260753263569;0.0156846712339635;0.01569755901460064;0.6957561515240112;-1.1000009290121577;1.3183450923697264
91.450854;0.5178728097524015;0.3760310660356335;0.7165577033558861;0.5692754178859345;1.0726779544808969;0.554247648988594;9.879688642660888;0.8315076811844626;0.015685603812986643;0.01569631134051656;0.6959643139727295;-1.100000873259492;1.318479968282373
91.460854;0.5177154294410072;0.3759355184391447;0.71674895063479;0.5692335762202688;1.0727851850663601;0.5542144541177367;9.881475981837603;0.8317524561190273;0.015686648699225172;0.01569512758222461;0.6961722490329607;-1.1000008147565448;1.3186119536271204
91.470854;0.5175641290518227;0.3758390603282284;0.7169409900286411;0.5691881461673902;1.072896948554859;0.5541793889165013;9.883278565792235;0.8319948358417896;0.015687806387497356;0.015694016101519943;0.6963795167845367;-1.100000753719866;1.3187412747531533
91.480854;0.5174187527414307;0.37574187655624763;0.7171337673961025;0.5691395892292046;1.0730123186121154;0.5541433780167806;9.885096079618876;0.8322347988604782;0.015689077498383663;0.015692984740344796;0.6965856170835114;-1.1000006903778843;1.3188684119673706
91.490854;0.5172791291578555;0.3756441393149971;0.7173270484297671;0.5690884243502193;1.0731303933062006;0.5541072271582915;9.886927987004167;0.8324724692686026;0.01569046261946421;0.01569204085221385;0.6967900031629006;-1.1000006249379863;1.3189940379181484
91.500854;0.5171450773029711;0.3755459855754474;0.7175204530193698;0.5690351579248669;1.0732503424711048;0.5540715575808555;9.888772641054006;0.8327080283845263;0.015691962517629013;0.015691190424387883;0.6969921420319887;-1.1000005575825114;1.319118839167532
91.510854;0.517016395471066;0.3754475198786189;0.7177135281728371;0.5689802238765802;1.0733714536511252;0.5540368625793576;9.890628330279354;0.8329416838068058;0.015693578138782013;0.01569043666274838;0.6971915082290762;-1.1000004884788022;1.3192434354293325
91.520854;0.5168928577045668;0.3753488415804378;0.7179057956109269;0.5689239909075804;1.0734931301448944;0.5540035840824792;9.892495230528164;0.8331736674208933;0.015695310533567836;0.015689780138529532;0.6973875823184275;-1.1000004177905984;1.319368465982503
