time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.530854;0.5167742043982028;0.37525007999666987;0.7180967377758087;0.5688668209275596;1.0736148597857098;0.5539721164848849;9.894374683573494;0.833404282463495;0.01569716047607851;0.01568922024986628;0.6975799307908387;-1.100000345695897;1.319494636153536
91.540854;0.5166601242642899;0.3751513944901603;0.7182857904272275;0.5688091062991524;1.0737362364935208;0.553942736870031;9.896267446989167;0.8336340202917151;0.015699128402270515;0.015688755733107525;0.6977682404362219;-1.1000002724037772;1.3196225875172054
91.550854;0.5165502633112452;0.3750529712047181;0.7184723705530836;0.568751284163067;1.0738570285504212;0.5539155334743174;9.898173374534077;0.8338635855777201;0.015701215344612163;0.015688383848733525;0.6979522746733151;-1.1000001981721341;1.3197527940735894
91.560854;0.5164442854871646;0.3749550411882822;0.7186558796488133;0.5686938590755687;1.073977151798877;0.5538904188056262;9.900090637983206;0.8340937762686952;0.015703422640635;0.01568809969845876;0.6981318475955467;-1.1000001233160517;1.3198855861390935
91.570854;0.5163419547391009;0.37485786268571913;0.7188357090785497;0.5686373793414482;1.0740966023916152;0.5538672205271482;9.90201456312947;0.8343253434351398;0.015705750009238243;0.01568789673811994;0.6983068020780056;-1.1000000481703238;1.3200211355894977
91.580854;0.5162431927886431;0.3747616694288045;0.7190112830684101;0.5685823482865795;1.0742154980324508;0.5538457599776326;9.90393843665156;0.8345589135721615;0.01570819473231531;0.015687768098448938;0.6984769494924336;-1.0999999730284973;1.3201593627193087
91.590854;0.5161480889222304;0.3746666424927455;0.7191820647862979;0.5685291664731783;1.0743341282686047;0.5538258900731143;9.905855760970114;0.8347949835931091;0.01571075226939012;0.015687707118090862;0.6986420453741442;-1.0999998981034127;1.3202999449464412
91.600854;0.5160568496039443;0.3745729158991802;0.719347538662612;0.5684781499567274;1.0744529087335932;0.5538074749525667;9.907761360201885;0.8350339021928025;0.015713417139219518;0.01568770642764954;0.698801841408254;-1.0999998235148263;1.3204425289211252
91.610854;0.5159697351289702;0.37448057334067186;0.7195072754825576;0.5684295459773664;1.0745722903219235;0.5537903028454427;9.909650661319597;0.8352758156715427;0.015716183349240735;0.015687756218698758;0.698956130689482;-1.0999997493070695;1.3205869521842244
91.620854;0.515887020603999;0.3743896128158185;0.7196610175154862;0.5683834994618451;1.0746927056393614;0.5537740632149571;9.911519022518961;0.8355207018720651;0.01571904433607396;0.0156878425749774;0.6991047646531606;-1.0999996754837449;1.3207332194479524
91.630854;0.5158089358387671;0.37429996297258444;0.7198086343615575;0.5683400350904303;1.0748145569171517;0.553758448223725;9.913361579061197;0.835768475055445;0.015721993455215622;0.015687947097546187;0.699247695122177;-1.0999996020461664;1.320881282851585
91.640854;0.5157356181572427;0.374211602477276;0.7199500154756661;0.5682990993490303;1.07493811379595;0.5537432448917621;9.915172900546601;0.8360190311005565;0.015725024175460983;0.015688047713330055;0.699385008022068;-1.099999529029813;1.3210308515948177
91.650854;0.5156671550722581;0.3741246524965579;0.7200850504643933;0.5682606165310785;1.0750633580275;0.553728341301366;9.916947463400698;0.8362722395628869;0.015728128749922184;0.015688120017483063;0.699516877702724;-1.0999994564984965;1.3211812652499857
91.660854;0.5156036358044768;0.3740393325359472;0.7202136683819738;0.5682245133889486;1.0751900101223788;0.5537136553621219;9.91868081060402;0.8365279528711584;0.0157312967519118;0.01568814049399152;0.6996434706952593;-1.099999384513116;1.3213314426462845
91.670854;0.5155451091712725;0.37395586731138997;0.7203358573460331;0.5681907151262751;1.0753177095189104;0.553699034606248;9.92036961709683;0.8367860114090279;0.015734515144708593;0.015688091202571447;0.699764891975637;-1.0999993131400985;1.321480107646532
91.680854;0.5154915305103094;0.37387445700399696;0.7204516833411007;0.5681591119540094;1.0754461373511508;0.5536842106548797;9.92201106848148;0.8370462186702461;0.015737770048775426;0.01568796166998717;0.6998812182915479;-1.0999992424596365;1.3216261623188172
91.690854;0.5154427896370303;0.3737952767809424;0.7205613133885711;0.5681295237921019;1.075575045536113;0.5536687854842179;9.923602808457572;0.8373083321599409;0.01574104769542277;0.01568774643944739;0.6999925718188177;-1.0999991725316847;1.321768740540973
91.700854;0.5153987435204239;0.3737184573577935;0.7206649965509814;0.5681017293914234;1.0757042248021005;0.5536522287463868;9.925142948729917;0.837572080454203;0.01574433306590707;0.01568744283805037;0.7000991534213844;-1.0999991033788374;1.3219069666262189
91.710854;0.5153591939468398;0.37364409060413484;0.7207630248873563;0.5680755406075774;1.0758334281479105;0.5536339338027111;9.926630131560824;0.8378371692298044;0.0157476096157469;0.015687051414727315;0.7002012000108604;-1.0999990350034303;1.3220398345299682
91.720854;0.5153238505755064;0.37357225853784337;0.7208557364158547;0.568050842569317;1.0759623941547698;0.5536132909139762;9.92806421388393;0.8381032411560094;0.015750860810833368;0.015686576163023144;0.7002988998085918;-1.0999989673917436;1.3221662619243122
91.730854;0.515292307158586;0.3735030198355878;0.7209435206584861;0.5680275657036742;1.0760910380109876;0.5535897221737337;9.929446314096966;0.8383698174574014;0.015754070449270057;0.015686023802016114;0.7003923437547477;-1.0999989005110746;1.322285101294582
91.740854;0.5152640419204627;0.37343637271943736;0.7210267895845157;0.5680056180902984;1.0762195851471115;0.5535627123811728;9.930777476003012;0.8386363151899279;0.015757223099026562;0.015685403151105504;0.7004815433169608;-1.0999988343309948;1.322395098998806
91.750854;0.5152384461963387;0.3733722610059411;0.7211059785868719;0.5679848487091579;1.0763485089346778;0.5535318760964812;9.932057305948115;0.838902129579744;0.015760306299820392;0.01568472385121297;0.7005664777402018;-1.0999987688401425;1.3224949816564273
91.760854;0.5152148639733376;0.3733106009631505;0.7211815433624775;0.5679650780857929;1.0764784136910026;0.5534970084978841;9.933283453007524;0.8391667027020533;0.015763311948296006;0.01568399455693108;0.7006471465932697;-1.099998704033901;1.3225836966745776
91.770854;0.5151926258109685;0.3732512721585799;0.7212538980879842;0.5679461544035704;1.0766099490291146;0.5534580602590298;9.934451878011881;0.8394295592951089;0.015766235732488962;0.01568322225923177;0.7007236035774801;-1.0999986399012078;1.3226605978103902
91.780854;0.5151710750860007;0.3731941061361597;0.7213233866700658;0.5679279538475105;1.076743707885636;0.5534150804229235;9.93555789126123;0.839690279863403;0.01576907558217746;0.015682412952965984;0.7007959672594393;-1.099998576427455;1.3227254275767866
91.790854;0.5151495933714457;0.3731389383082208;0.7213902796940732;0.5679103006498126;1.076880150892102;0.5533681818488686;9.936597472544102;0.8399484344738698;0.015771829148937922;0.015681571458841886;0.700864429900435;-1.0999985135984667;1.32277818004215
91.800854;0.5151276300068701;0.3730856727907659;0.721454750898711;0.5678928907763423;1.0770196264524108;0.5533175340926123;9.937568051820836;0.8402036028401203;0.015774491626693064;0.015680699769695848;0.7009291925460746;-1.0999984513874879;1.3228189841545055
91.810854;0.5151047296059796;0.3730342784837096;0.7215169005325279;0.5678753146802434;1.0771624194991065;0.5532633552892283;9.93846852816366;0.8404554700533245;0.015777055982086313;0.015679796143578676;0.7009903132656794;-1.09999838974051;1.3228481097297877
91.820854;0.5150805341974644;0.37298476510096346;0.7215767779301757;0.567857163783535;1.077308767769422;0.5532058758655409;9.93929878544985;0.8407038488899575;0.01577951465213929;0.01567885659348316;0.7010476508248854;-1.0999983285959818;1.3228661650459095
91.830854;0.5150547551842927;0.3729372031400049;0.7216343521278998;0.5678381143218423;1.0774588299827936;0.5531453259442565;9.940059188736983;0.8409486281669235;0.015781861481028926;0.01567787789277705;0.7011009480951247;-1.0999982679258404;1.3228742611740651
91.840854;0.515027163873255;0.3728917469103548;0.7216895326274523;0.5678179324850271;1.0776126144895206;0.5530819996116846;9.940750754581313;0.8411897234941474;0.01578409346339406;0.015676859847959898;0.7011498799778699;-1.099998207744072;1.3228737883951653
91.850854;0.5149976126985408;0.37284860463386005;0.7217422234758789;0.5677964441216597;1.0777699916560701;0.5530162893801618;9.941375568692447;0.8414270579179106;0.01578621033694084;0.015675805636858168;0.7011940352873253;-1.099998148073917;1.322866024860461
91.860854;0.5149660302604829;0.3728079761933518;0.7217923027712325;0.5677735044454638;1.0779308117356612;0.5529485774486801;9.941936305873828;0.8416605766789195;0.01578821243987316;0.015674719809059004;0.7012329326850965;-1.099998088922968;1.3228520751395745
91.870854;0.5149323871448782;0.3727700264385945;0.7218395678795019;0.5677489815681898;1.078094925272705;0.5528791100828949;9.942435304127345;0.8418901939162912;0.015790099332061647;0.015673604845859664;0.7012660578257331;-1.099998030295663;1.3228330369826837
91.880854;0.5148966727179043;0.37273491232033956;0.7218837084538906;0.5677227721082241;1.0782620589292182;0.5528080057457178;9.942874494313731;0.8421156880494725;0.015791869210488377;0.01567245947823311;0.7012928954181573;-1.0999979722200026;1.3228099847218948
91.890854;0.5148588873619119;0.3727028179416164;0.7219243320117499;0.5676948560717946;1.0784317619379946;0.5527353162459409;9.943256277231132;0.8423367478757149;0.015793518599763638;0.015671280172970203;0.7013129850446248;-1.0999979147653023;1.3227838304940434
91.900854;0.5148190484695816;0.37267395811199355;0.7219610531499989;0.5676654121464283;1.078603469942382;0.5526610607132318;9.943584406464725;0.8425531221525748;0.015795042585770035;0.015670063125946626;0.7013259748966013;-1.0999978580428096;1.3227554176720648
91.910854;0.5147772001822051;0.3726485648698617;0.7219935613259746;0.5676348966256762;1.0787764961994137;0.5525852766855591;9.943864746388186;0.8427646545418764;0.015796435444670798;0.015668804775467275;0.7013316235523669;-1.0999978021800634;1.3227257742372849
91.920854;0.5147334008631743;0.37262688159129387;0.7220216424897616;0.567603917168218;1.0789499400766251;0.5525080519518489;9.944106076169065;0.842971229954919;0.01579769166590343;0.015667501666642387;0.7013297178830379;-1.099997747300752;1.322696175010945
91.930854;0.5146877076020158;0.3726091403275822;0.7220452256667345;0.5675729921100086;1.0791227386065694;0.5524294697539015;9.944319802017658;0.8431727389010367;0.015798807390295513;0.015666150510366805;0.701319944044177;-1.099997693543242;1.3226679854949452
91.940854;0.5146402094882666;0.372595520780396;0.7220644215700351;0.5675424488740692;1.079293870693569;0.5523495393212811;9.944518399448448;0.8433690651126349;0.01579978134944387;0.01566474920134719;0.7013018699358491;-1.0999976410821206;1.3226424220329365
91.950854;0.5145910932599214;0.3725861478980879;0.7220794960390615;0.567512505993656;1.0794624422816046;0.5522682385511315;9.944714048874426;0.8435601515775666;0.01580061499470801;0.015663297892358506;0.7012750699062447;-1.0999975901299062;1.3226203860987815
91.960854;0.5145406564183089;0.37258113015729294;0.7220908299558476;0.5674833629852238;1.0796276358617314;0.5521856459795366;9.944918169304723;0.8437460869029113;0.015801312519603625;0.015661798404387164;0.7012391962545281;-1.0999975409288067;1.3226025782984643
91.970854;0.5144892398709193;0.3725805832696538;0.7220988681122099;0.5674551982599656;1.0797887261096188;0.5521020159200063;9.945141297808718;0.8439270745407903;0.015801880096103768;0.01566025391140314;0.701193928927245;-1.0999974937182126;1.3225897455847977
91.980854;0.5144371819020346;0.3725846255377901;0.7221040057841454;0.5674281459740597;1.0799450850959122;0.552017767632562;9.945392514357694;0.8441033684572323;0.01580232468402563;0.015658669703522386;0.7011389426795503;-1.0999974486909714;1.3225827681920306
91.990854;0.5143848767177556;0.3725933475094422;0.7221064946511291;0.5674022604491807;1.0800960595882463;0.5519334384902592;9.94567889077041;0.8442752297202024;0.015802654463469373;0.01565705315169465;0.7010739779361357;-1.09999740597408;1.3225826072375393
92.000854;0.5143328162310884;0.3726067715747989;0.7221064471233668;0.5673774552135322;1.0802408973862865;0.5518495754577554;9.946006158413512;0.844442835890101;0.01580287964220102;0.015655412436942216;0.7009989657505526;-1.0999973656379083;1.3225902097466602
92.010854;0.5142815223187812;0.37262486609850687;0.7221038842762705;0.5673535466069932;1.0803788640129084;0.5517666040762129;9.946379959704037;0.8446061907026784;0.01580301137172606;0.01565375359676541;0.7009140673481157;-1.0999973277321569;1.3226064248835063
92.020854;0.5142315235720387;0.3726476049091374;0.7220987748129247;0.5673304001716101;1.0805094291112203;0.5516848050587213;9.946805996318313;0.8447651147149087;0.01580306051817066;0.01565207746741024;0.7008195434923657;-1.0999972923331969;1.3226319221050893
92.030854;0.5141834104224071;0.3726749892893951;0.7220910704572453;0.5673080022598971;1.0806323405685037;0.5516043669787813;9.947289502564765;0.8449193174771762;0.01580303771681016;0.015650380591278292;0.7007155905445367;-1.0999972595610799;1.3226670595945544
92.040854;0.5141378058152207;0.37270703511920245;0.7220807355207443;0.5672864252184122;1.0807475327363856;0.5515253867709655;9.947835588711966;0.8450685011957434;0.015802952223251322;0.015648659544006523;0.7006023138750702;-1.0999972295480884;1.322711855026003
92.050854;0.5140952783376963;0.3727437613408742;0.7220677588786636;0.5672657694311705;1.0808549940382148;0.5514478451827101;9.948449978966275;0.8452124243634717;0.015802809775747627;0.015646913047979993;0.7004797896083584;-1.099997202389726;1.3227661314548453
92.060854;0.5140563202499044;0.37278517951626633;0.7220521481897866;0.5672461372121216;1.0809547076069737;0.5513716342943709;9.949138949237154;0.8453508998123127;0.015802612614422864;0.015645140125813726;0.7003480720833396;-1.0999971781359508;1.3228296376557938
92.070854;0.5140213715643852;0.37283129982002905;0.7220338808385632;0.5672276568328796;1.0810466289003287;0.5512966079350654;9.949908762972672;0.8454837798264633;0.015802360748506526;0.015643338857036847;0.700207123591329;-1.099997156844947;1.3229020250078511
92.080854;0.513990833090468;0.3728821530334251;0.7220128582013112;0.5672105227352513;1.0811307559880867;0.5512225894244702;9.950765708739715;0.8456109420869704;0.015802052735055055;0.01564150795973316;0.7000567783078288;-1.099997138639405;1.3229827886795145
92.090854;0.5139650573577753;0.372937789853317;0.7219889643015432;0.5671950207862735;1.0812073106961824;0.5511493424371376;9.951716758644555;0.8457322708861077;0.015801686468941173;0.01563964878217042;0.6998968105599566;-1.0999971236965196;1.32307134555318
92.100854;0.5139443287468936;0.37299825392108316;0.721962148792354;0.5671815179709943;1.0812767531304557;0.5510765846248938;9.952769684354356;0.8458477010060336;0.015801260073197092;0.015637766576992583;0.6997270149424717;-1.0999971121856584;1.323167192507139
92.110854;0.5139288417647206;0.3730635576189959;0.7219324342590313;0.5671703807074695;1.0813395433999762;0.5510040378882126;9.953932784224286;0.8459573079372763;0.015800772653206143;0.015635870416542245;0.6995472290582968;-1.0999971042263776;1.3232699351908346
92.120854;0.5139186928083733;0.3731336578933908;0.7218999246433906;0.5671618653202571;1.0813959590954547;0.5509314112330301;9.955214776545533;0.8460613229045747;0.015800224467252582;0.01563397056568725;0.6993573609873005;-1.0999970999057287;1.3233792544857612
92.130854;0.5139138977277873;0.3732084353966196;0.7218648346345111;0.5671560633809617;1.0814461129658917;0.5508583423940098;9.956623756250682;0.8461600593784172;0.0157996168684638;0.01563207530910874;0.6991574280792783;-1.0999970993010757;1.3234949406271257
92.140854;0.5139144130032904;0.3732877031924861;0.7218274829160434;0.5671528913576448;1.081490060753944;0.5507843980643541;9.958165183156222;0.8462538205561101;0.015798952409221835;0.01563018980217783;0.6989475523783979;-1.09999710245517;1.3236168361486225
92.150854;0.5139201403014548;0.37337124256784704;0.72178827694248;0.5671520959829764;1.0815279537667806;0.550709111644754;9.959841413697823;0.8463428068289158;0.015798233927956006;0.01562831676384026;0.6987279632263217;-1.0999971093492247;1.3237446771890653
92.160854;0.5139309233860253;0.3734588583305191;0.7217477052239273;0.5671532842018903;1.0815601423664278;0.5506320111085914;9.961653464319248;0.8464270886444265;0.015797463759002213;0.015626457986903333;0.6984990175115383;-1.0999971199159633;1.3238780710882332
92.170854;0.5139465776851252;0.3735504423823002;0.721706295943134;0.5671559763421908;1.0815871115706976;0.5505526552944406;9.96360212318802;0.8465066706229041;0.01579664525183612;0.015624615113262833;0.6982611122907472;-1.0999971340691679;1.3240166089809413
92.180854;0.513966977932474;0.37364598648562575;0.7216645427602656;0.5671596838143461;1.0816093879080826;0.5504706801552005;9.965687232370437;0.8465814712298765;0.01579578444409231;0.015622789110586397;0.6980145365662171;-1.099997151720161;1.3241599671586206
92.190854;0.5139921202215084;0.37374552114283927;0.7216228409231058;0.5671639822412422;1.0816275760752305;0.5503858205745353;9.967906811428982;0.8466512132104898;0.015794889400042065;0.015620980236341493;0.6977594713104521;-1.099997172768619;1.3243079796518644
92.200854;0.514022062054494;0.37384906534098766;0.7215814668581022;0.567168514696371;1.0816424013490586;0.5502979078549649;9.970256934959625;0.8467155039075538;0.01579396895058001;0.015619188636518476;0.6974961425339964;-1.0999971971072477;1.3244606941700066
92.210854;0.5140568142768404;0.3739566315015836;0.7215405903214231;0.5671729364670373;1.0816545854659134;0.5502068578677363;9.972731939440495;0.8467741083213859;0.015793032380523313;0.015617414282223109;0.6972249611122032;-1.0999972246724032;1.3246183746471631
92.220854;0.5140963108005698;0.37406823004346107;0.72150029220567;0.5671768927284614;1.0816646329058022;0.5501126332046621;9.975324518170229;0.846827144481022;0.01579208842846145;0.015615656399166636;0.6969465488072757;-1.0999972554623187;1.3247814415312305
92.230854;0.5141404300303999;0.37418386525962843;0.721460583601922;0.5671800840295728;1.0816727769679497;0.5500151891209947;9.978026182589376;0.8468751160533836;0.015791143630607504;0.015613912923514228;0.6966616476654696;-1.099997289468911;1.3249504172537254
92.240854;0.5141890034790446;0.37430354019078615;0.7214214385272395;0.5671823434376505;1.0816791752569381;0.5499144695050588;9.980828434254978;0.8469187912500176;0.015790202439356797;0.015612181273336256;0.696370998718624;-1.0999973266341596;1.3251258709204639
92.250854;0.5142418163468039;0.374427248903162;0.7213828774365674;0.5671836072843233;1.081684123237082;0.5498104672480839;9.983723803856734;0.8469589704686292;0.01578926896810382;0.015610460717485881;0.6960752790285568;-1.0999973669052558;1.3253082549991875
92.260854;0.5142986078482599;0.37455497722670267;0.7213450558655942;0.5671838415649783;1.081688030872681;0.5497032816657771;9.98670625584999;0.8469963449967175;0.01578834867170769;0.015608754207100952;0.6957750533122321;-1.0999974102711718;1.3254977056836508
92.270854;0.5143591021442464;0.3746867273188962;0.7213082211385101;0.5671830418067791;1.0816912400463998;0.5495931215340608;9.989771577363577;0.8470315353866225;0.015787448743563852;0.015607069182706768;0.6954707177199604;-1.0999974567124107;1.3256940654397849
92.280854;0.5144230798858863;0.3748225204351975;0.7212725555490376;0.5671812360957933;1.0816939209882817;0.5494802535035733;9.992917361058607;0.8470651826146085;0.015786576338304666;0.015605417085686026;0.6951625573219367;-1.0999975061434129;1.325897064522747
92.290854;0.5144904092364909;0.3749623788367717;0.7212380925588006;0.5671784092229528;1.0816961258724065;0.5493649436285084;9.996141929472623;0.8470979840854533;0.015785735763455218;0.015603809953390288;0.6948508975988616;-1.0999975583921247;1.3261063130133495
92.300854;0.5145610129343083;0.3751063307035828;0.7212047856830566;0.567174441773002;1.0816979106334028;0.5492474351679546;9.999443404039601;0.8471306256349419;0.015784926887878557;0.01560225669053167;0.6945361613779647;-1.099997613204025;1.326321192188606
92.310854;0.514634850893642;0.3752544199756414;0.7211726280029132;0.5671691308538344;1.0816993688764078;0.5491279558796861;10.002819592118097;0.8471636620000857;0.01578414549800087;0.015600762908356797;0.6942188339925559;-1.099997670258599;1.3265409899552945
92.320854;0.5147119229771889;0.375406679711698;0.7211417036073288;0.5671622199587568;1.0817005644837323;0.5490067384244633;10.006268064269033;0.8471974866024677;0.015783384522190844;0.015599332407025374;0.693899448016262;-1.0999977291920322;1.3267652151932592
92.330854;0.5147922339805272;0.37556311475445725;0.7211121403026465;0.5671534239136445;1.081701506619518;0.5488840301233717;10.009785927362431;0.8472323540561678;0.015782635157335426;0.015597967564912002;0.69357854655607;-1.099997789627914;1.3269937925865851
92.340854;0.5148757526194808;0.3757237341561904;0.721084030240768;0.5671424839990142;1.0817022105300427;0.5487600505429882;10.013369328111505;0.8472683331977068;0.01578188872149737;0.015596670028139656;0.6932566015235868;-1.0999978512000206;1.327227010252046
92.350854;0.5149624251175609;0.3758885516820317;0.7210573964589294;0.5671292038996991;1.0817027799059815;0.5486348977225288;10.017013549973427;0.8473052902178101;0.0157811391659583;0.015595442063130066;0.6929339826841885;-1.0999979135584912;1.3274653423450598
92.360854;0.5150522048540268;0.37605752647952545;0.7210321886252007;0.5671134160078638;1.0817034070432516;0.5485084847435174;10.020713783519197;0.8473429714828542;0.015780383671480862;0.015594286897365894;0.6926110390292881;-1.0999979763922112;1.3277093286256536
92.370854;0.5151450496619039;0.37623053413420554;0.7210082872993143;0.5670949362561601;1.081704264848951;0.5483805731539004;10.02446552056934;0.8473810556415503;0.015779620734235427;0.015593208938059037;0.6922882268014002;-1.0999980394596716;1.32795952178278
92.380854;0.5152409150346269;0.37640738967362886;0.7209855681721041;0.5670736134858659;1.081705423470463;0.5482508747789484;10.028264435661722;0.8474191532426156;0.015778848078635527;0.015592214875668624;0.6919661302551247;-1.0999981025774317;1.3282164721388707
92.390854;0.5153397407295149;0.3765878745786951;0.7209639925157546;0.5670494094645421;1.0817068941812698;0.5481191387573132;10.032106329090315;0.8474567984040371;0.01577806201365609;0.015591314023184541;0.691645350366922;-1.0999981655970898;1.3284807536462977
92.400854;0.5154413936929597;0.3767717448039424;0.7209435952429283;0.5670223546797624;1.0817087892554393;0.547985173488477;10.0359872126608;0.8474934161085111;0.015777257942204394;0.015590516418293478;0.6913264192436809;-1.099998228417033;1.328752903326381
92.410854;0.5155456184696612;0.376958728766761;0.7209243805090196;0.5669924603380023;1.0817114770308576;0.5478488419479796;10.039903380425786;0.8475283407265131;0.015776430813596698;0.01558982936741317;0.6910097891104877;-1.0999982909757862;1.3290332617671903
92.420854;0.5156520601152226;0.3771485310700456;0.7209062480375724;0.5669597104721992;1.0817156156777803;0.5477100470237591;10.043851329767175;0.8475609162568255;0.01577557541837621;0.015589255345090725;0.6906958103398999;-1.0999983532079112;1.3293219242163081
92.430854;0.5157603199258367;0.3773408086588799;0.7208889928265548;0.5669240682007165;1.0817221004730282;0.547568703691406;10.047827271446348;0.847590570530009;0.015774686913754277;0.01558879269478341;0.690384723012309;-1.0999984150299302;1.3296188200235555
92.440854;0.5158699969861674;0.3775351077045952;0.7208723483024808;0.5668855138242881;1.0817319837137416;0.5474247508975548;10.051826527552523;0.847616844009632;0.015773760851885782;0.015588437241609169;0.6900767111298902;-1.0999984763544868;1.3299237703780715
92.450854;0.5159806959388497;0.3777308484991494;0.7208560429913468;0.5668441540451684;1.0817463871152497;0.5472781830406908;10.05584377514899;0.8476393884830024;0.015772793013404576;0.015588183907608645;0.6897719248576656;-1.0999985370756873;1.3302364899097903
92.460854;0.5160919910847924;0.37792739493686117;0.7208398695509868;0.5668002614831142;1.081766433186828;0.5471290598553218;10.059874016765821;0.8476578725939202;0.015771780325654912;0.01558802834472795;0.6894704235411643;-1.0999985970491433;1.330556595762054
92.470854;0.5162034330207365;0.3781241451169016;0.7208237390599485;0.5667542104689463;1.0817931727137244;0.5469775167040014;10.063913114092491;0.8476718376407395;0.015770722287392392;0.015587967664930405;0.6891721871417478;-1.0999986561318824;1.3308836365801062
92.480854;0.5163146498536096;0.3783205971754153;0.7208076585967865;0.5667064332072449;1.0818275019106078;0.5468237607531393;10.067957919166595;0.8476806713658591;0.01576962124235526;0.015588000617629844;0.6888772704461966;-1.099998714246006;1.3312171560174286
92.490854;0.5164254541314832;0.3785163606081405;0.7207916639607447;0.5666574237243032;1.0818701548470413;0.5466680351042065;10.072006435760555;0.8476837421580449;0.01576848155733186;0.015588127551072754;0.6885859449024364;-1.099998771359949;1.33155683233416
92.500854;0.5165358950191175;0.3787111133676807;0.7207757641759519;0.5666077441146822;1.081921790567778;0.5465105795594061;10.076057156333503;0.8476805453931379;0.01576730945718891;0.015588349687925405;0.6882987074590752;-1.099998827405395;1.3319025149393406
92.510854;0.5166462423171712;0.3789045597860034;0.7207598787071816;0.5665580158662714;1.081983023411486;0.5463515959911002;10.080107641793283;0.8476707484015776;0.015766113451004822;0.015588669000158777;0.688016209479875;-1.0999988822560938;1.3322540422060845
92.520854;0.5167568744793323;0.3790964137763488;0.7207438213479757;0.5665088831265721;1.0820543052181668;0.5461912097073196;10.08415372151292;0.8476541623195942;0.01576490345492321;0.015589089463021068;0.687739188222269;-1.099998935799046;1.3326111230786668
92.530854;0.5168681208941639;0.3792863911777024;0.7207273797508215;0.5664609580487713;1.0821358495111795;0.5460294805540833;10.088189546737384;0.8476306744413968;0.015763689289228583;0.015589618083182419;0.6874684348777644;-1.099998987996215;1.3329734524557095
92.540854;0.5169801835135525;0.3794741990957718;0.7207103650791602;0.5664147669102887;1.0822276996920397;0.5458664680119666;10.092208245316057;0.8476001264140092;0.01576248067258195;0.015590264476314612;0.6872047883093986;-1.0999990388511427;1.3333407738548817
92.550854;0.5170931854821691;0.37965950968207124;0.7206925822719368;0.5663706971795182;1.082329719771674;0.545702270662852;10.096203294300716;0.8475621600111845;0.015761288377776506;0.015591038936257082;0.6869490938142025;-1.0999990883357915;1.333712675886454
92.560854;0.5172072646596181;0.3798419296816181;0.7206738272951398;0.5663289949084251;1.0824414907236826;0.5455370488212036;10.100169583823794;0.8475161451280229;0.01576012478500641;0.015591950199272574;0.6867021169700521;-1.0999991363874413;1.3340884090201321
92.570854;0.5173225958361338;0.3800210062874406;0.7206539080203315;0.5662898170069748;1.0825623371725708;0.5453710482047827;10.10410283481909;0.8474612917240174;0.015759002335009365;0.015593005306881772;0.6864644985275187;-1.0999991829683515;1.3344670139256865
92.580854;0.5174393143815345;0.3801962681558158;0.7206326345044721;0.5662532593015146;1.0826914277386117;0.5452045981921878;10.107998492875971;0.8473968218219599;0.01575793047225857;0.015594210974031951;0.6862367546294527;-1.0999992280985655;1.3348475951603507
92.590854;0.5175574393270742;0.3803672423234142;0.7206098096907185;0.5662193527406654;1.0828278092607964;0.5450381055266823;10.111852026892969;0.8473220003195994;0.015756914369514263;0.015595573073912804;0.6860192589925086;-1.099999271840002;1.335229452338766
92.600854;0.5176768910271895;0.3805334336355272;0.7205852334334454;0.5661880584582256;1.0829704806227671;0.5448720171529985;10.115659877342893;0.8472360910336988;0.01575595571085487;0.015597094667039464;0.6858122266781705;-1.0999993142854578;1.3356120072935584
92.610854;0.5177975711255317;0.3806943323868523;0.7205587161213609;0.5661592701653105;1.0831185305741609;0.5447067090696571;10.119419380218382;0.8471384008550396;0.015755052645784636;0.015598776295310824;0.685615673799761;-1.099999355570847;1.3359946287967475
92.620854;0.5179194093171324;0.38084946701875505;0.7205301155104431;0.5661328310401206;1.0832711826083876;0.5445424117814233;10.123127868334539;0.8470283778154899;0.01575419952246502;0.015600618548546224;0.6854293246673671;-1.0999993958671668;1.336376549855485
92.630854;0.5180423564444957;0.380998427325002;0.7204993904829003;0.5661085590260911;1.0834277397387875;0.544379263564216;10.126782131309689;0.8469056784383099;0.0157533882430326;0.015602623275643738;0.685252612935886;-1.09999943533414;1.3367569587219024
92.640854;0.5181663834102508;0.3811408291908632;0.7204666788599084;0.5660862677589922;1.0835875864554874;0.5442173621219062;10.130378466418744;0.8467701756339282;0.01575261035048004;0.015604792954977062;0.6850848483844573;-1.0999994740760004;1.3371350500908112
92.650854;0.5182914911655856;0.38127628939464603;0.7204323575755631;0.5660657556776056;1.083750278889907;0.544056739022122;10.133912812513435;0.8466218697484604;0.01575185845668555;0.015607130399069174;0.6849253959035733;-1.0999995121311688;1.3375099491552542
92.660854;0.518417675416058;0.38140444251313366;0.7203969595089148;0.5660467396023825;1.08391559775571;0.5438973918356562;10.137381491754246;0.8464607973071443;0.015751127041998745;0.015609638407727009;0.6847737484503091;-1.0999995494797143;1.337880631992928
92.670854;0.5185448725632386;0.38152496262268387;0.7203609991340497;0.5660287767350395;1.0840835435431102;0.5437393962962536;10.14078257267509;0.8462870637053422;0.015750413312630576;0.015612317840272383;0.6846295035853405;-1.099999586051821;1.3382458492473137
92.680854;0.5186729544504028;0.3816375894643409;0.7203249108372954;0.5660112768727532;1.0842543298845175;0.5435829260299941;10.144116200511068;0.8461008906982117;0.015749716815925494;0.01561516545215626;0.6844922753816091;-1.0999996217421213;1.338604134251227
92.690854;0.5188017578535723;0.3817421511900233;0.7202890995349157;0.5659936085999756;1.0844283079848753;0.5434281391497638;10.147383416010873;0.8459026140177919;0.015749036880967526;0.015618174479332373;0.6843616138971094;-1.099999656430209;1.3389539493085238
92.700854;0.518931125451448;0.3818385160462157;0.7202540003750415;0.5659751741436595;1.084605750512031;0.5432750884809494;10.15058463422983;0.8456927521783353;0.015748370857178673;0.015621336997172343;0.684236966173607;-1.0999996899984739;1.339293785377731
92.710854;0.519060970539918;0.3819265043232606;0.7202200914708388;0.5659553992411018;1.0847866027679214;0.5431237577428982;10.153718929008948;0.8454721109026349;0.015747714765687468;0.015624644737486499;0.6841176447410741;-1.0999997223270168;1.3396221469929697
92.720854;0.5191913455922001;0.38200589662256623;0.7201878247386498;0.5659337121915815;1.0849703969290212;0.5429741596994971;10.156784183645415;0.8452417668339657;0.015747063205471486;0.015628088558003364;0.6840028651683576;-1.0999997532657266;1.3399375127656952
92.730854;0.5193224389874902;0.38207653593602425;0.7201575860219848;0.5659095693736603;1.0851564233229014;0.5428263698741271;10.159777001604564;0.8450029727416162;0.015746406895811273;0.015631658030643255;0.6838918274147119;-1.0999997826203387;1.3402383138834801
92.740854;0.5194544648615972;0.3821383889330074;0.7201297311162412;0.5658824856812906;1.0853440767018838;0.5426804793884009;10.162692052329758;0.8447571261284103;0.01574573114150973;0.015635341843325695;0.6837837168351641;-1.099999810169911;1.340522970503169
92.750854;0.519587550641334;0.38219152571527715;0.7201045618854687;0.5658520266222445;1.0855330724219052;0.5425365653027595;10.165522286770557;0.8445057595255356;0.015745017256645608;0.015639128863375987;0.6836776955358616;-1.0999998357141605;1.3407900266135953
92.760854;0.5197217178928022;0.3822360757478383;0.7200822764484851;0.5658177793288687;1.0857233281551681;0.5423947153827663;10.168260679073768;0.8442504607730806;0.015744244993554025;0.01564300802329403;0.6835729553909234;-1.0999998591379883;1.3410382912015453
92.770854;0.519856905687362;0.3822722006586197;0.7200630187821251;0.5657793141193599;1.0859147678507786;0.5422550765408279;10.170901909083014;0.8439927907304822;0.01574339396560278;0.01564696793311616;0.6834687686616249;-1.0999998804486972;1.3412668481443268
92.780854;0.5199929653818863;0.38230010038955803;0.7200469546596305;0.5657361722393152;1.0861072654103456;0.5421179100801428;10.17344301069898;0.8437342493436436;0.015742443493335215;0.015650998491388474;0.6833645169017293;-1.0999998997696467;1.3414749866669629
92.790854;0.5201296578273416;0.3823200286383982;0.7200342631222524;0.565687915272102;1.0863005973722908;0.5419835784062413;10.175883438858705;0.8434762454220935;0.015741372576554613;0.01565509186527818;0.6832597233284424;-1.0999999173172577;1.3416621006975358
92.800854;0.5202667148567439;0.382332263219892;0.7200250591243664;0.5656342005500382;1.0864943639823328;0.5418524425542925;10.178224203110668;0.8432200195202169;0.0157401617795813;0.015659240815333306;0.6831540817014187;-1.0999999333759545;1.341827510056324
92.810854;0.5204039075671244;0.38233704596153273;0.7200193315440951;0.5655748405706419;1.0866880063123845;0.5417248250847783;10.180466634468294;0.8429664763458634;0.015738795373738446;0.015663437246850223;0.6830474224565258;-1.0999999482682103;1.3419703518928348
92.820854;0.5205410360174573;0.38233455461115895;0.7200169421992154;0.5655098092099011;1.0868809220351145;0.541601063297015;10.182612985384546;0.8427160558216219;0.01573726223342925;0.015667672179017978;0.6829395801312893;-1.0999999623233063;1.3420896442627543
92.830854;0.5206779069043806;0.3823249144833856;0.720017620932921;0.5654391857399249;1.0870725138829047;0.5414815123244835;10.184667834652977;0.8424688246317709;0.015735556052593563;0.01567193494549833;0.6828302356395113;-1.0999999758617978;1.3421843777710591
92.840854;0.5208143576806323;0.38230822165836587;0.7200209112241964;0.5653630715279453;1.0872621131621087;0.541366504981153;10.18663727885587;0.8422246806858023;0.015733675350549453;0.015676211913937164;0.6827188810878406;-1.0999999891939378;1.3422535815342982
92.850854;0.5209502547037406;0.3822845664047506;0.720026152258435;0.5652815133355473;1.087448899967322;0.5412563360912308;10.188527129025864;0.8419834994704118;0.015731623199583916;0.015680487654184044;0.6826049713679042;-1.1000000026181915;1.3422963399604326
92.860854;0.5210854483742867;0.38225405313774435;0.7200325759759142;0.5651945033187095;1.0876318648366583;0.5411512603838547;10.190342663618267;0.8417452259970115;0.015729406483036272;0.015684748521531875;0.6824880899144454;-1.1000000164195916;1.34231172474802
92.870854;0.5212197484115227;0.3822168317871291;0.7200394346618371;0.565102072753082;1.0878097694636981;0.5410515127994912;10.192088880463757;0.8415099055395964;0.015727035358747397;0.015688985447736892;0.6823679633965588;-1.1000000308569386;1.3422987390004504
92.880854;0.5213529412450078;0.382173146263143;0.7200460060084614;0.5650043641362698;1.087981167320978;0.5409573396206016;10.193770200124582;0.8412776230303906;0.015724523031126276;0.015693193503878322;0.6822444330334673;-1.1000000461350865;1.3422562763483443
92.890854;0.5214848357873031;0.3821233371489769;0.7200515347061055;0.5649016167789163;1.0881445823909535;0.5408690047931874;10.195390531127439;0.8410484364518613;0.01572188437533043;0.01569736871439228;0.6821175059995547;-1.1000000623887225;1.3421831105818705
92.900854;0.521615290684651;0.38206777725282953;0.7200552918861132;0.5647941032557592;1.0882987322316555;0.5407868012680989;10.196953505303409;0.8408224284028791;0.015719133773728758;0.01570150490361847;0.6819874301648258;-1.1000000796975316;1.3420781428022868
92.910854;0.5217441732829006;0.38200682984762163;0.7200566615806397;0.5646820367038505;1.0884425878556643;0.5407110546830528;10.198462388292873;0.8405998457996691;0.015716284537730878;0.015705593144416535;0.6818546811228047;-1.1000000981145222;1.3419408505502548
92.920854;0.521871283346339;0.38194087101096375;0.7200550689173464;0.564565519447961;1.0885753063230446;0.5406420787870222;10.199919974616925;0.8403811497457572;0.01571334984920158;0.015709624000682307;0.6817198674455633;-1.1000001176760383;1.3417715027308905
92.930854;0.5219963302357788;0.38187032835455625;0.7200498729818359;0.5644446112443853;1.0886962421143611;0.5405801370675071;10.2013280198262;0.840166918442891;0.01571034261228089;0.015713590299714284;0.6815836812420454;-1.1000001383938551;1.3415710390462265
92.940854;0.5221189745823095;0.38179571736127266;0.7200403649000555;0.5643194447169312;1.0888050523733483;0.5405254464968936;10.202686084757085;0.8399577225216113;0.015707273877575166;0.015717488500100005;0.6814469051808385;-1.1000001602417808;1.3413408251927124
92.950854;0.5222388666698996;0.3817176681167034;0.7200258093062023;0.5641903093667435;1.0889017071816118;0.5404782041971653;10.20399109525472;0.8397540567468615;0.015704152618444437;0.015721318624899974;0.6813103869419066;-1.1000001831529598;1.3410823265055165
92.960854;0.5223556555383811;0.3816368934427942;0.7200055488950927;0.5640576651688738;1.0889863961020723;0.540438602426021;10.205238487050117;0.8395563275350743;0.015700987339102447;0.015725083863007545;0.6811749957823292;-1.1000002070465689;1.3407968785271984
92.970854;0.5224689718519246;0.381554097714049;0.7199791765011876;0.5639220553720358;1.0890594667567863;0.5404067859256195;10.20642396314118;0.8393648705319422;0.01569778623844628;0.015728790634302027;0.6810415933273558;-1.1000002318403708;1.340485823095911
92.980854;0.5225784197504195;0.3814699154527336;0.7199466281357498;0.5637840301422729;1.0891214126601245;0.5403827915162787;10.207544113848561;0.8391800097048586;0.015694555158435063;0.015732447935721903;0.6809110143218678;-1.100000257415688;1.3401508366580366
92.990854;0.522683626176378;0.38138493401913215;0.7199081167568109;0.5636441566821746;1.089172850808589;0.540366528861568;10.208595796161198;0.8390021370989814;0.015691296348130525;0.01573606519252131;0.6807840727911468;-1.100000283607197;1.339794083238283
93.000854;0.5227843198822155;0.38129973311819126;0.7198639825039409;0.5635030152166336;1.0892144445023546;0.5403577865920521;10.209575846596712;0.8388316891560651;0.015688009567863412;0.015739650667286578;0.6806615553201747;-1.1000003102535427;1.3394180593090124
93.010854;0.5228804208630063;0.38121485169381936;0.7198146090130607;0.5633611537241261;1.0892468464494303;0.5403562680682994;10.210481622921636;0.8386690057180161;0.015684694586032766;0.01574321215328742;0.6805441617795089;-1.1000003372305853;1.3390252803102105
93.020854;0.5229720838951012;0.38113072175079726;0.7197603993716856;0.5632190768030684;1.0892706936008054;0.5403616703757256;10.211311273398735;0.8385142485631016;0.015681353147497346;0.01574675894105344;0.68043244289993;-1.1000003644283332;1.3386180586332512
93.030854;0.5230595798612065;0.38104766394418904;0.719701718445499;0.5630772473725448;1.0892865784446366;0.5403737606929134;10.212063440445462;0.838367496373793;0.015677988564892397;0.01575030341344722;0.680326786916451;-1.1000003917265921;1.3381984075385214
93.040854;0.5231431121011788;0.3809659378279432;0.7196388938947766;0.5629360499857156;1.089295078134325;0.540392397971726;10.212737600104612;0.8382288642532623;0.015674604653369263;0.01575386168886461;0.6802274623758247;-1.1000004189878627;1.337767987448919
93.050854;0.5232227706547011;0.3808858025259417;0.7195722995307662;0.5627957745007459;1.0892968915871637;0.5404175090245265;10.213335053900208;0.8380984786184278;0.015671207239798667;0.015757452469853;0.680134674560236;-1.1000004460382466;1.3373281039713483
93.060854;0.5232986002274551;0.3808075766726049;0.7195023857385698;0.5626566603947007;1.0892928823036212;0.5404490536361144;10.213858691164322;0.8379764334151072;0.01566780631865118;0.015761094708840632;0.6800485850842155;-1.1000004726539223;1.3368797644397417
93.070854;0.523370647423716;0.38073165726749797;0.7194296478147152;0.5625189395317439;1.089283915240914;0.5404869810043067;10.214311169622563;0.8378628271038943;0.01566441508985213;0.015764806378133576;0.6799692918246424;-1.1000004985702052;1.336423755469063
93.080854;0.5234389424856569;0.3806584649404612;0.7193545866623086;0.5623828659621262;1.089270760515735;0.5405312198038221;10.214693361794104;0.8377577686759566;0.01566104668615806;0.01576860292360377;0.6798968069832583;-1.1000005234955348;1.335960702929458
93.090854;0.5235034415951025;0.3805883812732935;0.7192776690826771;0.5622487656337505;1.0892542676327577;0.5405817391394396;10.215003943805192;0.8376613526038327;0.0156577120369165;0.015772493781220993;0.679831101929386;-1.1000005471285954;1.3354911279213848
93.100854;0.5235639916092226;0.3805217447142136;0.7191992893194279;0.5621170291008791;1.0892354572102139;0.5406385603427412;10.215239586345351;0.8375736885094501;0.015654420055164632;0.015776479981491502;0.6797721914621173;-1.1000005691802108;1.3350155415249756
93.110854;0.5236203750765683;0.38045886210687974;0.7191197395729135;0.5619880055403305;1.0892152343058816;0.5407016574387574;10.2153957428772;0.8374949605698704;0.015651177583344028;0.015780554680662126;0.6797201519642238;-1.1000005893959006;1.334534568160131
93.120854;0.5236723867526376;0.38039999322974005;0.7190392331728809;0.561861930331872;1.0891940989929212;0.5407709043287735;10.215468164959022;0.8374254477888896;0.015647987590536337;0.015784704961272426;0.6796750953189558;-1.1000006075776714;1.3340489930484734
93.130854;0.5237198329809358;0.38034533656031166;0.718957974952993;0.5617389570903364;1.0891722259482741;0.540846133626222;10.215454367883812;0.8373654388536802;0.015644848620979798;0.015788913629209384;0.6796371463755811;-1.100000623594312;1.3335596298255958
93.140854;0.5237624737251343;0.38029503200631654;0.7188761600152956;0.5616192034026125;1.0891496764841586;0.5409271885360947;10.215354289968687;0.8373150649715728;0.015641757404987237;0.015793161590118215;0.6796063933336859;-1.100000637369722;1.333067104157843
93.150854;0.5238000028151573;0.3802491748027242;0.7187939043039424;0.5615027578580963;1.0891264591168046;0.5410139020087099;10.215170345660686;0.8372742128091724;0.01563871191773521;0.015797431234452087;0.6795828575948466;-1.1000006488546736;1.3325717340465424
93.160854;0.5238321030053048;0.3802078472122532;0.7187112477238174;0.5613897090991092;1.089102529092743;0.5411060418190261;10.214907563869248;0.8372425756775002;0.015635712301356252;0.01580170893511354;0.6795665673834086;-1.1000006579990091;1.3320735722448274
93.170854;0.5238585387806204;0.3801711532829524;0.7186282041965848;0.5612802385241266;1.0890778556020448;0.5412032928110484;10.214573479369621;0.8372197493221805;0.01563275990346332;0.015805984556392517;0.6795576986174084;-1.1000006647380896;1.33157259041404
93.180854;0.5238791845281002;0.3801392227539554;0.7185447410871375;0.5611746810316451;1.089052498111047;0.5413052815601984;10.214176862854204;0.8372053175044374;0.015629855986290405;0.015810249032997593;0.6795566496771647;-1.1000006689890534;1.3310688976060692
93.190854;0.5238939639833078;0.38011219650075423;0.7184607405050347;0.5610734421609777;1.089026577512565;0.5414115941211051;10.213725867485104;0.8371988708680485;0.015627000764309767;0.015814492433482714;0.6795639737374433;-1.100000670651147;1.3305628565881689
93.200854;0.5239027899984934;0.3800902529630429;0.718376077181133;0.5609768494145756;1.0890001597413648;0.5415218021342516;10.213227446696834;0.837199949620004;0.015624192148593117;0.015818703683322048;0.6795802497102931;-1.100000669628421;1.3300550787185126
93.210854;0.5239055515127691;0.3800736619994225;0.7182907332166399;0.5608851024384848;1.0889731828205407;0.5416355166527264;10.212688903743395;0.837208023824916;0.015621424509487128;0.01582287223320155;0.6796059860837596;-1.1000006658541222;1.3295463543646266
93.220854;0.5239021320303039;0.38006276141220807;0.7182047680364302;0.560798354589299;1.088945478469393;0.5417524369752375;10.212119434012209;0.8372225272574697;0.015618688591310138;0.01582699019116419;0.6796415365306963;-1.1000006592698632;1.3290375635584264
93.230854;0.5238924296199389;0.3800578683631243;0.7181182192039242;0.5607168180150282;1.0889168723926732;0.5418723769474724;10.21152911559284;0.8372428545174869;0.015615973735063647;0.01583105312673123;0.6796870266267715;-1.1000006498117179;1.3285296097878267
93.240854;0.5238763844641317;0.3800592454061515;0.7180310385061192;0.560640775211868;1.0888873305367766;0.5419952666774578;10.210926721306622;0.8372683317768935;0.01561327186403195;0.015835059832338922;0.6797423780616868;-1.1000006374478242;1.3280233713151064
93.250854;0.5238540504455584;0.38006710761844104;0.7179430400247356;0.5605704903967624;1.0888570433027802;0.5421211363577116;10.21031933822254;0.8372982585837578;0.015610579378460804;0.015839011366994053;0.6798074191330291;-1.1000006221926069;1.3275196564320646
93.260854;0.5238256610396758;0.3800816013644549;0.7178539654798234;0.5605061238975325;1.088826427388656;0.5422501084055101;10.209713696046363;0.8373320279728533;0.01560789563453238;0.015842909445893064;0.6798819308501087;-1.1000006040685875;1.327019170804539
93.270854;0.5237916084325687;0.38010279731522567;0.717763657001267;0.5604477497357714;1.0887960696402073;0.5423824023857489;10.209116881415195;0.8373691872627863;0.015605221318379086;0.015846755674258504;0.6799655687643161;-1.100000583081947;1.3265224457185067
93.280854;0.5237523720292027;0.38013073133846714;0.7176720933091469;0.560395420915103;1.0887665189110811;0.5425183031269707;10.208535726457212;0.8374093478293143;0.015602558372824303;0.015850552375172314;0.6800577785632729;-1.1000005592453663;1.32602974362893
93.290854;0.5237084778959229;0.38016542460280456;0.7175792606893976;0.5603491573313173;1.088738007732794;0.5426580544073749;10.20797601162639;0.8374520275321856;0.015599910886438372;0.01585430277251938;0.6801578310949158;-1.1000005326197455;1.3255410992257524
93.300854;0.523660508480539;0.38020684194136384;0.7174850655678747;0.5603088876062559;1.088710415247065;0.5428017612461825;10.207441389329311;0.8374965705465006;0.015597285890963626;0.015858009175122385;0.6802649360981272;-1.100000503328341;1.3250565413912778
93.310854;0.5236091188978114;0.380254859138008;0.717389385835912;0.5602744332883569;1.0886834777279422;0.5429493984466631;10.206932050199947;0.8375422037893608;0.015594692901984265;0.015861670925020836;0.6803783126614361;-1.1000004715333966;1.3245762602091329
93.320854;0.5235549925265774;0.38030927764768035;0.7172922023257322;0.5602455519463805;1.088656864114782;0.5431008683086864;10.206445692792538;0.8375881497671656;0.015592142579880081;0.015865283718021737;0.6804972245780309;-1.100000437423566;1.324100561070644
93.330854;0.5234987686090773;0.3803698139872181;0.7171936848932716;0.5602220178836985;1.0886300617660103;0.5432560359942302;10.205980319234241;0.8376336761538542;0.015589644880851003;0.015868840857470506;0.6806210408796013;-1.1000004012198155;1.3236297849176737
93.340854;0.5234410309164376;0.3804360576654824;0.7170941140982753;0.5602036825334862;1.088602411495677;0.5434147614961884;10.205534746901646;0.8376780942406913;0.01558720780753957;0.015872335915755223;0.6807492678935031;-1.1000003631538633;1.3231642816667128
93.350854;0.5233823099281958;0.3805074940841769;0.7169937287783987;0.5601904842281902;1.0885733050894766;0.5435769047739702;10.205107074389778;0.8377207862503455;0.015584838382823235;0.01587576500124955;0.680881485192481;-1.100000323431529;1.3227043445060405
93.360854;0.523323052738877;0.3805835819871658;0.7168926894211357;0.5601824127113327;1.0885422696339448;0.5437422639825524;10.204694414861867;0.8377612508112947;0.015582543432830968;0.015879128300150428;0.6810172433335775;-1.1000002822076005;1.32225017399611
