time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.370854;0.5232636352741816;0.3806637950368849;0.7167911177462286;0.5601794312818695;1.0885089053825279;0.543910505951924;10.204294090499541;0.8377991286321197;0.015580328543242258;0.01588243154373293;0.6811560231619591;-1.1000002395700608;1.3218019376550258
93.380854;0.5232044045399559;0.38074763728591743;0.7166891266417894;0.5601814141020289;1.0884728969178328;0.5440811803087877;10.203904603753573;0.837834240293285;0.015578197402874954;0.01588568551445726;0.6812972383341109;-1.1000001955562353;1.3213598765135424
93.390854;0.5231456732981167;0.38083465814442435;0.7165868494128993;0.5601881574409661;1.088434160995613;0.5442538331712112;10.203526069664226;0.8378666212512488;0.015576151798146684;0.015888902385875696;0.6814402268097572;-1.1000001501972954;1.320924450929726
93.400854;0.5230877019251815;0.3809244469027251;0.716484442793689;0.5601994165899494;1.0883929095378022;0.544428145382117;10.203160526246803;0.8378964526912042;0.015574191735477689;0.01589209249376054;0.681584289054307;-1.100000103552791;1.3204964371199865
93.410854;0.5230307360129121;0.3810166295140789;0.7163820807548047;0.560214899883836;1.0883495346384204;0.5446039895801003;10.20281167906257;0.8379239140612884;0.015572316178153914;0.015895264316941802;0.6817288039229373;-1.1000000557420586;1.3200768581308344
93.420854;0.5229750635123398;0.3811108826376369;0.7162799618557306;0.5602342551607263;1.0883044423644141;0.5447813821370151;10.202483533616755;0.8379490664027671;0.015570523913865035;0.015898424489692458;0.68187331279741;-1.100000006978878;1.3196667722407471
93.430854;0.5229209960814395;0.381206945544752;0.7161782862276076;0.5602571080612759;1.088257891414396;0.5449603990118425;10.20217851115876;0.8379717842128586;0.015568814136955354;0.01590157545706989;0.6820174660704255;-1.0999999575774053;1.3192670105588107
93.440854;0.5228687789691958;0.3813046137025551;0.7160771879490809;0.5602831245636285;1.0882099213536072;0.5451410975368667;10.201896390419801;0.8379917639140471;0.015567186223380172;0.015904714432959825;0.6821608736889286;-1.0999999079169578;1.3188780495806514
93.450854;0.5228185513820366;0.3814036847143846;0.7159766905575883;0.5603120432305856;1.088160467746438;0.5453234762637165;10.201634800693116;0.8380086263219816;0.015565637985212176;0.015907836182641535;0.682303025021241;-1.0999998583724762;1.3185001057831258
93.460854;0.5227704167971319;0.3815038918258327;0.7158767598944702;0.5603436822218244;1.0881095475673601;0.5455075144991443;10.20139041827855;0.83802200252521;0.015564163692600918;0.015910935998637493;0.6824433721018972;-1.0999998092516317;1.3181332863847715
93.470854;0.5227245283075106;0.3816049123503607;0.7157773944269148;0.5603779471501451;1.0880573502727218;0.5456932208886728;10.20115915974357;0.8380315299653204;0.015562753784733633;0.015914009712637997;0.6825814584424404;-1.099999760796106;1.3177776541767818
93.480854;0.522681071492267;0.38170642849465825;0.7156786702466909;0.5604148025881561;1.0880041955688433;0.545880625822282;10.200935163551954;0.8380368531472673;0.015561396380009796;0.0159170528021306;0.6827169193037623;-1.0999997132077313;1.3174331885189319
93.490854;0.5226401717773379;0.3818081655596725;0.7155807708516926;0.5604541911360298;1.0879504359875212;0.5460697769475117;10.200710206413069;0.838037674687457;0.015560079999733939;0.015920061218963482;0.6828493765288483;-1.099999666618496;1.317099754427616
93.500854;0.5226018484633312;0.381909886396587;0.7154839889003693;0.5604959751667321;1.0878964127959254;0.5462607447966037;10.200473866885956;0.8380337595978845;0.015558795843373815;0.015923033652934165;0.6829783836549559;-1.0999996210498468;1.3167771774764951
93.510854;0.5225660384741184;0.38201135297922;0.7153886551571011;0.5605399347237329;1.0878424534015265;0.5464535879883706;10.200213540145084;0.8380249315844898;0.015557537591518655;0.01592597264869421;0.6831034922999706;-1.0999995764474708;1.31646529597079
93.520854;0.5225326290511566;0.38211231937000917;0.7152950708403698;0.5605857954187543;1.087788861713868;0.5466483084894639;10.19991488863363;0.8380111805903085;0.015556300213171972;0.015928882630865605;0.6832243829331316;-1.0999995327428203;1.3161639430306509
93.530854;0.5225014710198151;0.38221257231521694;0.7152035344944476;0.5606332505090091;1.0877359740525754;0.5468448482702642;10.199563170617123;0.837992739077327;0.015555080232227061;0.01593176669261643;0.6833409151397581;-1.0999994898638499;1.315872954858635
93.540854;0.5224723762862992;0.3823119362147338;0.7151143970654192;0.5606819671735084;1.087684280401113;0.5470431284317301;10.199144585620534;0.8379699917200316;0.015553876471275268;0.015934624874718563;0.6834530492734909;-1.0999994477268218;1.315592121317123
93.550854;0.5224451287478618;0.38241024806226925;0.7150280086557226;0.5607316067995941;1.087634396643838;0.5472430767454217;10.198646899576524;0.8379433738993352;0.015552689409015347;0.01593745459927686;0.6835607395854045;-1.099999406251186;1.3153210220243066
93.560854;0.5224195257091255;0.3825073645860594;0.7149445991170675;0.5607818434579314;1.0875868713559576;0.5474445842547683;10.198058933407761;0.8379133691514675;0.015551520167783547;0.01594025303190354;0.6836638475409714;-1.0999993653640725;1.315058904428496
93.570854;0.5223954087948967;0.38260316715591025;0.7148642572181633;0.5608323798629015;1.0875421238519092;0.54764744741434;10.197369452842063;0.8378805548094469;0.015550370944488833;0.01594301995245992;0.6837620867021582;-1.099999324975238;1.3148047371047187
93.580854;0.5223726437359907;0.382697538192241;0.7147870155671044;0.5608829900289742;1.0875005365664374;0.5478513967005435;10.196566953438813;0.8378456140842927;0.015549245801017048;0.01594575927895757;0.6838550241254449;-1.0999992849787088;1.3145574242473614
93.590854;0.5223510849495963;0.3827903446629596;0.7147129163015173;0.5609335605434456;1.0874624456460633;0.5480561797950535;10.195640539989064;0.8378092449875648;0.015548149970493013;0.015948478857342196;0.6839421390858554;-1.099999245303005;1.3143160235202218
93.600854;0.5223305754855309;0.3828814365397889;0.7146420277298233;0.5609841129144539;1.0874280349748504;0.5482615993961533;10.19458060194438;0.8377720673033492;0.015547087925458968;0.015951188522928497;0.6840228990136782;-1.0999992059333887;1.31407978774073
93.610854;0.522310985494678;0.38297066890261205;0.7145744836268648;0.5610347959591443;1.0873972851795919;0.5484674958941174;10.193378800235687;0.8377346464781179;0.015546062041841172;0.015953896886503876;0.6840967887750344;-1.0999991668737494;1.3138480077659027
93.620854;0.5222922767727797;0.38305794437895;0.7145105247393706;0.5610858250406765;1.0873699904617808;0.5486737033294177;10.192028273738392;0.837697532877596;0.015545073058801725;0.01595660874697571;0.6841633307647619;-1.0999991281192252;1.3136198076686831
93.630854;0.5222745349407206;0.38314322202440315;0.7144504679408671;0.5611374024502284;1.0873458210512112;0.548879994502798;10.190524348908687;0.8376612654262782;0.015544121076154906;0.01595932449462625;0.6842221403102193;-1.0999990896766103;1.3133940720923734
93.640854;0.5222579258781354;0.3832265020054411;0.7143946517963597;0.5611896655092682;1.08732439795618;0.5490860624984186;10.188864870812768;0.837626352328563;0.015543206031805474;0.015962040837113174;0.6842729337427704;-1.0999990515931088;1.3131695786975075
93.650854;0.5222426213860607;0.3833078194810031;0.7143434235783764;0.5612426823407011;1.0873053034389346;0.5492915364049754;10.187049832180987;0.8375931639957993;0.015542327602612751;0.015964751259973646;0.6843154747605149;-1.0999990139636966;1.312945248496234
93.660854;0.5222287119333735;0.3833872212338896;0.7142971406441505;0.5612964788335948;1.0872880329772432;0.5494959756811195;10.18508066571964;0.8375618446288874;0.01554148376374946;0.015967445572280158;0.6843495504091498;-1.0999989769348184;1.312720269565867
93.670854;0.5222161292322165;0.38346474173376655;0.7142561697491028;0.5613510445761293;1.0872719990983877;0.5496988454262403;10.182959769383872;0.8375323557692831;0.015540669760585555;0.01597010980095094;0.6843750029751027;-1.0999989407100097;1.3124939691782886
93.680854;0.5222046523095849;0.3835403994925195;0.7142209203354936;0.5614063368746343;1.087256614517451;0.5498995374453275;10.18069073325275;0.8375045536776818;0.015539879963992028;0.0159727280374455;0.6843917960432622;-1.099998905529204;1.3122655946216735
93.690854;0.522193968171966;0.3836141727543788;0.7141919106454991;0.561462305848195;1.0872414121148803;0.5500974402564301;10.178278934728464;0.8374782437560994;0.015539109469709584;0.01597528471921151;0.6844000848288199;-1.099998871626654;1.3120342192034722
93.700854;0.522183702473688;0.38368595896559826;0.7141698062200852;0.5615188581592708;1.0872261616673857;0.5502919553034505;10.175731887882922;0.8374532238819006;0.015538352761893767;0.015977764593255787;0.6844002288092179;-1.0999988392068458;1.3117988608076905
93.710854;0.5221734151739938;0.38375556821473494;0.7141554205852176;0.5615757701363291;1.0872108755133296;0.5504824627951972;10.173059211810063;0.8374293208173805;0.01553760285099209;0.015980151858053192;0.6843927004027832;-1.0999988084602514;1.311558699380097
93.720854;0.5221626067090527;0.3838227467031886;0.7141497199229179;0.5616326964114378;1.0871956753305456;0.5506683542401852;10.1702722731757;0.8374064293801163;0.015536852718200076;0.015982430714953633;0.6843779526437883;-1.09999877959228;1.3113131704146046
93.730854;0.5221507628797476;0.3838871850458634;0.7141537792711371;0.5616893067978456;1.0871806159749522;0.5508491085433231;10.167382875222593;0.8373845091360739;0.015536096446023943;0.015984586274354246;0.6843563756253572;-1.0999987528178878;1.3110618115178907
93.740854;0.5221374053378525;0.38394852290132303;0.7141686315371198;0.5617454148515421;1.0871655271072072;0.5510243030769308;10.164400869387812;0.8373635240680889;0.015535328117454882;0.01598660541930339;0.6843283386346056;-1.099998728345166;1.3108040290261809
93.750854;0.5221221309777183;0.38400638666731607;0.7141951151122509;0.5618009656370129;1.087149979274479;0.5511935851287348;10.161332436001208;0.8373433939765034;0.015534540002321776;0.015988477425408675;0.684294223618623;-1.0999987064115766;1.3105390109683186
93.760854;0.5221046557442854;0.3840604228092017;0.7142337797487732;0.5618559523913365;1.087133453217065;0.5513567013241119;10.158180114251072;0.8373239839145706;0.015533723064040895;0.015990193524526;0.684254443761357;-1.0999986873277168;1.310265667925418
93.770854;0.522084814752613;0.38411030971997545;0.7142848217974179;0.5619104304083058;1.0871154798735911;0.5515135542318164;10.154944274918357;0.8373051178831664;0.015532869675107922;0.015991746622723037;0.6842094437415165;-1.0999986714387413;1.3099825623088477
93.780854;0.522062502037373;0.38415576895467524;0.7143481278744295;0.5619645828660007;1.0870955389441508;0.5516641899032368;10.151625197543362;0.8372866260720226;0.015531975959048719;0.01599313143719146;0.6841596396502417;-1.099998659062081;1.3096880769598243
93.790854;0.5220376347095036;0.3841965588203903;0.7144234226728645;0.5620187028558244;1.0870729242094683;0.551808735434068;10.148223574653217;0.8372684251973819;0.015531042181729323;0.0159943440002759;0.6841053573764885;-1.0999986504975408;1.3093807713431296
93.800854;0.5220101684379055;0.3842324626797392;0.7145103616139755;0.5620731111403435;1.0870467785480467;0.5519473316919357;10.144739219982933;0.8372505801948171;0.015530071110950528;0.015995381067259288;0.6840468715020148;-1.0999986460541609;1.3090595729785557
93.810854;0.5219801001005491;0.3842633042478603;0.7146085295322959;0.5621280628828197;1.0870162081628356;0.5520800269441628;10.141170809273675;0.8372332760118797;0.01552906672135189;0.015996240192602346;0.6839844840434056;-1.099998646025341;1.3087237019152744
93.820854;0.521947460735889;0.3842889959425036;0.7147174404337928;0.5621836721470839;1.086980419054583;0.5522066937134991;10.137516809254445;0.8372167284577755;0.015528034584851514;0.01599692100212437;0.6839185139696515;-1.0999986506546469;1.3083725869577802
93.830854;0.5219123391925742;0.38430957880284017;0.7148365998269338;0.5622399167537272;1.0869388894391245;0.5523270766252091;10.133775237203812;0.8372011393663634;0.015526980819713775;0.015997427304070055;0.6838492446727437;-1.099998660123811;1.3080059702449955
93.840854;0.5218748975650421;0.38432520122191116;0.7149655974859702;0.5622967189687069;1.0868914335067894;0.552440870623985;10.129942713633296;0.8371867001615743;0.015525909021996735;0.015997767518405575;0.6837769184991398;-1.0999986745462054;1.3076240207333454
93.850854;0.5218353347248903;0.38433607940036646;0.7151041303134794;0.5623539899839861;1.0868380519210357;0.5525477385635822;10.126015098979341;0.8371735687713392;0.015524819057429171;0.015997951993683732;0.6837017409838644;-1.0999986939576378;1.307227195853047
93.860854;0.5217938094132153;0.38434249305042;0.7152519524592916;0.5624115959848475;1.0867787482001345;0.5526473502588621;10.121989787719034;0.8371618161682988;0.015523708250380085;0.015997989933189467;0.6836238794680166;-1.0999987183054973;1.306815983319226
93.870854;0.5217503932182485;0.38434477058035116;0.7154088526351343;0.562469341431276;1.086713505823001;0.552739462239212;10.117867316835948;0.8371513967902496;0.01552257238577707;0.01599788884476045;0.68354350418647;-1.0999987474543813;1.3063908480452484
93.880854;0.5217051065573466;0.3843432376435091;0.7155746914760027;0.562527029595792;1.0866423897071136;0.5528239612061558;10.113651054954811;0.8371421481069474;0.015521406267278662;0.01599765570342567;0.6834608395035006;-1.0999987812123342;1.305952342827876
93.890854;0.5216579616319957;0.3843381849592979;0.7157494694564166;0.5625845372964683;1.0865656220182698;0.5529008581569061;10.109346496252048;0.8371338232507374;0.015520205442651385;0.015997297933695823;0.6833761646121862;-1.0999988193655112;1.3055011334792048
93.900854;0.5216089588855325;0.3843298586071865;0.715933335413766;0.5626418088021057;1.0864835866897946;0.5529703032114285;10.104961047464956;0.8371261716593273;0.015518968575456722;0.01599682330740559;0.6832898331748503;-1.0999988617312138;1.305037946237304
93.910854;0.5215580788856554;0.3843184299214214;0.7161264957952823;0.5626987849828813;1.0863968688889458;0.5530326227567889;10.100503687380872;0.8371189716537657;0.01551769823509195;0.01599623934231426;0.6832023426279131;-1.0999989081998092;1.304563585014686
93.920854;0.5215052691138019;0.3843039802972027;0.7163291723858786;0.5627553760789936;1.0863063268160267;0.5530883023424666;10.095984591529751;0.8371119849084443;0.01551640044465899;0.015995553517949394;0.6831143224284338;-1.0999989587047254;1.3040790134353744
93.930854;0.5214504344905587;0.3842865550715248;0.7165416887460919;0.5628114808891493;1.0862130696950576;0.5531379105566141;10.091414887824232;0.8371049677604608;0.015515083981711265;0.015994774148447063;0.6830264096350511;-1.0999990131425865;1.3035854066495645
93.940854;0.5213934850173619;0.3842662374131403;0.7167645362683742;0.5628669890978242;1.0861183571981876;0.5531820116077915;10.086806077529603;0.8370977403375252;0.015513758893997368;0.015993911505469218;0.6829391466344111;-1.099999071327462;1.3030841257376142
93.950854;0.521334404044581;0.38424314303709706;0.7169982973085972;0.5629217779799653;1.0860235040432398;0.5532211019149048;10.0821688732989;0.8370901541059375;0.015512435248379482;0.015992978155206037;0.6828529744822038;-1.099999133004106;1.3025766219897648
93.960854;0.5212732539739476;0.3842173620292449;0.71724348525649;0.5629757284291033;1.0859297835654758;0.5532556090956141;10.077512291283401;0.8370819552721742;0.015511122983386425;0.015991987340463386;0.6827682847868757;-1.0999991978725874;1.3020643403416017
93.970854;0.5212101695938273;0.3841889439095896;0.7175004125921336;0.5630287766252692;1.085838308633053;0.5532859433904564;10.072844345099496;0.837072738751619;0.015509831575924669;0.015990950936698774;0.6826855063430195;-1.099999265597138;1.3015486779732128
93.980854;0.5211453859300306;0.3841579058805347;0.7177691642381596;0.5630809676076205;1.0857499958221823;0.5533125185897557;10.06817353137014;0.8370620328868211;0.01550856868245105;0.01598987792514862;0.6826051696122517;-1.099999335828847;1.3010309855667406
93.990854;0.5210792067213608;0.384124232650832;0.7180496741507663;0.5631324067487832;1.0856656764239643;0.5533357250815315;10.063508969101793;0.8370493683963088;0.015507338896776133;0.01598877314053628;0.682527834467392;-1.0999994082518276;1.3005125863332867
94.000854;0.5210119213447988;0.3840879151889002;0.7183417844570981;0.5631831595154749;1.0855861617221019;0.5533559315897956;10.058859328019276;0.8370343152198517;0.015506143798553154;0.015987637559275736;0.6824539310942696;-1.099999482608246;1.2999947886504537
94.010854;0.5209437667651263;0.3840490256024747;0.7186452507236353;0.5632332431903103;1.0855121670770247;0.5533735028534975;10.054232148945138;0.8370165314334129;0.015504982372932463;0.015986470205908924;0.6823836770276163;-1.0999995586904296;1.2994788593941051
94.020854;0.5208749098816843;0.3840077527601426;0.7189597650525292;0.5632826436054902;1.0854442674641038;0.5533887735026237;10.049633961553969;0.8369957864838629;0.015503851471785839;0.015985269934570615;0.6823170855992714;-1.0999996363286424;1.2989659340082331
94.030854;0.5208054298946245;0.3839643550572734;0.7192849557528421;0.5633312896457006;1.0853829581034669;0.5534020286598855;10.045070530603212;0.8369719589553949;0.015502746676457874;0.01598403633394696;0.6822539883239274;-1.0999997153726164;1.2984569464448976
94.040854;0.5207353604983264;0.38391908334568564;0.719620332625535;0.5633790871391477;1.0853286791594392;0.5534135030184828;10.04054718322363;0.8369450339580782;0.015501662357483924;0.015982770614167457;0.6821940266098423;-1.0999997956710321;1.2979526531544598
94.050854;0.5206647744434783;0.38387216242835365;0.719965277510037;0.5634259937491246;1.085281682623685;0.5534233476009746;10.036069554768863;0.836915103648321;0.0155005912447281;0.015981476777701332;0.6821366528368181;-1.0999998770803903;1.2974536588019092
94.060854;0.5205938063812395;0.38382383027996725;0.720319105352712;0.563472009592766;1.085241870122643;0.5534316172624325;10.03164393220457;0.83688236400406;0.015499525535834302;0.015980160993629637;0.6820812130662254;-1.0999999594960457;1.2969604357569735
94.070854;0.5205226209869909;0.3837743698355076;0.7206810881754109;0.5635171047718134;1.085208827309551;0.55343831530791;10.027276516886117;0.8368470660389592;0.015498459089427341;0.0159788285022936;0.6820271077774952;-1.1000000428715149;1.2964733863374918
94.080854;0.5204514399617279;0.3837241139285668;0.7210504022224068;0.5635611989374334;1.0851819887396714;0.5534434394605465;10.022972413683574;0.8368094327656534;0.015497388540691869;0.01597748087646967;0.6819739601106298;-1.1000001272055475;1.2959929361073144
94.090854;0.5203805989142495;0.38367343572404666;0.7214260942551617;0.5636041977057095;1.0851607315071612;0.5534470021817689;10.018734912105481;0.8367696100958627;0.015496312964004565;0.015976115607188514;0.681921661523062;-1.100000212489644;1.295519698437097
94.100854;0.5203105018520459;0.38362271762927447;0.721807142321885;0.5636460335993394;1.085144425099088;0.5534490341044007;10.01456505610479;0.8367276585991513;0.015495232780055145;0.015974728220524512;0.6818702899421183;-1.1000002986673254;1.2950545999619307
94.110854;0.5202415102820886;0.38357229505084245;0.7221925463297069;0.5636867111492767;1.085132503029821;0.5534495656234035;10.010461927549542;0.8366835687364875;0.015494148221399318;0.01597331559190422;0.6818200521531563;-1.1000003856563054;1.294598802721025
94.120854;0.5201739065365977;0.38352242347891696;0.7225813578111959;0.5637263003161915;1.085124489991767;0.5534485959205155;10.006423547526271;0.8366373086359166;0.015493058399811698;0.015971876834433695;0.681771251280558;-1.1000004733767046;1.2941535585758093
94.130854;0.5201079209177726;0.3834733058526868;0.7229726808553949;0.5637648564837792;1.0851199914777399;0.5534460968829086;10.002447456911499;0.8365888686109154;0.015491961836958041;0.01597041069148957;0.6817242220209929;-1.1000005617319069;1.2937201736396517
94.140854;0.5200437386426874;0.3834251078797813;0.723365677192197;0.5638023762312361;1.0851187311751564;0.5534420363111027;9.998530426184809;0.8365382435515535;0.01549085775955137;0.015968913203590264;0.681679282018198;-1.100000650595496;1.293299989168437
94.150854;0.5199815050677176;0.3833779138662091;0.723759528710777;0.5638388128234259;1.0851206382705252;0.55343637230607;9.994667815794397;0.8364853727562118;0.015489747295190731;0.01596737825695605;0.6816367081903824;-1.1000007398534322;1.2928943224532856
94.160854;0.5199213630497995;0.3833317011999297;0.724153352954039;0.5638740785152975;1.085125892093811;0.5534290441581008;9.99085319238502;0.8364301165523771;0.015488633739543546;0.01596579914407953;0.6815967187146896;-1.1000008294510892;1.2925044435373445
94.170854;0.5198634905697567;0.3832863608655122;0.7245461503029894;0.5639080297518388;1.0851348182420053;0.5534199567797621;9.98707840316831;0.836372317370625;0.015487521229335336;0.01596416936840864;0.6815594642850428;-1.100000919381086;1.2921314957249777
94.180854;0.5198081194611248;0.38324169938395214;0.724936822409524;0.5639404900825086;1.085147660682171;0.5534089542357437;9.98333450366996;0.8363119107606962;0.015486412769688106;0.015962483408077148;0.6815250329303033;-1.1000010096353623;1.2917763619708014
94.190854;0.5197555241544513;0.3831974452469524;0.7253242045976126;0.5639713184862232;1.0851644447619921;0.5533958630852902;9.979612831282209;0.8362490068418381;0.015485309068606727;0.0159607378296426;0.6814934515847484;-1.1000011001769514;1.291439685991825
94.200854;0.519705961938847;0.3831533351907168;0.7257071125491633;0.5640004384861661;1.085185057131528;0.5533806111386111;9.975905374815257;0.8361838820457714;0.015484208635969367;0.015958931973031373;0.6814646662618581;-1.1000011909340712;1.2911220056668973
94.210854;0.5196596300947218;0.383109220982873;0.7260844322020887;0.5640277884728572;1.0852093442359758;0.5533632972018481;9.972204751599142;0.8361168952673321;0.01548310929674697;0.015957067804214704;0.6814385327635594;-1.1000012818037264;1.2908238072671856
94.220854;0.5196166983379269;0.3830650837242845;0.7264551694972774;0.5640532727193565;1.0852370373089568;0.5533441600631286;9.968503326655759;0.8360483862944355;0.015482010440295457;0.015955149858265988;0.6814148332118183;-1.1000013726743036;1.2905455012863976
94.230854;0.519577341577114;0.3830209738363915;0.7268184162262488;0.5640767393201702;1.0852676410674142;0.5533235464139139;9.964792481564727;0.83597859275075;0.015480914004431195;0.01595318549270424;0.6813933429854147;-1.1000014634591744;1.2902874390846957
94.240854;0.5195417019777209;0.38297696051380237;0.7271733238224553;0.5640979592369368;1.0853004546566056;0.5533019282714976;9.961064300280244;0.8359076274987347;0.015479823622212677;0.015951184949929687;0.6813739697030983;-1.1000015541186694;1.2900500270543218
94.250854;0.5195098284079946;0.3829331064727179;0.7275191284303345;0.5641167238099384;1.0853346361843057;0.5532798853746944;9.957313908812782;0.8358354803257915;0.015478743443459883;0.015949161668117925;0.6813568503747802;-1.1000016446619176;1.2898337926156622
94.260854;0.519481672685765;0.38288945756272597;0.7278551669863393;0.5641330957638719;1.085369204728013;0.5532580208180227;9.953539587310159;0.8357619518089101;0.015477677608257094;0.015947132221150323;0.6813422991143709;-1.1000017351282356;1.2896392808418402
94.270854;0.5194571065471016;0.3828460668812513;0.7281808872334733;0.5641475225154226;1.0854030417554694;0.5532368708667434;9.94974150517649;0.835686600218133;0.01547663083446508;0.015945114638928722;0.6813306731390296;-1.1000018255477135;1.2894669514619728
94.280854;0.5194358852552464;0.38280303801801285;0.7284958829381273;0.564160649421606;1.0854349447486478;0.5532168627682407;9.945920796961103;0.8356088367970408;0.015475610108898842;0.015943125204272716;0.6813222959971561;-1.100001915888081;1.2893172354565923
94.290854;0.5194176189790287;0.3827605536468304;0.7287999034306403;0.5641730690444843;1.0854636781978242;0.5531983517207997;9.942079425341513;0.8355280971372527;0.015474625400820475;0.01594117565430101;0.6813174818403317;-1.1000020060154287;1.2891907040283321
94.300854;0.5194018292703073;0.3827188919188863;0.7290928323086856;0.5641852263913854;1.0854880202387924;0.5531816830925771;9.938221308858976;0.8354439143595578;0.015473687352035094;0.015939273192413873;0.6813165751618073;-1.1000020956943304;1.2890881688928786
94.310854;0.5193880394887841;0.38267840886423005;0.7293746853369689;0.5641974688805454;1.0855068636360217;0.5531671851796066;9.934353739666813;0.8353558670687359;0.015472803592926321;0.015937422875111556;0.68131992097869;-1.100002184624433;1.2890105017689184
94.320854;0.5193757960617581;0.3826394818577314;0.7296455915246983;0.5642101353766534;1.08551927313588;0.5531551061778679;9.930487013206438;0.8352634995696;0.015471977326534346;0.01593562985333259;0.6813277751779686;-1.1000022724989462;1.2889583421023239
94.330854;0.5193646266564174;0.38260247304169714;0.729905728057982;0.5642235727027524;1.0855243966429393;0.5531455760243942;9.926632834985073;0.8351662424024112;0.015471208722558909;0.01593389990683436;0.6813402288230728;-1.100002359062072;1.2889320353104547
94.340854;0.5193540495240104;0.38256773187732707;0.7301553089402129;0.5642380701532146;1.085521342902743;0.5531386444820313;9.922803182574178;0.8350633511418601;0.015470496351251712;0.015932238031470546;0.6813572244473981;-1.100002444138514;1.2889316748566648
94.350854;0.5193436523208167;0.38253559628035194;0.7303946643824233;0.5642538238777057;1.085509156729666;0.5531343813520672;9.919010108262357;0.8349539508743931;0.015469837764246859;0.015930645983956587;0.6813786367614225;-1.1000025276296332;1.2889570304692801
94.360854;0.5193331519170681;0.3825063861150656;0.7306242654657141;0.5642709721077938;1.0854868991536353;0.5531329479095374;9.915266359145813;0.8348371890622975;0.01546923088573315;0.015929120854332214;0.6814043428612561;-1.1000026094770532;1.2890075051787981
94.370854;0.5193223892541159;0.3824804299441471;0.7308446333189054;0.5642896487820593;1.0854537469839094;0.5531345820568907;9.911585485081325;0.8347123505362877;0.015468675477510473;0.015927656205770194;0.6814342855576697;-1.1000026896123438;1.289082271958854
94.380854;0.5193112728828672;0.3824581009539932;0.7310562415649418;0.5643100305749622;1.0854090289832439;0.5531395285582736;9.90798074061823;0.8345788291685748;0.015468172792629959;0.015926244833460935;0.6814684820726272;-1.100002767937414;1.2891805088033994
94.390854;0.5192997210127058;0.38243978820878943;0.7312594676527745;0.5643323305589174;1.0853521995698003;0.5531479601918975;9.90446431316836;0.8344360856058364;0.015467724345804467;0.015924880497407333;0.6815069570807748;-1.1000028443383252;1.289301530712398
94.400854;0.5192876273653112;0.3824258436543374;0.7314545689766201;0.5643567085797214;1.0852827896545667;0.5531599411540444;9.901047718389819;0.8342837009194326;0.015467331177621313;0.01592355729115258;0.6815497390229421;-1.10000291870404;1.2894446672067303
94.410854;0.5192748212386721;0.3824165881879021;0.7316416979767942;0.5643832093548559;1.085200401186658;0.5531754393442211;9.897742877550412;0.8341213944152414;0.01546699276284825;0.01592226729788874;0.6815969234868426;-1.1000029909440452;1.2896089939509
94.420854;0.5192610513917864;0.3824123356115502;0.7318209971288161;0.564411818893995;1.0851047877174904;0.5531943423376947;9.894563262544708;0.8339489428397034;0.015466704951505249;0.015920998736050695;0.6816486474471043;-1.1000030610177731;1.2897931444200628
94.430854;0.5192460506173103;0.3824133859664823;0.7319927190528537;0.5644425527565327;1.0849959294391798;0.5532164888182363;9.891523835399155;0.8337661149400907;0.015466459693694248;0.015919737597337492;0.6817050325376499;-1.1000031289748182;1.2899953345328867
94.440854;0.519229632631497;0.3824200186788991;0.7321572641573583;0.5644754723191955;1.084873983684799;0.5532417191622369;9.888639817703325;0.8335726810827604;0.015466247598656217;0.01591847173026758;0.681766263510323;-1.100003194951699;1.2902137063536667
94.450854;0.5192117468639388;0.3824324786806225;0.7323151063562262;0.5645106422513796;1.0847391590421624;0.5532698913666432;9.88592572626642;0.8333684846700847;0.015466059644457252;0.015917192618418972;0.6818326827395331;-1.100003259111569;1.290446794035365
94.460854;0.5191924659854635;0.3824509346446587;0.7324666490460165;0.5645481101103876;1.0845916183792348;0.5533008719789465;9.883394508091811;0.8331535338961761;0.015465886605888771;0.01591589414162975;0.6819047129287885;-1.1000033216091474;1.2906936825848976
94.470854;0.5191719231662056;0.3824754344418023;0.7326121139882534;0.5645879423268838;1.0844314247087627;0.5533345389358193;9.881056555652242;0.8329279974767667;0.015465717986655678;0.01591457120829256;0.6819827092487166;-1.1000033826026427;1.2909538540877736
94.480854;0.5191502607751163;0.3825058734542982;0.7327515068097014;0.564630255775014;1.084258551324733;0.5533707914882009;9.87891976474153;0.832692086084242;0.015465541341575075;0.01591321872421752;0.6820669061021787;-1.1000034422450495;1.2912269865996826
94.490854;0.5191276165471638;0.3825419847154312;0.7328845948000712;0.5646752033092471;1.0840729519742949;0.553409562586689;9.876990764822812;0.8324459855345884;0.015465342044656886;0.01591183087966733;0.6821574496219999;-1.1000035006466757;1.2915127404556455
94.500854;0.519104116251483;0.38258336284370276;0.7330109312435852;0.5647229473594847;1.0838746413883837;0.5534508043209837;9.875275970742269;0.8321899157280896;0.01546510395294107;0.01591040171550272;0.6822544402397217;-1.1000035578685885;1.2918105685904768
94.510854;0.5190798498479808;0.38262952766179054;0.733129976924092;0.5647736629840573;1.083663786405286;0.5534944420603551;9.87378146557422;0.8319242253954997;0.015464812369626872;0.01590892572074371;0.682357931394755;-1.1000036139563143;1.292119702414832
94.520854;0.5190548452192248;0.38268002770241766;0.7332412284698584;0.5648275652911967;1.0834407375452195;0.5535403498220234;9.872511629058883;0.8316494445018419;0.015464458330543199;0.01590739762656366;0.6824678904931067;-1.1000036689676755;1.2924392424279587
94.530854;0.5190290591190311;0.38273452075472947;0.7333443022868908;0.5648849243587457;1.083205939762138;0.5535883747975903;9.871467271589085;0.831366297649249;0.01546403914329754;0.01590581278524887;0.682584191454446;-1.1000037229816204;1.2927681456914977
94.540854;0.5190023836648721;0.38279276719337374;0.7334389612433375;0.564946054467178;1.0829598329851138;0.5536383918975686;9.870645262034106;0.8310756821114937;0.015463554292950875;0.01590416791488172;0.6827066245507689;-1.100003776096766;1.2931051747575273
94.550854;0.5189746673356562;0.38285458608314943;0.7335250265884905;0.5650112980061057;1.082702768021699;0.5536903244773427;9.870040317250687;0.8307785975088643;0.0154630025343639;0.01590246169234414;0.6828348716432994;-1.1000038284144547;1.2934490071256703
94.560854;0.5189457342518474;0.3829198463101363;0.7336022753750007;0.565080967917412;1.0824350243104763;0.5537441052831406;9.869646973166375;0.8304760676592672;0.015462382505788673;0.01590069566080243;0.682968494252599;-1.1000038800139245;1.2937983958058983
94.570854;0.5189154003919164;0.3829884683187886;0.7336704712388661;0.5651552297764926;1.0821570833038827;0.553799624973779;9.86946028112989;0.8301691135195302;0.01546169307960835;0.015898875850188024;0.6831069776805373;-1.1000039309503011;1.2941521124638349
94.580854;0.5188835130083912;0.3830603883818343;0.733729530432388;0.5652340445546783;1.08186995138633;0.5538567141597553;9.869475890300636;0.8298587473610797;0.015460932749134237;0.015897014023599273;0.6832497886867027;-1.1000039812774847;1.294508792562557
94.590854;0.5188499905055788;0.38313551322313916;0.7337796914997933;0.5653172696166981;1.0815751826011504;0.5539151746090337;9.869689733189407;0.8295459923609861;0.015460099992645646;0.015895126332770047;0.6833964162829316;-1.1000040310448351;1.2948669419769478
94.600854;0.5188148621451297;0.38321370576598257;0.7338215461042606;0.5654047813258628;1.0812746310694747;0.5539748190530372;9.8700971210474;0.8292319632090328;0.015459193982609292;0.015893229714546462;0.6835463854034924;-1.1000040802420679;1.2952250958215727
94.610854;0.5187783256861461;0.38329478935598965;0.7338559406498049;0.5654964757222565;1.0809701767573614;0.5540355142293899;9.870691840744684;0.828917907719857;0.015458215206416359;0.015891339513869483;0.683699230330818;-1.1000041287636038;1.295581978252
94.620854;0.5187407411462577;0.38337857333361086;0.7338838533964659;0.5655921882112437;1.080663586721311;0.5540972648358591;9.871465700329633;0.8286050988304124;0.015457166378872162;0.015889469014664245;0.6838544486117961;-1.1000041764385617;1.2959365003375487
94.630854;0.5187025381141138;0.3834648956897986;0.7339063058286344;0.5656916284847926;1.0803565647544584;0.5541602653483747;9.872409145859983;0.8282946456881805;0.015456052576472055;0.01588762895439611;0.6840114909669188;-1.1000042230839917;1.2962876012853928
94.640854;0.5186641657721783;0.38355364683392934;0.7339242970522619;0.5657943969934336;1.0800508346561455;0.5542248308864002;9.873512958469256;0.8279873946781909;0.01545487976793433;0.01588582724808972;0.6841698223325415;-1.1000042685519724;1.2966341880448808
94.650854;0.5186261038638429;0.3836447744140348;0.7339387144116624;0.5659000488174272;1.0797480985157626;0.5542912573217782;9.874769228857705;0.8276839846248453;0.015453652911407998;0.015884068795276367;0.6843290058143225;-1.1000043127502523;1.2969752623481046
94.660854;0.5185888361280439;0.38373828385603626;0.7339502407394822;0.566008106480948;1.0794499504734156;0.5543597211368051;9.876170989389188;0.8273849493074792;0.01545237565932432;0.015882353941584104;0.6844887170082438;-1.100004355619953;1.297310016155055
94.670854;0.518552812751465;0.3838342397923182;0.7339593494120882;0.5661180298938089;1.0791578310930143;0.5544302902817764;9.877711352999935;0.8270907906418707;0.015451052106079883;0.015880677227597957;0.6846486624951966;-1.1000043970993998;1.2976377827898748
94.680854;0.5185184572735921;0.3839327656950741;0.7339664157609614;0.5662292294716872;1.0788730387461631;0.5545030250710553;9.879382283869779;0.8268020605322923;0.015449688948030164;0.015879028800830225;0.6848084761860542;-1.1000044371214013;1.297957971953348
94.690854;0.5184861569649677;0.38403402307030393;0.7339718326903865;0.5663411431553573;1.078596745091553;0.5545780554857612;9.88117420993914;0.8265194529788504;0.015448296178755195;0.015877397004775164;0.6849676934083774;-1.1000044756446354;1.2982701277706001
94.700854;0.5184561939976003;0.38413816610169493;0.7339760105926242;0.5664533024527967;1.0783299183073687;0.5546555638561457;9.883077307532535;0.8262438365734119;0.015446885784619637;0.015875770038671355;0.6851258103700658;-1.1000045126539628;1.2985740320390289
94.710854;0.5184286827950534;0.3842452924696017;0.7339793178823848;0.5665653172005684;1.0780732181313075;0.5547357048561115;9.885081770537532;0.8259762013216093;0.015445469865634082;0.01587413661391506;0.685282348459378;-1.1000045481132832;1.298869661009052
94.720854;0.5184035859323542;0.3843554124926851;0.7339820792126943;0.566676821784042;1.0778269618153313;0.5548185309128943;9.887175897767928;0.8257175740308478;0.015444059267010191;0.01587248539574418;0.6854368864316785;-1.100004581930186;1.2991570205557363
94.730854;0.5183808029464768;0.38446846229053017;0.7339846036193566;0.5667874295035404;1.077591197070747;0.5549039809638905;9.889345208134927;0.8254689269969309;0.015442662621272103;0.01587080364269586;0.6855890762291831;-1.1000046139610986;1.2994360373686653
94.740854;0.5183602349201225;0.38458436420900066;0.7339871814587645;0.5668966647798852;1.0773658242603708;0.5549919046882147;9.8915741283464;0.8252310623154534;0.015441287450371025;0.015869077096617255;0.6857386377228746;-1.1000046440537237;1.2997065820900904
94.750854;0.518341740693799;0.3847030583858818;0.7339901051090066;0.5670039117743005;1.0771506337358034;0.5550820547057252;9.89384824575475;0.8250045218080198;0.015439943822241757;0.015867291416710803;0.68588531546549;-1.1000046721033059;1.299968582767904
94.760854;0.5183250904327888;0.38482445618213784;0.7339937301138072;0.5671084591672333;1.0769453098241974;0.5551740768069665;9.896155178600477;0.8247895941418839;0.015438646351437237;0.01586543273364221;0.6860288189763097;-1.1000046980730496;1.3002221753846517
94.770854;0.5183100268506027;0.384948387305818;0.7339984895213187;0.5672096345088783;1.076749471468158;0.5552675636907362;9.898484071817437;0.8245863848269745;0.01543741203239181;0.015863486516610854;0.6861688312933165;-1.1000047219758096;1.3004677620315406
94.780854;0.5182963107473246;0.38507459508948266;0.7340048285855391;0.5673069508027242;1.0765627111263896;0.5553621340505992;9.900825321734352;0.8243948888287005;0.015436257019952923;0.015861437595260312;0.6863050870385744;-1.10000474386371;1.3007058048908882
94.790854;0.5182836699676465;0.3852027604917636;0.7340131223757864;0.5674001598561613;1.0763846510800017;0.5554574313176681;9.903170960459144;0.8242150626914454;0.015435195397074233;0.01585927287443093;0.6864373687780267;-1.1000047638316657;1.3009365500277104
94.800854;0.5182717642512039;0.3853325273007648;0.7340236525310186;0.5674891947165015;1.0762149482831507;0.5555530634239303;9.905514992131904;0.824046851677663;0.01543423960344187;0.015856984487500534;0.6865654021736791;-1.100004782011702;1.3011600432588826
94.810854;0.518260212865185;0.38546350984554445;0.7340366230339398;0.5675740986955768;1.0760531621343694;0.555648581888079;9.907853718199084;0.8238901387142266;0.015433400721769304;0.015854570635960474;0.6866888133274263;-1.1000047985636903;1.3013763472429891
94.820854;0.5182486353113415;0.3855953009686914;0.7340521406847212;0.5676549861558735;1.0758986471958283;0.5557434966131355;9.910185454072451;0.823744669791889;0.015432687706222345;0.015852032667438797;0.6868071877451842;-1.1000048136575729;1.3015855981330433
94.830854;0.5182366688496045;0.3857275051637163;0.7340702022297954;0.5677319882482024;1.0757506577287392;0.5558373393479468;9.912509427822588;0.8236100268431524;0.015432106392916858;0.01584937088743902;0.6869201623531096;-1.1000048274263898;1.3017878511444347
94.840854;0.5182239452661503;0.3858597622578577;0.7340907571504103;0.5678051913270942;1.0756085281874577;0.5559297629001242;9.914825289644018;0.823485685548723;0.015431658931540112;0.015846583340338657;0.6870275158000049;-1.1000048399174824;1.30198301457866
94.850854;0.5182100850209257;0.38599172472749504;0.7341138129662638;0.5678746378285137;1.0754717319852554;0.5560205450457019;9.917133515266821;0.8233711030709809;0.015431343575134223;0.01584366751371539;0.6871291655003169;-1.1000048510833123;1.302170937498435
94.860854;0.5181947542055269;0.38612303062620407;0.7341395295375124;0.5679403565895049;1.075339902274046;0.5561095062986122;9.919435377209249;0.8232657714985638;0.015431154821733739;0.015840622808779525;0.6872250176003878;-1.100004860793733;1.3023514329889474
94.870854;0.5181777104225906;0.3862533306123201;0.734168245767411;0.5680023625752526;1.075212847378449;0.55619646569943;9.921731920438837;0.8231692905631812;0.015431083886303959;0.015837452384097155;0.6873148409501489;-1.10000486883917;1.302524303547382
94.880854;0.5181587747627164;0.3863823514451667;0.7342004092242818;0.5680606796310746;1.0750904590378296;0.5562812401685929;9.92402288047714;0.8230814674826041;0.015431120177816822;0.015834163683623618;0.6873983525668019;-1.1000048749427207;1.3026894775146005
94.890854;0.5181377448027105;0.3865099337167669;0.7342364513561174;0.568115373687582;1.0749725925077227;0.5563636556859584;9.926306661191148;0.8230022857255503;0.01543125338007105;0.015830767211217994;0.6874754261924988;-1.1000048787924812;1.3028470780772705
94.900854;0.5181143468802392;0.3866360207945401;0.7342766803851302;0.5681665432810644;1.0748590029234146;0.5564435535255039;9.928580807666988;0.8229317236647449;0.015431474316199444;0.01582727354482167;0.6875462164185973;-1.1000048800774653;1.302997351170863
94.910854;0.5180883243495691;0.38676062199064476;0.7343212607504755;0.5682143304919814;1.0747493415572922;0.5565207902616056;9.930841825173468;0.8228696283168109;0.015431774923296764;0.015823691192291826;0.6876111378917614;-1.1000048785333736;1.303140521727215
94.920854;0.5180595347695979;0.38688378614750424;0.7343702337928953;0.568258933823818;1.0746432187211492;0.5565952796240105;9.933084972482407;0.8228157270294798;0.015432148040938938;0.015820027457341602;0.6876707529604263;-1.100004873989809;1.3032766509369873
94.930854;0.5180279010951997;0.3870056158001365;0.7344234697725034;0.5683005459302152;1.074540241997222;0.556667032423761;9.935304905379093;0.8227697032625655;0.01543258588461267;0.015816290554334055;0.6877256679405268;-1.1000048663713842;1.3034056133145537
94.940854;0.5179933245131118;0.387126296125836;0.7344806244283817;0.5683392923002737;1.0744399972663723;0.55673612791874;9.937496955593355;0.8227312344612272;0.015433078958786055;0.015812490283984494;0.6877765127110947;-1.1000048556547706;1.303527161792487
94.950854;0.517955672413878;0.38724608319578524;0.7345412302323168;0.5683752442186071;1.07434207801417;0.5568026932060006;9.939658076461171;0.8226999495762934;0.01543361875138279;0.015808636853623177;0.6878239359413618;-1.1000048418387596;1.3036409798563828
94.960854;0.5179147877161551;0.38736527138674265;0.7346048462331852;0.5684084527987099;1.0742461599868043;0.5568669224166014;9.941786312673559;0.8226753768863804;0.015434201547562386;0.015804739412327004;0.6878685711737109;-1.1000048249430852;1.303746732654547
94.970854;0.5178705062687458;0.38748419382415916;0.7346711184039116;0.5684389770222803;1.0741520045757378;0.5569290628263152;9.943879388291501;0.822656915598012;0.015434828406303593;0.015800805624854027;0.6879110642916622;-1.1000048050090134;1.3038440757339704
94.980854;0.5178227195931396;0.38760324092307413;0.734739737797051;0.5684669424018592;1.074059455405278;0.5569893594678005;9.945933773131191;0.8226438356615523;0.015435502545812666;0.01579684228408506;0.6879521294107945;-1.1000047820948906;1.3039326280461538
94.990854;0.517771421724801;0.38772283835301596;0.7348103915492391;0.5684926013853242;1.0739685218632566;0.5570480105112694;9.947944472577028;0.8226353199028593;0.015436227980540332;0.015792855722294618;0.6879925140350148;-1.100004756289266;1.3040120236380626
95.000854;0.5177167051542566;0.38784337775342254;0.7348827618559811;0.5685163012769466;1.0738793428843123;0.5571051659817533;9.949905449699493;0.8226305135675126;0.015437009238213284;0.015788851762191285;0.6880329485814827;-1.1000047277335419;1.304081964476228
95.010854;0.5176587830158292;0.38796516992032204;0.7349565338555614;0.5685383560018645;1.0737920147834983;0.5571609560080005;9.951810437169005;0.8226286002272055;0.015437850126561587;0.015784836826437384;0.6880741892827833;-1.1000046966041748;1.304142165238224
95.020854;0.5175980258091758;0.38808845104705775;0.7350313815575568;0.5685589452826886;1.0737065702396178;0.5572154946113415;9.953653617912527;0.8226289347193082;0.015438751462286553;0.015780819507352283;0.6881170753282313;-1.1000046630670852;1.3041923334417818
95.030854;0.517534925089528;0.3882133988176211;0.7351069779584174;0.5685781145913219;1.0736229959369092;0.5572688408794922;9.9554301938019;0.8226311169249683;0.01543970961390345;0.015776810048117942;0.6881624708062297;-1.1000046272622344;1.3042322650353846
95.040854;0.5174700177825214;0.3883401251535623;0.7351830254114275;0.5685958183322525;1.0735411086494495;0.5573209922195662;9.957137231748263;0.8226349053307779;0.015440716780890625;0.015772818022334205;0.6882110887113453;-1.100004589308259;1.3042619119983785
95.050854;0.5174038637404738;0.3884686403858938;0.7352592165403989;0.5686119530151408;1.0734605682837444;0.5573719608481007;9.95877407792957;0.8226400947861254;0.015441761748352816;0.015768850755740287;0.6882633554360471;-1.1000045492976982;1.304281360085897
95.060854;0.5173370874312446;0.38859883064843465;0.7353351536126213;0.5686263994851755;1.073381089673111;0.5574218561369909;9.960341539279538;0.8226464957673842;0.015442831262429067;0.015764913747312922;0.6883194455571404;-1.100004507296566;1.3042907955637872
95.070854;0.5172704003346189;0.3887304929254135;0.7354103098459781;0.5686390823054763;1.0733025294268805;0.5574708883125138;9.961841010231813;0.8226539570704129;0.015443912913622243;0.01576101130748368;0.6883793838952603;-1.10000446335439;1.3042904904374761
95.080854;0.5172045270117676;0.38886339971942935;0.7354840187299706;0.5686500065379543;1.0732248262971984;0.5575193208713227;9.963274525794663;0.8226623562961274;0.015444997131716407;0.01575714544339131;0.6884430978432579;-1.1000044175150554;1.3042807843185522
95.090854;0.5171401215458028;0.38899734306597566;0.7355554996361692;0.5686592584581365;1.0731479339408663;0.5575674222347403;9.964644722433237;0.8226716001377301;0.015446075959703775;0.015753314661279542;0.6885104584750801;-1.1000043698311797;1.3042620304243104
95.100854;0.5170777842541386;0.3891321384901195;0.7356239343687341;0.5686669869359277;1.0730716819386905;0.5576154225467799;9.965954249813716;0.8226817025667594;0.015447140985648207;0.015749514766210445;0.6885812987694897;-1.100004320367861;1.3042344689729413
95.110854;0.5170181041718921;0.38926760654816983;0.7356885520347785;0.5686733502534466;1.0729956750303848;0.557663494296486;9.967205473713127;0.8226928660487887;0.015448183188712649;0.015745739820054373;0.6886553684658593;-1.1000042691760548;1.304198108902434
95.120854;0.5169616599814703;0.38940356084675387;0.7357487224265804;0.5686784735981694;1.072919448960643;0.5577117503366181;9.968400308198682;0.822705426110455;0.015449193825254339;0.01574198175316725;0.688732313630546;-1.1000042162663557;1.3041527481239503
95.130854;0.5169090172318862;0.3895397974629639;0.7358040320165921;0.5686825274224833;1.0728426966645939;0.5577602151560986;9.969539349410026;0.822719716168763;0.015450165661925776;0.015738231362725588;0.6888117342737673;-1.1000041616062919;1.3040981259021491
95.140854;0.5168607129956373;0.3896760752684037;0.7358542299125688;0.5686858344682896;1.0727652993305488;0.5578088023599271;9.970620958806991;0.8227359746414289;0.015451094383805531;0.015734481513432916;0.6888932229129647;-1.1000041051126626;1.304034104597838
95.150854;0.5168172152437922;0.3898121077226217;0.7358990819912357;0.5686888048560202;1.0726872413805686;0.5578573608027617;9.971641716845841;0.8227543090962104;0.015451978752622482;0.015730728361813984;0.6889763329216432;-1.1000040466510494;1.303960747701263
95.160854;0.5167789010918857;0.38994756419350646;0.7359383296842424;0.568691777435206;1.0726085023822465;0.5579057583932209;9.972598054984882;0.8227747185388469;0.015452819181503725;0.01572696947923019;0.6890605444901633;-1.1000039860671542;1.3038782215025675
95.170854;0.5167460479364464;0.39008206503725;0.7359717702582476;0.5686949597730306;1.0725289606914685;0.5579539462084373;9.973487588904105;0.8227971614315082;0.015453616062572922;0.015723202509901182;0.6891452666020795;-1.1000039232162604;1.3037866185862514
95.180854;0.5167187901540292;0.3902151848736919;0.7359992996233254;0.5686984661897263;1.0724484156971863;0.5580019986304577;9.974309875145678;0.8228216334213754;0.015454369422719752;0.015719424911885656;0.6892298635151963;-1.1000038579718014;1.3036858837505672
95.190854;0.5166970743491509;0.39034645981484156;0.7360208698811548;0.5687023869755086;1.0723666857900827;0.5580501204063804;9.975066867097372;0.8228482552739514;0.01545508013174602;0.015715632798508083;0.6893137000128895;-1.1000037902211564;1.3035759013681727
95.200854;0.5166806906108647;0.3904753840786558;0.7360364192586409;0.5687068633895581;1.0722836654199102;0.558098590407559;9.975762568414313;0.8228773669777956;0.015455750929236442;0.015711819806094048;0.6893961850911884;-1.1000037198622243;1.303456634964083
