time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.210854;0.5166693484619366;0.39060140559924483;0.7360458153741172;0.568712119543229;1.0721993229204343;0.5581476658749205;9.976402474564498;0.8229094976565416;0.015456386186402719;0.01570797718961508;0.689476792640011;-1.1000036468121828;1.3033282192760554
95.220854;0.5166627182750881;0.39072393365944047;0.7360488563554516;0.5687183971660252;1.0721136101071536;0.558197534647882;9.976993683377428;0.8229451300253803;0.015456991187031248;0.015704094433233746;0.6895550765759163;-1.1000035710180402;1.3031909808436144
95.230854;0.5166604789913292;0.39084234996477085;0.7360453424402288;0.5687258697779679;1.072026352882235;0.558248349707145;9.97754509524425;0.8229844775671247;0.015457570640519235;0.015700160057756925;0.6896307150257711;-1.1000034924705835;1.303045384057882
95.240854;0.5166623995113411;0.3909560022391174;0.7360351692940029;0.5687346691784216;1.0719372839112233;0.5583002525267153;9.97806705184834;0.8230274615272525;0.01545812637764744;0.015696162136445143;0.6897035756743056;-1.1000034112205161;1.30289197987709
95.250854;0.5166683616604254;0.39106420303448375;0.7360183627070467;0.5687449556253172;1.0718461454110855;0.5583533195950384;9.978570470588101;0.8230738089837988;0.015458657520507733;0.01569208762072426;0.6897737343471763;-1.100003327364957;1.3027314578639084
95.260854;0.5166783060871822;0.39116626336409493;0.7359950019801356;0.5687568989357918;1.07175272274989;0.5584075069235657;9.979066149206977;0.8231232015611846;0.015459163900941547;0.015687921598182084;0.6898414084318326;-1.1000032409952782;1.3025647341587583
95.270854;0.5166921538086651;0.39126154620201664;0.735965131384776;0.5687706244563917;1.071656872689343;0.5584626660294121;9.979564463939553;0.8231754014935855;0.015459648258324573;0.015683648163472837;0.6899068802787207;-1.1000031521532454;1.3023929162138632
95.280854;0.5167096962715605;0.3913495111006272;0.7359287994747562;0.5687862059671546;1.0715585860753736;0.5585186067217928;9.980075567216637;0.8232302442406205;0.015460115556033547;0.015679252181904104;0.6899704964737979;-1.1000030608285485;1.3022171534199092
95.290854;0.5167305154890527;0.39142971608877947;0.7358861495469984;0.568803663700078;1.0714579875000834;0.5585751407344307;9.980610693117043;0.8232875552683881;0.01546057242683193;0.015674721370757313;0.6900327237737249;-1.1000029669757327;1.3020385322400623
95.300854;0.5167540388202563;0.3915017761138667;0.7358373748085497;0.5688229302143039;1.0713552523530245;0.5586320719889912;9.98118312868988;0.8233470852833128;0.015461027416453988;0.015670048338031435;0.6900941945292599;-1.1000028705509217;1.301858047884107
95.310854;0.5167796616927636;0.39156531706309344;0.735782578447048;0.5688438324918812;1.0712506040442824;0.5586891553697962;9.981807159548572;0.8234084811210827;0.015461490144805344;0.01566523025807142;0.6901556858636684;-1.100002771568112;1.3016765829316612
95.320854;0.5168068089573314;0.391619956156613;0.7357217435775871;0.5688661298694637;1.0711444315623533;0.5587460741721804;9.982496188952782;0.8234713392821496;0.015461970280301933;0.015660266630017444;0.6902180179117131;-1.1000026701066112;1.3014949417779298
95.330854;0.5168349385976023;0.39166532647785407;0.7356547809528284;0.5688895760125262;1.071037350706053;0.5588024683990072;9.983261367492528;0.8235353010629252;0.01546247779412964;0.015655158697314535;0.6902818898847731;-1.1000025662493809;1.3013139343117694
95.340854;0.5168635661510376;0.3917011138758654;0.7355814917688361;0.5689139501711556;1.0709301536986375;0.5588579870159832;9.984110962991934;0.8236000461630849;0.0154630235382247;0.015649910624223582;0.6903477528058392;-1.1000024600324965;1.3011343737312286
95.350854;0.5168923126869596;0.3917270595429943;0.7355015288103182;0.5689390316810223;1.0708236558830777;0.5589123095277553;9.985050682886303;0.8236652237425148;0.015463619448921068;0.015644529323250743;0.6904158917365703;-1.1000023514549375;1.3009569719948968
95.360854;0.5169208947766365;0.39174296234775424;0.735414434807168;0.568964542151016;1.0707184344860505;0.5589651297647947;9.986084505783417;0.8237304855431749;0.015464277667450975;0.01563902165063341;0.6904866322638172;-1.1000022405173386;1.3007822128786957
95.370854;0.516949051070772;0.39174870862662314;0.7353196516394372;0.5689901365930371;1.0706146374984036;0.5590161245373243;9.987215198894713;0.8237955434644777;0.015465008144344228;0.015633391361447146;0.6905604219199339;-1.100002127247426;1.3006103092875925
95.380854;0.5169765217951627;0.39174429249730053;0.7352165401892914;0.569015444056817;1.0705120458502877;0.5590649339121505;9.988444458194637;0.8238600905145066;0.015465816675151303;0.01562763940074193;0.6906377811829695;-1.1000020117024238;1.3004413396860388
95.390854;0.5170031202927241;0.3917298208088133;0.7351045126112598;0.5690400512100212;1.0704102754508222;0.5591111855585988;9.98977306588453;0.8239237057545211;0.015466705399437569;0.015621767004248695;0.6907192061943453;-1.1000018939649687;1.300275451955059
95.400854;0.517028774199106;0.3917055068963187;0.7349831780567908;0.5690634585530471;1.070308901073226;0.5591545401440118;9.991201173816023;0.8239859063791741;0.015467675379808222;0.015615777682464391;0.6908050787203134;-1.1000017741413657;1.3001129532773423
95.410854;0.5170534680988018;0.3916716319051204;0.7348523812317287;0.5690851087761308;1.0702075478896127;0.5591947088138518;9.992728422694896;0.8240462510886437;0.015468728729479379;0.015609676916565635;0.6908956414521246;-1.100001652353133;1.2999543111199587
95.420854;0.5170771801604038;0.3916284919265429;0.7347121489820625;0.5691044346564327;1.0701060075017912;0.5592314375862584;9.994353577572278;0.8241043532796415;0.015469869636866777;0.01560347130636402;0.6909909823673864;-1.100001528734826;1.2998000932868299
95.430854;0.517099871035813;0.3915763739478107;0.7345626484768627;0.5691208558713813;1.0700042581381932;0.5592644735908964;9.99607401292746;0.8241598735496912;0.015471105998831107;0.01559716786090918;0.6910909879552519;-1.1000014034412398;1.299650834803486
95.440854;0.5171214570773062;0.391515581934232;0.7344042300566805;0.5691337955157895;1.0699024554261702;0.5592935549837215;9.997885925930914;0.8242125653228117;0.015472450118017315;0.015590772781223287;0.691195338154108;-1.1000012766346488;1.2995069947761713
95.450854;0.5171417522861684;0.3914464832403766;0.7342374738818435;0.5691427885957933;1.0698009994481974;0.5593184457231616;9.999785192479504;0.8242622853512446;0.01547391579146243;0.015584290950753449;0.6913035896761572;-1.1000011484702752;1.2993690163281864
95.460854;0.5171604702020735;0.3913695094085502;0.7340631400833924;0.5691475729319726;1.0697005626640474;0.5593389523917686;10.001767475229526;0.8243089618207727;0.015475513845790484;0.015577727626028048;0.6914152848626712;-1.1000010191208787;1.2992373273537219
95.470854;0.5171773025822739;0.3912851263563667;0.7338820706192887;0.5691480624170911;1.0696020148425758;0.5593548865486888;10.003827662377645;0.8243526016883198;0.015477250394228191;0.015571089745330271;0.6915300177307617;-1.1000008888252724;1.299112386874908
95.480854;0.5171919949740844;0.3911938251427847;0.7336951084634863;0.5691442887252252;1.0695063484769463;0.5593660234507285;10.00596022554277;0.8243933446874081;0.015479128374555432;0.015564385377009115;0.691647493534419;-1.1000007579133975;1.2989948333555343
95.490854;0.5172043583835788;0.3910961038763247;0.7335030608036273;0.5691363812611896;1.069414687748982;0.5593720958788535;10.008160197908463;0.8244314867798718;0.015481149016114873;0.015557623617913996;0.6917675667510855;-1.1000006267826026;1.2988854855981646
95.500854;0.5172142184958123;0.3909924325651818;0.7333067486573726;0.5691245606585534;1.069328288692383;0.5593728286436521;10.010423570899151;0.8244673959376024;0.015483311661440282;0.015550814309972667;0.6918901871255373;-1.1000004958587537;1.2987851673014263
95.510854;0.5172213694643236;0.3908832556244305;0.7331070982031048;0.5691091172891066;1.0692484182964488;0.5593680062471963;10.012747252568808;0.8245014321452111;0.015485613915998201;0.015543966238020028;0.6920153287961935;-1.1000003655850064;1.298694576561217
95.520854;0.5172255820661096;0.3907690398036763;0.7329051458818451;0.569090380225526;1.0691761734939993;0.5593575039183026;10.015129317719783;0.8245339716455301;0.015488052074516265;0.015537086769346604;0.6921429585517619;-1.1000002364099275;1.298614223566875
95.530854;0.5172266373024151;0.3906503054791667;0.732701931234391;0.5690687233921509;1.0691123458975882;0.5593412611970214;10.017569306610685;0.8245653998453172;0.015490620160524687;0.01553018392046384;0.6922729682854837;-1.1000001087351052;1.2985444095072967
95.540854;0.5172243418962686;0.3905275990495919;0.7324983696794152;0.5690446064390443;1.0690574173912504;0.5593192864712841;10.020067244823283;0.824596043451498;0.01549330985602149;0.015523267474359123;0.6924050881021091;-1.09999998285943;1.29848533812368
95.550854;0.5172185244882711;0.3904014430609679;0.732295136852604;0.5690185854559628;1.0690116992853407;0.5592916850018926;10.022622136518402;0.8246261918179866;0.015496112171019845;0.015516348649595491;0.6925388521494318;-1.0999998589803068;1.2984372972825848
95.560854;0.5172090373371079;0.39027230482683634;0.7320925647957368;0.5689912710108596;1.0689754707114805;0.5592586475284179;10.025231906262588;0.8246561664404294;0.015499017312612351;0.015509440104637187;0.6926736075704513;-1.0999997372484214;1.2984006957785503
95.570854;0.5171957577981904;0.3901405749450353;0.7318906575163864;0.568963260511508;1.068949022995209;0.5592204243620273;10.027894038114093;0.8246862403132441;0.015502012923154219;0.015502555593975257;0.692808548332337;-1.0999996178276898;1.298375959949845
95.580854;0.5171785681267739;0.39000655965985254;0.731689263631176;0.5689350789699598;1.0689326831471746;0.5591773057615502;10.03060574875126;0.8247164689673506;0.015505083479462013;0.015495709113165836;0.6929427512035695;-1.0999995009078516;1.2983635126047703
95.590854;0.5171573570487117;0.38987050745718876;0.7314882450199576;0.5689071459242585;1.0689268641491407;0.55912961378746;10.033364214671721;0.8247466983278944;0.015508210917634166;0.015488914232605332;0.693075193733074;-1.099999386660137;1.2983638409031169
95.600854;0.5171320786503603;0.3897326435678845;0.7312875287399536;0.5688797920713833;1.0689320505808635;0.5590777010822777;10.036166936194194;0.8247767476920467;0.015511375825620368;0.015482184085008541;0.6932047906977564;-1.0999992752062488;1.2983775500001151
95.610854;0.5171028115154233;0.38959318273872573;0.7310871180534525;0.5688533511924175;1.068948658827338;0.5590219299387356;10.039011435607074;0.8248065329677045;0.015514558781741988;0.015475533193794603;0.6933304933875202;-1.0999991666388658;1.2984053820972665
95.620854;0.5170697709770177;0.3894523459855419;0.7308871098177161;0.5688282610289168;1.0689769284498676;0.5589626390820204;10.041894518843447;0.8248360388257858;0.01551774117088369;0.015468979306800575;0.6934514306164968;-1.0999990610332933;1.2984480617159442
95.630854;0.517033288730929;0.38931037958016124;0.730687671779205;0.5688050578774023;1.0690169722097886;0.5589001210340439;10.044812328112249;0.8248652532124964;0.015520904638885655;0.015462542398784888;0.6935669878209977;-1.0999989584398628;1.298506037177642
95.640854;0.516993765601983;0.3891675450006619;0.7304890197946512;0.5687842617068709;1.0690688591392186;0.5588346445055227;10.047761095508827;0.8248941682626835;0.015524029766504181;0.015456242229506987;0.6936767516273943;-1.0999988589207566;1.2985794148310852
95.650854;0.516951582772419;0.38902410200499865;0.7302914157731306;0.568766258446229;1.069132621634979;0.5587664737331526;10.05073762940907;0.8249227974681579;0.015527096953130152;0.015450096992029165;0.6937803962055344;-1.099998762595656;1.2986680631661958
95.660854;0.5169070144746573;0.38888030181333477;0.7300951146698527;0.5687512597363867;1.0692082482987166;0.5586957975574529;10.053738917692762;0.8249511462112337;0.015530089930047048;0.01544412348131459;0.6938776321080073;-1.0999986696198218;1.29877167731015
95.670854;0.5168602047089037;0.388736372827303;0.7299002969525323;0.5687393545506569;1.069295683975442;0.5586226875299466;10.056760776497633;0.8249791903242092;0.015532998086670888;0.015438337722769714;0.6939682152675791;-1.0999985801421457;1.298889757399045
95.680854;0.5168111985173083;0.38859249428106135;0.7297070336546295;0.568730609996774;1.0693947626581233;0.5585471572840646;10.059796921556318;0.8250069060511526;0.01553581513109486;0.015432755694472517;0.6940519263158129;-1.0999984942926853;1.2990216156067156
95.690854;0.51676000726556;0.3884487885624041;0.7295152620647589;0.5687251052877437;1.06950513475033;0.5584691898317674;10.06283956345204;0.825034299891732;0.015538536035654719;0.0154273936547363;0.6941285033901192;-1.0999984121636655;1.2991664717862401
95.700854;0.5167066868928705;0.38830535965754476;0.7293248414701773;0.5687228549431205;1.0696263119001004;0.5583887199465375;10.06588070422583;0.825061397217134;0.015541156285342863;0.015422266393700791;0.6941975951811192;-1.0999983337960022;1.2993235516847306
95.710854;0.516651389101273;0.3881623180215117;0.7291356921719657;0.5687237571187455;1.069757738658419;0.5583056421386422;10.068913391520251;0.8250882198298534;0.015543673874152392;0.015417384996584793;0.6942587680532869;-1.0999982592056474;1.2994921688661552
95.720854;0.5165943617000557;0.3880197456126176;0.728947888720309;0.5687276540946858;1.0698987802267568;0.5582198348002119;10.07193277736541;0.8251148013440741;0.01554608960415112;0.015412757711975303;0.6943115604526812;-1.0999981883954664;1.2996718078142355
95.730854;0.5165359075055758;0.38787767704341586;0.7287616887805441;0.5687344041721303;1.0700486901814483;0.5581312092992099;10.074936089525954;0.8251412381021089;0.015548404460757696;0.01540839272313967;0.6943555569665455;-1.0999981213320524;1.2998620615976064
95.740854;0.5164763621840273;0.3877361434551723;0.728577531587857;0.5687438675452378;1.070206605176618;0.5580397898670761;10.077921229867757;0.8251676959527872;0.015550618322272343;0.015404298992040584;0.6943904119450506;-1.099998057955869;1.3000623977979824
95.750854;0.5164161094550814;0.3875952108457971;0.7283959493803064;0.5687558330890474;1.070371561822012;0.5579457488992043;10.080885297588312;0.8251943497741866;0.0155527305668284;0.015400485473389337;0.6944157863319114;-1.0999979982251205;1.3002720514938413
95.760854;0.5163555824730864;0.3874549743786977;0.7282173691417123;0.5687699912940447;1.0705425613843584;0.5578493758750597;10.083824296388501;0.8252213655312388;0.015554740158349576;0.015396960941271796;0.6944312770572035;-1.0999979421347195;1.3004901041484374
95.770854;0.5162952450335416;0.3873155430072716;0.7280419588887159;0.568785997354562;1.0707186343756991;0.5577510445869716;10.086734546376167;0.8252489336068884;0.015556646553155407;0.015393733720070989;0.6944364440954931;-1.0999978897001828;1.300715432650133
95.780854;0.5162355952636491;0.38717702761658757;0.7278697058174124;0.5688035342317226;1.0708987996495858;0.5576511874507023;10.089614560856413;0.8252772538272362;0.015558451596970549;0.015390810821440951;0.6944309179123836;-1.0999978409257352;1.3009465521252805
95.790854;0.5161771999005351;0.3870395475424895;0.7277006332319372;0.5688223219444575;1.0710819334305004;0.5575502485580349;10.092465190181493;0.8253065146873131;0.015560159989150883;0.015388197148111571;0.6944144901070707;-1.0999977957803684;1.3011816667082188
95.800854;0.5161207010163948;0.3869032727613385;0.7275348856209687;0.5688421353435943;1.0712666914248026;0.557448625593193;10.095288237013692;0.8253368970785016;0.015561778438943531;0.015385894362690132;0.6943871755137361;-1.0999977542044983;1.3014188924609753
95.810854;0.5160667717459906;0.38676844934669274;0.7273726492642691;0.5688628534729396;1.0714515723332332;0.5573466639406072;10.098085238058234;0.8253685573425341;0.01556331519028422;0.01538390093014091;0.6943492538848749;-1.0999977161436423;1.3016564461142883
95.820854;0.5160160869381236;0.38663537031542594;0.7272140852310681;0.5688844679467306;1.0716350570263196;0.5572447537969784;10.100857225662667;0.8254016721065381;0.015564780854201845;0.015382214294055566;0.6943012382569903;-1.099997681573433;1.3018927292748845
95.830854;0.5159693328695517;0.3865043331788338;0.7270593560059027;0.568907013706056;1.0718157516210656;0.5571434394373055;10.10360516654739;0.8254365394547518;0.015566188691719078;0.015380832221991388;0.6942438170382849;-1.0999976504894449;1.3021262996828114
95.840854;0.5159272051614132;0.38637560738979176;0.7269086775267363;0.5689304684215981;1.0719925525713458;0.5570433915026555;10.10633030339781;0.8254735530472298;0.015567552670735774;0.01537975232328678;0.69417780899984;-1.099997622883849;1.3023559030494372
95.850854;0.5158903703574024;0.38624940752720544;0.7267622851606467;0.5689547046204443;1.0721647846869717;0.5569452770715612;10.10903458956866;0.8255130550865479;0.015568885729689027;0.01537897149509126;0.6941040292727646;-1.0999975987462287;1.3025806322332347
95.860854;0.5158594036665898;0.38612588031862816;0.7266203442171929;0.5689795437566648;1.0723321875862837;0.5568497205401988;10.111721195577887;0.8255552732814867;0.015570199115092373;0.015378485810618538;0.6940231186278648;-1.0999975780852689;1.302799908283005
95.870854;0.5158347455215436;0.38600511176252894;0.7264829527276496;0.5690048168577411;1.0724947390696822;0.5567573650573084;10.11439392847706;0.8256003954150678;0.015571501610275713;0.015378290512805076;0.6939355327361465;-1.0999975609169903;1.3030132230411742
95.880854;0.5158167295550324;0.3858871595133655;0.7263502188055809;0.5690303439991148;1.0726524308988967;0.5566688463065016;10.117055695332265;0.8256486723824636;0.015572799508163846;0.015378379985156447;0.6938416351175946;-1.0999975472019001;1.303219938195854
95.890854;0.5158056521738978;0.38577206915356027;0.7262222655596414;0.5690558931094037;1.0728051247759636;0.5565846783902135;10.119707450345505;0.8257004555165086;0.01557409719693858;0.0153787480101516;0.6937416920889674;-1.0999975368072914;1.3034192640805868
95.900854;0.5158018042062903;0.38565984960116517;0.7260991876291693;0.5690811713168571;1.072952511490738;0.5565052102865544;10.122348255344592;0.8257561161904301;0.015575396548302546;0.015379387714684443;0.6936358134446051;-1.099997529529407;1.3036103922397246
95.910854;0.5158054353665555;0.3855504753932923;0.7259810650506711;0.5691058436739118;1.0730941581530067;0.5564306645247851;10.124975521279206;0.8258159251370338;0.015576694911154043;0.015380290821718443;0.693523992261868;-1.0999975251169631;1.3037926888311404
95.920854;0.5158166608398063;0.3854439181361411;0.7258679518874229;0.5691295755181659;1.0732296084612196;0.5563611689526767;10.127584611340735;0.825880015415815;0.01557798414591164;0.015381447896206492;0.6934062056412772;-1.0999975232742714;1.3039657871094181
95.930854;0.515835384158896;0.3853401350710157;0.725759797799522;0.5691520790022572;1.0733583929670871;0.5562967702975492;10.130169293318287;0.8259483868967384;0.015579252987487212;0.01538284995123735;0.6932824338612422;-1.0999975236703523;1.3041295622826032
95.940854;0.5158613269109559;0.38523903679712357;0.7256564266408232;0.5691731321867058;1.073479995149826;0.5562374597398755;10.132723768411958;0.8260208937392445;0.015580490570337158;0.01538448965658531;0.6931525980862985;-1.0999975259581931;1.3042840338492976
95.950854;0.5158941041895074;0.38514049695721575;0.7255576034951879;0.5691926012165858;1.0735939867471085;0.5561832107503638;10.135244069520319;0.8260972712484086;0.015581687422881834;0.015386360932641641;0.6930165682351188;-1.0999975298026292;1.304429185954875
95.960854;0.5159332606868475;0.3850443784153821;0.7254631159619793;0.5692104957386661;1.073700296217494;0.5561340226269841;10.13772798093764;0.8261771888360661;0.015582834598493056;0.015388457612755532;0.6928742633275405;-1.0999975349254658;1.3045648522118873
95.970854;0.5159783229517051;0.38495054089922365;0.7253727792529994;0.5692269808899652;1.073799341072891;0.5560899363932841;10.140174499538421;0.8262602731686381;0.015583923148277518;0.015390773385314466;0.6927256913648638;-1.0999975411440732;1.3046908245704028
95.980854;0.5160288914658017;0.38485886967458854;0.7252863564125891;0.5692423023270442;1.0738918466659446;0.5560510033284067;10.142582768807799;0.8263461878331354;0.015584944174398815;0.0153933029342994;0.6925709010918139;-1.0999975483551183;1.3048070117593618
95.990854;0.5160846917960664;0.38476932216314114;0.7252035200209622;0.5692567007932487;1.073978517076166;0.5560172297953104;10.14495094563818;0.8264347774389159;0.015585889316203255;0.015396041930857746;0.6924099562311196;-1.0999975564759015;1.3049134445006099
96.000854;0.5161455492773925;0.38468192253662487;0.7251239427684554;0.569270389740007;1.0740598390618872;0.5559885246776731;10.147276482642305;0.8265261043850534;0.015586751300960072;0.015398986153028343;0.6922429584499109;-1.0999975654128413;1.3050102149422178
96.010854;0.516211307985895;0.3845966901864859;0.7250474277407991;0.5692835879811043;1.0741360917467042;0.5559647006228059;10.149557443659097;0.8266203506248996;0.015587523951165758;0.015402131484250351;0.6920700847843838;-1.0999975750759081;1.3050974845370655
96.020854;0.5162817178735771;0.38451356958172656;0.7249739031213136;0.5692965314544102;1.0742074890372608;0.5559455407668698;10.151793065488294;0.8267176937480798;0.015588202291025092;0.015405474027715046;0.6918916414640816;-1.0999975853945883;1.3051755707716775
96.030854;0.5163563752505674;0.3844324328787466;0.7249032991455713;0.5693094073477349;1.0742742994314571;0.5559308538928838;10.153983106659934;0.826818209058518;0.01558878334569279;0.015409009261352444;0.6917081086192793;-1.0999975962973516;1.3052450247531115
96.040854;0.5164347668671933;0.38435312554881174;0.7248355336388906;0.5693222802539262;1.074336827912979;0.5559204640297922;10.1561273837379;0.8269218194580741;0.015589265745205456;0.015412731764592156;0.6915201200066007;-1.0999976076802187;1.3053066496285808
96.050854;0.5165163256206766;0.3842754824521307;0.7247706676675777;0.5693351111247454;1.074395386890813;0.5559141614794648;10.158226547370282;0.8270282968309578;0.015589646898034623;0.015416636505675846;0.6913284120074492;-1.0999976194243006;1.305361485730374
96.060854;0.51660045002013;0.38419932251493055;0.7247090498610876;0.5693478225683797;1.0744503959840865;0.5559116665942517;10.160283070821677;0.8271372798165875;0.015589920966624017;0.015420720137510942;0.6911337849526967;-1.0999976314288369;1.3054107335521954
96.070854;0.5166865256394364;0.38412445024603625;0.7246512828584561;0.5693603405530263;1.0745024311265206;0.5559126378976331;10.162301133431985;0.8272482989262293;0.015590080306639277;0.0154249810110446;0.6909370131457967;-1.0999976436091505;1.3054556007800662
96.080854;0.5167739454003654;0.3840506568777849;0.7245980444695741;0.569372618954757;1.0745520108284365;0.555916733046985;10.164285706312922;0.8273608680389292;0.015590117085559251;0.015429417862532546;0.6907387381000328;-1.0999976559057447;1.3054971560838569
96.090854;0.516862121553917;0.38397772500664734;0.7245499437055497;0.5693846155357398;1.0745993129060614;0.5559236772718611;10.16624206428707;0.8274745761251676;0.01559002182995487;0.015434027420821329;0.6905394902206878;-1.0999976682968224;1.3055363049893092
96.100854;0.516950491366733;0.3839054613987076;0.7245074852439021;0.5693962390180849;1.0746441697679006;0.5559332693371196;10.168176387126993;0.8275890117455547;0.015589781532915584;0.015438801862235417;0.6903397689639424;-1.0999976807648035;1.3055739081285236
96.110854;0.5170385159635196;0.3838337505112118;0.7244710818621013;0.569407346645033;1.0746862984857013;0.5559453423552305;10.170096522304824;0.8277036723226234;0.0155893804258371;0.015443728048945582;0.6901400113461329;-1.0999976932512974;1.3056109154202467
96.120854;0.5171257168458806;0.383762574860842;0.7244410861973308;0.5694177501018661;1.0747254449921935;0.5559597482672494;10.172011012986658;0.8278180901642366;0.015588801818410549;0.015448789374306061;0.6899405298320447;-1.0999977056371255;1.3056484157103916
96.130854;0.5172117368533096;0.3836919856117295;0.7244178246222226;0.5694271730149317;1.074761359188504;0.5559763756697211;10.173926672452312;0.8279319829004899;0.015588028906213207;0.015453968049381902;0.6897415513702716;-1.0999977177545743;1.3056876131743307
96.140854;0.5172963029450266;0.3836220660663684;0.7244015923119296;0.5694352234020932;1.0747937606734157;0.5559951413517374;10.175847666418894;0.8280452190115539;0.015587045719648272;0.015459245749479654;0.6895432947970616;-1.0999977294230232;1.3057297806566295
96.150854;0.5173791075156383;0.3835529056180595;0.7243926345829031;0.5694414221357293;1.074822353895232;0.5560159040769812;10.17777653630405;0.8281577275496631;0.015585838293296612;0.015464603466165048;0.6893459916235525;-1.0999977404770922;1.3057762367731873
96.160854;0.5174597906047561;0.38348457604280817;0.7243911754638653;0.5694452539436184;1.0748468409332523;0.5560383873406611;10.179714530737057;0.8282694690124959;0.015584394336973582;0.015470021701200591;0.6891498291759879;-1.0999977507920327;1.3058283111835927
96.170854;0.5175380472454516;0.38341713923002047;0.7243974637068585;0.5694462410805936;1.0748669537592903;0.556062226238655;10.181661275791326;0.828380401415616;0.015582702521900468;0.015475480688604503;0.6889548901352552;-1.0999977603174371;1.3058872461922317
96.180854;0.5176136844238612;0.3833506880443445;0.7244117680616509;0.5694440174905718;1.0748825268736868;0.5560870657767365;10.183615311856435;0.8284904287123104;0.015580752028784547;0.015480960127576089;0.688761183555913;-1.09999776909254;1.3059541420243483
96.190854;0.5176865514987673;0.38328535827634236;0.7244343298999253;0.5694383307629444;1.0748935439878524;0.5561125848134728;10.185574797528117;0.8285993988255824;0.015578531316800679;0.015486439458177707;0.6885687085730281;-1.0999977772284049;1.3060300392482127
96.200854;0.5177564752927405;0.38322131696475403;0.7244652892176423;0.5694289990913812;1.0749000963175794;0.556138462182928;10.187537571511799;0.8287071236735469;0.015576028548962695;0.015491899740879488;0.688377471589098;-1.0999977848690206;1.3061160116281834
96.210854;0.5178232947003859;0.3831587680953797;0.7245045898343134;0.5694158907095294;1.0749022447451473;0.5561643741046554;10.189500592654998;0.8288134151091443;0.015573234655975099;0.015497324773389182;0.6881874945290752;-1.0999977921488093;1.3062131683946776
96.220854;0.5178869193405125;0.38309793329099495;0.724551956443786;0.5693989084064632;1.0748998961117182;0.5561900199880023;10.191459179576148;0.8289181493001427;0.015570144812288246;0.015502699792446499;0.6879988487381336;-1.099997799168775;1.306322652461739
96.230854;0.5179473432892812;0.3830390120108915;0.72460698108801;0.5693779644083292;1.074892839460053;0.5562151217005091;10.193407238302125;0.8290212551974858;0.01556675693609716;0.015508009905968017;0.687811711328748;-1.0999978060044713;1.306445671301513
96.240854;0.5180046242490286;0.3829821865384932;0.7246692118904021;0.5693529549196554;1.0748809089720655;0.5562394197772456;10.195338589298885;0.829122619621114;0.015563070683748672;0.015513239894269467;0.6876263715431687;-1.0999978127161747;1.3065834799988796
96.250854;0.5180588265665579;0.38292763118954054;0.7247382027543481;0.5693237454590387;1.0748640979251585;0.5562626680612442;10.197247857741099;0.8292220260936572;0.015559088724321648;0.015518375282441953;0.6874430882645243;-1.0999978193349713;1.3067372873751402
96.260854;0.518109965401919;0.38287549715845687;0.7248135592636837;0.5692902029765413;1.0748424834429606;0.5562846018608704;10.199130368268005;0.829319143886027;0.01555481793297953;0.01552340389513913;0.6872618961970269;-1.0999978258542067;1.3069081503895454
96.270854;0.5181580308819329;0.382825925861452;0.7248949320897328;0.5692522567941841;1.0748160595836767;0.5563049512187601;10.2009819372246;0.8294135288259734;0.015550268173631438;0.015528316648720147;0.6870825653195477;-1.0999978322257893;1.3070969454903318
96.280854;0.5182030580703118;0.3827790716289656;0.7249819237892267;0.5692099054264961;1.074784709056214;0.5563235341069177;10.20279908521866;0.8295046743884809;0.015545449616601063;0.01553310741122193;0.6869047116683622;-1.0999978383306328;1.3073043926183041
96.290854;0.5182451352609273;0.38273510856904513;0.7250740086798013;0.5691631506461039;1.0747483516366363;0.5563403218224018;10.204579553839;0.829592128476968;0.015540371435900785;0.015537772771033583;0.6867279247657747;-1.0999978439543459;1.3075309760369271
96.300854;0.5182843503783997;0.3826942418659817;0.725170522657512;0.5691119419754909;1.0747071288302665;0.5563554001476374;10.206322429031824;0.8296755825529188;0.015535043716587076;0.015542311964213306;0.6865518641123046;-1.099997848798296;1.3077767909099713
96.310854;0.5183207405174383;0.3826566862488404;0.7252706862240826;0.5690562093108824;1.0746613954199118;0.5563688823598844;10.208027120987554;0.8297548487231906;0.015529480639437116;0.015546726910907343;0.6863763215150216;-1.0999978525166099;1.3080415129696856
96.320854;0.5183542623616567;0.38262259564744866;0.7253736951516067;0.5689959725907221;1.0746114772342432;0.5563808398914113;10.209691925984659;0.8298297423750275;0.015523701739597719;0.015551021285031;0.6862012149851239;-1.0999978547606828;1.308324440680098
96.330854;0.5183848079177389;0.38259203460406127;0.7254788765133806;0.5689314269182008;1.074557520817356;0.5563912762070752;10.211313801241857;0.8298999703148322;0.01551773048843632;0.01555519768050601;0.6860265133767403;-1.0999978551917893;1.3086245334617506
96.340854;0.5184122593096493;0.3825650308165606;0.7255857619687855;0.5688629055880257;1.0744996147047354;0.5564001403876248;10.212889509512856;0.8299650942311215;0.015511591127765437;0.01555925557414243;0.6858521685483061;-1.099997853470077;1.308940570626104
96.350854;0.5184365339794086;0.38254160833969475;0.7256940090877572;0.5687907874639537;1.0744380426573092;0.5564073306598294;10.214416813418165;0.8300245653691727;0.015505306779995285;0.015563192944246969;0.6856781019562971;-1.0999978492750533;1.3092714055989139
96.360854;0.5184576269803635;0.3825217536237042;0.7258033156818131;0.568715457930141;1.0743734726665057;0.5564126769539814;10.215895096100962;0.8300778254865164;0.015498900689609438;0.01556700952196366;0.6855042022299407;-1.0999978423543146;1.3096161405213227
96.370854;0.5184756471942851;0.38250539657867627;0.7259134609700075;0.5686372902243694;1.0743068444913948;0.5564159476562873;10.217325295258123;0.8301243998425306;0.015492398093485989;0.015570707578058184;0.6853303135257418;-1.0999978325507895;1.3099741524896247
96.380854;0.5184908334931673;0.38249243247983883;0.726024358497059;0.5685566267830845;1.0742390446209151;0.5564169045140406;10.218708935696709;0.8301638860780005;0.015485826680111787;0.015574290082529647;0.6851562241868188;-1.0999978197896678;1.3103450355217503
96.390854;0.5185035397350751;0.382482727579626;0.7261359689660947;0.5684737874966151;1.0741708098883993;0.5564153880674081;10.220047291535028;0.8301958941078975;0.015479215031748535;0.015577759039239088;0.6849816291911415;-1.0999978040538874;1.3107285070307564
96.400854;0.5185141399913845;0.3824760978673324;0.7262481675094004;0.5683890985524965;1.0741028475004308;0.5564113417074409;10.221341657854195;0.8302200368018158;0.01547258932262996;0.015581114581366219;0.6848061293412194;-1.0999977853496663;1.3111242466280146
96.410854;0.5185228880261318;0.3824722945300541;0.7263607217552301;0.5683029459403013;1.0740358333979938;0.556404733305951;10.222593523823074;0.8302360339564404;0.015465970970604235;0.015584355047206438;0.6846293222022264;-1.099997763647768;1.3115317472865247
96.420854;0.5185298456535383;0.3824710302317365;0.726473368040603;0.5682157934402704;1.073970348384134;0.5563955183327117;10.223803996185481;0.8302438543673123;0.015459376994165878;0.01558747890226077;0.6844508499208498;-1.0999977388662043;1.3119503108398411
96.430854;0.5185349356044513;0.38247203320147166;0.7265858566641417;0.5681281088230598;1.0739069161782013;0.5563836923345795;10.224973792871449;0.8302436933651969;0.01545282191838741;0.015590486706209303;0.6842703588728523;-1.0999977109315842;1.3123791113930934
96.440854;0.5185380796758816;0.38247507015633603;0.7266979333100531;0.5680402870216917;1.073845987070976;0.5563692889226388;10.226103762632315;0.8302358479578045;0.015446318716299434;0.01559338131213114;0.6840874611327133;-1.0999976798310418;1.3128172002689076
96.450854;0.5185392936834113;0.38247992958125154;0.7268093748075617;0.5679526621569841;1.0737877691804547;0.5563523325650237;10.22719488923929;0.8302206705825306;0.015439878297287045;0.015596167125872225;0.6839017418931013;-1.0999976456014902;1.3132635057145035
96.460854;0.5185386322492783;0.3824863937556992;0.7269200716212973;0.5678655930623334;1.073732154431128;0.5563328700555759;10.228247899078363;0.8301985585588505;0.015433510205722907;0.015598849958226949;0.6837128752862563;-1.0999976082994158;1.313716890816265
96.470854;0.518536080266258;0.38249422191104154;0.7270300138560913;0.567779514744418;1.073678887915646;0.5563110442616034;10.229262901400652;0.8301699423994316;0.01542722428663599;0.015601437462439341;0.6835207639787503;-1.099997567979116;1.314176231445603
96.480854;0.5185315493169447;0.38250316340167945;0.727139198080746;0.5676948657931803;1.0736277392173057;0.5562871064027859;10.230239465412426;0.8301352753348966;0.015421030501804114;0.015603939007235345;0.6833255313501965;-1.0999975247026337;1.3146405230201175
96.490854;0.5185249455486145;0.38251297519398525;0.7272475776489433;0.5676119736504441;1.0735785016025177;0.5562613739511035;10.23117695633722;0.8300949830351522;0.015414938029684114;0.015606365313906205;0.6831274334702407;-1.0999974785926268;1.31510895397115
96.500854;0.5185162151388178;0.38252341727129946;0.7273550580161713;0.5675310244726991;1.073530959450375;0.556234193875171;10.232074573202842;0.8300494286871157;0.01540895548969478;0.015608728570182013;0.6829267923361915;-1.0999974298674309;1.3155808035022571
96.510854;0.5185053724325508;0.3825342593930665;0.7274614672177855;0.5674521017828714;1.073484891639834;0.55620592727279;10.232931591122842;0.8299989506644625;0.015403091182938158;0.015611042808461118;0.6827239479812126;-1.0999973788213757;1.3160552361774809
96.520854;0.5184925438711376;0.3825453098414973;0.7275664864764658;0.5673752308227592;1.0734400830892687;0.5561769545898236;10.233747890976808;0.8299439420207408;0.015397352814029907;0.015613324528347527;0.6825192653960868;-1.099997325785902;1.3165311443452452
96.530854;0.5184779681842984;0.3825564233035526;0.7276695964088304;0.56730041676388;1.0733964187597624;0.5561476649174509;10.234523365996012;0.8298849491329324;0.01539174723660435;0.015615592139167283;0.6823131657659127;-1.099997271104944;1.3170070610115705
96.540854;0.5184618740473538;0.38256749797136197;0.7277701199933572;0.5672276645414903;1.0733539640348513;0.556118399703455;10.235256261934168;0.8298227081646866;0.015386280786547293;0.015617862283423685;0.6821061010593689;-1.0999972151233015;1.3174811669635473
96.550854;0.5184443575285727;0.38257850374577557;0.7278673093320879;0.567156971740936;1.0733128645879373;0.5560894292975619;10.235942950738863;0.8297580258713092;0.015380960656594162;0.015620145946507331;0.6818985045582041;-1.0999971581776284;1.317951442908321
96.560854;0.5184254055943619;0.38258950229084004;0.7279603341651701;0.5670883232434903;1.073273194155749;0.5560610092662364;10.236580104252367;0.8296915786824722;0.015375796070625301;0.015622448443219163;0.6816907580446799;-1.0999971005980946;1.3184158672691841
96.570854;0.5184049780381531;0.38260060906483134;0.7280482338552381;0.5670217099153998;1.0732348985056865;0.5560334336790509;10.23716700970575;0.8296237505533485;0.015370797379420788;0.0156247715522885;0.6814831978782017;-1.0999970427173587;1.3188724725023524
96.580854;0.5183830463274093;0.3826119426876902;0.7281299705843837;0.5669571540401787;1.0731978112643434;0.5560070179808966;10.237705696639685;0.8295545858499307;0.015365973906057186;0.015627115544514954;0.681276205971594;-1.0999969848666007;1.3193192622222676
96.590854;0.5183596165401971;0.3826236232993611;0.7282045213392702;0.5668947056840447;1.073161725837747;0.5559820427702324;10.238199236134669;0.8294839106868167;0.015361333375457415;0.015629481121905958;0.6810703008686978;-1.0999969273634231;1.3197541363324488
96.600854;0.5183347402158229;0.3826357833026757;0.7282709304408104;0.5668343979179725;1.0731264514734413;0.5559587181658253;10.238650287346156;0.8294115241782485;0.015356882731076051;0.015631869998915648;0.6808661113835773;-1.0999968705168313;1.3201749660130908
96.610854;0.5183084989029896;0.38264853216167716;0.7283283420727947;0.5667762146539793;1.0730917633508947;0.5559371848851032;10.239060793390378;0.8293373028110188;0.015352627647246203;0.015634284288789838;0.6806642871255628;-1.0999968146454326;1.3205798062208562
96.620854;0.518281003780763;0.38266192938314253;0.7283760092316559;0.5667201105590107;1.0730573706041624;0.5559175356830113;10.23943200636233;0.8292612331747822;0.015348571862433729;0.015636726097304942;0.6804654626229367;-1.099996760064213;1.320967039398881
96.630854;0.5182524089531719;0.38267601852130645;0.7284132751540568;0.5666660244498923;1.0730230120961588;0.5558998466173858;10.239764092561423;0.8291834031332899;0.015344718703764285;0.015639197510849356;0.6802702611976112;-1.099996707036693;1.321335372695903
96.640854;0.5182228785201594;0.3826908670623168;0.7284395444545878;0.5666138446507129;1.0729885464575095;0.5558841965972592;10.2400560089474;0.8291038890212789;0.015341072823802343;0.015641701671681652;0.6800792647940215;-1.0999966557521825;1.3216837900444092
96.650854;0.518192537666307;0.38270657051891904;0.7284542737460226;0.5665633604663798;1.0729539638556647;0.5558706511639032;10.240306160185577;0.8290226284873136;0.015337640467724864;0.015644244090328285;0.6798930143243508;-1.0999966063581574;1.3220115607741987
96.660854;0.5181614931038716;0.38272321793005354;0.7284569964994704;0.5665142409871313;1.0729193841742015;0.5558592379875753;10.240512477219607;0.8289394194077994;0.015334429055570233;0.0156468321527188;0.6797120569812859;-1.0999965590133274;1.3223183183644374
96.670854;0.5181299042429157;0.38274083282350363;0.7284473503476616;0.5664660750679605;1.072885010907541;0.5558499584735811;10.240671544640056;0.828853999386463;0.015331445285952804;0.015649473718044798;0.679536909856776;-1.0999965139011543;1.322604082023051
96.680854;0.5180979984659813;0.3827593680298229;0.7284250593073726;0.5664184615113638;1.0728510309445942;0.5558428283415524;10.240778906268797;0.8287661537772698;0.01532869167586195;0.015652176109700298;0.6793679713650252;-1.0999964711941081;1.3228692020358879
96.690854;0.5180660046184357;0.38277878622158534;0.728389867269002;0.5663710629716758;1.072817587442316;0.5558379033763561;10.240830990242705;0.8286758360120398;0.01532616439052024;0.01565494534914067;0.6792054877871857;-1.0999964310271273;1.3231143787809334
96.700854;0.5180341060009198;0.3827991410694276;0.7283415142330576;0.5663235998192583;1.0727848510612537;0.5558352656446451;10.240825946470235;0.8285832098561159;0.015323853247173705;0.015657785661962704;0.6790495540180659;-1.0999963935052053;1.323340730651011
96.710854;0.5180024516540753;0.38282059619903613;0.7282797645882657;0.5662758473728996;1.0727530503984972;0.5558349667911352;10.240762312992251;0.8284885626829404;0.015321742687241745;0.015660698723335417;0.6789001875046032;-1.099996358717375;1.3235497026119143
96.720854;0.5179711874487597;0.3828433916559756;0.7282043977448891;0.5662276006218142;1.0727223979289788;0.5558369686292705;10.240637578965623;0.8283921956645198;0.015319814580419512;0.0156636824912556;0.6787574975577771;-1.0999963267462678;1.3237428349755203
96.730854;0.5179405064691079;0.3828677923089114;0.7281152333793803;0.5661785753418735;1.0726930375441281;0.5558411503159776;10.240448437247407;0.8282944408407504;0.015318051925938504;0.01566673121685915;0.6786217608238969;-1.0999962976728817;1.3239216377692826
96.740854;0.5179106615792525;0.38289404685319245;0.7280122653092802;0.5661283685016077;1.0726651437563746;0.5558473524525623;10.24019213813765;0.828195721420205;0.01531643992081865;0.015669836565725723;0.6784933148848462;-1.0999962715611578;1.3240875672393435
96.750854;0.5178818704443169;0.3829223484240083;0.7278957506042051;0.5660765525964834;1.0726390567802544;0.5558553796632615;10.23986716098584;0.8280965026964715;0.015314964785075266;0.015672986816562796;0.6783724341370369;-1.0999962484284656;1.324241967060939
96.760854;0.5178542107101441;0.3829528069863276;0.7277661213009222;0.566022825883095;1.0726152634012462;0.5558649713532509;10.23947340926124;0.8279972616878831;0.015313612802839783;0.015676164371068228;0.6782592906218832;-1.0999962282404065;1.3243860174504016
96.770854;0.517827635746869;0.382985481726066;0.7276238275086665;0.5659670762814575;1.0725942479651303;0.5558758094553405;10.239012863412405;0.8278985612504368;0.01531237023956149;0.015679346248623625;0.678153994091873;-1.0999962109254433;1.324520693681748
96.780854;0.5178020727007634;0.3830204416126543;0.727469302927483;0.5659093040354967;1.0725763174199479;0.5558875762152584;10.238489475582371;0.827801035725984;0.015311224486423566;0.015682507859757153;0.6780566942729694;-1.0999961963719282;1.3246466900931295
96.790854;0.5177775126092197;0.3830577653947341;0.727303043663772;0.5658495340781906;1.0725614921032014;0.5558999894150681;10.237907977080523;0.8277052342375848;0.015310165697790205;0.015685625542366747;0.6779676493485055;-1.0999961844235844;1.3247644134417196
96.800854;0.5177540458777279;0.38309748547731765;0.7271256396445709;0.5657878114658939;1.0725495386644508;0.5559128113467763;10.237272939659112;0.8276115170443968;0.015309187159906527;0.015688677566751498;0.6778871985172591;-1.0999961748967766;1.3248740885894055
96.810854;0.517731799412104;0.3831395561908151;0.7269377357180614;0.5657242026756317;1.072540072671726;0.5559258780063493;10.236588734071647;0.8275200998851754;0.015308284422371922;0.015691645798020473;0.6778157303179102;-1.0999961676123762;1.324975817200527
96.820854;0.5177108416552652;0.383183864870296;0.7267399730575751;0.565658747966974;1.0725326454856448;0.5559390885581208;10.235860451897253;0.8274312000949307;0.015307454418076873;0.01569451655967617;0.6777536749872445;-1.0999961624332313;1.3250695143508309
96.830854;0.5176911837126813;0.3832302336385107;0.7265329407839983;0.5655914198627748;1.0725268203771;0.5559523057082109;10.23509422259482;0.8273451479643568;0.015306694971646745;0.015697279778468333;0.6777014464520317;-1.0999961592828515;1.3251548385418666
96.840854;0.5176728759902782;0.3832784045227677;0.7263172146401349;0.5655221680078995;1.0725222104735401;0.555965250226195;10.234295437680583;0.8272623277407446;0.015306004496313304;0.015699928389372734;0.6776593993891202;-1.099996158130048;1.3252311978272293
96.850854;0.5176561072568265;0.383328044808969;0.7260934194365075;0.5654510375078233;1.0725184747067478;0.5559774989275383;10.233466792055664;0.827183095691179;0.015305381706783078;0.015702459153539874;0.67762786044445;-1.0999961589570555;1.3252978425625461
96.860854;0.5176412009499979;0.3833787868839397;0.7258621983126553;0.5653782406263853;1.0725153235664355;0.5559885812244159;10.232608458915697;0.8271077992069639;0.015304825743001236;0.015704873323823396;0.6776071376919858;-1.0999961617413696;1.3253540343089685
96.870854;0.5176285267771432;0.3834302830758809;0.7256241775687622;0.565304119692989;1.0725125486580926;0.5559980831149249;10.231720170160733;0.8270367513250856;0.015304336800645926;0.015707175541728367;0.6775974930569185;-1.0999961664601756;1.3253992253546525
96.880854;0.5176184626696335;0.38348223552106525;0.7253799670164772;0.5652290718921221;1.0725100235675091;0.5560056939924614;10.23080335998018;0.82697017813575;0.01530391594940898;0.015709373012792127;0.6775991558326496;-1.0999961730792105;1.3254331567066469
96.890854;0.5176113825557587;0.38353438350946994;0.7251301209259586;0.565153482909215;1.0725076632197919;0.5560111852096171;10.229861666951667;0.8269082439676239;0.01530356412936252;0.015711475623564484;0.6776123508450588;-1.0999961815137111;1.3254558608436675
96.900854;0.5176076012674681;0.38358646596618107;0.7248751387538939;0.5650776460750425;1.072505418476052;0.5560143622578541;10.228899929867845;0.8268510770928194;0.015303282239012247;0.0157134940812574;0.6776372429153716;-1.0999961916162055;1.3254676198282604
96.910854;0.5176073595225399;0.38363820735160575;0.7246155400595753;0.5650016974987249;1.0725033043700818;0.5560150388566996;10.227922594043143;0.8267987768683935;0.015303072392305687;0.015715436807625313;0.6776738318167709;-1.0999962032080328;1.325468908658983
96.920854;0.5176108477788699;0.3836893534962551;0.7243518816943334;0.5649256132873153;1.0725013806743555;0.5560130362503547;10.226932049851444;0.8267514321184393;0.015302939113187017;0.015717308581811713;0.6777219431564213;-1.0999962161059438;1.3254603764067732
96.930854;0.517618171679917;0.38373971791218636;0.7240846929943086;0.5648492564002218;1.0724996861165266;0.5560081913782111;10.225928222585823;0.8267091155050356;0.015302889592648755;0.015719111243788816;0.6777813216988104;-1.099996230131271;1.3254428163733056
96.940854;0.5176292814952455;0.3837892055960409;0.7238143963944678;0.5647724433416456;1.0724982055763317;0.5560003679379819;10.224909944057925;0.8266718804002283;0.015302931905044417;0.01572084560096389;0.6778517096725679;-1.099996245134252;1.3254170816620592
96.950854;0.5176439583703166;0.3838378042469703;0.7235412889449264;0.5646950270832802;1.0724969299202929;0.5559894869115664;10.223876082442578;0.82663979093855;0.015303072717143857;0.015722512994156338;0.6779328589696574;-1.0999962610206875;1.3253840957964882
96.960854;0.5176618904550315;0.38388554982050144;0.7232656316840006;0.5646169968586229;1.0724959433930097;0.5559755695273529;10.22282522640387;0.8266129658215886;0.0153033168631768;0.015724115287269275;0.6780244886946454;-1.099996277738617;1.3253449053230462
96.970854;0.5176827733423119;0.3839325139886121;0.7229877173951099;0.5645385276505923;1.0724953839935367;0.5559587305322923;10.221754968936802;0.8265915933922009;0.015303667220170363;0.015725654202990106;0.6781262351365209;-1.0999962952416906;1.3253006092410275
96.980854;0.5177063441405341;0.38397883169898755;0.7227078036331825;0.5644599247100247;1.0724953348802848;0.5559391146708738;10.2206615391209;0.826575847023305;0.015304124664836343;0.01572713077513132;0.6782376355092297;-1.0999963134711281;1.3252522455224973
96.990854;0.5177323600445606;0.3840247160560092;0.7224260486404499;0.5643815036348168;1.0724958561404419;0.5559168398352116;10.219539934789315;0.8265657590137698;0.015304689894694133;0.015728544282182635;0.678358113758957;-1.0999963323542319;1.325200711396455
97.000854;0.5177605939322665;0.3840704192820084;0.7221425593647616;0.5643034689618256;1.072497097565421;0.5558919486859876;10.218384386371694;0.8265612080664865;0.01530536436365454;0.01572989096393182;0.6784869701839246;-1.0999963518096139;1.3251467138354363
97.010854;0.5177908605680204;0.38411617690166083;0.7218574691291257;0.564225878647284;1.0724993258397617;0.5558643593327125;10.217188690928344;0.8265620019478169;0.01530614796811745;0.015731164602402675;0.6786234252913963;-1.0999963717626722;1.325090821367784
97.020854;0.5178230152833572;0.3841621702824326;0.7215709877145581;0.5641487361085656;1.072502886690696;0.5558338534593615;10.21594662521857;0.8265679392543621;0.015307037526929074;0.015732359513537096;0.6787666872540943;-1.0999963921466336;1.3250336104024434
97.030854;0.5178568977641851;0.38420850021361913;0.7212833910658504;0.5640720978749376;1.0725081767683917;0.5558000952260785;10.214652749164026;0.826578807001716;0.015308029307282006;0.01573347280287463;0.6789159787416139;-1.0999964128770559;1.324975672171021
97.040854;0.5178922920450653;0.38425519396433017;0.7209949262014763;0.5639961102148674;1.07251564881686;0.5557626939849734;10.213302819223586;0.8265942924249857;0.015309121806603446;0.01573450372399929;0.679070538132069;-1.0999964338349457;1.324917406758491
