time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.050854;0.5179289652877943;0.38430224922966905;0.7207057202040613;0.5639210144399489;1.0725258158621829;0.5557213287589151;10.211892746726262;0.8266139099303782;0.015310315620741819;0.015735451673940602;0.6792296500445001;-1.0999964548808836;1.3248588921693811
97.060854;0.5179667259555145;0.3843496613258708;0.720415777512867;0.5638471247518057;1.0725391874283268;0.555675816435171;10.210416878552788;0.8266370997294109;0.015311613007976992;0.015736315080306984;0.6793927093972058;-1.0999964758920926;1.324799993295381
97.070854;0.5180053911444316;0.38439740276670586;0.7201250661474209;0.5637747510366675;1.072556129872958;0.5556260629336226;10.208867709112921;0.8266633799971786;0.015313018138519636;0.015737091826285955;0.6795592700461024;-1.0999964967997322;1.3247405430213028
97.080854;0.518044686942038;0.3844453778395611;0.7198336146369572;0.5637041219377861;1.0725767601246532;0.5555720148195252;10.207237337226191;0.826692377083791;0.015314535907048522;0.015737779662091302;0.6797290358290945;-1.0999965176117859;1.3246803913117908
97.090854;0.5180842191313525;0.384493406806937;0.7195414932662549;0.5636353700309445;1.0726009440350543;0.5555136841617652;10.205519177748078;0.8267237888050757;0.015316169694251315;0.015738375896147086;0.6799018122412259;-1.0999965384263464;1.3246193226602256
97.100854;0.5181235560112144;0.384541264943184;0.7192487192321396;0.563568564136306;1.072628294991428;0.5554512065518361;10.203708772959544;0.8267572873020312;0.015317920599631624;0.015738877428625203;0.6800774831666432;-1.0999965594306684;1.324556948472368
97.110854;0.5181623520107442;0.3845887371216018;0.7189552730101233;0.5635037611005019;1.0726581592746176;0.5553848492839316;10.201803438739205;0.8267923747645702;0.015319788623103304;0.015739281610478186;0.6802560530849325;-1.0999965808799292;1.3244926675138446
97.120854;0.5182004336192806;0.38463563696987707;0.7186612347477013;0.5634410513632263;1.0726897264758306;0.55531492077325;10.199801701175904;0.8268283987820076;0.015321773312258941;0.015739588065856545;0.6804376859182808;-1.0999966030747321;1.3244257803855415
97.130854;0.5182377837814487;0.3846817805589309;0.7183668451689367;0.5633805549074408;1.0727221897393828;0.5552416741731906;10.19770385250684;0.826864736699122;0.015323872638908897;0.01573980036710124;0.6806226195996755;-1.0999966263486454;1.324355666742204
97.140854;0.5182744262613128;0.38472696625148917;0.7180724354670889;0.5633223937559789;1.0727547891129274;0.5551653037085729;10.195513214596485;0.8269009025289967;0.015326081603270906;0.015739926372522892;0.6808110070854915;-1.099996651036939;1.3242818126277887
97.150854;0.5183103279883851;0.3847710054793523;0.71777838034492;0.5632667023168261;1.0727868168643966;0.555085984065898;10.19323649202684;0.8269365083184352;0.015328392034766849;0.01573997789645518;0.6810028722654293;-1.0999966774144012;1.3242036668619184
97.160854;0.5183453924577277;0.3848137661791543;0.7174851037874533;0.5632136255408288;1.0728176518665595;0.555003871008759;10.190882875352267;0.826971231575592;0.015330793791352099;0.015739969171792653;0.6811982109952601;-1.099996705655505;1.3241205327775865
97.170854;0.5183794671522607;0.38485518195885965;0.7171930371259065;0.5631632499421515;1.0728467272515723;0.5549190362406053;10.18846266798174;0.8270047850080949;0.015333276621971101;0.015739913745646626;0.6813970736362897;-1.0999967358634561;1.3240316505980827
97.180854;0.518412337802695;0.38489522489675826;0.7169025392623007;0.5631155509161595;1.0728735092826425;0.5548313925745773;10.185985809154086;0.827036787846725;0.015335832754843194;0.015739822783444973;0.6815995392433941;-1.099996768119259;1.3239363823967734
97.190854;0.5184437710253236;0.38493385241828304;0.7166138414093935;0.5630704152824214;1.0728976483404904;0.5547407128934086;10.183460960670304;0.8270667177794311;0.01533845872763495;0.015739705810106145;0.6818056601867225;-1.0999968024787374;1.3238343528252141
97.200854;0.5184735688361681;0.3849709540313712;0.7163270387581512;0.5630276839631426;1.0729191232962647;0.5546467429056541;10.180895963461182;0.8270940607732532;0.015341153240213883;0.015739571857769162;0.682015428076589;-1.0999968389480501;1.3237254940002208
97.210854;0.5185015776674019;0.3850063344752715;0.7160420931068039;0.5629871888486215;1.0729380977034622;0.5545493072689504;10.178298487397676;0.8271184460019054;0.015343913197227168;0.015739430653698844;0.6822287315441025;-1.0999968774830349;1.3236099672292512
97.220854;0.5185276828978959;0.38503974582597505;0.715758796740771;0.5629487775847796;1.0729546261071268;0.554448339820382;10.17567547893664;0.8271396693024011;0.015346732698400901;0.01573929315436238;0.6824453473146649;-1.0999969179866715;1.3234879915243936
97.230854;0.5185517948880981;0.38507093958363176;0.7154767448936385;0.562912317587624;1.072968580529864;0.5543438744982241;10.173032144223306;0.8271576716987544;0.0153496044245014;0.015739170547779967;0.6826650082073543;-1.0999969603201578;1.3233597191710131
97.240854;0.518573820258154;0.3850997057199559;0.7151953765514434;0.562877695870503;1.0729798483264765;0.5542360693545986;10.170371346496891;0.827172477295307;0.01535252020182946;0.015739073296202583;0.6828874522321214;-1.0999970043543987;1.3232252710433616
97.250854;0.5185936543892951;0.38512588946315074;0.7149140458357326;0.5628447726988489;1.072988488674206;0.5541252145436959;10.167693863738815;0.8271841334577056;0.015355470749027966;0.015739011027277067;0.6831123652596455;-1.0999970500106293;1.3230848972923406
97.260854;0.5186112001668577;0.385149374451977;0.7146320925000581;0.5628133032117866;1.07299467070453;0.5540116750053438;10.164999496012744;0.8271926924996466;0.015358446387954312;0.01573899285684912;0.6833393079898787;-1.099997097260496;1.322939113781231
97.270854;0.5186263765631249;0.38517003387515997;0.714348911329476;0.5627829491952248;1.0729986087890182;0.5538958543792643;10.162288080197362;0.8271981772914059;0.015361437363206974;0.015739027255610365;0.6835677433361406;-1.0999971461088314;1.3227886675971685
97.280854;0.5186391072773775;0.3851876988522771;0.7140639701304053;0.5627533608398793;1.073000645475229;0.5537781989153654;10.159559940156242;0.827200545288311;0.0153644322198808;0.015739120132354702;0.683797085290833;-1.0999971965778763;1.3226343076115814
97.290854;0.518649331701277;0.3852021955405495;0.7137767815859002;0.5627242189398475;1.0730013373398606;0.553659162709458;10.156816018085197;0.8271996995393885;0.01536741639456193;0.015739273133967686;0.6840267012086781;-1.0999972487011633;1.3224765359210369
97.300854;0.518657063151601;0.38521341325042785;0.7134868969869839;0.562695256314869;1.073001410948584;0.5535391229662175;10.154057947199549;0.8271954750851575;0.015370373048700646;0.015739484346900662;0.6842559669187063;-1.0999973025133791;1.3223155879868806
97.310854;0.5186624385229556;0.3852213155796606;0.7131939290849012;0.5626662744104899;1.0730016111586305;0.5534183028444487;10.151288528974835;0.8271875790593665;0.015373285639661317;0.015739749678112886;0.6844843478891905;-1.0999973580272717;1.3221516034630107
97.320854;0.5186656874566886;0.38522590831682557;0.7128975794915109;0.5626371093886329;1.0730026093555216;0.5532967643433184;10.14851313472366;0.8271755592864475;0.015376139733408938;0.015740063996646292;0.6847114011343083;-1.099997415221845;1.3219847526159776
97.330854;0.5186670356423495;0.3852272441155272;0.7125976427376991;0.5626076016503588;1.0730051150751014;0.5531744640126358;10.145741286437604;0.8271588406176223;0.01537892202216917;0.01574042159404491;0.6849367624856884;-1.0999974740349572;1.3218152374872667
97.340854;0.518666637353424;0.38522545654114015;0.7122940019275575;0.5625776269357196;1.0730100558151003;0.5530513157949141;10.142986838556803;0.8271368472202274;0.015381618389868519;0.015740815128395248;0.6851601761968228;-1.099997534340754;1.3216431915466618
97.350854;0.5186645989763632;0.38522076194876503;0.7119866563622862;0.5625471278242458;1.0730185721927545;0.5529272421315462;10.140266119632667;0.8271091378224742;0.015384213465540461;0.01574123478080884;0.6853815065912194;-1.0999975959582515;1.3214686268774354
97.360854;0.5186610361053039;0.38521341551101634;0.7116757874897564;0.5625161032512717;1.073031850159542;0.5528022042700247;10.13759533722451;0.8270754571709835;0.015386691765814442;0.015741668626801923;0.6856006754270543;-1.099997658715518;1.3212916207516425
97.370854;0.5186560877003429;0.3852036709808315;0.7113618687091257;0.5624845560793273;1.0730509728167306;0.5526762169413395;10.13498968631234;0.827035756484555;0.015389039953480156;0.015742103560931545;0.6858175379571849;-1.0999977224974156;1.3211125006482407
97.380854;0.5186499179835253;0.3851917931720394;0.7110457208553242;0.5624524048103899;1.0730768310335776;0.5525493667229737;10.132463829523102;0.8269902003852341;0.01539124854382722;0.015742526662093383;0.6860317767445652;-1.0999977872213822;1.3209316856085846
97.390854;0.5186427565733679;0.3851780801223581;0.7107283928515792;0.5624194206623038;1.0731100725189262;0.5524218270848926;10.130031483555827;0.8269390995654728;0.015393311313511834;0.01574292636017735;0.6862428936749976;-1.099997852782653;1.3207494365719157
97.400854;0.5186349126098082;0.3851628325062399;0.7104109982341197;0.5623852459081894;1.0731511138882783;0.552293875672894;10.127704806802086;0.8268828113166491;0.015395223092290359;0.01574329267332559;0.686450328861468;-1.0999979190238205;1.3205658143325247
97.410854;0.5186266789691649;0.38514630664696403;0.7100946400265188;0.5623494887261544;1.073200228757932;0.5521658928546431;10.125495175107163;0.8268216806164354;0.015396978192927615;0.01574361621571296;0.6866536351704045;-1.099997985748951;1.3203807167009778
97.420854;0.518618207436905;0.38512871957901934;0.7097803317064534;0.5623118060349539;1.0732576275529795;0.5520383025664136;10.123414162149981;0.8267560526619148;0.015398571271700088;0.015743886428618892;0.6868525545988421;-1.099998052773071;1.3201939419972242
97.430854;0.5186094741553666;0.385110301120021;0.7094689189654323;0.5622718860586501;1.0733234655596504;0.5519115110733432;10.121473107931964;0.8266863523575685;0.015399998635695931;0.015744090812715487;0.687046976320327;-1.09999811995127;1.3200052808253495
97.440854;0.5186003050916066;0.3850913155774086;0.7091611042746342;0.5622293936146269;1.0733978561258744;0.5517859207338661;10.11968188271442;0.8266131719035407;0.015401256515967496;0.015744215647614995;0.6872369041524082;-1.0999981871596576;1.3198144456983256
97.450854;0.5185904098770973;0.3850720054382922;0.7088574951934377;0.562183970206219;1.0734808897739558;0.5516620053997064;10.118048221934362;0.8265372865408298;0.015402339147719313;0.01574424675269369;0.687422429257108;-1.0999982542652984;1.3196209126464078
97.460854;0.5185794310218437;0.38505252290264036;0.7085585962264274;0.5621352667591412;1.0735725716540778;0.5515403459082274;10.116577812933109;0.8264595870655337;0.015403241469717695;0.015744170120733304;0.6876036618878532;-1.0999983211244362;1.3194239964916368
97.470854;0.5185670024299723;0.38503293242495146;0.7082648393382687;0.5620829661376829;1.0736727185876418;0.5514215335477828;10.115274480842112;0.8263810391503017;0.015403962667380689;0.015743972773540626;0.6877807021925672;-1.099998387608331;1.3192230736474275
97.480854;0.5185528048145094;0.3850132582735356;0.7079766649662167;0.5620268200691204;1.073780905437757;0.5513060318106459;10.114140307564494;0.826302727268724;0.015404504383764003;0.015743642951669443;0.6879536535410922;-1.0999984536095162;1.3190176660376307
97.490854;0.5185366099706866;0.38499351419249556;0.707694550492803;0.5619667024231663;1.0738964595855338;0.5511941668160837;10.113176497556264;0.826225850571113;0.015404867035730374;0.01574317012874013;0.68812263910267;-1.099998519023898;1.3188074248058408
97.500854;0.5185182824946348;0.3849737044163522;0.7074190005242548;0.5619026184563566;1.0740184945678592;0.5510862000381478;10.112384701318756;0.8261515922240849;0.015405050607947463;0.015742545902157536;0.6882878447954098;-1.0999985837607844;1.3185920760402792
97.510854;0.5184977237905953;0.3849538164734118;0.7071505648775268;0.561834685603698;1.0741459740837282;0.5509823362427584;10.111766720537508;0.8260810025754601;0.015405057804020439;0.015741764051089742;0.6884495443820694;-1.0999986477606511;1.3183712489860557
97.520854;0.5184748270822636;0.38493383179625057;0.7068899006961445;0.5617631463942875;1.0742777855334054;0.5508826933529837;10.11132267127623;0.8260149868975586;0.015404894951640467;0.015740818857473072;0.6886080651308487;-1.099998710987057;1.3181443163527637
97.530854;0.51844949301857;0.3849137322462685;0.7066378274034757;0.5616883882345937;1.074412849027049;0.5507873208120085;10.111050097495545;0.8259543253785793;0.01540457110898223;0.01573970376407226;0.6887637106952834;-1.0999987734374708;1.3179104712103311
97.540854;0.5184216553815909;0.3848934595713529;0.7063952396709571;0.5616109148145172;1.074550225836244;0.5506962346751929;10.110944685939971;0.8258996980259881;0.01540409700727795;0.015738411103343466;0.6889166940024056;-1.0999988351671914;1.3176689769073227
97.550854;0.5183912958315501;0.38487286962930967;0.7061628842391343;0.5615312694222472;1.0746891704065218;0.550609389802237;10.111001466437814;0.8258517491787799;0.015403484243714693;0.015736932706988567;0.6890671920376512;-1.099998896272989;1.317419327006225
97.560854;0.518358475304343;0.3848517497355779;0.705941220327423;0.5614499615116607;1.074829097911498;0.550526613516845;10.111215666481437;0.8258111578766987;0.01540274482953208;0.01573526125938662;0.6892154936503782;-1.0999989568635185;1.3171612889965116
97.570854;0.5183233402026131;0.38482988289285325;0.7057304653418017;0.5613674541439018;1.0749694605316826;0.5504476035330945;10.111582654392002;0.8257786601221854;0.015401889795011772;0.015733390731930114;0.6893620251627378;-1.0999990170587257;1.316894969798753
97.580854;0.5182860673632553;0.38480708832926064;0.705530708493483;0.5612842233755645;1.0751096871814885;0.5503719946106831;10.112097094709616;0.825755048611421;0.015400926880315798;0.015731315832644706;0.6895071925853115;-1.099999076984743;1.3166207499116653
97.590854;0.5182468284021878;0.3847832162526873;0.7053419608319998;0.5612008148281357;1.075249244047511;0.5502994102900152;10.112752708797302;0.8257411553193955;0.015399860479671859;0.015729031853000425;0.6896512505109219;-1.0999991367359343;1.3163390299283604
97.600854;0.5182058090954376;0.3847581344055725;0.7051641547196893;0.5611177989475145;1.0753876958379884;0.5502294885435941;10.113543451044468;0.8257377638145934;0.015398693876645091;0.01572653488535054;0.6897943207948065;-1.099999196345062;1.3160501125733601
97.610854;0.5181632214636595;0.38473170614821456;0.7049972078452041;0.5610356722245351;1.0755247471288627;0.550161937125074;10.11446462976171;0.8257455147179562;0.015397431179162724;0.015723822717053127;0.6899364178641649;-1.0999992557774143;1.315754298950111
97.620854;0.5181193058514657;0.3847037546049918;0.7048410989763558;0.5609548243027161;1.0756602139944285;0.5500965826618072;10.115512775739568;0.8257648963104526;0.015396078548932034;0.015720896002738783;0.6900773987717281;-1.0999993149239222;1.3154519457089071
97.630854;0.5180743341497664;0.38467406510943003;0.7046957854192285;0.5608755434322841;1.0757939106709922;0.5500333236903353;10.116684696224869;0.8257962438382285;0.015394644091742554;0.015717757707731702;0.6902169420742834;-1.0999993736271996;1.3151434106525828
97.640854;0.5180285883773637;0.38464243132964226;0.7045610261191911;0.5607980224513786;1.0759256124203;0.5499720463551145;10.11797632800512;0.825839722696775;0.015393136239214567;0.015714411311233207;0.6903545874859549;-1.0999994317589576;1.3148290760006556
97.650854;0.5179823338597351;0.38460867997618714;0.704436346526844;0.5607223995652738;1.0760550787518965;0.5499125994913517;10.119381937759288;0.8258953702881829;0.015391562364421981;0.01571086009934198;0.6904897870340774;-1.099999489265627;1.314509484668524
97.660854;0.5179358228298128;0.3845726449721124;0.7043211714231118;0.5606487930047775;1.0761820172774035;0.5498548046701099;10.120893991037336;0.8259631103645462;0.01538992897176846;0.015707107932647388;0.6906219770540104;-1.099999546137608;1.3141854073360124
97.670854;0.517889329708305;0.38453414952442405;0.7042149363986694;0.5605773056031564;1.0763061572041277;0.5497984752682055;10.122503885870495;0.8260427046985511;0.015388242667824252;0.015703160070501505;0.6907506514102772;-1.0999996023603658;1.313857840961927
97.680854;0.517843166355259;0.38449306198798433;0.70411711035672;0.5605080241103915;1.0764274827560925;0.5497434305698072;10.124203000875077;0.826133790340198;0.015386509869681807;0.01569902285532512;0.6908753760355661;-1.0999996579046012;1.3135279939239546
97.690854;0.517797624807798;0.3844493629757296;0.7040272016428517;0.5604410192343263;1.076546287494946;0.549689494367073;10.12598318394385;0.826235970040183;0.015384735847382884;0.015694703369988846;0.6909957508138127;-1.0999997127493883;1.3131971693285587
97.700854;0.5177529244363576;0.38440311866434534;0.7039447317495486;0.5603763919342389;1.0766629887305217;0.5496365034871038;10.127837046512761;0.8263488048432982;0.015382924600680442;0.01569020957248442;0.6911113714620669;-1.0999997668861432;1.3128665511485602
97.710854;0.5177092455401768;0.38435440884956884;0.7038691266935956;0.5603143244805451;1.0767780364235906;0.5495843111865198;10.129758100860252;0.8264717400392015;0.015381078929695279;0.015685548906004407;0.6912218422252033;-1.0999998202849668;1.3125369848834691
97.720854;0.5176667675444316;0.38430332008685447;0.703799669748512;0.5602550236921666;1.0768919964848012;0.5495328009160053;10.13173981383787;0.826604065390818;0.015379201061638887;0.015680726603286683;0.6913267961972709;-1.0999998728539702;1.3122088918347041
97.730854;0.5176256635350254;0.38424998036252483;0.7037356492092929;0.5601986366024909;1.0770055922398605;0.5494819482534788;10.133773890915236;0.8267449360560537;0.015377294768670158;0.01567574599511245;0.69142586193668;-1.0999999244284078;1.3118824156667868
97.740854;0.5175861150834785;0.38419454118513974;0.7036765135649133;0.5601452687056588;1.0771196337663855;0.5494318798293837;10.135849439870478;0.8268934451851361;0.01537536672370382;0.015670609590489593;0.6915186651662945;-1.0999999748162526;1.3115576176833417
97.750854;0.5175483197364285;0.384137114636568;0.7036218594311354;0.560095050522481;1.0772349327159498;0.5493828809352806;10.137953339401617;0.8270487354230045;0.015373424674563532;0.01566532075559573;0.6916049099829349;-1.1000000238690002;1.311234539809389
97.760854;0.5175124492186078;0.38407774296487807;0.7035713717834821;0.560048176941623;1.0773522115801257;0.5493353340306166;10.140070790208688;0.8272100580904264;0.01537147454463613;0.01565988596625651;0.6916844667120623;-1.100000071504673;1.3109132294466845
97.770854;0.517478624767909;0.38401640995581426;0.7035248292289823;0.5600049430939346;1.077471965113016;0.5492896207718208;10.142186069499829;0.8273766866161015;0.015369519787425583;0.015654315784513036;0.6917574107580977;-1.1000001176686052;1.3105937816657294
97.780854;0.517446930572272;0.38395306711494714;0.7034821103017085;0.5599657628383119;1.0775943307133806;0.549246081127229;10.144283855583126;0.8275478175852395;0.015367562691639369;0.01564862466385118;0.691823960043055;-1.1000001622903848;1.3102763615410233
97.790854;0.5174174368852138;0.3838876810665588;0.7034431173313129;0.559931128391277;1.07771907305986;0.5492050269390868;10.146350545465104;0.827722659198553;0.015365605706933492;0.015642830228624855;0.6918843664233101;-1.1000002052791538;1.3099611976699257
97.800854;0.5173902400357845;0.3838202806531992;0.7034076698456969;0.5599015753197274;1.0778456753951116;0.5491667430803463;10.148374970962466;0.82790065367733;0.015363652309683614;0.015636951763921925;0.6919388807560262;-1.1000002465375789;1.3096484925534218
97.810854;0.5173654954497783;0.3837509714807733;0.7033755186771866;0.5598776960425254;1.0779734034931872;0.5491314882281791;10.150347971758542;0.8280816136463611;0.015361706957511323;0.01563100808146702;0.6919877490937397;-1.100000285964592;1.309338325304432
97.820854;0.5173433929263193;0.3836799277142182;0.7033464891213405;0.5598601020605205;1.0781013907523385;0.5490995419580758;10.15226074227895;0.828265639799903;0.015359774163745153;0.015625016397641772;0.6920311915660177;-1.1000003234577698;1.3090307033136361
97.830854;0.5173240973826122;0.38360735254636685;0.7033205576460472;0.559849303445601;1.0782289013701127;0.5490712768557257;10.154103669264133;0.8284528523064811;0.015357858536532196;0.015618994956092506;0.6920694299187835;-1.1000003589237553;1.3087256399991933
97.840854;0.5173077353182536;0.3835334340523169;0.7032977464511644;0.5598456435162921;1.0783555706563472;0.5490471767826298;10.155866511200685;0.828643142944016;0.015355965331424744;0.015612967075198738;0.6921027069831464;-1.1000003922607657;1.3084231074548252
97.850854;0.5172944301995055;0.38345836376499065;0.7032779788528731;0.5598493249675613;1.0784813643868771;0.5490277919742346;10.15753868623897;0.8288361899035911;0.015354098625578355;0.015606961252224107;0.6921312050702636;-1.1000004233328953;1.3081230072653116
97.860854;0.5172843241763077;0.38338237712692963;0.7032610772912243;0.5598604061527999;1.0786064106809803;0.5490136814781827;10.1591098442268;0.8290317036094583;0.01535225811841716;0.015601008149779085;0.6921549716610343;-1.100000451995086;1.307825214228034
97.870854;0.517277566453154;0.3833057491122992;0.7032468628471051;0.5598787643830883;1.0787308732795626;0.5490053480213113;10.160571028735585;0.8292296128691459;0.015350438658683458;0.015595137778591384;0.6921739656232961;-1.1000004781274073;1.307529551086778
97.880854;0.5172742743020624;0.383228770189751;0.7032352411913447;0.5599041494500896;1.0788548429517408;0.5490031896450226;10.161915038609738;0.8294300280471801;0.015348632820313303;0.015589377404427014;0.6921881586230361;-1.100000501646403;1.3072357079459844
97.890854;0.5172744934163379;0.3831517362715674;0.7032262547450836;0.5599363084750594;1.078978344356338;0.5490075366234857;10.1631357422339;0.8296331205408578;0.015346833121791787;0.015583750818163222;0.6921975750533473;-1.1000005225231648;1.3069431935682674
97.900854;0.5172782036523196;0.3830749572673805;0.7032200689364901;0.5599750392382344;1.079101486895958;0.5490187318798391;10.16422767912854;0.8298390577669841;0.015345032331476358;0.01557827949828469;0.6922022373671521;-1.1000005407784266;1.3066513115019354
97.910854;0.5172853586085963;0.382998777364463;0.7032169114267129;0.5600201615706709;1.07922456106624;0.5490371153024196;10.165186404335849;0.8300479901490152;0.015343223347150567;0.015572983567282837;0.6922021117455777;-1.1000005564437085;1.3063591780018105
97.920854;0.5172958994569092;0.382923572876793;0.7032170351417304;0.5600714935128615;1.0793479942794724;0.5490629316476243;10.166008416350902;0.8302601380876444;0.015341400420690708;0.015567880535912825;0.692197174304169;-1.1000005695246071;1.3060658101373508
97.930854;0.5173097282459848;0.3828496972162698;0.7032206406105957;0.5601288537844027;1.0794722703250619;0.5490963120721022;10.166690408680187;0.8304759421003693;0.015339561277513526;0.015562983559195737;0.6921875259279666;-1.1000005799544563;1.3057702686005024
97.940854;0.5173266895161965;0.3827774038332118;0.7032277125939147;0.5601920806664402;1.0795979083325065;0.5491373251055084;10.167229131381692;0.830696058350391;0.01533770768274114;0.015558300742262842;0.692173394462901;-1.1000005875428018;1.3054717937315903
97.950854;0.517346583547474;0.3827068228383012;0.7032379056370474;0.5602610775409926;1.07972544267053;0.5491859936628135;10.16762198203801;0.8309211479322935;0.015335843929640929;0.015553834512085566;0.6921550674460152;-1.1000005919726419;1.3051698110646064
97.960854;0.5173691745286283;0.3826380122454644;0.7032505876715502;0.560335841551367;1.079855333097518;0.5492422736783898;10.167867422154742;0.8311516741682199;0.0153339748378426;0.015549581977260847;0.6921328647979044;-1.1000005928694734;1.3048638371564494
97.970854;0.5173941664484049;0.382571011236326;0.7032649779877044;0.5604164066173493;1.0799878960748135;0.5493060448169094;10.167965285865561;0.8313878776608772;0.015332104517070318;0.015545537218371482;0.6921071183650137;-1.1000005899081595;1.304553467046538
97.980854;0.5174211792445425;0.38250584765860196;0.7032802628105591;0.5605027462862286;1.0801232780631376;0.5493771230831779;10.167917448222292;0.8316298751811216;0.015330236918541918;0.01554169305636107;0.6920781531361051;-1.1000005828996333;1.3042384126340383
97.990854;0.5174497646337535;0.38244251925748024;0.7032956708803183;0.5605947174060203;1.080261382186067;0.5494552863331547;10.16772827686027;0.8318777376112221;0.01532837746680739;0.015538041029449137;0.6920463230321736;-1.1000005718201165;1.3039184580748524
98.000854;0.5174794512638757;0.3823809723083614;0.7033105424326176;0.5606920785903365;1.0804018113541627;0.5495403419203488;10.167403850667185;0.8321315122751768;0.015326533653942376;0.015534571663350141;0.6920120579980246;-1.100000556780346;1.303593435586963
98.010854;0.5175098182695553;0.38232112420953723;0.7033243527427552;0.5607945731444328;1.0805439340966556;0.5496322321505936;10.166950473128805;0.8323912291935045;0.015324713596916515;0.015531276216268295;0.6919758657785816;-1.1000005379699465;1.30326334878252
98.020854;0.5175405582217211;0.3822629400701349;0.703336646703394;0.5609019853392342;1.0806869730208621;0.5497310632441873;10.166373772819012;0.8326568964558133;0.015322924245887819;0.015528148488943015;0.6919382980052873;-1.1000005156257573;1.3029284569290913
98.030854;0.5175714205970666;0.3822064696708388;0.7033469514589649;0.5610141384232199;1.0808300584515336;0.5498370045839752;10.165678063066489;0.8329285062894994;0.015321172409285997;0.01552518518921357;0.6918998860255005;-1.1000004900246052;1.30258913373605
98.040854;0.5176020911377609;0.3821518104436177;0.7033547396380996;0.5611308991502048;1.080972368633479;0.5499501690321345;10.164866084066364;0.8332060435430992;0.015319467556426698;0.01552238496229662;0.691861078099518;-1.1000004614663796;1.3022456739101929
98.050854;0.5176321954738703;0.38209906974498853;0.7033594282702371;0.5612521914414399;1.0811132293067196;0.550070564934684;10.163940280640418;0.8334894617189573;0.015317821961788583;0.015519747263522005;0.6918222626222894;-1.1000004302504407;1.3018982096960907
98.060854;0.5176613839267208;0.3820483491267668;0.7033604038522271;0.5613779809682861;1.081252014403648;0.5501981085107325;10.16290414758697;0.8337786791557141;0.015316247476672958;0.015517271729066041;0.6917838477360789;-1.1000003966736867;1.301546664510038
98.070854;0.5176893132727941;0.3819997364657207;0.7033570846935782;0.5615082358758784;1.0813880648808967;0.5503326768427942;10.161761468849123;0.8340736370253559;0.015314752935218019;0.015514957502857042;0.6917462600425925;-1.100000361024181;1.3011907776164204
98.080854;0.5177155831980051;0.3819533204875746;0.7033489817962226;0.5616428940714814;1.0815207079637672;0.5504741845270641;10.160514412851088;0.8343743640531962;0.01531334488584271;0.015512802214462783;0.691709890608828;-1.1000003235296654;1.300830279444031
98.090854;0.5177397790952459;0.3819092287164091;0.7033357045189788;0.5617818370364813;1.0816492462266067;0.5506226235877351;10.159162832147185;0.8346809795736091;0.015312029775176235;0.015510801725137123;0.6916750814132049;-1.100000284305401;1.3004650814732737
98.100854;0.5177615713947854;0.3818676518964599;0.7033169342773191;0.5619248396337267;1.0817729984751434;0.5507780156805512;10.157705484620251;0.8349936330364393;0.015310816156088702;0.015508950629131315;0.6916420916094769;-1.1000002433589786;1.300095348443712
98.110854;0.5177807618026464;0.3818288249087339;0.7032924379317802;0.5620714985961941;1.0818914601418237;0.5509403269309312;10.156141980020108;0.8353124429717039;0.015309716404230657;0.015507242351794114;0.6916110303952796;-1.1000002006487466;1.2997214277568179
98.120854;0.5177972643828573;0.3817929969420995;0.7032621463250315;0.562221191923118;1.0820044162343598;0.5511094293894031;10.15447393032469;0.8356374556293938;0.015308746238889446;0.015505669300515543;0.691581841019386;-1.1000001561558934;1.299343665144439
98.130854;0.5178110803526647;0.3817604203062777;0.7032262402178034;0.5623731032384982;1.082111887359588;0.551285106694534;10.152704973379407;0.8359685694940819;0.015307923040325614;0.015504223030150024;0.6915543539960893;-1.1000001099098824;1.2989622863898571
98.140854;0.5178223160157913;0.381731341581796;0.7031851306993364;0.5625262833519424;1.0822140333960661;0.5514670566571626;10.150840166439174;0.8363054461497905;0.015307264069635063;0.015502893555169915;0.6915283849595761;-1.1000000619716412;1.298577474355278
98.150854;0.5178311951761397;0.38170598939689765;0.7031393493908223;0.5626797106791557;1.0823111617050563;0.551654895265101;10.148884824019285;0.836647489128679;0.015306782979743888;0.01550166844331069;0.6915038416904566;-1.1000000124313205;1.2981895003719028
98.160854;0.5178380135076969;0.38168454639816674;0.7030895223944379;0.5628323643437295;1.0824037550272423;0.5518481995252831;10.14684320401232;0.8369938896505199;0.01530648574065499;0.015500532804838478;0.6914808045070253;-1.0999999614210503;1.2977987023103197
98.170854;0.5178430797321824;0.3816670984735798;0.7030364516677136;0.5629833337532067;1.082492369137428;0.5520465638975273;10.144718072137852;0.837343699395857;0.015306369973501762;0.015499470204665454;0.6914595667539268;-1.099999909127348;1.29740531069937
98.180854;0.5178466874789143;0.38165360826107075;0.7029811576465268;0.563131892183398;1.0825774813702933;0.5522496074852182;10.142511204946484;0.8376959029353039;0.015306428461836698;0.015498463881062526;0.691440598382265;-1.0999998558022164;1.2970093213857667
98.190854;0.5178491188968234;0.38164395485406905;0.7029248318368434;0.5632774803059071;1.0826594790174149;0.5524569292506988;10.14022379321379;0.8380494531748589;0.01530665349807521;0.015497498827510673;0.6914244330234869;-1.0999998017603208;1.296610524447932
98.200854;0.5178506620367753;0.38163800652236496;0.7028687395058577;0.5634196886030701;1.0827387332845022;0.5526680430640601;10.13785678866881;0.8384032599863996;0.015307039175656794;0.015496564986498592;0.6914115990456966;-1.0999997473606837;1.2962085893338076
98.210854;0.517851607708397;0.3816356430319544;0.7028141200192596;0.5635582727553318;1.0828155966877901;0.5528823403747914;10.13541215175496;0.8387562125534582;0.015307580890955217;0.015495658982033617;0.6914026457706894;-1.0999996929874563;1.2958031179741105
98.220854;0.5178522276065466;0.38163670760964713;0.7027621272246155;0.5636931409301823;1.0828903783365182;0.5530991342474426;10.132893130017365;0.8391073002985693;0.01530827326375441;0.015494782558979799;0.6913981571656543;-1.0999996390387468;1.2953936861482236
98.230854;0.5178527452520935;0.38164096832282457;0.7027138200549475;0.5638243331681987;1.0829633837332793;0.5533177480718487;10.130301695970713;0.8394557031730252;0.015309109255571596;0.015493939573737538;0.6913987053564147;-1.0999995859099296;1.294979892138457
98.240854;0.5178533114322865;0.3816481445561586;0.7026701777600515;0.5639520162341368;1.0830349382289568;0.5535375687102088;10.12763633978668;0.8398007607421306;0.015310081499887896;0.015493134407388042;0.6914047875863285;-1.0999995339671758;1.2945614419342515
98.250854;0.5178540400328032;0.38165797242345245;0.70263206343538;0.5640764425909396;1.0831053225925238;0.5537580345981814;10.124892822530432;0.8401419312174745;0.015311184208459333;0.01549237282095381;0.6914167750822457;-1.0999994835379503;1.2941382617470323
98.260854;0.5178550674136821;0.381670257920901;0.7026001186989697;0.5641978745309918;1.0831746668203364;0.5539785465336484;10.122065833589076;0.8404787852581447;0.01531241385372604;0.015491663218322741;0.6914349032059643;-1.0999994349159872;1.293710488119831
98.270854;0.5178565384797933;0.3816848622633349;0.702574712625211;0.5643165221819543;1.0832428426706195;0.5541983898898788;10.119150131147519;0.8408110085467929;0.015313767960602832;0.015491015584484498;0.691459300551462;-1.0999993883452293;1.293278313703956
98.280854;0.5178585838507826;0.38170161357024396;0.7025560140465367;0.5644325039348251;1.0833093560899854;0.5544168007974951;10.116142073810513;0.8411384052890126;0.015315243676831649;0.015490438918284888;0.6914899813961212;-1.0999993439892164;1.2928419156125215
98.290854;0.5178613628206199;0.38172025934529735;0.7025440995057597;0.5645458337583953;1.08337331941858;0.5546330702833647;10.113041278377764;0.8414608695575916;0.015316838153485952;0.015489940006190262;0.6915267753791767;-1.0999993019244352;1.2924014915093613
98.300854;0.5178650868999275;0.38174052566897493;0.7025389980614851;0.5646564754604494;1.0834336295199194;0.554846527458872;10.109850643357873;0.8417783532088815;0.015318549694727132;0.015489524458963655;0.6915693007525616;-1.099999262170157;1.2919572437155997
98.310854;0.5178699810083672;0.3817621607445335;0.7025406841457598;0.5647644409287518;1.0834892946500172;0.5550564888237044;10.106574208576417;0.8420908797292045;0.015320378231704688;0.015489198879282271;0.6916170186602059;-1.0999992247453507;1.2915094004309238
98.320854;0.5178762616495017;0.3817848913397255;0.7025490889349585;0.5648698255079163;1.083539637904441;0.5552622667880639;10.10321470816087;0.8423985335745121;0.015322324933576425;0.015488972065513123;0.6916692850252465;-1.0999991897309598;1.2910583360914283
98.330854;0.5178841436932468;0.3818083935025586;0.7025641377162017;0.564972776997094;1.0835842571595469;0.5554631792861376;10.099773260486138;0.8427013668466888;0.01532439061994877;0.015488854485537402;0.6917254129400575;-1.0999991572944594;1.2906046053199334
98.340854;0.5178938252273706;0.3818323412651109;0.702585748155751;0.5650734504883257;1.0836229173583516;0.5556585501426371;10.096250964167876;0.842999325294314;0.015326574079071576;0.015488857208837454;0.6917847667010517;-1.0999991276467864;1.290148858985403
98.350854;0.5179054701143139;0.3818564782667998;0.7026137736406596;0.5651719378413637;1.0836554975777895;0.5558477454884534;10.092650022441623;0.8432922747281663;0.015328872104158115;0.015488991565256911;0.6918468112830138;-1.0999991009797103;1.2896918114433507
98.360854;0.5179192066022875;0.38188063992241894;0.7026479745379821;0.5652682610191885;1.0836819368036423;0.5560302157018493;10.088973998901931;0.8435801023898568;0.015331280973336175;0.015489269951867403;0.691911111918897;-1.0999990774575161;1.2892342969532198
98.370854;0.517935139975658;0.3819047135952505;0.7026880551139941;0.5653625071054806;1.08370214442103;0.5562054980316422;10.085228173980722;0.8438627976842235;0.015333797371596963;0.01548970549591437;0.6919773296890435;-1.0999990572314353;1.2887772766394003
98.380854;0.517953416274762;0.3819285822669076;0.7027337428359851;0.5654549327814207;1.0837159244215129;0.5563731714002532;10.081419411312728;0.8441404185368283;0.015336417685929412;0.015490308462570638;0.6920451979147328;-1.0999990404104578;1.2883217354470333
98.390854;0.5179743050393083;0.38195208881763876;0.702784885117905;0.5655458755894451;1.083722992049299;0.5565328062539993;10.077555022348463;0.8444130346969547;0.015339136938809988;0.015491082872773274;0.6921144501361272;-1.099999027020454;1.2878685523749345
98.400854;0.5179981904485143;0.3819750282455236;0.7028414530741874;0.5656355987151045;1.0837230604302786;0.5566840018495078;10.073641781311062;0.8446807240093274;0.015341948808718928;0.01549202751314611;0.6921847325568177;-1.0999990170081588;1.287418419966216
98.410854;0.5180254879393182;0.38199715775467685;0.7029033950518211;0.5657242412290521;1.0837158565025595;0.5568264796119938;10.069685470078127;0.8449435675048022;0.015344846962568702;0.015493139477382076;0.6922555920098733;-1.0999990102827562;1.286971867129632
98.420854;0.5180566123293366;0.38201820790532204;0.7029705021976366;0.5658118366359646;1.0837010762780979;0.5569601212434222;10.065690189643743;0.8452016534055992;0.015347826924485794;0.015494416315602264;0.6923265652607926;-1.0999990067496075;1.28652936477475
98.430854;0.5180919824785157;0.38203791272922094;0.7030424706463889;0.5658983427480855;1.08367838795915;0.557084963017096;10.061658521950413;0.8454550758070839;0.015350886612466587;0.015495856492169969;0.692397247902049;-1.099999006317261;1.2860914214688637
98.440854;0.5181319487543266;0.38205605918777474;0.7031190691694106;0.5659836846356371;1.0836474715138604;0.5572011831434692;10.05759350786266;0.8457038907653338;0.015354024653782125;0.01549745890767309;0.6924672697277422;-1.099999008897566;1.2856586038824327
98.450854;0.5181766790046058;0.38207248673491867;0.7032001579851822;0.5660677723468952;1.0836081048654895;0.5573090621341168;10.053500406355703;0.8459480667094363;0.015357238215845323;0.015499221050900916;0.6925362900758576;-1.0999990144107195;1.2852314726623724
98.460854;0.5182261263652795;0.3820870228737214;0.7032856052296715;0.5661505166277087;1.0835603077131812;0.5574089176066878;10.049386513312832;0.8461874959008622;0.015360522041226862;0.01550113743419902;0.6926040430656589;-1.0999990228066465;1.2848105783934465
98.470854;0.5182800661536732;0.38209945744640816;0.7033753181283897;0.5662318973197082;1.0835044371919818;0.5575010484647063;10.045259698370831;0.8464221073224024;0.015363868262085483;0.01550320074396906;0.6926703274945305;-1.0999990340964751;1.2843965836022464
98.480854;0.5183381392517719;0.3821096217090913;0.7034693353254345;0.5663120111546749;1.0834411594659952;0.5575857006690182;10.041127102623513;0.8466519651207332;0.015367266248037777;0.015505404363327273;0.6927349590929143;-1.0999990483559485;1.2839903010107425
98.490854;0.5183999354551329;0.3821174837130338;0.7035678168544306;0.5663910098773325;1.083371336566892;0.5576630196846936;10.036994885829095;0.8468771943065455;0.01537070296143869;0.01550774338935524;0.6927977693380942;-1.0999990656985237;1.283592547988466
98.500854;0.5184651080677148;0.38212314526381347;0.7036709148801766;0.5664690316475443;1.0832958815285878;0.5577330191771943;10.032868679958067;0.8470978314662205;0.015374164549956135;0.015510213676485975;0.6928586592727242;-1.099999086239038;1.2832039448547
98.510854;0.5185334335233942;0.382126763162766;0.703778630415815;0.5665462286734175;1.083215621840452;0.5577956557169169;10.028753810320683;0.8473137887136203;0.015377637839582601;0.015512809574923975;0.6929176422237312;-1.0999991100741326;1.2828248600361858
98.520854;0.518604800200824;0.38212849340062516;0.7038907760969607;0.5666227780225833;1.0831312890608957;0.5578509854740178;10.024655142817764;0.8475248683283998;0.01538110983912407;0.015515521244327084;0.6929748050267149;-1.0999991373079956;1.282455613661996
98.530854;0.518679149659723;0.382128481039204;0.7040070676371436;0.5666988310235663;1.083043667450515;0.5578992718602278;10.020577250842367;0.8477307335595284;0.015384566938563514;0.015518333655714298;0.6930302407775454;-1.0999991680880443;1.2820966905286382
98.540854;0.5187564029733521;0.38212683519623614;0.704127246447843;0.566774501806083;1.0829536694752422;0.5579409511392137;10.016524745212873;0.8479309256245148;0.015387995851299593;0.01552122811944402;0.6930840541406461;-1.0999992026004568;1.2817487220986423
98.550854;0.518836445106069;0.3821236025565014;0.7042511254848667;0.5668498889657381;1.0828622039315878;0.5579764910224808;10.012502211585092;0.8481249569522191;0.0153913849841503;0.015524184441073756;0.6931363954551832;-1.0999992410293777;1.2814123642247388
98.560854;0.5189191674206133;0.38211881433763645;0.7043785780374865;0.5669250607936479;1.0827700309484785;0.5580062678344652;10.00851435060875;0.8483124203661884;0.015394725080995514;0.015527182892354576;0.6931874170081652;-1.0999992835028307;1.281088182710968
98.570854;0.5190044884501418;0.382112553756143;0.7045095345693376;0.5670000219198116;1.0826777274532495;0.558030555101158;10.004566080497746;0.8484930756512487;0.015398009131524736;0.015530206688060726;0.6932371985238388;-1.0999993300656803;1.2807765566609788
98.580854;0.5190923303853053;0.38210496655872267;0.7046439513853489;0.5670747284016494;1.0825857328395234;0.5580495974827103;10.000661687224348;0.8486668844546328;0.015401231714906117;0.015533243408522569;0.6932857545699554;-1.099999380699109;1.2804776904017423
98.590854;0.5191825987445776;0.38209624892787597;0.704781742924562;0.56714914177808;1.082494443696771;0.5580636535323228;9.996803881663045;0.8488339974697369;0.015404389357193685;0.015536284295206199;0.6933331107700754;-1.099999435348997;1.280191762531735
98.600854;0.5192751772608355;0.3820866249686295;0.7049227700238189;0.5672232602211063;1.08240423781186;0.5580729774468961;9.992993715163113;0.8489947111036897;0.015407482478241271;0.015539323957521237;0.6933793736407681;-1.099999493943858;1.2799190746654727
98.610854;0.5193699076119126;0.3820762902780196;0.7050668941957332;0.5672971032561113;1.082315443102101;0.5580778260750796;9.98923122735992;0.8491494148425813;0.015410516230937822;0.015542361394867725;0.6934247409319307;-1.0999995563965645;1.2796600873653494
98.620854;0.5194665912529365;0.3820653559214152;0.7052140104334176;0.5673706787097161;1.082228344439972;0.5580784578500267;9.985516715853425;0.8492985428411718;0.015413498708309386;0.015545399768696493;0.6934694393911018;-1.0999996225759259;1.2794153304648517
98.630854;0.5195650574886111;0.3820538466670931;0.7053640310954207;0.5674439759807145;1.0821431180792567;0.5580750614735004;9.981851719444697;0.8494425630700012;0.015416438911623132;0.01554844371635437;0.6935136449384891;-1.0999996922817479;1.2791852208816168
98.640854;0.5196652251907028;0.3820417638925948;0.7055168552929802;0.5675169659299437;1.0820597049140872;0.558067762670988;9.978238581854745;0.8495820208924447;0.015419345943906579;0.0155514966304292;0.6935574644558553;-1.0999997652521454;1.2789699271747688
98.650854;0.5197670620820715;0.38202915748686006;0.7056723249895553;0.5675895753354715;1.0819777531952872;0.5580567561094146;9.974679658643591;0.8497175027752327;0.015422228156292142;0.015554560772748279;0.6936010057141505;-1.0999998411929326;1.2787693799753626
98.660854;0.5198704736895113;0.38201613423188;0.7058301613134239;0.567661639469516;1.0818966074679084;0.5580423525588601;9.97117716234944;0.849849460513636;0.01542509220108652;0.015557639400516205;0.6936444323677582;-1.099999919810639;1.2785833590746396
98.670854;0.5199752677114919;0.382002812135644;0.7059899336418796;0.567732863774053;1.0818153707040488;0.5580248830473935;9.967732448632592;0.849978102148245;0.015427943142881312;0.015560738183320223;0.693687885012307;-1.100000000816451;1.278411511347865
98.680854;0.5200812272313802;0.38198929234070494;0.7061511247865836;0.5678028825016017;1.081733134842518;0.5580046140449143;9.964345005820439;0.8501034742726435;0.01543078517299465;0.015563864818269548;0.6937313789728378;-1.1000000839082984;1.2782532589599875
98.690854;0.5201881567269336;0.38197567327237897;0.7063133053287047;0.5678713967525761;1.0816492433990095;0.5579817176845584;9.96101281890322;0.8502255790104982;0.015433621818679523;0.015567027427170808;0.6937748424380066;-1.1000001687790626;1.278107802883663
98.700854;0.5202958389839276;0.38196205758205126;0.7064763076637715;0.5679382555913743;1.08156330458126;0.5579562384424153;9.957733424980633;0.8503443852809198;0.015436455833931289;0.015570233074428537;0.6938182278920294;-1.1000002551411625;1.2779742727694456
98.710854;0.520403977231574;0.38194852567141685;0.7066402051322941;0.568003459897615;1.0814749745237686;0.5579280778561682;9.95450458119335;0.8504597920768445;0.015439289202324916;0.01557348703860471;0.6938615718462491;-1.1000003427185299;1.2778517888874397
98.720854;0.5205122058065667;0.3819351317825098;0.7068051427895307;0.5680671139708874;1.0813837805495983;0.5578970518609955;9.951325072945352;0.8505716203689246;0.015442123354514389;0.015576792336045083;0.6939049826848849;-1.1000004312261031;1.2777394643348408
98.730854;0.5206201560500751;0.3819219293618643;0.7069712599767712;0.5681293243178033;1.0812890787611882;0.5578629959766132;9.948195575774431;0.8506796089216867;0.01544495994824656;0.015580149337488882;0.6939486018136318;-1.1000005203739427;1.2776364951281176
98.740854;0.520727475679054;0.3819089451472728;0.70713869927844;0.5681901333046888;1.0811901045233805;0.5578258194879699;9.94511851357863;0.8507834054429091;0.015447800845076656;0.01558355675470811;0.693992618175272;-1.1000006098686006;1.277542244146409
98.750854;0.520833814899079;0.3818961322499476;0.7073075660550686;0.568249550126633;1.0810860677372374;0.55778545370565;9.942096638703182;0.8508826058841344;0.015450646208939173;0.015587014392115014;0.6940373285996374;-1.100000699411549;1.2774562158418574
98.760854;0.520938888262032;0.3818833867823202;0.7074778687329774;0.5683076099113081;1.080976178190844;0.5577417645729743;9.93913139000877;0.850976821541354;0.01545349378931768;0.015590524574531013;0.6940831395874566;-1.1000007887186993;1.2773779597751846
98.770854;0.5210425434416678;0.38187056534085506;0.7076495200315671;0.5683643813035826;1.0808595817123947;0.5576945508259337;9.93622223944054;0.851065725076875;0.015456340731067577;0.015594090802660585;0.69413050587817;-1.1000008775345107;1.2773070662058206
98.780854;0.5211447119112146;0.38185746455208225;0.7078223698477738;0.5684199334751286;1.0807353353143943;0.5576436194431905;9.933367714041532;0.8511490704651785;0.01545918449414457;0.015597716291969687;0.6941799083999445;-1.1000009656264198;1.2772432991601335
98.790854;0.5212453346612481;0.3818438499998206;0.7079961842094368;0.568474324722253;1.0806024687401965;0.5575888007777043;9.930567167839083;0.8512266531662622;0.01546202213325367;0.015601403411843559;0.6942318661382237;-1.10000105277849;1.2771866433188357
98.800854;0.5213443748352503;0.3818295458876596;0.7081706031546805;0.5685276422797508;1.080460087304684;0.5575299166890378;9.927821254958781;0.8512982544252028;0.015464850790170785;0.015605153327392507;0.6942868667284561;-1.1000011387950588;1.2771371728328633
98.810854;0.5214418599220451;0.3818144932055125;0.7083451701935601;0.5685800606072732;1.0803074530567347;0.5574668140246932;9.925131897299835;0.8513637021638315;0.015467669518425813;0.015608965001129448;0.6943452647001328;-1.1000012235084748;1.2770949551422615
98.820854;0.5215378971586946;0.3817987238189012;0.7085194003956342;0.5686318411130613;1.0801439632390777;0.5573994068853454;9.922502873107906;0.8514230128994307;0.015470480023414385;0.015612833270617944;0.6944072828680099;-1.1000013067741137;1.2770601132620847
98.830854;0.5216326481960951;0.38178229688422216;0.7086928149788932;0.5686832484719216;1.0799690638793598;0.5573276482407432;9.919938814518819;0.8514763646040532;0.015473285890220446;0.01561674814402005;0.6944730337782193;-1.100001388461465;1.2770329519845238
98.840854;0.521726251283807;0.381765270138502;0.7088649667897037;0.56873448053253;1.0797822313126908;0.5572514977144326;9.917442099849861;0.8515238611590223;0.015476090910903637;0.015620695396047756;0.6945424570972871;-1.100001468473936;1.277014051256558
98.850854;0.5218187379920187;0.3817477116361475;0.7090355383666647;0.5687856638992056;1.0795830736424863;0.5571709528687909;9.915010216187103;0.851565428451074;0.01547889641694194;0.015624656741952406;0.6946152877923935;-1.1000015467824578;1.2770041902509321
98.860854;0.5219100033101424;0.38172972015035167;0.7092044503541896;0.5688368653600726;1.079371453660389;0.5570860837283309;9.91263568400523;0.8516009909644693;0.015481699677828592;0.015628610941034727;0.694691165548337;-1.1000016234168046;1.2770040822060411
98.870854;0.5219998347017424;0.38171143070797076;0.7093717806736255;0.5688881370104234;1.079147447271134;0.5569970153550623;9.910308784294001;0.8516306703830291;0.015484495155717612;0.01563253645688191;0.6947697738010011;-1.1000016984287266;1.2770142249843224
98.880854;0.5220879481533893;0.38169299175567883;0.7095375534711471;0.5689395846974679;1.0789111817428894;0.5569039166009417;9.90802046758992;0.8516548006161346;0.01548727599764312;0.01563641394093817;0.6948508381592533;-1.1000017718805712;1.2770350190233497
