time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.890854;0.5221739933069846;0.38167453592573786;0.7097016626146613;0.5689913761184625;1.0786628029317973;0.5568069948795934;9.905763090771625;0.8516738451775236;0.015490033888916243;0.0156402274418121;0.6949340333349023;-1.1000018438394876;1.277066927538236
98.900854;0.522257570157242;0.38165617637548116;0.7098639423621653;0.5690436938111716;1.078402581997308;0.556706423551791;9.903530179604799;0.8516883831558958;0.015492758891751567;0.015643964041221613;0.6950189555147;-1.1000019143551134;1.2771104584896806
98.910854;0.5223382925697301;0.38163801227207866;0.7100242127801136;0.5690966804840188;1.0781309931418668;0.5566022623716206;9.90131622572287;0.8516990983134937;0.015495441119857494;0.015647613620289148;0.6951051621926706;-1.1000019834529613;1.2771659993218538
98.920854;0.5224158562586211;0.38162011396787265;0.7101822703609558;0.5691504171792245;1.0778487167629165;0.5564944763535109;9.899116113017836;0.851706593468303;0.015498073602635599;0.01565117021845161;0.6951922266556751;-1.1000020511525306;1.2772337219282819
98.930854;0.5224900276865592;0.3816025067842709;0.7103378979337508;0.5692049434376448;1.0775565899701898;0.5563830221694619;9.896924896181998;0.8517111695078796;0.015500653349130995;0.015654632822954664;0.6952798258182794;-1.100002117475382;1.2773136243053689
98.940854;0.5225605648188526;0.38158516984267116;0.7104908677058944;0.5692602812249773;1.0772554965019006;0.5562679068199724;9.894737969058493;0.851712841556272;0.015503180373759678;0.015658004566517822;0.6953678214512773;-1.100002182425316;1.2774056016432804
98.950854;0.522627189767847;0.38156803657032523;0.7106409116046795;0.5693164701173505;1.0769462455226932;0.5561491761935894;9.89255092114829;0.851711517132395;0.015505656298210513;0.015661291644870547;0.6954562384943299;-1.100002245968885;1.277509477284879
98.960854;0.5226896086480114;0.38155100061530317;0.7107877602571154;0.5693736317050925;1.0766295603438834;0.5560268962034389;9.890359915101735;0.8517071030970368;0.015508082526659578;0.0156645020983729;0.695545132452606;-1.1000023080435706;1.277624914160732
98.970854;0.5227475087105364;0.38153392537059333;0.7109312395546575;0.5694320089130559;1.0763061491285488;0.5559011812516583;9.8881625468997;0.8516995233360161;0.01551045928400435;0.015667644759022874;0.6956344471534494;-1.1000023685774787;1.2777512686612962
98.980854;0.5228005831558447;0.3815166558685989;0.7110712751148854;0.5694919201686958;1.075976693680778;0.5557721890344146;9.885957777639481;0.851688752669659;0.015512786087160247;0.015670728397545474;0.6957239991560106;-1.1000024274903297;1.2778876438405455
98.990854;0.5228485983011942;0.3814990334898723;0.7112078090320367;0.5695536831500725;1.0756417473716176;0.5556400455261857;9.883745153468816;0.8516748612908857;0.015515060990340505;0.01567376112430323;0.6958135981551943;-1.1000024846832557;1.2780331414011321
99.000854;0.5228914448580255;0.3814808980741696;0.7113407605032344;0.5696175935382038;1.0753016560054829;0.5555048336951234;9.881524146353623;0.8516580011577795;0.015517278511784544;0.015676751382348444;0.6959031287829237;-1.1000025400414137;1.278186988921585
99.010854;0.5229291408291199;0.381462106329172;0.711470050106701;0.5696839056116928;1.0749565659322609;0.5553666834180525;9.879293658818744;0.8516383503222682;0.015519430170199609;0.01567970897647282;0.6959924642409614;-1.1000025934430961;1.2783484232365334
99.020854;0.5229617656592184;0.3814425779336624;0.7115955875119886;0.5697527815775475;1.0746064835158802;0.5552258094824822;9.877051983629755;0.8516160905760989;0.01552150785013184;0.015682643826699285;0.6960813583152471;-1.1000026447692108;1.2785165850304787
99.030854;0.5229893767362701;0.3814223128954483;0.7117172124959502;0.5698242890751363;1.074251337950947;0.5550824697562291;9.874797319436976;0.8515914483210972;0.015523505173936206;0.015685564467881333;0.6961695382445346;-1.100002693928571;1.2786906339268909
99.040854;0.5230119981857666;0.3814013701475883;0.7118346803868524;0.5698984342097537;1.0738910990450987;0.5549369445236255;9.872528479823014;0.8515647227548675;0.015525416005643607;0.01568847754965167;0.6962568770188504;-1.1000027408831656;1.278869901730241
99.050854;0.5230296780248447;0.38137984040693707;0.7119476888380245;0.5699751739324703;1.0735258845277187;0.5547895149230038;9.870245472850769;0.8515362157616299;0.015527233738516862;0.015691387548612105;0.6963433964340938;-1.1000027856409298;1.2790538217548384
99.060854;0.52304253005886;0.38135780871832864;0.7120558768993565;0.570054445053852;1.0731558958441265;0.5546404116264759;9.867949640730528;0.8515061025439995;0.015528952225415341;0.015694297704484387;0.6964291669721093;-1.1000028282338357;1.279241801650549
99.070854;0.523050681350964;0.38133530458236736;0.7121588367822874;0.5701362184534764;1.0727813121569727;0.5544898009161074;9.865643572671182;0.8514743948045772;0.015530567017809924;0.015697211433492616;0.696514231344716;-1.1000028687153622;1.2794332874948424
99.080854;0.5230541763132134;0.38131228185856003;0.7122562136440517;0.5702205325047053;1.0724023454857678;0.5543378145803205;9.863331167333369;0.85144106075363;0.015532076030223243;0.015700131485892027;0.6965985381672671;-1.1000029071703608;1.2796277991087786
99.090854;0.5230529785265401;0.38128864525013184;0.7123477820362119;0.5703074949144519;1.0720193455722613;0.5541845867423465;9.861017378112603;0.8514061506716818;0.015533479506462871;0.015703057451372113;0.6966819263289656;-1.1000029437093017;1.2798247119124613
99.100854;0.5230470575084945;0.38126427847340394;0.7124334127239803;0.5703972410109476;1.0716328227866432;0.5540302724925644;9.858707238501653;0.8513698160230386;0.01553477932294455;0.01570598474837107;0.6967641903720685;-1.1000029784452987;1.2800230945212676
99.110854;0.5230364469988981;0.3812390421880292;0.7125130304152392;0.5704898477622178;1.0712434290703092;0.5538750132355172;9.856404939662823;0.8513323105956938;0.01553597775246173;0.01570890669543403;0.6968451763355485;-1.100003011479984;1.280221901939167
99.120854;0.5230212485402828;0.38121275316875963;0.7125865841691579;0.5705852805784029;1.0708518674417757;0.5537189158519337;9.854114098425375;0.851294008396647;0.015537077738789056;0.01571181824419048;0.6969248507751313;-1.100003042909725;1.2804202358080523
99.130854;0.5230015835182981;0.38118516765078003;0.7126540522127077;0.5706834569417574;1.0704587203265352;0.5535621180274845;9.851839258727857;0.851255346223031;0.015538084715976343;0.015714718421435427;0.6970032817689192;-1.1000030728457324;1.2806173637029747
99.140854;0.5229775129503962;0.38115599307901377;0.7127155081319614;0.5707843835563426;1.0700644050574646;0.553404850375524;9.849587354394824;0.8512166924006722;0.015539007173594962;0.0157176103926323;0.6970805692051025;-1.100003101441978;1.2808126246719433
99.150854;0.5229490152918752;0.38112494485028003;0.7127711236858155;0.5708882034206737;1.0696693677046183;0.5532474155090201;9.847367952089144;0.8511782679609676;0.015539855543666485;0.015720500579927403;0.6971568283691604;-1.1000031288938215;1.2810053383199604
99.160854;0.5229160660552126;0.3810918174374714;0.712821060610547;0.5709950831851429;1.0692743118509387;0.5530901184336742;9.845192167254032;0.8511401869834366;0.015540640386601207;0.015723398072089795;0.6972321994313951;-1.100003155381394;1.281194760325044
99.170854;0.5228787370464344;0.3810564950463799;0.7128653691450669;0.5711050860941076;1.0688802609554666;0.552933232514467;9.843071172317735;0.8511025402763042;0.015541371411016872;0.015726314112350297;0.6973067975974869;-1.100003181019841;1.2813801517030166
99.180854;0.5228372485069558;0.38101890368990604;0.7129040362563649;0.5712181691188453;1.068488385296534;0.5527770273857258;9.841015106253462;0.8510654162080644;0.015542058899085375;0.015729261334439738;0.697380623862893;-1.1000032058609812;1.281560868157338
99.190854;0.5227919843518127;0.38097898752783427;0.7129371417946998;0.5713342640218819;1.0680996519369512;0.5526217810239461;9.839031914994987;0.8510288456423385;0.01554271501285218;0.01573225361231185;0.6974535249294959;-1.1000032299139608;1.2817364227628252
99.200854;0.5227434645034755;0.38093672974457243;0.712964931998248;0.5714533599356723;1.067714615395264;0.5524677821895222;9.837126499007367;0.8509927870515164;0.015543351859730208;0.01573530646998788;0.6975252418373666;-1.1000032531816502;1.2819065591786112
99.210854;0.5226922648413482;0.3808921808331413;0.7129877859779867;0.5715755251107703;1.0673335408829883;0.5523153569173961;9.835301689698861;0.8509571982693818;0.015543978394081445;0.015738435590940732;0.6975954972493927;-1.1000032757191747;1.2820712726577264
99.220854;0.5226389186634196;0.3808454561257312;0.7130061327174975;0.5717008408766112;1.0669566343438524;0.5521648386770731;9.833560056957769;0.85092206786668;0.015544598951518405;0.015741653131497946;0.6976640421954954;-1.1000032976500143;1.28223071853726
99.230854;0.5225838570770407;0.38079668150852397;0.7130203370912742;0.5718293328596409;1.0665842172081692;0.5520164832270144;9.831904340177283;0.8508873716586316;0.015545213255993699;0.015744965466963034;0.6977306221631582;-1.1000033190984853;1.2823849858254666
99.240854;0.5225274073420649;0.3807459315470986;0.7130306323816872;0.5719609499513842;1.0662168117734152;0.5518704097673813;9.830336613591413;0.8508530170054648;0.015545816828079904;0.01574837380328723;0.697794938687828;-1.1000033401152605;1.2825338742216246
99.250854;0.5224698079864382;0.380693237028702;0.7130371309297372;0.572095548570458;1.0658550059257401;0.551726610145553;9.828857528931694;0.8508187796330483;0.015546401149545083;0.015751875148506084;0.6978567308014112;-1.1000033606771118;1.282676921406295
99.260854;0.522411238697884;0.380638661348092;0.713039883733838;0.5722328967855975;1.0654991880995106;0.5515850283232197;9.827466273482333;0.8507842617935665;0.015546954430069714;0.015755462533270106;0.6979159095403293;-1.1000033807378524;1.282813591214719
99.270854;0.5223518782318946;0.38058234439851846;0.7130389781593178;0.5723727323124558;1.065149435417361;0.5514456410182799;9.82616106960075;0.8507489370723308;0.01554746373973501;0.015759126126266957;0.6979725453530665;-1.1000034002652295;1.2829433463593178
99.280854;0.5222919244910929;0.3805244599533715;0.7130345839253561;0.5725148292571114;1.0648056246932058;0.5513084845835756;9.82494015970788;0.8507122766184549;0.015547917210737477;0.01576285598622191;0.6980267049871328;-1.1000034192401753;1.2830656305926669
99.290854;0.5222315462744265;0.3804651624970435;0.7130268913044172;0.5726589900016175;1.0644676397923163;0.5511736564966202;9.823802789033675;0.8506738595388769;0.015548304920975479;0.015766644059999866;0.698078357843954;-1.1000034376348333;1.2831798505912777
99.300854;0.5221708388515719;0.3804045882376815;0.71301607417967;0.5728049664704326;1.0641355551871514;0.5510413264574058;9.822748971661898;0.8506333899979537;0.015548618177131905;0.015770482738517517;0.6981274488366398;-1.100003455396764;1.2832853283886179
99.310854;0.5221098407343415;0.38034288173598746;0.7130023515567954;0.5729524221846516;1.0638097087384184;0.5509117541748431;9.82177877501144;0.850590638475591;0.01554884747434573;0.01577436208074255;0.6981740085468561;-1.100003472450758;1.2833813215388759
99.320854;0.5220486078153006;0.380280208669015;0.7129860226719724;0.5731009624765591;1.0634906153024801;0.5507852861763107;9.820892807737096;0.8505453870915866;0.015548981182882737;0.01577827031960682;0.698218224275971;-1.100003488702228;1.2834671370762776
99.330854;0.521987312790707;0.3802167428497842;0.7129674078292678;0.57325014053364;1.0631787814582347;0.5506623266107048;9.820092641673346;0.8504974336152655;0.015549006454361053;0.015782196650483714;0.6982604583997034;-1.1000035040489609;1.2835422214488157
99.340854;0.521926295869888;0.3801526206764472;0.7129467783030979;0.5733994327166569;1.062874509130386;0.5505433134590387;9.819379459547633;0.850446623975373;0.015548910376103139;0.015786131745719148;0.698301174795863;-1.1000035184105998;1.2836062276798839
99.350854;0.5218659852095928;0.3800879069024901;0.7129243088754521;0.5735482672565336;1.062577779666112;0.550428706734014;9.81875269942683;0.8503928680809403;0.01554868107141252;0.015790066271908054;0.6983408616644603;-1.1000035317394876;1.283659035809167
99.360854;0.5218067435887305;0.38002262392409986;0.7129000593616547;0.5736960977986812;1.0622882971157737;0.550318983001385;9.818210275723896;0.8503361200786828;0.015548310088207977;0.015793990838203258;0.6983800520500472;-1.1000035440042464;1.2837006637261807
99.370854;0.5217488174841615;0.3799567892663232;0.7128740578494952;0.5738424395684555;1.0620056039960706;0.550214640758225;9.817748790645119;0.8502763554073319;0.015547793728045784;0.015797897621508655;0.6984193839807471;-1.1000035551744907;1.283731196071755
99.380854;0.5216924107918031;0.3798904228169815;0.7128464236943888;0.5739868600209931;1.0617292186791563;0.5501161961160281;9.817363255262745;0.8502136216737565;0.015547131851832515;0.01580178124909775;0.698459588022617;-1.1000035652074671;1.283750835500318
99.390854;0.5216377173614326;0.37982356803310907;0.7128173855319017;0.5741289446719691;1.061458814300428;0.5500241537742533;9.817047787881158;0.8501480908213835;0.015546326357662229;0.015805638199956645;0.6985013375004011;-1.1000035740390037;1.2837599915981748
99.400854;0.5215848532514766;0.3797563240725954;0.712787252057578;0.5742682454113807;1.0611942463744595;0.5499389516737814;9.816796752284802;0.8500799773647405;0.015545379558492443;0.01580946576907884;0.6985450589338539;-1.100003581597766;1.2837592949602903
99.410854;0.5215338086961171;0.3796888642438809;0.7127564326187744;0.574404287216988;1.0609353428176345;0.5498609048126603;9.816605125267557;0.8500094556935996;0.01554429158916168;0.01581326125951636;0.6985909000565513;-1.100003587819848;1.2837494856204306
99.420854;0.5214845095870118;0.3796214376389991;0.7127254287918197;0.5745366514538423;1.0606817326976739;0.5497902105158076;9.816468679168588;0.8499367433332555;0.015543058694344688;0.015817021694673288;0.6986388614485656;-1.1000035926476777;1.2837313050797747
99.430854;0.521436930732264;0.379554345601167;0.7126947339070091;0.5746650257963322;1.060432916516191;0.5497270274723614;9.816384309995557;0.849862181364104;0.015541673766752815;0.015820744257387543;0.6986889088397824;-1.1000035960391066;1.283705527666332
99.440854;0.52139116099305;0.3794879084598466;0.7126647080403843;0.5747891888208888;1.0601884376837276;0.5496715660989918;9.816349845033127;0.8497861475982789;0.015540128417314444;0.015824426772585137;0.6987409688476828;-1.1000035979718112;1.2836729999037917
99.450854;0.5213474226119048;0.3794224594834068;0.712635532353866;0.5749090074584783;1.0599479450453912;0.5496240899666751;9.816363443932268;0.8497089372569995;0.015538415239162925;0.015828067577277217;0.6987948643567856;-1.100003598447123;1.2836345587932436
99.460854;0.5213060766331906;0.37935835035319637;0.7126072882058472;0.5750244670004335;1.0597111300592228;0.5495848179824722;9.816423568148343;0.8496307367592187;0.015536528558219524;0.015831666061610173;0.6988502650247989;-1.1000035975299258;1.2835909134913908
99.470854;0.5212675798304247;0.37929591576354305;0.7125800917965543;0.5751356635667686;1.0594776149203946;0.5495538633152972;9.81652952423071;0.8495516752359336;0.015534464212211102;0.01583522383478686;0.6989066925271716;-1.100003595379487;1.2835426341395462
99.480854;0.5212324023023455;0.3792354279658337;0.7125541998506825;0.5752427645364786;1.059246891351251;0.5495312450248143;9.816681510680388;0.8494718758725929;0.015532220107095677;0.015838744574228222;0.6989635862085648;-1.1000035922287934;1.2834902578627865
99.490854;0.5212009713381311;0.3791771053133033;0.7125300209535139;0.575346008260503;1.059018455287424;0.5495168802305068;9.816879972265342;0.8493914223767801;0.015529796192469896;0.01584223368176271;0.6990203603977139;-1.1000035883381885;1.2834343742915277
99.500854;0.5211736545699392;0.3791211550456953;0.7125079832688538;0.5754456717887411;1.0587920797240273;0.5495105798239598;9.817125287231896;0.8493103148610675;0.015527193141137319;0.015845699229354936;0.6990764059593456;-1.1000035839430409;1.2833756810316708
99.510854;0.5211507834297271;0.37906778504671335;0.7124883895599498;0.5755419519865163;1.0585679017005647;0.549512111310125;9.81741837985341;0.8492285363086737;0.015524412156410034;0.015849152080456917;0.6991311227342782;-1.1000035792173861;1.2833150540658569
99.520854;0.5211327013305967;0.379017149664849;0.7124714159548496;0.5756349028928756;1.0583462563599522;0.5495212707853064;9.817761343007907;0.8491461837648847;0.015521455667672436;0.01585260310373356;0.6991839963928284;-1.100003574267052;1.283253464626123
99.530854;0.5211197559383831;0.37896930029889875;0.7124571687849228;0.5757244916306913;1.0581275688403877;0.5495379031325316;9.81815729020496;0.8490635093109531;0.015518327021323608;0.015856059164645046;0.6992346113464859;-1.1000035691401335;1.2831917228844423
99.540854;0.5211122167331912;0.37892422841273243;0.7124456734198091;0.5758106448877415;1.0579123542466342;0.5495619065338275;9.818609863435789;0.8489808021394732;0.015515029979173835;0.015859521514959885;0.699282613937022;-1.1000035638566419;1.28313036894109
99.550854;0.521110207569353;0.3788819330596415;0.7124368189311209;0.5758932327390661;1.05770111474652;0.5495932258811653;9.819122640526714;0.8488982766225247;0.015511568696961114;0.015862986901315875;0.6993276804078497;-1.1000035584441088;1.283069819438137
99.560854;0.5211137218379333;0.3788424288994082;0.7124303422635162;0.5759720852115183;1.0574942385153518;0.5496317917359096;9.819698524903453;0.8488161078783593;0.015507947867009538;0.01586644868454137;0.6993694792181169;-1.1000035529399983;1.2830104885087419
99.570854;0.5211226703978518;0.3788057253886237;0.7124259277317234;0.5760470676185837;1.0572920761956721;0.5496774707479929;9.820339203453345;0.8487344991035594;0.015504172390801572;0.015869896904007107;0.6994076587957939;-1.1000035473488403;1.2829527685237785
99.580854;0.5211368795197234;0.3787717979177951;0.7124233653289465;0.576118125415015;1.057095042002731;0.5497300969231347;9.821044654389176;0.848653694370532;0.015500246441370262;0.01587331786328646;0.6994418808940758;-1.1000035416039222;1.2828970416985128
99.590854;0.5211560676495887;0.37874055588429917;0.7124225770354663;0.5761852550560757;1.0569035992525253;0.5497894919713582;9.821813196688028;0.8485739783576348;0.015496173499623189;0.01587669401052599;0.699471894502231;-1.1000035356054692;1.2828437482124988
99.600854;0.5211798377030579;0.3787118531725907;0.7124235230684182;0.5762484373108699;1.056718203265064;0.5498554021711491;9.82264216064908;0.8484956521216238;0.01549195720630375;0.015880005471129676;0.6994976272956853;-1.1000035293036228;1.282793399214876
99.610854;0.5212076499857978;0.37868553591010945;0.7124261504598894;0.5763076044884192;1.0565393010702353;0.5499274521928099;9.823528165422317;0.8484190035035298;0.015487601687185638;0.015883233208651537;0.6995192034460042;-1.100003522713947;1.282746478608445
99.620854;0.5212388255049883;0.3786614755310081;0.7124303916556687;0.5763626904569583;1.0563674195336765;0.550005187221541;9.824466478751457;0.8483443161116716;0.015483111604036847;0.015886361906972537;0.6995368935503595;-1.1000035158662806;1.282703231490445
99.630854;0.5212726397872641;0.37863958711826085;0.7124362033887264;0.5764137262465028;1.0562032318001169;0.550088120456141;9.825450479968916;0.8482718237971761;0.015478492172306717;0.015889381022808204;0.6995511172962113;-1.1000035087869149;1.2826635100769168
99.640854;0.5213084192208188;0.3786198340815718;0.71244361981901;0.5764608804762156;1.0560474243246418;0.5501757421611396;9.826471976806761;0.8482015686313373;0.01547374956214738;0.01589228328741588;0.6995624823994884;-1.1000035015274416;1.282626833551965
99.650854;0.5213455983900257;0.378602215857038;0.712452723657403;0.5765043891518482;1.0559004711787023;0.550267537075995;9.827521824226011;0.8481333068530199;0.015468892239812584;0.015895062248028675;0.6995717532321246;-1.1000034941765928;1.2825925328603467
99.660854;0.5213837962820799;0.37858678366054566;0.7124635405592374;0.5765444490242783;1.0557626116168186;0.5503630144018454;9.828590419172267;0.8480665197870468;0.015463932220833579;0.01589771155438791;0.699579729368678;-1.1000034868363433;1.2825598585774123
99.670854;0.5214228610394694;0.37857367697220856;0.712475928347299;0.5765811956107935;1.0556340014242214;0.5504617177073594;9.829668472836191;0.8480004724755799;0.015458884490401522;0.015900225503006557;0.6995870930802235;-1.1000034795984321;1.2825280455769004
99.680854;0.5214628306516976;0.37856310468742993;0.7124895815525364;0.5766147689748107;1.0555147905639959;0.5505632029158629;9.830748289840066;0.8479343158005942;0.015453765395834379;0.015902599193926656;0.699594371978344;-1.1000034725536514;1.2824963229712667
99.690854;0.5215038756015261;0.3785552723396984;0.7125041773203694;0.5766453553573654;1.0554050743459786;0.5506669838687119;9.83182426652956;0.8478671954870899;0.015448592811499014;0.01590482870665364;0.6996020670361222;-1.1000034658170554;1.2824639165461422
99.700854;0.5215462496042347;0.37855034564560713;0.7125194587802989;0.5766731744777751;1.0553048035378132;0.5507724766809303;9.832891666993792;0.8477982955104711;0.015443387386480703;0.015906912175781236;0.6996107516022639;-1.1000034595280122;1.2824300587519966
99.710854;0.5215902140044514;0.3785484552759398;0.7125351888107131;0.5766984659005632;1.0552137494459002;0.5508790347071484;9.833945360973226;0.847726844671575;0.015438171612066702;0.015908851475766594;0.6996210108951069;-1.100003453822027;1.2823939860324003
99.720854;0.5216359576702125;0.3785496515851365;0.7125510935931639;0.576721452146155;1.0551315730528337;0.5509860806624196;9.83498021074467;0.8476521762641887;0.015432967465954605;0.015910652308020717;0.6996333380725273;-1.1000034488069834;1.2823549620307373
99.730854;0.521683549855432;0.37855383633572204;0.7125668154522529;0.5767422970733989;1.0550578890200437;0.5510931828156492;9.835992368563963;0.8475738613269397;0.015427796028211956;0.01591232147587361;0.6996481174045281;-1.1000034445658584;1.2823123161168744
99.740854;0.5217329128219164;0.37856078930229253;0.7125819008285674;0.5767611542833195;1.0549922731631882;0.551200015368279;9.83697974896267;0.8474918062318622;0.015422678855614332;0.015913864377046713;0.6996656763002294;-1.1000034411745374;1.2822654365902968
99.750854;0.5217838251169795;0.3785702619376955;0.7125958953483746;0.5767782648205769;1.0549343018277129;0.5513062906164815;9.837941117216419;0.8474061888457929;0.015417638430988725;0.015915285523693902;0.6996863253986998;-1.1000034387098276;1.2822137138215413
99.760854;0.5218359796875636;0.3785820164718318;0.7126084560001441;0.5767939874799667;1.0548836196276759;0.5514117138939575;9.83887498969382;0.8473173115003513;0.01541269686289544;0.015916590595646506;0.6997103231440172;-1.1000034372494178;1.282156502519037
99.770854;0.5218890527964709;0.3785957934446434;0.7126193274018211;0.5768087431363269;1.0548399900996372;0.5515159865055788;9.839779443402662;0.8472255325586328;0.015407874081362747;0.015917787186877957;0.6997377956755302;-1.1000034368834617;1.2820932175371786
99.780854;0.5219427195409444;0.37861128352023027;0.7126282545243285;0.5768229183472785;1.0548033093951648;0.551618825049214;9.840652215829314;0.8471312583780876;0.015403187392055937;0.015918884026519482;0.699768693744867;-1.10000343772327;1.2820235628327634
99.790854;0.5219966267388426;0.3786281701891371;0.7126349711810717;0.5768368007779834;1.0547735937545246;0.5517199369763043;9.841491058159523;0.847034904823734;0.015398652027714304;0.01591989005986855;0.6998027794678415;-1.1000034398714829;1.2819476516768884
99.800854;0.5220503841119255;0.3786462090591706;0.7126392308749567;0.576850597587156;1.0547509476494976;0.5518190049439926;9.842295283097503;0.8469368969013576;0.015394280301418359;0.015920813875391192;0.6998396605054269;-1.1000034433787889;1.2818658514910668
99.810854;0.5221035772668862;0.378665241489708;0.7126408333306483;0.5768644782855205;1.054735482153451;0.5519156995214722;9.843066397304433;0.8468377786842101;0.015390080016768023;0.015921663138512468;0.6998788851354627;-1.100003448247089;1.2817786128744146
99.820854;0.5221557819315654;0.3786851590559598;0.7126396357168451;0.5768785837859863;1.0547272214071752;0.5520096648526861;9.843805588774991;0.8467382848151642;0.015386054878303248;0.01592244346613216;0.6999200164184028;-1.100003454469402;1.2816865436090084
99.830854;0.5222066040787392;0.3787058958606321;0.7126355488203155;0.5768930500151314;1.0547260407840664;0.5521005222000097;9.844510939564517;0.8466392877848491;0.01538220653357897;0.015923157906768046;0.699962667019417;-1.100003462047501;1.2815904832092917
99.840854;0.5222557375260152;0.37872740983409864;0.7126285536393795;0.5769080696350508;1.0547316471578643;0.552187920395413;9.845177762490001;0.8465417067020846;0.015378536302400264;0.01592380804836449;0.7000065280535255;-1.1000034709545496;1.2814913155592862
99.850854;0.5223029641542837;0.37874963434138653;0.71261871347883;0.5769239091528018;1.0547436086021371;0.5522715352785061;9.8458008320426;0.8464463974698123;0.015375045595071786;0.015924394891867415;0.700051374169189;-1.1000034810665895;1.281389810385728
99.860854;0.5223481023195787;0.3787724658984571;0.7126061332053194;0.5769408192854563;1.0547613976567802;0.5523510193601678;9.846375632539758;0.8463540424224163;0.01537173459160211;0.015924919836211988;0.7000970040294854;-1.10000349212983;1.2812867995548294
99.870854;0.5223909977738571;0.3787957730878962;0.7125908597761045;0.5769589267042119;1.054784422091151;0.552426022892353;9.846898705188883;0.846265125153498;0.015368600753561053;0.0159253871037767;0.7001431336394073;-1.1000035038026867;1.2811834119704315
99.880854;0.5224315531942967;0.37881937996779275;0.7125727893602405;0.5769782213034877;1.0548120504905558;0.5524962496778157;9.847368175785672;0.8461800065802021;0.015365639373804068;0.01592580374578942;0.7001893311661856;-1.100003515743506;1.281081021784837
99.890854;0.5224697508004786;0.37884306606754414;0.7125516900775101;0.5769985850030055;1.0548436092669808;0.5525614590214085;9.8477839204152;0.846098987009524;0.015362845521200694;0.01592617596061885;0.7002350559112268;-1.100003527680364;1.2809810256100056
99.900854;0.5225056513792069;0.37886660376144693;0.7125273295637544;0.5770197862438363;1.0548783081740205;0.5526214905345577;9.84814772181665;0.8460222733186266;0.015360215094177454;0.015926506980537783;0.7002797874715625;-1.1000035394240435;1.2808846948567787
99.910854;0.5225393304827448;0.37888977914539;0.7124996059174642;0.5770415076444017;1.0549151777196442;0.5526763247450992;9.848463695940037;0.845949943429504;0.015357744162275344;0.01592679762753965;0.7003231678623709;-1.1000035508373431;1.2807931295295987
99.920854;0.5225708186208753;0.3789124043896659;0.7124686036860317;0.5770634267110788;1.0549531715709972;0.5527260912085338;9.848737494228256;0.8458820007721857;0.015355427481446932;0.0159270469831803;0.7003650367011699;-1.1000035617972284;1.280707226743468
99.930854;0.5226001367499634;0.3789343584468599;0.712434568880995;0.5770852548608947;1.054991392548728;0.5527710638438335;9.848974813271125;0.8458184450263905;0.015353257655741356;0.015927253894981255;0.7004053368681123;-1.100003572187623;1.2806276256432905
99.940854;0.5226273580859911;0.378955607914671;0.712397918856911;0.5771067293773594;1.0550292503338714;0.5528116731080092;9.849181121179619;0.8457592295034938;0.015351226182065806;0.015927418851356217;0.7004440367514573;-1.100003581915557;1.2805546566126214
99.950854;0.5226526143189216;0.37897617030774267;0.7123593234850372;0.5771276213084265;1.0550664179552294;0.5528484499224141;9.849361915214336;0.845704141084928;0.015349325891408604;0.015927544285395147;0.7004811110536435;-1.100003590911642;1.2804883141149903
99.960854;0.5226760718341333;0.3789960507680113;0.7123197116137078;0.577147746028366;1.0551026338887286;0.5528819135754973;9.8495223141276;0.8456527876392763;0.015347552362073236;0.015927634634442692;0.700516482211883;-1.1000035991413417;1.2804282712722925
99.970854;0.5226979152761982;0.37901519849095355;0.7122801411738044;0.5771669464016571;1.0551375559395784;0.5529125183311465;9.849666535527419;0.8456047578579551;0.01534590253425827;0.0159276963826015;0.7005499953623453;-1.1000036066419392;1.2803739699687957
99.980854;0.5227183068925085;0.3790335083239752;0.7122416090159263;0.5771850879599227;1.0551707819443228;0.5529406687533768;9.849797744160837;0.8455598009960309;0.015344371850147774;0.015927736771399536;0.7005815100003735;-1.1000036135190254;1.2803247263739508
99.990854;0.5227373360354723;0.3790508530357499;0.712204880036112;0.5772020927878156;1.0552019844254912;0.5529667064729621;9.849918128189913;0.8455178336595999;0.015342953052213814;0.015927762829581103;0.7006109760760066;-1.1000036198847007;1.2802798040353445
100.0;0.5227550421619297;0.37906712560360584;0.7121703990386623;0.5772179513230402;1.055231034262589;0.5529908644973462;9.850029172959658;0.8454787963939486;0.015341637662246338;0.015927781017296565;0.7006384187671325;-1.1000036258055206;1.280238518679086
