time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.044409641016933;0.833385208518124;0.7979671919393789;-3.7266057619636323e-07;-3.7580831408705016e-07;1.0448659877273259;10.00002615684497;0.8334495863521441;0.015564056430332951;0.015562377145722684;0.7977369809394568;-0.014895021755778882;0.7978797190312978
1.646384;1.044410815903941;0.8333871367629564;0.7979673233048834;-3.7261353105763625e-07;-3.7554896081661894e-07;1.0448657695919;10.000020010889703;0.8334498650667866;0.015564052074429019;0.015562395637383633;0.7977363683697157;-0.014895021932256313;0.7978791991252157
1.656384;1.0444120444073557;0.8333890134468893;0.7979674032504215;-3.7257953667988225e-07;-3.7529015679771483e-07;1.044865465454519;10.00001350374118;0.8334501949032809;0.015564047143817395;0.015562414121374817;0.797735778004568;-0.014895022104908447;0.7978786757736904
1.666384;1.0444133309397685;0.8333908357265712;0.797967434609319;-3.7255807414689256e-07;-3.7503250307089567e-07;1.0448650839584979;10.000006607814905;0.8334505740432069;0.015564041567024288;0.015562432525059804;0.7977352138680798;-0.014895022272497433;0.7978781523938554
1.676384;1.0444146803758831;0.8333926012401641;0.7979674196979449;-3.725488109722218e-07;-3.747765546674617e-07;1.044864634122422;9.999999291702224;0.8334509994588861;0.015564035299797616;0.015562450770268127;0.7977346807451784;-0.014895022433585424;0.7978776314510196
1.686384;1.0444160961470697;0.8333943088464772;0.7979673607005052;-3.7255162471198244e-07;-3.745227849290447e-07;1.044864124189508;9.99999152810618;0.8334514662291145;0.015564028322634038;0.015562468775187707;0.7977341834894935;-0.014895022586641452;0.797877114145448
1.696384;1.0444175798071933;0.833395958559001;0.7979672603227249;-3.725663232478846e-07;-3.7427167076306837e-07;1.0448635618139344;9.99998330034133;0.8334519677016923;0.015564020636200623;0.015562486458438222;0.797733725684534;-0.01489502273012517;0.7978766013705464
1.706384;1.044419131668703;0.8333975511396774;0.7979671215799984;-3.7259230603134597e-07;-3.7402374232929293e-07;1.044862954050822;9.999974600469923;0.833452495975075;0.015564012261492541;0.015562503743664115;0.7977333089930221;-0.014895022862490412;0.7978760947534913
1.716384;1.0444207510735481;0.833399087752548;0.7979669471020854;-3.7262858149641346e-07;-3.737795307048652e-07;1.0448623066876883;9.999965425488144;0.8334530425332948;0.015564003249509243;0.01556252056221932;0.7977329334672918;-0.014895022982149383;0.7978755968921009
1.726384;1.0444224363797538;0.8334005692209385;0.7979667389493863;-3.7267411210425356e-07;-3.735394765518465e-07;1.0448616240718196;9.99995577673605;0.8334535991989676;0.015563993686125502;0.015562536854735961;0.7977325977293085;-0.014895023087507543;0.7978751113250705
1.736384;1.0444241852560034;0.8334019957341633;0.7979664984942758;-3.7272790742285214e-07;-3.733038860188484e-07;1.0448609097825676;9.999945658563604;0.8334541588522404;0.015563983678441707;0.015562552575176428;0.7977322994020976;-0.014895023177132044;0.7978746422722187
1.746384;1.0444259946859802;0.8334033675598319;0.7979662258673464;-3.727887190969994e-07;-3.730730936014538e-07;1.0448601672432483;9.999935076849347;0.8334547155206222;0.015563973335257622;0.015562567699545995;0.7977320363009122;-0.014895023249890107;0.7978741937299808
1.756384;1.0444278608927478;0.8334046856442398;0.7979659198845204;-3.728548383761455e-07;-3.7284774167441856e-07;1.0448593996167663;9.999924041385018;0.8334552644872925;0.015563962756978295;0.015562582228915177;0.797731807222669;-0.014895023304924896;0.7978737685596877
1.766384;1.0444297801150075;0.8334059513941104;0.7979655788829663;-3.7292427352230807e-07;-3.7262890886166844e-07;1.044858609683648;9.999912571194402;0.8334558025816164;0.015563952031221085;0.01556259617619623;0.7977316116659222;-0.014895023341579066;0.7978733681954403
1.776384;1.0444317492993733;0.8334071661515698;0.7979652014864159;-3.7299517032559287e-07;-3.724179063484243e-07;1.0448578002744173;9.999900698590704;0.8334563281147476;0.015563941231296816;0.01556260954760372;0.7977314491319305;-0.014895023359311664;0.7978729927474673
1.786384;1.0444337661731942;0.8334083310204418;0.7979647868140836;-3.730661687302632e-07;-3.722158627870405e-07;1.0448569747490122;9.999888470199094;0.8334568403526179;0.0155639304234751;0.015562622346871178;0.7977313192822385;-0.014895023357688816;0.7978726415129312
1.796384;1.0444358293545561;0.8334094470886511;0.7979643345435168;-3.7313649760262203e-07;-3.7202359383794204e-07;1.0448561373824083;9.99987594601746;0.8334573387627384;0.01556391967607733;0.015562634602180934;0.7977312232735564;-0.01489502333646866;0.7978723136116823
1.806384;1.0444379374358252;0.8334105154884275;0.7979638447005609;-3.7320580951608514e-07;-3.718418408591095e-07;1.044855293465646;9.999863193799076;0.8334578224383759;0.015563909055116395;0.01556264637336116;0.7977311641580909;-0.01489502329546493;0.797872007806165
1.816384;1.0444400868538843;0.8334115370029035;0.7979633169506573;-3.732738984916076e-07;-3.7167138330488774e-07;1.044854448521346;9.999850277831747;0.8334582900715709;0.0155638986101189;0.01556265772681843;0.7977311453959703;-0.014895023234281556;0.7978717216689565
1.826384;1.0444422712506671;0.8334125115835059;0.7979627502261453;-3.7334067699121304e-07;-3.715127950339811e-07;1.044853606726178;9.999837249508882;0.833458740417423;0.015563888366757664;0.015562668712556346;0.7977311695736798;-0.014895023152405425;0.797871451396689
1.836384;1.0444444831946988;0.833413438105046;0.7979621431223531;-3.7340642658827885e-07;-3.713660753527457e-07;1.044852769607351;9.999824146799826;0.8334591726904226;0.015563878328830666;0.015562679362759164;0.7977312383793456;-0.014895023049404595;0.7978711927073605
1.846384;1.0444467158492585;0.8334143149411973;0.7979614941227776;-3.734717874638803e-07;-3.7123050902881613e-07;1.0448519363886488;9.99981100314691;0.8334595864465588;0.015563868483806635;0.015562689708252966;0.7977313527306863;-0.014895022924808059;0.7978709417506826
1.856384;1.0444489629912799;0.8334151414855618;0.797960801412375;-3.735374102317499e-07;-3.711049726971548e-07;1.0448511054661371;9.99979785793018;0.8334599813851107;0.015563858806789902;0.015562699797806143;0.7977315122385251;-0.01489502277799151;0.7978706953335076
1.866384;1.044451218434017;0.8334159190005351;0.7979600631574097;-3.7360374901209256e-07;-3.7098846163003776e-07;1.0448502750921054;9.99978475976911;0.8334603575112135;0.015563849257563819;0.015562709700535741;0.7977317149845681;-0.014895022608379164;0.797870450993239
1.876384;1.04445347590445;0.8334166498988727;0.7979592779795021;-3.7367108661756257e-07;-3.708802748525896e-07;1.0448494434228899;9.999771765220164;0.8334607150699054;0.015563839783418569;0.015562719495571547;0.7977319589489019;-0.014895022415706203;0.7978702070892439
1.886384;1.044455729202121;0.8334173365868212;0.7979584447612745;-3.737394330314686e-07;-3.707797309841615e-07;1.0448486091625522;9.999758939364757;0.8334610539404261;0.015563830334669446;0.015562729266611022;0.797732243476647;-0.0148950222000674;0.7978699627449485
1.896384;1.0444579725960488;0.8334179807527665;0.7979575622311587;-3.738082922591685e-07;-3.7068592304356854e-07;1.0448477723047704;9.99974635607448;0.8334613734058476;0.015563820869701919;0.015562739099806839;0.7977325686502753;-0.014895021961787715;0.7978697177921171
1.906384;1.0444602009161228;0.833418583123198;0.7979566289689743;-3.7387671876126347e-07;-3.705978004192793e-07;1.0448469339641753;9.999734094281875;0.8334616727785642;0.01556381134331891;0.015562749081484094;0.7977329339458127;-0.014895021701197081;0.7978694726802674
1.916384;1.0444624090335675;0.8334191434394632;0.7979556438766701;-3.739436910468866e-07;-3.705143284101442e-07;1.044846095513187;9.99972223406505;0.833461952012056;0.015563801701933968;0.015562759299848097;0.7977333380783528;-0.014895021418516473;0.7978692284620582
1.926384;1.0444645915929318;0.8334196603911657;0.7979546066301257;-3.740083469235913e-07;-3.7043455744814436e-07;1.044845257988762;9.999710853951878;0.8334622118547762;0.015563791892856445;0.015562769841641145;0.7977337797668059;-0.01489502111406086;0.7978689867803735
1.936384;1.044466743257126;0.8334201315972076;0.7979535172653288;-3.7406990754679147e-07;-3.7035770655873245e-07;1.044844422290864;9.999700024598601;0.8334624540625332;0.015563781870712267;0.015562780779408125;0.7977342583746764;-0.014895020788455893;0.7978687490537109
1.946384;1.044468859153202;0.8334205536708982;0.7979523753920421;-3.741274961964504e-07;-3.702833030399011e-07;1.0448435895948314;9.999689800756306;0.8334626811381146;0.015563771595356057;0.015562792161598725;0.7977347738761603;-0.01489502044253887;0.7978685151076891
1.956384;1.044470934780343;0.8334209221169172;0.7979511803767233;-3.7418002824499573e-07;-3.702111774841581e-07;1.0448427612473943;9.999680218267947;0.8334628952041674;0.015563761031602927;0.015562804012236522;0.7977353263517377;-0.014895020077123997;0.7978682826890836
1.966384;1.0444729650578468;0.8334212314598326;0.7979499322292194;-3.7422625083496944e-07;-3.7014118481456465e-07;1.04484193832647;9.999671297308502;0.8334630975317221;0.015563750151097856;0.015562816342592352;0.7977359152636414;-0.01489501969288251;0.7978680480531135
1.976384;1.044474943900352;0.8334214760915409;0.7979486317781705;-3.7426491919011604e-07;-3.7007295367042986e-07;1.0448411212882354;9.999663050470598;0.833463289100394;0.015563738932307883;0.015562829169881349;0.7977365386385772;-0.014895019290304111;0.7978678065566727
1.986384;1.0444768650226095;0.833421651238585;0.7979472801229038;-3.742949897682432e-07;-3.7000596290487374e-07;1.0448403100653625;9.999655492609177;0.8334634709879891;0.015563727360768354;0.015562842522060928;0.7977371928770829;-0.014895018869708428;0.7978675529268537
1.996384;1.0444787229294341;0.8334217535289776;0.797945878646485;-3.743156951671317e-07;-3.699397756862414e-07;1.0448395050453607;9.999648645183239;0.8334636444983416;0.015563715428445956;0.015562856425519488;0.7977378737443085;-0.014895018431360681;0.7978672817217967
2.006384;1.0444805132455408;0.8334217813150684;0.7979444296684028;-3.743264666354597e-07;-3.6987408992299383e-07;1.0448387084666204;9.999642529667007;0.8334638112238301;0.015563703130376149;0.015562870898389524;0.7977385776359173;-0.014895017975605001;0.7978669878735003
2.016384;1.04448223247339;0.833421734789376;0.7979429368187659;-3.743267750122264e-07;-3.698086161610358e-07;1.0448379247657127;9.999637158827877;0.8334639728679741;0.015563690458431553;0.01556288595278753;0.7977393019809212;-0.014895017502864424;0.7978666669520241
2.026384;1.044483877681361;0.8334216156232115;0.7979414049047481;-3.74315940507792e-07;-3.6974305727755867e-07;1.044837159477018;9.999632539569195;0.833464131224185;0.015563677393160426;0.015562901591434378;0.7977400448599437;-0.014895017013521389;0.7978663153164263
2.036384;1.0444854467835458;0.8334214259566594;0.7979398396159171;-3.7429292115952214e-07;-3.6967721363924747e-07;1.0448364182504626;9.999628682849789;0.8334642884983416;0.015563663899228492;0.015562917802273741;0.797740804335422;-0.014895016507809706;0.7978659298720394
2.046384;1.0444869393125564;0.8334211674203417;0.7979382472700646;-3.742561733966223e-07;-3.696110382024008e-07;1.0448357065958886;9.999625606554725;0.8334644474495716;0.01556364992770217;0.015562934558795632;0.7977415778814348;-0.014895015985793547;0.7978655073980099
2.056384;1.0444883563839102;0.8334208411294026;0.7979366344125451;-3.7420373762873065e-07;-3.695446110257132e-07;1.0448350292425492;9.99962332661141;0.833464611028842;0.015563635418538696;0.015562951822042152;0.7977423621908446;-0.014895015447425147;0.7978650444114116
2.066384;1.0444896994347732;0.8334204482073125;0.7979350074054322;-3.741335164491179e-07;-3.694781681015887e-07;1.0448343893576808;9.999621847040673;0.8334647816459729;0.015563620299522274;0.015562969545155379;0.7977431534492737;-0.01489501489265058;0.7978645374008078
2.076384;1.0444909688041364;0.8334199898983791;0.7979333724155416;-3.740434454497578e-07;-3.6941217970563815e-07;1.0448337887883772;9.999621161297775;0.8334649604101401;0.015563604488431493;0.015562987682127376;0.7977439480976973;-0.014895014321634266;0.7978639826532062
2.086384;1.0444921631559207;0.833419467511079;0.7979317353863931;-3.739313946488815e-07;-3.693472437174613e-07;1.0448332288700042;9.999621259363476;0.8334651469179069;0.015563587901055416;0.01556300619486918;0.7977447435642321;-0.014895013735038922;0.7978633766039465
2.096384;1.0444932798072042;0.8334188824368177;0.7979301017465497;-3.737951821887418e-07;-3.6928387275678487e-07;1.0448327106416346;9.999622130310538;0.8334653398990068;0.015563570462402742;0.015563025050670417;0.7977455382949027;-0.014895013134004395;0.7978627169536723
2.106384;1.044494315575468;0.8334182359772706;0.7979284767137185;-3.7363297464892537e-07;-3.692225226956195e-07;1.0448322345466796;9.999623758388003;0.833465538151984;0.015563552114427238;0.015563044205419757;0.7977463311729168;-0.014895012519791436;0.7978620029435848
2.116384;1.0444952679977335;0.8334175293008175;0.7979268661332953;-3.734436558202239e-07;-3.691637764171522e-07;1.0448318001179637;9.999626116705853;0.8334657409687868;0.015563532813492867;0.015563063587637137;0.7977471207027337;-0.014895011893504154;0.7978612346390761
2.126384;1.0444961361587088;0.8334167635867321;0.7979252764778184;-3.7322687446699076e-07;-3.691084493862717e-07;1.0448314056681556;9.999629166759574;0.8334659482413563;0.015563512529471699;0.015563083103030203;0.7977479043020423;-0.014895011256146968;0.7978604123466292
2.136384;1.0444969205994807;0.833415939872005;0.7979237139640938;-3.7298285349754236e-07;-3.6905762800322997e-07;1.0448310484221823;9.999632864460551;0.8334661609617179;0.015563491254379017;0.015563102647845271;0.7977486779085922;-0.014895010608947237;0.7978595364519372
2.146384;1.0444976229704137;0.8334150589007769;0.7979221839527033;-3.7271205301434333e-07;-3.6901257027378275e-07;1.0448307250715665;9.999637162923188;0.8334663817980975;0.01556346900437879;0.015563122109951902;0.7977494357334114;-0.014895009953609345;0.7978586078126952
2.156384;1.0444982456239362;0.8334141213444225;0.7979206908520379;-3.724150441285455e-07;-3.6897456270887804e-07;1.0448304318639199;9.999642007091394;0.8334666147006665;0.015563445810850075;0.015563141361548846;0.7977501702632925;-0.01489500929215299;0.797857628395603
2.166384;1.0444987912561459;0.8334131280206695;0.7979192384159098;-3.720927265830146e-07;-3.68944967590351e-07;1.0448301647406628;9.999647328913314;0.8334668634913559;0.01556342171720197;0.015563160256394799;0.7977508728845346;-0.014895008626540187;0.7978566010148194
2.176384;1.0444992630630001;0.8334120799507969;0.7979178303079486;-3.7174638859009424e-07;-3.689251803362775e-07;1.044829920205819;9.999653050273139;0.8334671308044138;0.01556339678251662;0.015563178635674125;0.7977515349476154;-0.014895007958543895;0.7978555280953505
2.186384;1.0444996650302552;0.8334109785494853;0.7979164699224089;-3.713773952520057e-07;-3.689162802890753e-07;1.0448296956419212;9.999659087379078;0.8334674181163038;0.015563371076210227;0.015563196341625604;0.7977521487065641;-0.014895007289873904;0.7978544107890209
2.196384;1.044500002071997;0.833409826106;0.7979151594092965;-3.709869998879843e-07;-3.689187765891051e-07;1.044829488975933;9.999665352135837;0.8334677259177063;0.015563344668876876;0.015563213233329895;0.7977527077339932;-0.014895006622410804;0.7978532490795206
2.206384;1.0445002802917085;0.8334086258586979;0.7979138992435992;-3.70576605173634e-07;-3.6893265725901205e-07;1.0448292993589448;9.99967175521917;0.8334680537377894;0.015563317635051694;0.015563229197219967;0.7977532067866724;-0.014895005958417508;0.7978520424104502
2.216384;1.0445005071725215;0.8334073812136744;0.7979126885819586;-3.701481176344328e-07;-3.689575423095953e-07;1.0448291281482205;9.999678212343166;0.8334684006985734;0.015563290060944689;0.015563244144922215;0.7977536414121064;-0.01489500530051076;0.7978507905854463
2.226384;1.0445006912711665;0.833406095196745;0.7979115257382396;-3.697039749888906e-07;-3.689928581902634e-07;1.044828978396345;9.999684648233513;0.8334687659990694;0.01556326204454662;0.015563257993693319;0.7977540076592042;-0.014895004651452812;0.7978494947328207
2.236384;1.0445008411865948;0.8334047708569484;0.7979104086455018;-3.6924688759203975e-07;-3.690380317981708e-07;1.0448288536196269;9.999690994864837;0.8334691486053951;0.015563233689444738;0.015563270648794368;0.7977543022159561;-0.01489500401406468;0.7978481577407198
2.246384;1.0445009642854577;0.833403412219591;0.7979093352900849;-3.687795275623276e-07;-3.690925365106505e-07;1.044828757023617;9.999697186819185;0.8334695469165996;0.015563205100153155;0.015563282007799084;0.7977545227683159;-0.01489500339122053;0.7978467836686122
2.256384;1.0445010662976726;0.8334020248838401;0.7979083037850984;-3.6830429534471964e-07;-3.6915571626762946e-07;1.0448286911723643;9.999703160695017;0.8334699589260556;0.015563176382300883;0.01556329196877938;0.7977546680301544;-0.014895002785724686;0.7978453765504833
2.266384;1.044501151700374;0.8334006152739395;0.7979073123949176;-3.678233141104045e-07;-3.692267316074608e-07;1.0448286578880734;9.999708865041214;0.8334703827082305;0.01556314764827004;0.015563300431284417;0.7977547375213833;-0.014895002200137685;0.7978439399854299
2.276384;1.0445012240876728;0.833399189374153;0.797906359853633;-3.673386705952355e-07;-3.6930490926345755e-07;1.044828657888036;9.999714270792792;0.8334708169598368;0.015563119026957242;0.01556330730572813;0.7977547312774738;-0.014895001636635909;0.79784247768225
2.286384;1.0445012866627266;0.8333977524625198;0.7979054450327195;-3.6685250935764963e-07;-3.693901163302162e-07;1.0448286907016886;9.99971936655189;0.8334712608244998;0.015563090668462475;0.01556331252991597;0.7977546496420619;-0.01489500109692507;0.7978409937373792
2.296384;1.0445013425787244;0.8333963094395836;0.7979045660903303;-3.663667305777756e-07;-3.6948262384432497e-07;1.04482875563709;9.999724144258689;0.8334717131852052;0.015563062739143341;0.015563316078774068;0.797754493638628;-0.014895000582346296;0.7978394926490954
2.306384;1.0445013944049748;0.8333948648972496;0.797903720411749;-3.658827140827194e-07;-3.6958265481695676e-07;1.0448288524077782;9.99972858766466;0.8334721725007359;0.015563035409662123;0.01556331796121345;0.7977542653604449;-0.014895000094132865;0.7978379795840407
2.316384;1.0445014433406234;0.8333934232100956;0.7979029047303394;-3.654014889235682e-07;-3.696901497821964e-07;1.0448289803968658;9.999732673202088;0.8334726370874037;0.015563008836986006;0.015563318205383453;0.7977539672664921;-0.01489499963339099;0.7978364603240563
2.326384;1.0445014890271012;0.8333919890547201;0.797902114495205;-3.6492400738002815e-07;-3.6980489145143245e-07;1.0448291377865129;9.999736383386029;0.8334731052485173;0.015562983146179092;0.01556331684298812;0.7977536009296604;-0.014894999200733115;0.797834940396305
2.336384;1.0445015294469737;0.8333905677328519;0.7979013435167012;-3.644511270230516e-07;-3.699268226760789e-07;1.0448293216722901;9.999739713812598;0.8334735751650971;0.015562958422681166;0.015563313900426253;0.797753166589294;-0.014894998796145992;0.7978334239805767
2.346384;1.044501560680115;0.8333891644536039;0.7979005848478752;-3.6398357328432175e-07;-3.7005611785972676e-07;1.0448295290801666;9.999742667219984;0.8334740448289647;0.0155629347211667;0.015563309398177485;0.7977526635827882;-0.014894998419305788;0.7978319135126303
2.356384;1.044501577192212;0.8333877829967349;0.7978998318948773;-3.635220737396118e-07;-3.7019284827361723e-07;1.0448297580674029;9.999745248470287;0.8334745123290602;0.015562912085128675;0.015563303360717928;0.797752090630919;-0.014894998069780854;0.797830410056135
2.366384;1.0445015725519198;0.833386424861994;0.7978990783913158;-3.630673905418738e-07;-3.7033676412964727e-07;1.0448300080157973;9.999747466945362;0.8334749758998664;0.015562890562254704;0.015563295826713747;0.797751445752577;-0.014894997746879936;0.7978289141361329
2.376384;1.0445015404538274;0.8333850894412485;0.7978983178810516;-3.6262020679014373e-07;-3.7048742037926556e-07;1.044830278828731;9.99974934253077;0.8334754332722163;0.015562870202047345;0.015563286847861815;0.7977507266942497;-0.014894997449599394;0.7978274266797214
2.386384;1.044501475810616;0.8333837748380581;0.7978975437805856;-3.621810805438832e-07;-3.706443559899917e-07;1.0448305694558193;9.999750908783893;0.8334758814414172;0.015562851039148284;0.015563276489911442;0.7977499317359663;-0.014894997176862695;0.7978259492460222
2.396384;1.0445013746467553;0.8333824787152694;0.7978967494627598;-3.617503973416868e-07;-3.708072306670032e-07;1.0448308773226833;9.999752210506594;0.8334763173607607;0.015562833082414622;0.015563264848413314;0.7977490599576008;-0.01489499692779605;0.7978244834356942
2.406384;1.044501233216399;0.8333811990893699;0.797895928073352;-3.613283049850792e-07;-3.7097597716409275e-07;1.0448311993982673;9.999753302537556;0.8334767385254789;0.015562816316495302;0.015563252055613626;0.7977481112343066;-0.014894996701835913;0.7978230304238353
2.416384;1.044501048038271;0.8333799347231358;0.7978950726699052;-3.6091490098947843e-07;-3.711508844998371e-07;1.044831533210439;9.999754254425518;0.8334771431134559;0.015562800708233872;0.015563238256179467;0.7977470862546592;-0.014894996498517825;0.7978215911180137
2.426384;1.0445008164627696;0.8333786847243263;0.7978941766240988;-3.6051049236486074e-07;-3.7133247885391056e-07;1.044831877344268;9.99975514990317;0.8334775301826575;0.015562786213870377;0.015563223578040124;0.7977459863427079;-0.014894996317103993;0.7978201663047856
2.436384;1.044500536682209;0.8333774478630758;0.7978932338534032;-3.601155788368675e-07;-3.715213119205775e-07;1.0448322323128056;9.999756072328866;0.8334778999325018;0.015562772781819842;0.015563208128738069;0.7977448134394833;-0.01489499615642182;0.7978187560978668
2.446384;1.0445002073820648;0.8333762221205455;0.797892239247874;-3.5973078056367716e-07;-3.7171786167851973e-07;1.0448326006336837;9.999757089940557;0.8334782534558127;0.015562760347867325;0.015563192002573376;0.7977435703618224;-0.014894996014965807;0.7978173594607196
2.456384;1.0444998276083368;0.8333750050074038;0.7978911896934286;-3.593568811474887e-07;-3.719225063847868e-07;1.0448329853231246;9.999758256607516;0.8334785920668666;0.015562748830346333;0.015563175283797632;0.7977422609905339;-0.014894995891242975;0.7978159749536909
2.466384;1.0444993966714113;0.8333737948068148;0.7978900843277728;-3.5899487998014235e-07;-3.721354943047403e-07;1.0448333882725267;9.999759622891737;0.8334789172523919;0.015562738132371606;0.015563158058372672;0.7977408901264956;-0.0148949957842656;0.7978146021218886
2.476384;1.044498913565365;0.8333725911268421;0.7978889229931572;-3.5864607471119094e-07;-3.723569875916173e-07;1.0448338096910208;9.999761247502414;0.8334792312033964;0.01556272814844575;0.015563140425931541;0.7977394628655075;-0.014894995693697307;0.797813241893967
2.486384;1.044498376294233;0.8333713938583296;0.7978877046296118;-3.5831213594665027e-07;-3.725871949745439e-07;1.044834248879112;9.999763206306888;0.8334795370088791;0.015562718774187195;0.015563122489547809;0.797737984040885;-0.014894995619599661;0.7978118958027138
2.496384;1.0444977815582774;0.8333702023434039;0.7978864273485069;-3.5799495778601606e-07;-3.728264213947686e-07;1.0448347055192737;9.999765592581511;0.8334798387129865;0.015562709915983903;0.015563104340096834;0.7977364584856094;-0.014894995562262373;0.7978105654789465
2.506384;1.0444971245730088;0.8333690160390786;0.7978850895534771;-3.576962312438461e-07;-3.730749727583036e-07;1.044835179759723;9.999768504212476;0.833480141517989;0.01556270149273069;0.015563086057229305;0.7977348916291479;-0.014894995522109045;0.7978092528591636
2.516384;1.0444963992531588;0.8333678354233254;0.7978836906743748;-3.574171287425709e-07;-3.7333308418489245e-07;1.0448356711428064;9.999772026356242;0.833480451436665;0.015562693437535212;0.015563067712517106;0.7977332894703205;-0.014894995499510703;0.7978079602087648
2.526384;1.0444955990077873;0.8333666617190121;0.7978822309160005;-3.571584114342454e-07;-3.7360094638209323e-07;1.0448361783997704;9.99977622363132;0.8334807741745383;0.015562685707436226;0.015563049366719145;0.7977316580852382;-0.014894995494782076;0.7978066897646321
2.536384;1.0444947176335193;0.8333654958357392;0.7978807107303866;-3.5692073798760926e-07;-3.7387864764317173e-07;1.0448367006433825;9.999781146141089;0.8334811142283126;0.015562678283247394;0.015563031072225356;0.7977300033070411;-0.014894995508475785;0.7978054437012825
2.546384;1.0444937501534455;0.8333643378102948;0.7978791307872526;-3.5670491119038885e-07;-3.7416598677787225e-07;1.0448372383972775;9.999786838083029;0.8334814748903928;0.015562671140968586;0.015563012882357181;0.7977283306103612;-0.014894995541611954;0.7978042246930959
2.556384;1.0444926937406485;0.8333631872232267;0.7978774918502798;-3.5651195633589844e-07;-3.744625718946253e-07;1.0448377934389896;9.999793341642425;0.833481858774867;0.015562664214507879;0.01556299486306309;0.797726645148661;-0.014894995595508751;0.7978030363016342
2.566384;1.0444915479810561;0.833362044065531;0.7978757944620684;-3.563428609242652e-07;-3.747682375785189e-07;1.044838367733121;9.99980070226633;0.8334822684563449;0.015562657388149615;0.015562977097648704;0.7977249518385041;-0.014894995671287391;0.7978018827219344
2.576384;1.0444903143309126;0.83336090885305;0.7978740393687677;-3.561981645179103e-07;-3.750830865469195e-07;1.0448389623084242;9.99980897420285;0.8334827068321364;0.015562650516428455;0.015562959674238154;0.7977232550701411;-0.014894995769393408;0.7978007684501817
2.586384;1.0444889959414163;0.8333597814692515;0.7978722286955007;-3.5607802614135734e-07;-3.7540710635924423e-07;1.0448395768844205;9.999818215857657;0.8334831767368465;0.01556264344580225;0.015562942664514252;0.7977215585164364;-0.014894995889483576;0.7977996981803539
2.596384;1.044487597679704;0.8333586604895347;0.7978703670810297;-3.5598274228519386e-07;-3.757400583298254e-07;1.0448402102750003;9.999828475920168;0.8334836801325444;0.015562636039014732;0.015562926114452858;0.7977198657232246;-0.014894996030770566;0.7977986766153998
2.606384;1.0444861252145368;0.8333575440451332;0.7978684616632568;-3.5591300339530186e-07;-3.760816641631863e-07;1.044840860929417;9.999839784188325;0.8334842176900512;0.015562628199012609;0.015562910050783715;0.7977181807178819;-0.014894996192426336;0.7977977081757655
2.616384;1.0444845841210273;0.8333564306548027;0.7978665205541445;-3.5586976853442197e-07;-3.7643159150200513e-07;1.04484152700078;9.999852153786211;0.8334847890350235;0.01556261987291855;0.015562894489795833;0.7977165078504375;-0.014894996373724491;0.7977967968697626
2.626384;1.0444829804195237;0.833355319283569;0.7978645514161636;-3.558541066309547e-07;-3.7678928057050555e-07;1.0448422059021827;9.999865586603606;0.8334853931725595;0.015562611037114878;0.01556287944397766;0.7977148512919274;-0.014894996574075815;0.7977959461863944
2.636384;1.0444813211470114;0.8333542092535524;0.7978625611879403;-3.5586696781825466e-07;-3.77153912356367e-07;1.0448428939886172;9.999880072653186;0.8334860285954436;0.015562601679768539;0.015562864927338363;0.7977132146481488;-0.014894996793100196;0.797795158974075
2.646384;1.0444796133444978;0.8333531001430061;0.7978605558292977;-3.559087865469065e-07;-3.775244039141026e-07;1.0448435866574333;9.999895586607648;0.8334866930542689;0.015562591790219717;0.015562850958097528;0.7977116004621393;-0.014894997030601891;0.7977944375956981
2.656384;1.0444778627934268;0.8333519915912222;0.797858539706691;-3.5597929644911236e-07;-3.7789933575825604e-07;1.0448442783752199;9.999912090504527;0.8334873833118857;0.01556258135573643;0.015562837561711545;0.7977100098617007;-0.014894997286300057;0.797793784155208
2.666384;1.044476074004174;0.8333508830140716;0.7978565156539179;-3.5607786923593864e-07;-3.782770491970801e-07;1.044844962723655;9.999929540227216;0.8334880956058834;0.01556257036362774;0.015562824772159803;0.7977084431366428;-0.01489499755956193;0.7977932004737767
2.676384;1.0444742508558564;0.8333497732957572;0.7978544858407349;-3.562039222936609e-07;-3.786559298407242e-07;1.0448456330901006;9.99994789162287;0.8334888267609422;0.015562558805364876;0.015562812627076962;0.7977069006977043;-0.01489499784952516;0.7977926881101981
2.686384;1.0444723970453544;0.8333486605935274;0.7978524528565522;-3.563568579491058e-07;-3.7903459475549925e-07;1.0448462835731427;9.999967107307036;0.8334895746895131;0.015562546676640313;0.015562801162938995;0.7977053832963553;-0.014894998155453245;0.7977922489026635
2.696384;1.0444705164372445;0.8333475426612297;0.7978504203617274;-3.56535614214384e-07;-3.7941187613145423e-07;1.0448469091179424;9.99998715894551;0.833490338092758;0.015562533973393787;0.015562790418159897;0.7977038918757413;-0.014894998476741424;0.7977918857828602
2.706384;1.044468613490014;0.8333464177223101;0.7978483924667421;-3.56738250906407e-07;-3.7978681086113865e-07;1.044847505216208;10.000008024142444;0.8334911161692103;0.01556252069188713;0.01556278043804348;0.7977024275994328;-0.014894998812545732;0.7977916028236479
2.716384;1.0444666937718763;0.8333452847551137;0.797846372440012;-3.5696209294272867e-07;-3.8015874825339223e-07;1.0448480681910288;10.000029684494832;0.8334919081811534;0.01556250683476153;0.01556277127266146;0.7977009914537013;-0.014894999161662618;0.7977914041912939
2.726384;1.0444647643116216;0.8333441428288186;0.797844362065657;-3.572044097400141e-07;-3.805272205944129e-07;1.0448485958436633;10.000052123129551;0.8334927128104145;0.01556249241568119;0.015562762968627785;0.797699583518806;-0.014894999522665995;0.7977912930387675
2.736384;1.044462833175665;0.8333429905666504;0.79784236145338;-3.574628696446813e-07;-3.808915162606713e-07;1.0448490880479018;10.00007531881037;0.8334935280200744;0.01556247745965279;0.015562755561914313;0.7976982027847315;-0.014894999893902014;0.7977912713524078
2.746384;1.044460908505982;0.8333418263490775;0.7978403694303651;-3.5773542923698946e-07;-3.8125061299110383e-07;1.0448495472344128;10.000099241239027;0.8334943513904388;0.015562462000049074;0.015562749078409334;0.7976968474487707;-0.014895000273517546;0.7977913403792377
2.756384;1.0444589980462946;0.8333406491032068;0.7978383847893583;-3.580201454342797e-07;-3.816036592771458e-07;1.0448499779720817;10.000123850748775;0.8334951804165582;0.01556244607243068;0.015562743531758943;0.7976955154847503;-0.01489500065969439;0.7977915006695987
2.766384;1.044457109333009;0.8333394590226566;0.7978364070345043;-3.583152648105629e-07;-3.819503640130413e-07;1.044850385684124;10.000149104010278;0.8334960126707021;0.015562429709174834;0.015562738914091228;0.7976942055884356;-0.014895001050833091;0.7977917521175149
2.776384;1.0444552497037616;0.8333382577710239;0.7978344360936531;-3.5861936987919236e-07;-3.822909138059356e-07;1.0448507755342644;10.000174960534457;0.8334968458200641;0.015562412939508007;0.015562735200106153;0.7976929178606096;-0.014895001445504258;0.7977920945285901
2.786384;1.0444534259788218;0.8333370483592537;0.7978324718272977;-3.589312719193431e-07;-3.826257275179836e-07;1.044851151776538;10.000201378722531;0.833497677542272;0.015562395794471965;0.015562732364165097;0.7976916533506117;-0.014895001842225721;0.7977925279396307
2.796384;1.044451644380669;0.8333358346597752;0.797830513614495;-3.592497366537574e-07;-3.8295536109554393e-07;1.044851517638802;10.000228309706898;0.8334985052668634;0.015562378312612299;0.015562730387513577;0.7976904130521407;-0.014895002239273602;0.7977930525749232
2.806384;1.044449910493371;0.8333346207080208;0.7978285601673973;-3.595733943697129e-07;-3.832803775545102e-07;1.0448518756884544;10.000255702361569;0.8334993259625328;0.015562360543782103;0.015562729249745284;0.7976891976322648;-0.014895002634903943;0.7977936689412336
2.816384;1.0444482290201136;0.833333410337082;0.7978266099926332;-3.5990080641718845e-07;-3.8360094434105295e-07;1.0448522280675017;10.000283510374292;0.8335001367267716;0.015562342550666306;0.015562728915358417;0.7976880076549591;-0.014895003027922607;0.797794377644611
2.826384;1.0444466036379751;0.8333322070077861;0.7978246622517637;-3.6023045260481423e-07;-3.8391653197374016e-07;1.0448525763497334;10.000311694810483;0.8335009354811472;0.015562324408560684;0.015562729323377841;0.797686843496994;-0.014895003417910597;0.7977951788090648
2.836384;1.0444450372504233;0.8333310134181435;0.7978227170892797;-3.605607333719558e-07;-3.842262239276845e-07;1.0448529214842135;10.000340225754856;0.8335017201585868;0.015562306206284808;0.015562730390888077;0.797685705228549;-0.014895003804955155;0.797796071711526
2.846384;1.0444435324313746;0.8333298315187277;0.7978207752265216;-3.6089005881173825e-07;-3.8452926505880425e-07;1.0448532640261141;10.000369074240199;0.833502487208018;0.015562288047792102;0.015562732037342812;0.797684592916232;-0.014895004189385115;0.7977970548306955
2.856384;1.044442091118641;0.8333286633783782;0.7978188376351576;-3.6121690088960094e-07;-3.848252198438901e-07;1.044853604424092;10.000398195400129;0.8335032313736066;0.015562270048182777;0.01556273419780418;0.797683506963252;-0.01489500457159292;0.797798126013892
2.866384;1.0444407135146152;0.833327511775097;0.7978169054365608;-3.615397593906574e-07;-3.851137803364215e-07;1.0448539431858168;10.000427524811972;0.8335039467262467;0.015562252327478023;0.015562736805778559;0.7976824479703746;-0.014895004951887787;0.7977992824284573
2.876384;1.044439397579567;0.8333263798770385;0.7978149795040962;-3.6185720465424884e-07;-3.8539452827662714e-07;1.0448542807820174;10.000456991430731;0.8335046279922542;0.015562235011321477;0.015562739782313626;0.7976814161966095;-0.01489500533051485;0.7978005203647742
2.886384;1.0444381394602171;0.8333252705526116;0.7978130600465125;-3.6216821238729675e-07;-3.8566687356624007e-07;1.0448546176721256;10.000486532830026;0.8335052715048027;0.015562218231574469;0.0155627430507817;0.7976804110138652;-0.014895005707716805;0.7978018350004248
2.896384;1.0444369338723432;0.8333241858220748;0.7978111467793042;-3.6247252005669093e-07;-3.859301839886848e-07;1.04485495462639;10.000516103568158;0.8335058750923661;0.015562202117680293;0.015562746559623697;0.7976794309362886;-0.014895006083795048;0.797803220155342
2.906384;1.0444357743780648;0.833323127125586;0.7978092394620021;-3.627705264328118e-07;-3.861839448786953e-07;1.0448552927304822;10.000545670266117;0.8335064372467567;0.015562186782516444;0.015562750294456541;0.7976784742211337;-0.014895006459210068;0.7978046685755967
2.916384;1.044434653997308;0.8333220961973391;0.79780733799805;-3.6306301318560884e-07;-3.864277755722048e-07;1.0448556334003352;10.000575198448475;0.8335069566397755;0.015562172312408116;0.015562754265076131;0.7976775391778254;-0.014895006834451673;0.7978061730149305
2.926384;1.044433566039184;0.8333210951470227;0.7978054423115101;-3.633511613068914e-07;-3.866611321648539e-07;1.044855978806884;10.000604644192318;0.8335074318144157;0.015562158771341815;0.01556275847855446;0.7976766240254047;-0.014895007209766846;0.7978077273283339
2.936384;1.0444325051706196;0.8333201257279528;0.7978035530503524;-3.6363657157134844e-07;-3.8688294334002345e-07;1.04485633187357;10.000633954209158;0.8335078606489761;0.015562146213689782;0.015562762927523534;0.7976757270261283;-0.014895007585171633;0.7978093266555684
2.946384;1.0444314682194842;0.8333191892792351;0.7978016724679963;-3.63921076522762e-07;-3.870916995917774e-07;1.0448566957251122;10.000663070505816;0.8335082403312748;0.015562134689291832;0.01556276759601532;0.7976748471129549;-0.014895007960601444;0.797810967038223
2.956384;1.0444304535982425;0.8333182874081383;0.7977998041113458;-3.6420656922569357e-07;-3.8728591426039537e-07;1.0448570731881774;10.000691933706177;0.8335085678277151;0.015562124244924412;0.015562772465881189;0.7976739842712333;-0.014895008335857286;0.7978126448387687
2.966384;1.0444294596388912;0.833317422099902;0.7977979518245794;-3.644948145344123e-07;-3.874644630480242e-07;1.0448574663399968;10.000720483074284;0.8335088401004972;0.015562114927717642;0.015562777516284728;0.7976731389697547;-0.014895008710511333;0.797814355600899
2.976384;1.0444284835024975;0.8333165950207317;0.7977961191853119;-3.647873434417702e-07;-3.8762652764509244e-07;1.0448578760157323;10.00074865923355;0.8335090543313535;0.015562106776243848;0.015562782723595748;0.7976723111896624;-0.014895009084050014;0.7978160936222949
2.986384;1.0444275214722942;0.8333158067129494;0.7977943095676753;-3.6508562994378584e-07;-3.8777126399025956e-07;1.044858301755711;10.000776409747008;0.8335092078733004;0.015562099807361224;0.015562788068463665;0.7976715000507242;-0.01489500945611344;0.7978178530375181
2.996384;1.0444265699788413;0.833315056231446;0.7977925264533788;-3.653912533753181e-07;-3.8789773030054015e-07;1.044858742564035;10.000803691158074;0.8335092976333338;0.01556209402117395;0.015562793540506952;0.7976707041404136;-0.01489500982653186;0.7978196284510325
3.006384;1.044425626307625;0.8333143413421737;0.7977907733425661;-3.6570584970095564e-07;-3.880051958368742e-07;1.0448591975034436;10.000830470375753;0.8335093201672019;0.015562089416720526;0.01556279913942343;0.7976699221102413;-0.014895010195189618;0.7978214143494925
3.016384;1.0444246882066535;0.8333136588673135;0.7977890530315837;-3.6603094176371013e-07;-3.8809332245755773e-07;1.0448596654095201;10.000856727404836;0.833509272816456;0.01556208600288745;0.015562804878946302;0.7976691531380218;-0.014895010561949997;0.7978232045884417
3.026384;1.0444237531969853;0.8333130051268752;0.7977873668890935;-3.663676925173652e-07;-3.881621238845273e-07;1.0448601447916772;10.00088244935806;0.8335091546786497;0.015562083798906912;0.01556281078282136;0.7976683970998686;-0.01489501092669776;0.7978249925715012
3.036384;1.0444228194424028;0.8333123765055941;0.7977857148058951;-3.667167938243473e-07;-3.882119578640082e-07;1.0448606344295293;10.000907614906081;0.833508966483023;0.015562082825413142;0.015562816868788918;0.7976676544688139;-0.014895011289335193;0.7978267718855357
3.046384;1.044421887201423;0.8333117692883328;0.7977840959595387;-3.670786420087862e-07;-3.882436310395122e-07;1.044861133724195;10.000932186628363;0.833508709867513;0.015562083089604451;0.015562823127629702;0.7976669259542558;-0.014895011649724413;0.7978285367906668
3.056384;1.044420958757596;0.8333111789895771;0.7977825097962373;-3.6745350785463553e-07;-3.88258500558773e-07;1.0448616424302524;10.0009561205082;0.8335083874127175;0.015562084573291652;0.015562829504029275;0.7976662120169844;-0.014895012007757042;0.7978302819694574
3.066384;1.0444200377403936;0.8333106006354817;0.7977809561111535;-3.67841456483543e-07;-3.88258391914089e-07;1.0448621603067352;10.000979381781928;0.8335080031345673;0.015562087242595338;0.015562835897534313;0.7976655122993799;-0.01489501236351653;0.7978320020323247
3.076384;1.0444191289309328;0.8333100297450908;0.7977794342086542;-3.682422371352235e-07;-3.882455236999225e-07;1.0448626866579864;10.001001950187472;0.8335075622341581;0.015562091067806075;0.015562842188918869;0.7976648252876001;-0.014895012717352362;0.7978336918075463
3.086384;1.0444182380933411;0.8333094628332202;0.7977779424271293;-3.6865532714472374e-07;-3.882225646636808e-07;1.0448632196247793;10.001023808601085;0.8335070700631823;0.015562096026824665;0.015562848265274152;0.7976641488599396;-0.01489501306978221;0.7978353470351949
3.096384;1.0444173717218301;0.8333088973225611;0.7977764786005074;-3.6907996767240245e-07;-3.881924585875763e-07;1.0448637556940312;10.0010449336216;0.8335065306958094;0.015562102104447278;0.015562854026690928;0.7976634812657692;-0.014895013421330991;0.797836964340907
3.106384;1.0444165365818359;0.8333083312535114;0.7977750407630758;-3.695151077350229e-07;-3.881580451721133e-07;1.0448642895713434;10.00106530548951;0.83350594584758;0.015562109294110187;0.015562859384188946;0.7976628215998856;-0.014895013772528148;0.7978385406041664
3.116384;1.0444157390859585;0.83330776302807;0.797773627367027;-3.699593538036908e-07;-3.8812193567645914e-07;1.0448648147154285;10.001084920692868;0.8335053150364966;0.01556211758983006;0.015562864258236362;0.7976621697607129;-0.014895014124075736;0.7978400725687289
3.126384;1.044414985369876;0.8333071910273903;0.7977722370259002;-3.7041088610724483e-07;-3.8808659793551615e-07;1.04486532458001;10.001103785288336;0.833504636702868;0.015562126980000762;0.015562868579396335;0.797661526225862;-0.014895014476971181;0.797841556886475
3.136384;1.0444142817978206;0.8333066131446222;0.797770868325491;-3.708673921237435e-07;-3.8805433621850844e-07;1.0448658134595994;10.001121899504879;0.8335039091001041;0.01556213744896456;0.015562872289873889;0.797660892045759;-0.014895014832376801;0.7978429902212187
3.146384;1.0444136343827077;0.8333060266408281;0.7977695199763749;-3.713262490497947e-07;-3.880272381001587e-07;1.0448662765351393;10.001139257541356;0.833503130325919;0.015562148973747435;0.015562875348518704;0.7976602690866402;-0.01489501519129054;0.7978443691470173
3.156384;1.0444130474955422;0.8333054282554704;0.797768190985234;-3.7178493542860467e-07;-3.8800717252221207e-07;1.0448667097095536;10.00115586078443;0.8335022982359465;0.015562161522133942;0.015562877738865001;0.7976596601475607;-0.014895015554324716;0.7978456898605424
3.166384;1.0444125237558723;0.8333048144672939;0.7977668805966753;-3.7224140290958094e-07;-3.8799566378890804e-07;1.0448671092541344;10.001171720141008;0.8335014110443834;0.01556217506377555;0.015562879467898964;0.7976590688219714;-0.014895015921661345;0.7978469479158902
3.176384;1.0444120651451174;0.833304182144791;0.7977655882009991;-3.726941154620704e-07;-3.879936483610838e-07;1.0448674710237233;10.001186840087744;0.8335004680208631;0.015562189583234983;0.015562880557918771;0.7976584989348466;-0.014895016293063421;0.7978481378748666
3.186384;1.0444116739439584;0.833303529352356;0.7977643133205174;-3.7314176569062187e-07;-3.8800136136824206e-07;1.0448677898198246;10.001201206321499;0.833499469455528;0.015562205081162657;0.015562881043197401;0.7976579537464252;-0.014895016668005774;0.7978492528183285
3.196384;1.0444113531243935;0.8333028556518925;0.7977630554899967;-3.7358297657624994e-07;-3.8801843177194123e-07;1.0448680597818967;10.00121479394923;0.833498416200252;0.015562221563032805;0.015562880966245394;0.7976574357178424;-0.01489501704585847;0.7978502845262977
3.206384;1.044411106531851;0.8333021619460353;0.7977618140526842;-3.74016152117289e-07;-3.8804407468667074e-07;1.0448682753226355;10.00122758672209;0.833497309600705;0.015562239020612703;0.015562880372568949;0.797656946992471;-0.014895017425926419;0.7978512245357382
3.216384;1.0444109385716027;0.8333014503803298;0.7977605882255687;-3.744396238428251e-07;-3.8807729177480707e-07;1.0448684311881138;10.001239589793201;0.8334961516813884;0.015562257420943287;0.015562879307605958;0.7976564897627643;-0.014895017807443364;0.7978520651302521
3.226384;1.0444108529302731;0.833300724267866;0.7977593776887985;-3.748520004584356e-07;-3.8811687276072944e-07;1.0448685214668747;10.001250827588617;0.833494945145822;0.015562276716490233;0.015562877817658338;0.7976560660814818;-0.014895018189627258;0.7978527998321013
3.236384;1.0444108511615058;0.8332999880515306;0.7977581834299412;-3.7525225504285574e-07;-3.88161160364653e-07;1.0448685388889347;10.001261333270056;0.8334936936960643;0.015562296863922602;0.01556287595891012;0.7976556779032002;-0.014895018571698794;0.7978534235616661
3.246384;1.0444109329778946;0.8332992474124394;0.7977570080594162;-3.756397039409918e-07;-3.882080237185125e-07;1.0448684755152187;10.001271145851932;0.8334924026499592;0.015562317824212978;0.01556287380116742;0.7976553280382869;-0.014895018952891578;0.7978539326172501
3.256384;1.044411098272539;0.8332985088327647;0.797755855209479;-3.76014257011759e-07;-3.882551625275353e-07;1.0448683241352743;10.001280313603885;0.8334910788997609;0.015562339542395304;0.015562871415312526;0.7976550211084914;-0.014895019332538123;0.797854324773943
3.266384;1.0444113483423891;0.8332977783586341;0.7977547285254412;-3.763764948211541e-07;-3.8830028659022334e-07;1.044868078920717;10.00128889091595;0.8334897302027591;0.01556236193450668;0.015562868852927458;0.7976547630680988;-0.014895019710228913;0.797854599338059
3.276384;1.0444116850349012;0.8332970606148498;0.7977536310615788;-3.767272798878551e-07;-3.8834105389498126e-07;1.044867735420552;10.001296934779234;0.8334883645842996;0.015562384894874189;0.015562866129227231;0.7976545596156897;-0.014895020085979831;0.797854756526779
3.286384;1.0444121095522256;0.8332963586021056;0.7977525654659422;-3.770674144487736e-07;-3.883751347753823e-07;1.0448672906960617;10.001304509137492;0.8334869900587804;0.015562408305371844;0.01556286322760651;0.7976544150510708;-0.014895020460229037;0.7978547966769882
3.296384;1.0444126221078405;0.833295673885402;0.7977515345461131;-3.773977096365898e-07;-3.8840046472205054e-07;1.044866743022697;10.001311687181296;0.8334856145819328;0.01556243203157551;0.015562860124828383;0.7976543320128222;-0.014895020833676295;0.7978547201795939
3.306384;1.04441322190891;0.8332950071539442;0.7977505415763557;-3.777191694962916e-07;-3.884154171906465e-07;1.0448660907153335;10.001318540862838;0.8334842459350068;0.01556245592136322;0.015562856803642822;0.797654311735837;-0.014895021207172586;0.7978545276008049
3.316384;1.0444139072132999;0.8332943590728747;0.7977495901875822;-3.7803287819541703e-07;-3.8841887742897437e-07;1.0448653313148015;10.001325123537146;0.8334828910569131;0.015562479820336187;0.01556285324380206;0.797654354464922;-0.01489502158162455;0.7978542196565478
3.326384;1.044414675528659;0.8332937307909909;0.7977486838866558;-3.7833974120836603e-07;-3.884101998755206e-07;1.0448644621157432;10.001331463785114;0.8334815552076527;0.0155625035860588;0.01556284941724035;0.7976544592549348;-0.014895021957748103;0.7978537976262939
3.336384;1.0444155237752406;0.8332931236572905;0.7977478250143207;-3.786404279982823e-07;-3.8838897729288895e-07;1.0448634813432727;10.00133757915093;0.833480241896202;0.01556252708549484;0.015562845297104937;0.7976546234249864;-0.014895022335704134;0.7978532637477787
3.346384;1.044416448297827;0.8332925386336935;0.7977470137660138;-3.78935454026771e-07;-3.8835492667191067e-07;1.0448623887933854;10.001343495286452;0.833478953771475;0.015562550185216633;0.015562840863281325;0.7976548430321373;-0.014895022714906864;0.7978526210413524
3.356384;1.0444174452870714;0.8332919762793022;0.7977462486697147;-3.7922529214367924e-07;-3.883080299507695e-07;1.044861185845747;10.001349250679503;0.8334776934760357;0.015562572746383542;0.015562836097308012;0.7976551139524723;-0.014895023094252845;0.7978518731603428
3.366384;1.0444185116178522;0.8332914369380775;0.7977455279966835;-3.795104884139882e-07;-3.8824864292573236e-07;1.0448598753308709;10.001354888929395;0.833476463474488;0.01556259463227224;0.015562830979950228;0.7976554322311666;-0.014895023472600192;0.7978510243169936
3.376384;1.0444196449707495;0.8332909203945637;0.7977448502418496;-3.797917144247178e-07;-3.8817748395703357e-07;1.0448584609695897;10.001360452609362;0.833475265521624;0.015562615722761944;0.015562825495384963;0.7976557940346465;-0.01489502384908514;0.797850079200925
3.386384;1.0444208431576611;0.8332904255237693;0.7977442136561287;-3.8006980373631713e-07;-3.8809558320173313e-07;1.0448569465020463;10.001365979036684;0.8334741009621748;0.015562635915515759;0.015562819631751096;0.7976561955354284;-0.0148950242230822;0.7978490433100118
3.396384;1.0444221034949475;0.8332899506660606;0.7977436160871826;-3.803457300071821e-07;-3.880041159088762e-07;1.044855335662276;10.001371495006858;0.8334729716774505;0.015562655118274774;0.015562813376087262;0.7976566323661141;-0.014895024593976888;0.7978479231592331
3.406384;1.0444234227298201;0.8332894946374667;0.7977430555669857;-3.806205144696548e-07;-3.879041220504718e-07;1.0448536330431264;10.001377016839815;0.8334718806895873;0.015562673248103247;0.015562806712307508;0.7976570992631964;-0.014895024961008174;0.7978467259433011
