time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.0444247975940675;0.8332890575481853;0.7977425311866034;-3.80895189375302e-07;-3.8779634936220146e-07;1.044851844497575;10.001382553316363;0.8334708318665791;0.015562690231064174;0.015562799625914848;0.7976575904322761;-0.014895025323184369;0.7978454590889913
3.426384;1.044426225345192;0.8332886408960629;0.7977420435499764;-3.811706780739612e-07;-3.8768135328299675e-07;1.0448499766157775;10.001388104892042;0.8334698291553296;0.015562706004535094;0.015562792108329032;0.7976581000957993;-0.014895025679199302;0.7978441300497258
3.436384;1.0444277039508685;0.83328824728814;0.7977415946302069;-3.814475894840358e-07;-3.875596904688741e-07;1.044848036200377;10.001393663389262;0.8334688763232044;0.0155627205317502;0.015562784159258384;0.7976586226222282;-0.014895026027382255;0.7978427465515888
3.446384;1.044429232121908;0.8332878800175599;0.7977411873053344;-3.817262085934742e-07;-3.874319688893322e-07;1.0448460304106089;10.001399213152975;0.8334679773753614;0.015562733813155072;0.015562775793018289;0.797659152115437;-0.01489502636578501;0.7978413166533952
3.456384;1.0444308089358871;0.8332875424314112;0.7977408246051672;-3.820065876554024e-07;-3.872987638231714e-07;1.044843967156658;10.00140472981862;0.8334671368006964;0.015562745876284088;0.015562767037890992;0.7976596822214449;-0.014895026692469154;0.7978398480874257
3.466384;1.0444324334386537;0.833287237076124;0.7977405089503192;-3.8228852711129486e-07;-3.871605449454774e-07;1.0448418552082477;10.001410179314615;0.8334663588955654;0.01556275675877661;0.015562757919136352;0.7976602066401397;-0.014895027005827673;0.7978383477565245
3.476384;1.044434104685237;0.8332869648849544;0.7977402420986239;-3.8257159352054285e-07;-3.8701761744918784e-07;1.0448397043425612;10.001415522355668;0.8334656465468983;0.015562766508029548;0.015562748445543317;0.7976607194216313;-0.014895027304750131;0.7978368219591693
3.486384;1.0444358209810658;0.8332867250453404;0.7977400259204717;-3.828553382054385e-07;-3.868701071504659e-07;1.044837525551196;10.001420722355313;0.8334650006772272;0.015562775187573562;0.015562738609081361;0.7976612146943625;-0.014895027588575905;0.7978352769120968
3.496384;1.044437578433217;0.8332865155869493;0.7977398631151339;-3.8313946426768575e-07;-3.867180448820511e-07;1.0448353303316225;10.001425748280527;0.8334644211052591;0.015562782875636338;0.01556272837867922;0.797661686676264;-0.014895027856873688;0.797833719392817
3.506384;1.0444393709359234;0.8332863339761832;0.7977397570725092;-3.834236490375969e-07;-3.8656143068323714e-07;1.0448331289488932;10.001430574424788;0.8334639080994609;0.015562789661555918;0.0155627176924006;0.7976621301344999;-0.014895028109271222;0.7978321571889709
3.516384;1.0444411914690273;0.8332861773798007;0.7977397109424024;-3.837073278566255e-07;-3.8640015233447784e-07;1.0448309290508155;10.001435183947134;0.8334634625612927;0.015562795639778918;0.015562706473794203;0.7976625405198291;-0.014895028345453337;0.797830598627322
3.526384;1.0444430330444316;0.8332860428052759;0.7977397265637327;-3.839898413760823e-07;-3.862339311840809e-07;1.0448287358377417;10.001439568552188;0.8334630845164418;0.015562800902738766;0.015562694664957879;0.7976629136505876;-0.014895028565164866;0.7978290515691374
3.536384;1.0444448892486058;0.8332859271943778;0.7977398041707614;-3.842708067200718e-07;-3.860625009974465e-07;1.0448265531967234;10.001443721325003;0.8334627725162896;0.015562805539343963;0.01556268224596043;0.7976632456515081;-0.014895028768182;0.797827522573778
3.546384;1.0444467548259442;0.8332858274714606;0.7977399430715094;-3.845503573567482e-07;-3.858857403745645e-07;1.0448243840677356;10.001447633887313;0.8334625249471883;0.015562809630730713;0.015562669231754454;0.7976635332502483;-0.014895028954448771;0.7978260162997265
3.556384;1.0444486258287655;0.8332857406161439;0.7977401423335825;-3.848289922781948e-07;-3.857035203739759e-07;1.0448222295432545;10.001451299368643;0.833462341004496;0.01556281324168838;0.015562655661051686;0.7976637742613855;-0.014895029124375708;0.797824535624009
3.566384;1.0444504989163117;0.8332856638414488;0.7977404004953615;-3.851070618588416e-07;-3.855155484274678e-07;1.044820088219436;10.001454713105183;0.833462220377483;0.015562816421601145;0.01556264158836171;0.7976639681588866;-0.014895029278952828;0.7978230825566016
3.576384;1.044452370622399;0.8332855948722216;0.7977407144902591;-3.8538451271648615e-07;-3.8532147721377505e-07;1.0448179572195782;10.00145786796974;0.8334621628164085;0.015562819214826999;0.015562627077247308;0.7976641159846617;-0.014895029419468991;0.797821659139067
3.586384;1.0444542379251882;0.8332855318124365;0.7977410791053767;-3.8566131313877367e-07;-3.851212830749914e-07;1.0448158338224327;10.00146074816529;0.8334621678722094;0.015562821667299352;0.015562612193960155;0.7976642196383092;-0.014895029547157823;0.7978202677981913
3.596384;1.0444560993801397;0.833285472436976;0.7977414878086615;-3.8593799149466946e-07;-3.8491566811631037e-07;1.0448137161740894;10.001463328298112;0.8334622349975513;0.01556282382383644;0.015562597002220417;0.7976642815369547;-0.014895029663051946;0.7978189113310141
3.606384;1.044457954754454;0.8332854137955784;0.7977419339730948;-3.862157519981633e-07;-3.847060400137646e-07;1.04481160354123;10.001465578729631;0.8334623641029523;0.015562825724381571;0.015562581554957768;0.7976643045392714;-0.014895029767927257;0.7978175928960137
3.616384;1.044459803480132;0.8332853524468736;0.7977424110971926;-3.864962864095365e-07;-3.8449400566519593e-07;1.0448094964456607;10.001467469132562;0.8334625553352156;0.015562827404798436;0.0155625658840763;0.7976642917625968;-0.01489502986239938;0.7978163159006758
3.626384;1.0444616439728536;0.8332852845613142;0.7977429123426851;-3.867815377447443e-07;-3.8428094088075917e-07;1.0448073964892346;10.001468967508186;0.8334628080454719;0.015562828896805539;0.015562550000096691;0.7976642464609445;-0.014895029947183487;0.797815083493402
3.636384;1.044463474141652;0.833285205801846;0.7977434307368614;-3.8707351307548723e-07;-3.84067919369779e-07;1.044805306146;10.001470041748014;0.8334631202260296;0.015562830225193322;0.015562533907376302;0.7976641717830032;-0.014895030023104166;0.7978138978014914
3.646384;1.0444652914983374;0.8332851115119292;0.7977439599216695;-3.8737415370681674e-07;-3.838557080604426e-07;1.0448032282895272;10.001470664845424;0.8334634885119835;0.015562831407438714;0.015562517619271323;0.7976640706075374;-0.014895030090858824;0.7978127594580852
3.656384;1.0444670921805737;0.8332849971139538;0.7977444942024877;-3.8768537161946e-07;-3.836448037904799e-07;1.044801165634006;10.001470821163357;0.8334639084177892;0.015562832460187356;0.015562501162941935;0.7976639459750597;-0.014895030151033105;0.7978116677195836
3.666384;1.0444688700718274;0.8332848585396357;0.7977450281693518;-3.8800921534725694e-07;-3.834356418962435e-07;1.0447991205458718;10.001470511656914;0.8334643748419187;0.015562833408340271;0.015562484582332269;0.7976638014675982;-0.014895030204308943;0.7978106207747369
3.676384;1.0444706172682874;0.8332846926636599;0.7977455569656476;-3.8834795005756656e-07;-3.8322876813047055e-07;1.044797094354993;10.001469751398014;0.8334648826045268;0.015562834290081057;0.015562467937862624;0.7976636408582938;-0.014895030251433234;0.7978096159886476
3.686384;1.0444723258349933;0.8332844973324733;0.797746077025696;-3.887039608050828e-07;-3.830247719216206e-07;1.0447950868431535;10.001468561756086;0.8334654268557137;0.015562835158305855;0.015562451298004147;0.7976634678600807;-0.014895030292984775;0.7978086503657482
3.696384;1.0444739889539145;0.8332842709778423;0.7977465864004553;-3.890794468792616e-07;-3.8282405545220953e-07;1.0447930979333202;10.001466964558453;0.8334660032622646;0.015562836073264611;0.015562434732489446;0.7976632864599773;-0.014895030329332117;0.7978077213480009
3.706384;1.0444756001910869;0.8332840126585417;0.7977470841190437;-3.894760153038711e-07;-3.826266776251734e-07;1.0447911298810717;10.001464976753885;0.8334666076645062;0.015562837087010463;0.01556241830853097;0.7976631010655261;-0.014895030360890082;0.7978068275806056
3.716384;1.0444771526817542;0.8332837225140707;0.7977475692297084;-3.898944669779316e-07;-3.824324109255378e-07;1.0447891871072998;10.001462607162514;0.8334672355287364;0.01556283823788025;0.015562402080495264;0.7976629163349647;-0.014895030388294912;0.797805969002474
3.726384;1.0444786396888044;0.8332834014963281;0.797748040572541;-3.903349119453137e-07;-3.8224085879726473e-07;1.0447872745460587;10.00145985779644;0.8334678819169992;0.015562839555429728;0.015562386085509474;0.7976627368701565;-0.01489503041228846;0.7978051461686658
3.736384;1.0444800555687854;0.833283050591146;0.7977484970227444;-3.90797062033347e-07;-3.820514891404479e-07;1.044785396794937;10.001456731771212;0.8334685417409551;0.015562841058044924;0.015562370358320816;0.7976625663452643;-0.014895030433538911;0.7978043595915266
3.746384;1.044481396384923;0.833282670585717;0.797748937542381;-3.9128054407692304e-07;-3.818636510036176e-07;1.0447835586716716;10.001453251231887;0.8334692100518175;0.01556284273967726;0.015562354941960963;0.7976624068337982;-0.014895030452528142;0.7978036095657655
3.756384;1.0444826604057296;0.8332822624126213;0.7977493612137816;-3.9178522218534666e-07;-3.8167663664406044e-07;1.0447817660137648;10.001449468479109;0.8334698828451571;0.015562844563851222;0.015562339879877764;0.7976622593370869;-0.014895030469570834;0.7978028960341113
3.766384;1.0444838482976235;0.8332818278058669;0.7977497675550446;-3.923113360138933e-07;-3.8148981584760006e-07;1.044780025497903;10.001445453596531;0.8334705578343434;0.01556284648205524;0.01556232520919773;0.7976621245849034;-0.014895030484910055;0.797802218333698
3.776384;1.044484962554372;0.83328136975804;0.7977501568967456;-3.928592989485968e-07;-3.8130274755367163e-07;1.0447783438439808;10.001441275292226;0.833471234040368;0.015562848453484168;0.0155623109613248;0.7976620033725706;-0.014895030498490112;0.7978015751390326
3.786384;1.0444860065457042;0.8332808922032318;0.7977505302982445;-3.934295817921686e-07;-3.8111511541226933e-07;1.0447767274362234;10.001436995053595;0.8334719104840426;0.015562850442726952;0.015562297160970684;0.797661896900921;-0.014895030509578676;0.7978009644219768
3.796384;1.0444869836216943;0.8332803994149461;0.7977508888399812;-3.9402284036976467e-07;-3.809265488458127e-07;1.0447751825913294;10.00143267026323;0.8334725852582362;0.015562852418468883;0.015562283827554646;0.7976618070103018;-0.014895030516901615;0.797800383306215
3.806384;1.0444878965049023;0.8332798955753945;0.797751232912673;-3.946398386356758e-07;-3.8073642703582596e-07;1.0447737159371;10.001428352834735;0.8334732558073475;0.015562854365027912;0.015562270980688273;0.7976617358087734;-0.014895030519159157;0.7977998280903464
3.816384;1.044488747388665;0.833279384526044;0.79775156214797;-3.952811808003934e-07;-3.8054369175726507e-07;1.044772334146784;10.001424083022984;0.8334739198631191;0.015562856280301319;0.015562258643993094;0.7976616849757663;-0.014895030515331985;0.7977992944868784
3.826384;1.044489537906847;0.8332788701623308;0.7977518760236509;-3.959471130247327e-07;-3.8034681919927185e-07;1.0447710426316918;10.001419891245396;0.8334745758133617;0.0155628581521413;0.01556224685230106;0.7976616553184768;-0.014895030504654268;0.7977987781860453
3.836384;1.044490268092116;0.8332783569904699;0.7977521749456262;-3.966374461983393e-07;-3.8014405577467485e-07;1.0447698440785498;10.001415808068096;0.8334752225134986;0.015562859946284731;0.015562235661516172;0.797661646729094;-0.014895030486489318;0.7977982755640785
3.846384;1.0444909354989436;0.8332778498891289;0.7977524611628022;-3.9735171365425615e-07;-3.79933703252208e-07;1.0447687382385555;10.001411866465128;0.8334758591504922;0.015562861625055215;0.015562225145788507;0.7976616583336963;-0.01489503046037326;0.7977977836738908
3.856384;1.044491535422233;0.8332773536859995;0.7977527384755104;-3.98089383989836e-07;-3.7971431058403024e-07;1.0447677227431504;10.001408092501595;0.8334764850210976;0.015562863174547574;0.015562215381952108;0.7976616885323197;-0.01489503042618022;0.7977972995140921
3.866384;1.0444920620311884;0.8332768729593389;0.7977530111205874;-3.988497962769867e-07;-3.794848139168126e-07;1.0447667940589498;10.001404495636255;0.8334770992333919;0.015562864615570243;0.01556220643369731;0.7976617353829546;-0.014895030384169618;0.7977968196734014
3.876384;1.0444925099716775;0.8332764117647159;0.7977532834516531;-3.9963197821338953e-07;-3.7924451302791917e-07;1.044765948217363;10.001401068699376;0.8334777005719457;0.015562865997791378;0.015562198339653202;0.7976617976427779;-0.014895030334808178;0.7977963407718606
3.886384;1.0444928752204607;0.8332759737758317;0.7977535603856116;-4.004347190577079e-07;-3.7899296731076183e-07;1.0447651809259209;10.001397798023845;0.8334782873815376;0.015562867393847058;0.015562191108715812;0.7976618753194925;-0.01489503027840289;0.7977958602226092
3.896384;1.0444931550338266;0.8332755627001467;0.7977538473354842;-4.0125689937492384e-07;-3.787300778143745e-07;1.0447644876090536;10.00139467114621;0.8334788574801504;0.015562868893198578;0.015562184727667643;0.7976619692522198;-0.014895030214917159;0.7977953767943424
3.906384;1.0444933480847258;0.8332751822032386;0.7977541496418256;-4.020977393358033e-07;-3.7845622074451725e-07;1.0447638639470689;10.001391673216975;0.833479408190241;0.015562870583272331;0.015562179177543073;0.7976620807569006;-0.014895030144268942;0.7977948906610054
3.916384;1.0444934547412672;0.8332748351626251;0.7977544723198965;-4.029567873981497e-07;-3.781721853003093e-07;1.044763306157768;10.001388783694951;0.8334799368184712;0.015562872533873494;0.01556217444485329;0.79766221175724;-0.014895030066709298;0.7977944030586968
3.926384;1.0444934769484344;0.8332745223736334;0.7977548202324952;-4.038337818915769e-07;-3.778790116398018e-07;1.0447628108797682;10.001385983944285;0.8334804418396544;0.015562874797627305;0.015562170523295473;0.7976623647301384;-0.014895029982926857;0.7977939158236494
3.936384;1.0444934177254932;0.8332742418882471;0.7977551982019991;-4.0472844841183296e-07;-3.775778308643867e-07;1.0447623753725137;10.001383264946705;0.833480923777829;0.015562877413586319;0.01556216741546174;0.7976625420860808;-0.014895029894073203;0.7977934307414145
3.946384;1.0444932802392708;0.8332739899764666;0.7977556107658915;-4.0564028037351906e-07;-3.772698730684924e-07;1.0447619978366351;10.001380624348242;0.8334813853080387;0.015562880410608474;0.015562165132014019;0.7976627453583592;-0.014895029801754903;0.797792948957648
3.956384;1.0444930666721666;0.8332737626870355;0.7977560618913554;-4.0656849252098e-07;-3.76956808983484e-07;1.0447616771864667;10.001378061261669;0.8334818311985775;0.015562883809156708;0.015562163686987459;0.7976629744931526;-0.0148950297078425;0.7977924711605366
3.966384;1.0444927777055684;0.833273556734036;0.7977565552048816;-4.075121471351682e-07;-3.766408836501395e-07;1.0447614127241198;10.001375577562229;0.8334822677784397;0.015562887615668135;0.015562163097952428;0.7976632275617788;-0.01489502961418933;0.7977919980805944
3.976384;1.0444924129420943;0.8332733694174989;0.7977570946679705;-4.084702891962879e-07;-3.7632443913664757e-07;1.0447612045282;10.001373181051822;0.8334827016790726;0.015562891820415373;0.015562163383552756;0.7976635013029413;-0.014895029522499853;0.7977915302128642
3.986384;1.0444919716486034;0.8332731977756098;0.7977576848870215;-4.094419863133224e-07;-3.760093948074429e-07;1.0447610540568426;10.001370885862041;0.8334831385240143;0.015562896408356532;0.015562164557204142;0.7976637920838617;-0.014895029434370597;0.797791067376858
3.996384;1.0444914532811291;0.8332730376841605;0.797758330457137;-4.1042624205354156e-07;-3.756971335792756e-07;1.0447609637590305;10.001368711784819;0.8334835820701972;0.015562901368046495;0.015562166630398428;0.7976640964728248;-0.01489502935132755;0.7977906088093321
4.006384;1.0444908575189593;0.8332728839220451;0.797759034849883;-4.1142195384191994e-07;-3.753886868774846e-07;1.0447609354301257;10.001366684336942;0.8334840340312627;0.015562906680436585;0.015562169617362414;0.7976644113203646;-0.01489502927488121;0.7977901529375405
4.016384;1.0444901835374354;0.8332727310114112;0.7977597999405075;-4.1242803249793197e-07;-3.7508506139536225e-07;1.0447609686827821;10.00136483261925;0.8334844946256166;0.015562912298136333;0.015562173529044605;0.7976647339731462;-0.0148950292067224;0.7977896969063684
4.026384;1.0444894292486384;0.8332725736091126;0.7977606263353141;-4.1344341589377797e-07;-3.747874888795602e-07;1.044761060923879;10.00136318186972;0.8334849633349117;0.015562918146600104;0.015562178362282866;0.797665062754681;-0.014895029148844838;0.7977892369521644
4.036384;1.044488591845825;0.8332724066496455;0.7977615137653562;-4.1446685556806075e-07;-3.7449739063199953e-07;1.0447612084898072;10.001361745440686;0.8334854393270635;0.015562924151107065;0.015562184089058666;0.797665396923851;-0.014895029103334038;0.7977887692537368
4.046384;1.0444876694612109;0.8332722258890101;0.7977624613069823;-4.1549678267055115e-07;-3.742161981454291e-07;1.0447614079483925;10.001360522818384;0.8334859217899397;0.01556293025613303;0.015562190652595363;0.7976657361377097;-0.01489502907206806;0.797788290061556
4.056384;1.0444866621830886;0.8332720281951026;0.7977634676965789;-4.1653139921112395e-07;-3.7394535089473716e-07;1.0447616569402114;10.001359501532132;0.8334864103741629;0.015562936419722439;0.015562197975857036;0.7976660801387317;-0.014895029056682272;0.7977877953319182
4.066384;1.044485571780409;0.8332718114176503;0.7977645316917743;-4.1756887945545296e-07;-3.736864265598807e-07;1.0447619541241084;10.001358657527891;0.8334869054392108;0.015562942601490156;0.015562205967558777;0.7976664284874837;-0.014895029058669296;0.7977872809726448
4.076384;1.0444844013824655;0.8332715741919615;0.797765652554095;-4.186076179316624e-07;-3.7344104695338886e-07;1.0447622982517555;10.00135795907709;0.8334874081953396;0.015562948763125731;0.015562214516891831;0.7976667802873885;-0.014895029079268924;0.797786743677998
4.086384;1.044483155305886;0.8332713156258839;0.7977668307699373;-4.1964635776990186e-07;-3.7321059138385523e-07;1.0447626869413833;10.001357378341043;0.8334879208614822;0.015562954877598517;0.015562223496431849;0.7976671343725773;-0.014895029119188063;0.7977861813966737
4.096384;1.0444818381860344;0.8332710350777052;0.7977680681237209;-4.2068402638054895e-07;-3.729961024105913e-07;1.0447631160350168;10.001356900055818;0.8334884464823767;0.015562960935713677;0.015562232780417424;0.797667489846379;-0.014895029178519419;0.7977855931275822
4.106384;1.044480453867382;0.8332707321337101;0.7977693665684009;-4.217195660310083e-07;-3.7279834681447696e-07;1.0447635803002582;10.001356522270678;0.8334889884040051;0.015562966948297485;0.01556224225786826;0.7976678462789396;-0.014895029256968582;0.7977849786749022
4.116384;1.0444790050497315;0.8332704066077589;0.79777072720368;-4.2275207471555814e-07;-3.7261779467627804e-07;1.0447640750293055;10.001356254463794;0.8334895498781446;0.015562972944167846;0.01556225182900471;0.7976682031882253;-0.01489502935404594;0.7977843384726105
4.126384;1.044477493946057;0.8332700583267127;0.7977721502884517;-4.2378108333907715e-07;-3.724545675508913e-07;1.0447645970579018;10.001356113990404;0.8334901340804056;0.015562978961879062;0.015562261395514636;0.7976685595855456;-0.014895029468988333;0.7977836728210311
4.136384;1.044475923133587;0.8332696867415337;0.797773635277446;-4.2480668820212176e-07;-3.7230836540799277e-07;1.0447651446425996;10.00135612188534;0.8334907445374412;0.015562985040342793;0.015562270859372559;0.7976689141251135;-0.014895029600729649;0.7977829810225373
4.146384;1.0444742959754054;0.8332692909082581;0.7977751803238295;-4.258293326313909e-07;-3.7217849253473425e-07;1.0447657163725577;10.001356300527034;0.833491385417326;0.01556299121721922;0.015562280132989326;0.7976692651252731;-0.014895029748175548;0.797782261540577
4.156384;1.0444726168725063;0.8332688699853585;0.7977767820197846;-4.268493658887523e-07;-3.7206414381678943e-07;1.04476630991849;10.00135667207889;0.8334920611051074;0.015562997531151533;0.015562289152425954;0.7976696103733069;-0.014895029910417;0.7977815127834235
4.166384;1.04447089086738;0.8332684237948511;0.7977784358064236;-4.278667711821636e-07;-3.7196459810968744e-07;1.0447669223047258;10.00135725396295;0.8334927755125713;0.015563004016846996;0.015562297888509678;0.7976699474953463;-0.014895030086639185;0.7977807334241979
4.176384;1.0444691222611866;0.833267952840845;0.7977801367353985;-4.288809871663104e-07;-3.7187913982238844e-07;1.044767551157481;10.001358050665281;0.8334935316103864;0.01556301069550089;0.015562306352497975;0.797670274687357;-0.01489503027599307;0.7977799222652681
4.186384;1.0444673138786282;0.8332674579268717;0.797781879950802;-4.298907150784972e-07;-3.7180704601645803e-07;1.0447681947442877;10.001359049964021;0.8334943310681485;0.015563017571785819;0.015562314584460803;0.797670590816047;-0.014895030477600065;0.7977790785537642
4.196384;1.0444654683207344;0.833266940312371;0.7977836605436776;-4.308940044723726e-07;-3.717476415378199e-07;1.0447688509433677;10.001360230723666;0.833495174121447;0.0155630246433639;0.01556232262646574;0.7976708948649396;-0.01489503069063241;0.7977782029643162
4.206384;1.0444635895657564;0.8332664020734916;0.7977854733716261;-4.3188858472883033e-07;-3.7170016911168024e-07;1.044769516460538;10.001361577964083;0.8334960595913724;0.015563031914683733;0.015562330508979323;0.7976711858257433;-0.014895030914304223;0.7977772982727751
4.216384;1.044461682998108;0.8332658458031542;0.7977873135724386;-4.3287212900400666e-07;-3.7166359574830734e-07;1.044770186761762;10.001363094575215;0.8334969847366259;0.015563039401165444;0.015562338256213842;0.7976714633253725;-0.014895031147728;0.79777636911586
4.226384;1.0444597547415049;0.8332652744420134;0.797789177137882;-4.338424240535596e-07;-3.7163664740153435e-07;1.0447708568342078;10.001364801602;0.8334979454431412;0.015563047125380433;0.015562345883446868;0.7976717278876191;-0.014895031389775751;0.7977754212509878
4.236384;1.0444578113500618;0.8332646918161745;0.7977910606621414;-4.3479743251975403e-07;-3.716179932538724e-07;1.04477152213098;10.001366726909723;0.8334989370435117;0.01556305510997848;0.015562353384910764;0.7976719806060342;-0.01489503163907415;0.7977744609512432
4.246384;1.044455859424837;0.8332641027861689;0.7977929609513589;-4.357352474655514e-07;-3.7160628129533713e-07;1.0447721788160558;10.001368888591855;0.8334999548533334;0.015563063364394088;0.015562360731241925;0.7976722228917545;-0.014895031894254096;0.7977734945567306
4.256384;1.0444539049125294;0.8332635125114009;0.797794874966755;-4.3665414062855373e-07;-3.716000630077296e-07;1.0447728235024811;10.001371283700214;0.8335009944104418;0.015563071877140665;0.015562367878462062;0.7976724560523485;-0.014895032154245865;0.7977725277329912
4.266384;1.0444519525338731;0.8332629257223318;0.7977967993172751;-4.3755257488288035e-07;-3.715977707939789e-07;1.0447734529642598;10.001373892477108;0.8335020522063332;0.01556308062638049;0.015562374783827913;0.7976726807938006;-0.014895032418212184;0.7977715649920595
4.276384;1.044450005980054;0.8332623466194666;0.797798729523721;-4.3842896584032317e-07;-3.7159778529667597e-07;1.044774064133965;10.001376694147302;0.8335031263213245;0.015563089589201941;0.015562381419152099;0.7976728970690139;-0.01489503268532712;0.7977706099700727
4.286384;1.0444480682091033;0.8332617793928611;0.7978006600923202;-4.3928149783953975e-07;-3.7159869615716066e-07;1.0447746544516021;10.00137967910277;0.8335042164007784;0.015563098736318726;0.015562387770011758;0.7976731039110111;-0.014895032954852875;0.7977696655538266
4.296384;1.0444461407196937;0.8332612286049542;0.7978025852191395;-4.4010821031805267e-07;-3.7159957165759276e-07;1.044775221747977;10.001382849945609;0.8335053233899019;0.015563108035551061;0.015562393823821349;0.7976732995019459;-0.014895033226372298;0.7977687337267193
4.306384;1.0444442230254785;0.8332606984570544;0.7978044991678935;-4.4090710508811957e-07;-3.715999305981628e-07;1.0447757631643668;10.001386216457927;0.8335064489476525;0.015563117462635601;0.015562399557027524;0.797673481951654;-0.014895033499742975;0.797767815638831
4.316384;1.0444423136919139;0.8332601917688238;0.797806396200402;-4.4167626265884453e-07;-3.7159953259750394e-07;1.0447762741364426;10.001389792690185;0.8335075945615746;0.015563126996109544;0.015562404932453089;0.7976736501115733;-0.014895033774748602;0.7977669116516732
4.326384;1.0444404116796664;0.8332597101652511;0.7978082709917793;-4.424141685632495e-07;-3.715981116619184e-07;1.044776748420728;10.001393595205014;0.8335087612076632;0.015563136612640919;0.015562409914995558;0.7976738036784242;-0.014895034050928098;0.7977660216409059
4.336384;1.0444385166121533;0.8332592547704035;0.797810119483977;-4.4311995456209615e-07;-3.7159523023415493e-07;1.044777178912515;10.001397637378258;0.8335099495232273;0.01556314629377825;0.015562414493127681;0.7976739428173222;-0.014895034327760558;0.7977651457076825
4.346384;1.0444366286366706;0.8332588261329307;0.7978119386816046;-4.4379325109029797e-07;-3.715905487907662e-07;1.0447775589375219;10.001401922095129;0.833511159722715;0.015563156023855183;0.01556241868535351;0.797674068019382;-0.014895034604781697;0.7977642843621441
4.356384;1.0444347486650984;0.8332584241863874;0.7978137253558008;-4.444339251802972e-07;-3.715841653725676e-07;1.0447778837621156;10.001406438416218;0.8335123915973343;0.015563165780011904;0.015562422531521675;0.7976741804094442;-0.01489503488150662;0.7977634382340041
4.366384;1.044432878685581;0.8332580491657362;0.797815475557958;-4.450419908415678e-07;-3.715764728600895e-07;1.044778151598466;10.001411166657883;0.8335136449725224;0.015563175534820095;0.015562426077372732;0.7976742819411143;-0.014895035157429327;0.7977626082167708
4.376384;1.0444310219582416;0.8332577025311324;0.7978171855765465;-4.45617632911592e-07;-3.715677744242276e-07;1.0447783637496126;10.001416089902778;0.8335149200726186;0.015563185270525132;0.015562429360591974;0.7976743749697975;-0.014895035432134664;0.7977617958242206
4.386384;1.0444291827798606;0.8332573868236206;0.797818852903133;-4.4616117123016276e-07;-3.715581527174835e-07;1.0447785239345078;10.001421200367355;0.8335162175328139;0.015563194985432165;0.015562432407667087;0.7976744615581555;-0.014895035705393862;0.7977610031077736
4.396384;1.0444273656713825;0.8332571048770379;0.7978204763800691;-4.466729347910276e-07;-3.715474981418583e-07;1.0447786370058836;10.001426497557992;0.8335175380391802;0.01556320469371371;0.015562435230119449;0.7976745433470003;-0.014895035977175416;0.7977602321717606
4.406384;1.0444255748352518;0.8332568594870178;0.7978220562039595;-4.47153225451106e-07;-3.7153546644057976e-07;1.044778707890688;10.001431990237018;0.833518881607001;0.015563214428868254;0.015562437812993228;0.7976746220726416;-0.014895036247619545;0.7977594846826114
4.416384;1.0444238142174531;0.8332566537840455;0.797823594343692;-4.476025225236692e-07;-3.7152156973019334e-07;1.0447787412886844;10.001437701088179;0.833520247213772;0.01556322423900553;0.015562440114665666;0.7976746998973673;-0.014895036517000741;0.7977587615003248
4.426384;1.0444220876027683;0.8332564914817091;0.7978250947221517;-4.480218113745641e-07;-3.715054049762699e-07;1.0447787412754252;10.001443658596347;0.8335216331426636;0.015563234169576876;0.015562442074447182;0.7976747792153243;-0.014895036785526146;0.7977580624712048
4.436384;1.0444203981753244;0.8332563764567485;0.797826562223493;-4.4841263883682076e-07;-3.7148662953766925e-07;1.0447787104102286;10.001449882285614;0.8335230371577239;0.01556324425286024;0.015562443611487864;0.7976748623953545;-0.014895037053010516;0.7977573868080033
4.446384;1.044418747744746;0.8332563122012139;0.7978280009800068;-4.487767394641457e-07;-3.7146478605870554e-07;1.0447786498138352;10.00145638035892;0.8335244563535378;0.01556325451344935;0.015562444627792273;0.7976749515565582;-0.014895037318783045;0.7977567340516638
4.456384;1.0444171368715762;0.833256301595401;0.7978294134278893;-4.491158088764709e-07;-3.71439307483854e-07;1.0447785602125514;10.001463157791735;0.8335258873723205;0.015563264973044751;0.015562445024780103;0.7976750482280365;-0.014895037581879808;0.7977561048723741
4.466384;1.0444155658484477;0.8332563469308467;0.7978308009085544;-4.4943170639711924e-07;-3.714096651786068e-07;1.0447784423611213;10.001470221417165;0.833527326632268;0.015563275645279998;0.015562444723247621;0.7976751530296036;-0.014895037841171577;0.7977555013409328
4.476384;1.0444140347907955;0.8332564500192712;0.797832164811093;-4.497264356414622e-07;-3.7137559060861474e-07;1.044778297374824;10.001477576808668;0.8335287702179085;0.015563286542445685;0.015562443677620288;0.7976752654690682;-0.014895038095378982;0.7977549267562254
4.486384;1.044412543146649;0.8332566119957686;0.7978335068404642;-4.500018091927237e-07;-3.713372195321034e-07;1.0447781275755057;10.001485220349666;0.833530214001794;0.015563297697654967;0.015562441879940091;0.7976753840252048;-0.014895038343255528;0.7977543849863927
4.496384;1.0444110902896806;0.8332568329418236;0.7978348285584033;-4.5025939804377455e-07;-3.7129504646123334e-07;1.0447779369261625;10.001493132176853;0.8335316539084847;0.015563309165368824;0.015562439354581757;0.7976755066895065;-0.0148950385838677;0.7977538795887651
4.506384;1.0444096762836734;0.8332571118683696;0.7978361309669028;-4.5050072172280316e-07;-3.712498471832204e-07;1.0447777310712716;10.001501275380415;0.833533085688429;0.015563320993240438;0.015562436146148561;0.7976756317536784;-0.014895038816669658;0.7977534133341883
4.516384;1.044408301744357;0.8332574470257863;0.7978374145385998;-4.507273870238108e-07;-3.7120259251672924e-07;1.0447775170637195;10.001509606224118;0.8335345045232629;0.01556333320181213;0.015562432304018773;0.7976757582493389;-0.01489503904129856;0.79775298818097
4.526384;1.044406967784415;0.8332578361362604;0.7978386796869835;-4.5094121374451384e-07;-3.711543785333432e-07;1.0447773022498907;10.00151808920119;0.8335359051489251;0.015563345783272177;0.0155624278689917;0.797675885675437;-0.014895039257242981;0.7977526053235687
4.536384;1.0444056761443432;0.8332582763243895;0.7978399270804721;-4.5114428334896707e-07;-3.711064851382e-07;1.0447770932986296;10.001526699259623;0.833537282227627;0.015563358698874982;0.015562422866475023;0.7976760135775224;-0.014895039463576176;0.7977522652007535
4.546384;1.0444044288326455;0.8332587640262465;0.7978411577552031;-4.5133876803400593e-07;-3.7106029090250554e-07;1.0447768965602018;10.001535408559807;0.8335386303392914;0.015563371872600356;0.015562417310287688;0.7976761416639716;-0.01489503965891837;0.7977519675214888
4.556384;1.0444032281137023;0.8332592951280233;0.79784237333337;-4.515266031744112e-07;-3.710168696106373e-07;1.0447767189351957;10.001544179580868;0.8335399437423504;0.015563385198857999;0.015562411208561087;0.7976762702970863;-0.01489503984164266;0.7977517115697735
4.566384;1.0444020776661134;0.8332598653723449;0.7978435758762683;-4.517092663008562e-07;-3.7097666949867994e-07;1.044776568002165;10.001552976042962;0.8335412165930771;0.015563398563563723;0.015562404563439854;0.797676400774672;-0.014895040010074242;0.7977514966701819
4.576384;1.0444009836102166;0.8332604710880848;0.7978447672363984;-4.5188789251308415e-07;-3.70939553300006e-07;1.044776451364704;10.001561775639457;0.8335424438452101;0.015563411857824474;0.015562397373191143;0.7976765350516938;-0.014895040162528506;0.7977513220378355
4.586384;1.0443999539970084;0.8332611097851522;0.7978459485384709;-4.5206358301422344e-07;-3.709050005075799e-07;1.0447763761096533;10.001570569700947;0.833543622254144;0.015563424977563403;0.015562389635241486;0.7976766749774907;-0.01489504029735798;0.7977511861694176
4.596384;1.0443989971199603;0.8332617800601809;0.7978471201976778;-4.5223754466572233e-07;-3.7087232550387444e-07;1.0447763488874946;10.001579354490993;0.8335447509666665;0.01556343781946591;0.015562381344054979;0.7976768216480618;-0.014895040412962595;0.7977510866406938
4.606384;1.044398119751514;0.8332624810456403;0.7978482824610472;-4.524110175383854e-07;-3.7084098938301225e-07;1.0447763760562394;10.00158812580721;0.8335458316115032;0.015563450280948935;0.015562372490192072;0.7976769755273269;-0.014895040507605328;0.7977510200519463
4.616384;1.0443973263123707;0.8332632119879323;0.7978494360913454;-4.52585283083502e-07;-3.708108240400155e-07;1.0447764634880599;10.001596880614782;0.8335468677596324;0.015563462263259737;0.015562363062810572;0.7976771369311372;-0.014895040579302046;0.7977509817807111
4.626384;1.0443966191098302;0.8332639719006522;0.7978505828101137;-4.527617650810514e-07;-3.707819035109668e-07;1.0447766162792496;10.001605619252327;0.8335478638369413;0.015563473668405013;0.015562353056987303;0.7976773061309118;-0.01489504062608294;0.7977509662368829
4.636384;1.0443959987603353;0.8332647591712421;0.7978517253497228;-4.5294187330395724e-07;-3.707544143673107e-07;1.0447768382706684;10.001614337927872;0.8335488240849811;0.015563484390350938;0.01556234248729765;0.7976774831469442;-0.014895040646453942;0.797750967956066
4.646384;1.0443954644416846;0.8332655715481188;0.7978528670367923;-4.531266745723209e-07;-3.7072897928836817e-07;1.0447771310695881;10.00162301595753;0.8335497520273886;0.015563494316085507;0.015562331397859683;0.797677667648309;-0.014895040639601774;0.7977509827010945
4.656384;1.0443950146901417;0.8332664064123342;0.7978540111902268;-4.5331687940941464e-07;-3.70707041241593e-07;1.0447774934959346;10.001631617308075;0.833550650339329;0.015563503338275218;0.015562319859454093;0.7976778593572368;-0.014895040605156186;0.7977510076284802
4.666384;1.044394648599069;0.8332672610451812;0.7978551606614107;-4.5351304197483366e-07;-3.706907146864876e-07;1.044777922519451;10.001640107561704;0.8335515208666924;0.01556351136852901;0.015562307954692538;0.7976780585651493;-0.0148950405428374;0.7977510406619671
4.676384;1.044394366233969;0.8332681330149633;0.7978563175555509;-4.537156072774903e-07;-3.7068227049718077e-07;1.0447784144718792;10.001648466771684;0.8335523646811137;0.015563518344004915;0.015562295758102336;0.7976782659777975;-0.014895040452253117;0.7977510799799626
4.686384;1.0443941683555389;0.8332690203442241;0.7978574830878453;-4.5392498179617835e-07;-3.7068371227660475e-07;1.0447789654866242;10.001656688702175;0.8335531821391217;0.015563524226080542;0.01556228332455728;0.7976784820617896;-0.014895040332799358;0.797751124086111
4.696384;1.0443940560701936;0.8332699212423231;0.7978586575109872;-4.5414157491038594e-07;-3.7069665409614633e-07;1.0447795719431505;10.001664773273703;0.8335539727468096;0.015563528994636101;0.015562270688164797;0.79767870657067;-0.014895040183727531;0.7977511717191009
4.706384;1.044394030163382;0.8332708338242569;0.7978598403395472;-4.5436554828784573e-07;-3.7072252953113735e-07;1.0447802309978862;10.00167272151449;0.8335547348938764;0.01556353263859964;0.015562257856409599;0.7976789388004631;-0.014895040004343838;0.7977512210184465
4.716384;1.0443940903487956;0.8332717559590934;0.7978610307817086;-4.545966341652858e-07;-3.707628743459447e-07;1.044780940807442;10.00168053288622;0.8335554660200643;0.015563535146746457;0.015562244806079694;0.7976791783393677;-0.01489503979402976;0.7977512690635727
4.726384;1.0443942350486617;0.8332726851935626;0.7978622276401919;-4.5483429216839794e-07;-3.7081927936328816e-07;1.0447817001888453;10.001688200286004;0.8335561629845478;0.015563536503080495;0.015562231500031285;0.7976794255138548;-0.014895039552030377;0.7977513124195919
4.736384;1.044394461541101;0.8332736188596651;0.797863428865031;-4.5507795991681155e-07;-3.708930999741777e-07;1.0447825076057269;10.001695705813944;0.8335568222182876;0.015563536683422887;0.015562217913237161;0.7976796814216843;-0.01489503927741486;0.7977513478273391
4.746384;1.0443947660701376;0.8332745544188365;0.7978646318399001;-4.5532723487971885e-07;-3.7098536675611893e-07;1.044783360585171;10.00170302324384;0.8335574401295897;0.015563535656700557;0.01556220403978079;0.7976799476112999;-0.014895038969357524;0.7977513725076851
4.756384;1.0443951439977992;0.8332754898936728;0.7978658345588433;-4.555820140617787e-07;-3.7109693332045207e-07;1.0447842559016387;10.001710124258127;0.8335580135967506;0.015563533394459777;0.01556218987854997;0.7976802253765995;-0.014895038627332453;0.7977513841659514
4.766384;1.0443955904123114;0.8332764243779816;0.7978670368983428;-4.5584248938868633e-07;-3.7122867227076644e-07;1.0447851897398772;10.001716980860072;0.8335585398603959;0.015563529876030388;0.015562175424472602;0.797680515282265;-0.014895038250946903;0.7977513809027394
4.776384;1.0443961012150478;0.8332773584946935;0.7978682409525065;-4.5610893949381776e-07;-3.7138164089121705e-07;1.0447861581608147;10.001723564803285;0.8335590161860459;0.015563525081150833;0.015562160673771315;0.7976808171645384;-0.014895037839678974;0.7977513610334012
4.786384;1.044396673730685;0.8332782939567565;0.7978694498458387;-4.5638160843906786e-07;-3.715570249418064e-07;1.0447871578543333;10.001729849603855;0.8335594398675894;0.015563518983733248;0.015562145625353676;0.7976811301234131;-0.014895037392884372;0.7977513230679804
4.796384;1.0443973060353173;0.8332792324335327;0.7978706660387298;-4.566607528986154e-07;-3.717557949221927e-07;1.044788186234257;10.001735816124024;0.8335598082851055;0.01556351156153274;0.015562130275459232;0.7976814525658602;-0.014895036910036083;0.7977512663050002
4.806384;1.04439799573121;0.8332801752467124;0.7978718907589863;-4.5694655055673454e-07;-3.7197841731734963e-07;1.0447892406387014;10.001741458316227;0.8335601189371297;0.015563502812941811;0.015562114615964075;0.7976817823306764;-0.014895036390917285;0.7977511915344745
4.816384;1.0443987395195768;0.833281123908858;0.79787312455929;-4.572388502496383e-07;-3.722249232496874e-07;1.0447903177008098;10.001746783539884;0.8335603697752874;0.015563492759750693;0.015562098633132949;0.7976821163749472;-0.01489503583563672;0.797751101327041
4.826384;1.044399533775393;0.8332820802480813;0.7978743675820339;-4.575369907303125e-07;-3.7249514697335595e-07;1.0447914143205466;10.001751807549185;0.8335605594617802;0.015563481436521934;0.015562082301803717;0.7976824503879627;-0.014895035244596351;0.7977510000020966
4.836384;1.0444003749575994;0.8332830459332383;0.7978756189494449;-4.578397965614985e-07;-3.7278882379242924e-07;1.0447925294250446;10.001756549925169;0.8335606870767232;0.015563468884945914;0.015562065585663832;0.7976827790692284;-0.014895034618468814;0.7977508930574935
4.846384;1.044401259236373;0.8332840220259237;0.7978768764674466;-4.581458258563982e-07;-3.731055207669944e-07;1.0447936643258895;10.001761030619354;0.8335607516711928;0.015563455159580844;0.015562048449194892;0.7976830966759896;-0.01489503395793817;0.7977507864144133
4.856384;1.0444021824120067;0.8332850088997574;0.7978781373630248;-4.584537537342826e-07;-3.7344448348234826e-07;1.0447948212457;10.001765266756607;0.8335607522009604;0.015563440336473954;0.015562030870535913;0.7976833976541956;-0.014895033263324444;0.7977506862577319
4.866384;1.044403140586857;0.8332860065753777;0.7978793989226644;-4.5876253415090733e-07;-3.738045037907073e-07;1.044796001572903;10.001769272321024;0.8335606876944818;0.015563424508940379;0.01556201284806921;0.7976836775853084;-0.014895032534603213;0.7977505990119471
4.876384;1.0444041304525162;0.833287015148082;0.7978806584468975;-4.59071173636221e-07;-3.741838979338313e-07;1.0447972059448227;10.001773057741563;0.8335605572356106;0.015563407770659208;0.015561994402235794;0.7976839336646396;-0.014895031771826692;0.7977505308099128
4.886384;1.0444051491919304;0.8332880349665632;0.7978819132287127;-4.593784037093087e-07;-3.745805717190315e-07;1.044798435901727;10.001776623291653;0.8335603598908103;0.015563390207515957;0.015561975569223776;0.7976841641128396;-0.014895030975351492;0.797750486581201
4.896384;1.0444061951268528;0.8332890667966238;0.7978831606902649;-4.596826319259859e-07;-3.7499209585263604e-07;1.0447996945100984;10.001779949225416;0.8335600948895392;0.015563371903346562;0.015561956383511504;0.7976843670966203;-0.014895030145647737;0.797750469055724
4.906384;1.0444072685700656;0.8332901121495018;0.7978843984468355;-4.599821190791248e-07;-3.754158105565861e-07;1.04480098548629;10.0017829914272;0.833559761974194;0.015563352950982332;0.015561936861140012;0.7976845400827354;-0.01489502928324842;0.7977504783603944
4.916384;1.0444083711920067;0.8332911734272516;0.7978856242853415;-4.6027524259647837e-07;-3.7584906580266607e-07;1.044802312648323;10.001785689088543;0.8335593617229222;0.015563333464403273;0.01556191699618012;0.7976846800080557;-0.014895028389005596;0.797750512479861
4.926384;1.04440950418472;0.8332922537039704;0.7978868360106796;-4.605607872223378e-07;-3.7628945273620346e-07;1.0448036801705212;10.001787983349983;0.8335588954277345;0.01556331357977845;0.015561896770600481;0.7976847837677987;-0.01489502746415088;0.7977505679583508
4.936384;1.0444106674509621;0.8332933564257181;0.7978880312444222;-4.608379922562763e-07;-3.767348123112706e-07;1.0448050924351757;10.001789831728075;0.8335583643900538;0.015563293447029088;0.015561876170048072;0.7976848485706027;-0.014895026510129345;0.7977506404754766
4.946384;1.0444118603393204;0.8332944852641669;0.7978892072569117;-4.611063337716112e-07;-3.771832401562758e-07;1.0448065527708386;10.001791209213641;0.8335577695722552;0.015563273227014514;0.015561855192915523;0.7976848722913559;-0.014895025528524761;0.7977507252741031
4.956384;1.0444130827536315;0.8332956442159372;0.797890360957104;-4.6136536113889844e-07;-3.7763329665971804e-07;1.0448080620072273;10.001792109588232;0.8335571120807661;0.015563253082481543;0.015561833849014073;0.7976848536337399;-0.014895024521069868;0.7977508174050483
4.966384;1.0444143359399833;0.8332968379617592;0.7978914889913535;-4.616147697617707e-07;-3.780841219182065e-07;1.0448096181221598;10.001792549905678;0.8335563934236064;0.015563233159845997;0.015561812158897912;0.7976847919500415;-0.014895023489592792;0.7977509117655932
4.976384;1.0444156222551664;0.8332980722386059;0.7978925877073223;-4.618545680324103e-07;-3.7853511556014994e-07;1.0448112168380252;10.00179256755606;0.8335556151083794;0.015563213584881885;0.015561790157245054;0.797684687479422;-0.014895022435969041;0.7977510031384094
4.986384;1.0444169442578495;0.8332993536711142;0.7978936532267178;-4.6208498612050526e-07;-3.7898536927714443e-07;1.0448128522419577;10.001792213199638;0.8335547786137496;0.01556319446574444;0.015561767891332465;0.7976845421703532;-0.014895021362199699;0.797751086555975
4.996384;1.0444183042467252;0.8333006887019451;0.7978946818135294;-4.6230614039004707e-07;-3.794334263586994e-07;1.0448145171224654;10.001791544842058;0.8335538859485726;0.015563175884937252;0.015561745415255528;0.7976843600435956;-0.01489502027041221;0.797751157798815
5.006384;1.0444197038249776;0.8333020824876257;0.7978956700919664;-4.6251793857016104e-07;-3.798776024711463e-07;1.0448162033946597;10.001790624546436;0.833552940054185;0.015563157890127619;0.015561722788340844;0.7976841465073266;-0.014895019162654094;0.797751213666696
5.016384;1.0444211432148998;0.833303538782995;0.7978966149338531;-4.627203345963918e-07;-3.8031641089701663e-07;1.0448179027874553;10.001789518576587;0.8335519449533255;0.015563140491026826;0.015561700076536471;0.7976839074284314;-0.01489501804080095;0.797751251946667
5.026384;1.0444226212707493;0.8333050602484855;0.797897513374417;-4.629135400056545e-07;-3.8074863474445576e-07;1.0448196070436686;10.001788295308758;0.8335509054663043;0.015563123655863894;0.01556167735278632;0.7976836487918442;-0.014895016906714699;0.7977512711319504
5.036384;1.0444241361203535;0.8333066484508729;0.797898362608195;-4.6309794699521466e-07;-3.811731154545262e-07;1.044821307323772;10.001787015811576;0.8335498262331363;0.0155631073143719;0.015561654700246143;0.7976833761254746;-0.014895015762393606;0.7977512699707681
5.046384;1.044425685244658;0.8333083036519823;0.7978991598383564;-4.6327386281326865e-07;-3.815885356351832e-07;1.0448229939483373;10.001785720213585;0.8335487108729221;0.015563091371420411;0.015561632217093316;0.7976830934759348;-0.014895014610057853;0.7977512471787258
5.056384;1.0444272647623007;0.833310024593386;0.7978999022630369;-4.634414374034755e-07;-3.8199341529771016e-07;1.0448246571656583;10.001784422175714;0.8335475622131726;0.015563075719667462;0.015561610013160958;0.7976828035183329;-0.014895013452241439;0.7977512017090047
5.066384;1.0444288693766581;0.8333118085468726;0.7979005875159466;-4.6360084516567736e-07;-3.8238626362396547e-07;1.044826288393649;10.001783118979336;0.833546383212439;0.015563060255369918;0.015561588197182352;0.7976825085383141;-0.014895012291693849;0.797751133084498
5.076384;1.0444304938695035;0.8333136515651427;0.7979012139380526;-4.6375233709847665e-07;-3.8276565316913743e-07;1.0448278808274603;10.001781805382972;0.8335451774981247;0.015563044902029656;0.01556156686574535;0.7976822104434947;-0.014895011131048057;0.7977510412654514
5.086384;1.044432134676057;0.8333155487545347;0.7979017800531948;-4.638962076214262e-07;-3.8313022977471317e-07;1.0448294284782909;10.001780475633662;0.8335439494947822;0.015563029620420644;0.015561546102386645;0.7976819101559636;-0.014895009972488129;0.7977509265065693
5.096384;1.044433789653297;0.8333174947902249;0.7979022839361889;-4.6403292022704026e-07;-3.8347876542902823e-07;1.0448309247833791;10.001779115794609;0.8335427046200226;0.015563014402851856;0.01556152598136111;0.797681607745353;-0.014895008817586807;0.7977507894748118
5.106384;1.0444354562482872;0.8333194842333601;0.7979027235950288;-4.6416321900154035e-07;-3.838102806017477e-07;1.04483236283144;10.0017777019052;0.8335414489477557;0.015562999276240603;0.01556150657152634;0.7976813031774264;-0.0148950076674235;0.79775063116538
5.116384;1.044437130163875;0.8333215110422838;0.7979030979877909;-4.6428804978112944e-07;-3.841241531235827e-07;1.0448337368587282;10.001776209139274;0.8335401881341455;0.01556298430893007;0.015561487940611251;0.7976809970648938;-0.014895006522863245;0.7977504522556806
5.126384;1.0444388055419613;0.8333235685238263;0.7979034071857276;-4.64408466159063e-07;-3.844200415940463e-07;1.0448350432743445;10.001774618180734;0.8335389269233143;0.015562969603909797;0.015561470151981751;0.7976806908930445;-0.014895005384734289;0.7977502524720785
5.136384;1.0444404758500074;0.8333256506906392;0.7979036515801731;-4.645256600937386e-07;-3.8469774279818685e-07;1.044836280562124;10.001772911105496;0.8335376698380648;0.015562955287513431;0.015561453255427602;0.7976803862467247;-0.014895004253916985;0.7977500308606839
5.146384;1.0444421348764024;0.8333277534498521;0.7979038312035446;-4.64640883038396e-07;-3.849572381262512e-07;1.0448374487353107;10.001771065492042;0.8335364215907639;0.015562941497816729;0.015561437283711824;0.7976800836287463;-0.014895003131392371;0.7977497868152476
5.156384;1.0444437774812576;0.8333298745840523;0.7979039454779092;-4.64755135645922e-07;-3.8519875055543434e-07;1.0448385488891032;10.00176905264439;0.83353518633242;0.015562928369571146;0.015561422257865718;0.797679782075126;-0.014895002018208552;0.7977495208800747
5.166384;1.0444453997368606;0.8333320129816698;0.7979039936163069;-4.648689600143842e-07;-3.854225509648381e-07;1.0448395829840633;10.00176683987731;0.8335339671486721;0.015562916024812782;0.01556140820269079;0.7976794798392433;-0.01489500091535818;0.7977492347643925
5.176384;1.0444469986846294;0.8333341675539828;0.7979039757138957;-4.6498256485474524e-07;-3.856288125901382e-07;1.0448405542974526;10.001764396661995;0.8335327664016017;0.01556290457220159;0.015561395161647238;0.7976791753124403;-0.014894999823659468;0.7977489309232699
