time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.186384;1.0444485717993328;0.8333363367931554;0.7979038930537408;-4.650960985704668e-07;-3.8581786671471585e-07;1.0448414679865339;10.001761703601067;0.8335315857106689;0.015562894110095059;0.015561383192712852;0.7976788673976434;-0.014894998743804662;0.797748612278413
5.196384;1.0444501158764634;0.8333385191117063;0.7979037470431701;-4.6520975026352636e-07;-3.859905274073274e-07;1.0448423306701384;10.001758759042051;0.8335304255658467;0.015562884725047929;0.015561372351137618;0.7976785553043023;-0.014894997676510615;0.7977482821478454
5.206384;1.0444516258596543;0.8333407130144531;0.7979035385609123;-4.6532354890476e-07;-3.8614805697297387e-07;1.0448431492463184;10.001755577241491;0.83352928547724;0.015562876480381672;0.01556136267530134;0.797678238197176;-0.014894996622541868;0.797747944176078
5.216384;1.0444530946695663;0.8333429170693124;0.7979032685470685;-4.654370997604666e-07;-3.8629196632076183e-07;1.0448439297201673;10.001752182137215;0.8335281646109174;0.015562869410143641;0.0155613541848257;0.7976779152319178;-0.014894995582606173;0.7977476023260327
5.226384;1.04445451437509;0.8333451296836839;0.7979029385960502;-4.6554954189178266e-07;-3.8642384119821873e-07;1.0448446765485961;10.00174859975597;0.8335270624132647;0.015562863528766738;0.0155613468918727;0.7976775860710714;-0.01489499455736327;0.7977472609541882
5.236384;1.044455877657508;0.8333473486446825;0.797902550650036;-4.6565966510996346e-07;-3.865451180531931e-07;1.0448453928785741;10.001744847171004;0.8335259791679415;0.015562858839799623;0.015561340815127262;0.7976772512688858;-0.014894993547594241;0.7977469245079356
5.246384;1.0444571782079635;0.8333495713268507;0.797902106403017;-4.657659931652208e-07;-3.8665700412768093e-07;1.0448460814653644;10.001740926005812;0.8335249164279239;0.015562855338987366;0.01556133598850141;0.7976769121202889;-0.014894992554322431;0.7977465966611725
5.256384;1.0444584105013843;0.8333517958157803;0.7979016073802283;-4.658668199655245e-07;-3.867606277840459e-07;1.0448467452741024;10.001736827329243;0.8335238764466242;0.015562853022738566;0.015561332459981442;0.7976765702664688;-0.014894991578801985;0.7977462796734057
5.266384;1.0444595697770431;0.8333540216502647;0.7979010551809305;-4.659602551631589e-07;-3.868571570624506e-07;1.0448473873883453;10.001732541585419;0.8335228609645688;0.01556285188878849;0.015561330275574917;0.7976762274219943;-0.014894990622298482;0.7977459744245643
5.276384;1.0444606520186912;0.8333562493101949;0.7979004511201157;-4.6604431195789837e-07;-3.8694772723913426e-07;1.0448480111085348;10.001728063944174;0.8335218711269676;0.015562851921007361;0.015561329460243713;0.7976758853202789;-0.014894989685678922;0.7977456803836682
5.286384;1.0444616540716745;0.8333584794320946;0.7978997961302916;-4.6611701803881277e-07;-3.8703321873362664e-07;1.0448486205565723;10.001723392229756;0.8335209082312109;0.015562853089560883;0.015561330012835141;0.797675545699255;-0.014894988769203556;0.7977453955624365
5.296384;1.04446257399587;0.8333607125355502;0.7978990911973193;-4.6617638333459804e-07;-3.871141365944996e-07;1.0448492207972047;10.001718524637273;0.8335199738157065;0.01556285537501818;0.01556133191241669;0.7976752103523054;-0.014894987872836869;0.7977451174261319
5.306384;1.0444634113485394;0.8333629485669115;0.7978983374764754;-4.662202621070799e-07;-3.8719076355895517e-07;1.044849817081565;10.00171346331934;0.8335190691611802;0.015562858776671254;0.015561335127893929;0.7976748813271815;-0.014894986996735592;0.797744844328116
5.316384;1.044464167637954;0.8333651861105553;0.7978975363603591;-4.6624637038637736e-07;-3.8726341254743753e-07;1.0448504140023416;10.00170821675416;0.8335181951705278;0.015562863296205253;0.015561339627533173;0.7976745607021506;-0.014894986141342282;0.7977445763494233
5.326384;1.0444648470496547;0.8333674222387779;0.7978966895818377;-4.6625238619346117e-07;-3.8733258724798994e-07;1.0448510150895767;10.001702792920684;0.8335173531089863;0.015562868933009734;0.015561345385688805;0.7976742498977075;-0.014894985307061952;0.7977443153987757
5.336384;1.0444654564483982;0.8333696534976189;0.7978957986884121;-4.662359983351971e-07;-3.873990108753021e-07;1.0448516229379292;10.001697190426583;0.8335165455511288;0.01556287569679473;0.015561352381815094;0.7976739493309193;-0.014894984493895343;0.7977440648558526
5.346384;1.044466004209141;0.833371877237821;0.7978948646262607;-4.6619501859436896e-07;-3.874635641436077e-07;1.0448522394887885;10.001691396320695;0.833515776379869;0.015562883609308978;0.01556136058968514;0.7976736585420637;-0.014894983701366826;0.797743829067439
5.356384;1.044466499110367;0.833374091879805;0.7978938880179559;-4.6612751524215813e-07;-3.875273274984027e-07;1.0448528656674434;10.001685386502905;0.8335150497939854;0.015562892692148736;0.015561369976552504;0.797673376534806;-0.014894982928874612;0.7977436127292789
5.366384;1.0444669501422406;0.8333762959471914;0.7978928692532603;-4.6603189793832716e-07;-3.8759180344736873e-07;1.0448535009376319;10.001679125724687;0.8335143692213097;0.015562902959867531;0.015561380519867477;0.7976731023635754;-0.014894982176202134;0.7977434198504374
5.376384;1.0444673665103192;0.8333784873910837;0.7978918081291947;-4.659070538474429e-07;-3.8765890413678366e-07;1.0448541440314323;10.001672571378181;0.8335137366832552;0.015562914415896318;0.015561392208265155;0.7976728358099039;-0.014894981443713609;0.7977432529174681
5.386384;1.0444677569688943;0.8333806639184624;0.7978907037527797;-4.657524879289383e-07;-3.877304975789235e-07;1.0448547942467499;10.00166568138448;0.8335131529023048;0.015562927038192294;0.015561405022455153;0.797672577665249;-0.014894980732104322;0.7977431132171177
5.396384;1.0444681289936482;0.8333828234539149;0.7978895551434917;-4.655683553493787e-07;-3.878079878995404e-07;1.0448554520471642;10.001658419405741;0.8335126183276007;0.015562940769110004;0.015561418930489733;0.7976723296537989;-0.014894980042098972;0.7977430017589583
5.406384;1.044468489001895;0.8333849641594004;0.7978883618996951;-4.653553646246689e-07;-3.878922986438515e-07;1.0448561186690046;10.001650755937856;0.8335121343854894;0.015562955527717097;0.015561433899711402;0.7976720946648813;-0.014894979374467748;0.7977429195842805
5.416384;1.0444688435526759;0.8333870842874668;0.7978871239731458;-4.6511451600715985e-07;-3.879841407822727e-07;1.0448567952554195;10.001642673349556;0.8335117036151255;0.015562971230854889;0.015561449904284928;0.7976718768632909;-0.014894978730112179;0.7977428674566165
5.426384;1.0444692001186668;0.8333891822322136;0.7978858406131972;-4.6484684968670326e-07;-3.8808422698279295e-07;1.0448574826505468;10.001634170532594;0.8335113286250737;0.015562987804374671;0.015561466918758487;0.7976716809912225;-0.014894978109744309;0.7977428456980967
5.436384;1.0444695666738273;0.8333912564661196;0.7978845095401511;-4.6455346941688404e-07;-3.881932726644619e-07;1.0448581816324058;10.001625254047507;0.8335110114410778;0.01556300518322918;0.015561484909257316;0.7976715117217115;-0.014894977513363735;0.7977428541238287
5.446384;1.0444699507262905;0.8333933050192438;0.7978831274743265;-4.642356906091117e-07;-3.883119267182504e-07;1.0448588927524005;10.001615921109494;0.8335107537222485;0.01556302330708139;0.01556150384436488;0.7976713734995446;-0.014894976940140076;0.7977428918889482
5.456384;1.044470358607503;0.8333953252728237;0.7978816916843303;-4.6389497862189997e-07;-3.884407585049506e-07;1.0448596163847883;10.001606150977445;0.8335105568891383;0.015563042120275159;0.015561523713076288;0.7976712702269839;-0.014894976388756273;0.7977429578444665
5.466384;1.0444707954070787;0.8333973142625379;0.7978802010916352;-4.635326085518427e-07;-3.885803483773445e-07;1.044860352697614;10.001595912122554;0.8335104219225549;0.015563061577418592;0.015561544522530411;0.7976712045969809;-0.014894975857699867;0.7977430512979361
5.476384;1.0444712652538872;0.8333992681281479;0.7978786565086429;-4.631493610474855e-07;-3.887314241674168e-07;1.0448611006212079;10.001585179518514;0.8335103492475436;0.015563081650200969;0.015561566284246322;0.7976711775831736;-0.014894975345260448;0.7977431723328783
5.486384;1.0444717713695328;0.8334011807871395;0.7978770605253261;-4.627456354261076e-07;-3.8889488461249907e-07;1.0448618568270904;10.00157394994612;0.8335103388720229;0.01556310232900802;0.015561589005775913;0.7976711885384604;-0.014894974849631502;0.7977433217622576
5.496384;1.0444723162307208;0.8334030437529014;0.7978754172103688;-4.623218036490074e-07;-3.8907165174146515e-07;1.0448626160237386;10.001562243564218;0.8335103903596245;0.01556312360946711;0.015561612686688217;0.7976712354546539;-0.0148949743692628;0.7977435013798186
5.506384;1.044472902094615;0.833404847311853;0.7978737315322201;-4.6187840109826554e-07;-3.892624634547677e-07;1.0448633722927303;10.001550090263107;0.8335105022994597;0.015563145466819426;0.01556163731906907;0.7976713152008676;-0.01489497390306923;0.7977437145252562
5.516384;1.044473531111013;0.8334065816912313;0.7978720084758983;-4.614161442789321e-07;-3.894678201011533e-07;1.0448641203912765;10.00153751683079;0.8335106718858359;0.015563167836474018;0.015561662894528736;0.7976714243235664;-0.01489497345051942;0.7977439664817789
5.526384;1.0444742047587774;0.8334082378707849;0.797870252155749;-4.609359163876447e-07;-3.8968812177994085e-07;1.0448648563784502;10.001524544807905;0.8335108952739566;0.01556319061246367;0.015561689406507715;0.7976715599822397;-0.014894973011842172;0.7977442641023935
5.536384;1.0444749233728463;0.8334098081584488;0.7978684653228586;-4.6043878135165503e-07;-3.8992378494171996e-07;1.0448655777878912;10.001511190357139;0.8335111687012213;0.015563213664966597;0.015561716839195343;0.7976717201140328;-0.014894972588041122;0.797744614484459
5.546384;1.0444756862184696;0.8334112862959246;0.7978666491945768;-4.5992588363365107e-07;-3.901751574690478e-07;1.0448662832294966;10.001497464160638;0.8335114896914977;0.015563236871173102;0.015561745154191137;0.7976719031173151;-0.014894972180431953;0.7977450237716891
5.556384;1.0444764914571798;0.8334126671953271;0.7978648037182189;-4.593981531173685e-07;-3.904422637909251e-07;1.044866970988773;10.001483375489585;0.8335118572220879;0.015563260134956623;0.015561774289969185;0.7976721080129349;-0.014894971790084033;0.7977454969362093
5.566384;1.0444773355832724;0.8334139463881082;0.7978629283165927;-4.588562093296399e-07;-3.9072478767038576e-07;1.0448676378866382;10.001468937587452;0.8335122707740975;0.015563283377952552;0.015561804176915283;0.7976723351526028;-0.014894971417652298;0.7977460379688711
5.576384;1.0444782135628592;0.8334151193568398;0.797861022499437;-4.583005406987726e-07;-3.910224620330757e-07;1.044868279821814;10.001454171818217;0.8335127293883839;0.01556330652199091;0.015561834754337764;0.7976725865134434;-0.01489497106347254;0.7977466500358216
5.586384;1.04447912013069;0.8334161815752656;0.7978590863821013;-4.577315697197551e-07;-3.91335181128171e-07;1.044868893200502;10.001439106306664;0.8335132311607724;0.015563329481088335;0.015561865975797522;0.7976728651365259;-0.014894970727635362;0.7977473357070691
5.596384;1.044480050442258;0.8334171292520279;0.797857121172728;-4.5714966303101976e-07;-3.916625484671009e-07;1.0448694756656562;10.001423764249093;0.8335137731940179;0.015563352157726097;0.015561897806603336;0.7976731743290415;-0.014894970410099021;0.7977480972075541
5.606384;1.0444809992648196;0.8334179595954402;0.7978551289539432;-4.5655519272891154e-07;-3.9200364090102784e-07;1.0448700255747707;10.001408148803124;0.8335143522491849;0.015563374447330209;0.015561930218474726;0.7976735174221729;-0.014894970110834627;0.7977489365120163
5.616384;1.0444819601004705;0.8334186702369141;0.7978531120649008;-4.559484890060272e-07;-3.923573470887345e-07;1.0448705414346966;10.001392240589245;0.8335149655647226;0.015563396256259032;0.015561963183480156;0.7976738979743822;-0.014894969830003634;0.7977498552728265
5.626384;1.0444829253150503;0.8334192586382908;0.7978510728221335;-4.5532981694147237e-07;-3.927226614391183e-07;1.044871022329094;10.00137601052966;0.8335156113110471;0.015563417514378104;0.015561996672823281;0.7976743195164953;-0.014894969568124614;0.7977508546602151
5.636384;1.0444838868448931;0.8334197220054962;0.7978490136384832;-4.546994188568664e-07;-3.930985372777601e-07;1.0448714679052427;10.001359429337354;0.8335162887018394;0.015563438168094227;0.015562030659591648;0.7976747846243882;-0.014894969325924316;0.7977519350931549
5.646384;1.0444848365978256;0.8334200575097791;0.7978469372996276;-4.540575232846634e-07;-3.934835227166242e-07;1.044871877160303;10.001342467251852;0.8335169977207371;0.015563458165979129;0.015562065121763304;0.7976752940878281;-0.014894969104155283;0.7977530962389677
5.656384;1.044485766472879;0.8334202629562871;0.7978448468875505;-4.5340457938460496e-07;-3.938755554390585e-07;1.0448722479035688;10.001325096171039;0.8335177387916755;0.015563477454028335;0.015562100044540879;0.797675847012064;-0.0148949689037615;0.7977543372638637
5.666384;1.044486668565742;0.8334203379130343;0.7978427452564626;-4.527415445508051e-07;-3.9427226409126987e-07;1.044872577598314;10.001307293646942;0.8335185126591457;0.015563495986845102;0.015562135421757991;0.7976764419346762;-0.014894968725941187;0.7977556566055967
5.676384;1.0444875356577883;0.833420284234748;0.7978406346205222;-4.520697230294304e-07;-3.9467152604034106e-07;1.0448728640086193;10.00128904078485;0.8335193200893707;0.015563513739084902;0.01556217125355767;0.7976770779339849;-0.014894968571946129;0.7977570515636301
5.686384;1.0444883619108796;0.8334201054806212;0.7978385164304813;-4.513905117296798e-07;-3.950716528034259e-07;1.044873104927268;10.001270315526352;0.8335201614798049;0.015563530692704058;0.015562207537775664;0.7976777547430257;-0.014894968443036376;0.7977585186581347
5.696384;1.0444891435312333;0.8334198061988044;0.797836391230051;-4.507055951797771e-07;-3.9547119921686234e-07;1.0448732979097703;10.001251092569337;0.8335210369673295;0.015563546813761583;0.015562244261039821;0.7976784720641337;-0.014894968340644377;0.7977600545995779
5.706384;1.0444898787328327;0.8334193916382828;0.7978342585663076;-4.5001728251448473e-07;-3.9586863675332573e-07;1.0448734407090654;10.001231352688682;0.8335219467624789;0.015563562047732364;0.015562281395903092;0.7976792287914313;-0.014894968266403154;0.7977616566377399
5.716384;1.0444905674067775;0.8334188673653711;0.797832117318032;-4.4932850523725847e-07;-3.962620145162166e-07;1.0448735318814095;10.001211086138232;0.8335228911689959;0.015563576324997712;0.015562318902973849;0.7976800228145097;-0.01489496822195663;0.7977633218352277
5.726384;1.0444912112628277;0.8334182388109639;0.7978299663534227;-4.486425664479307e-07;-3.9664886973022464e-07;1.0448735705648293;10.001190287185445;0.8335238705393476;0.015563589568655258;0.01556235673073489;0.797680851701786;-0.014894968208855754;0.7977650463422599
5.736384;1.0444918137506933;0.8334175113279807;0.797827805066298;-4.479628482783072e-07;-3.970265465171482e-07;1.044873555439288;10.001168953078182;0.8335248853777852;0.015563601708166754;0.015562394814529291;0.7976817134037787;-0.014894968228543299;0.7977668254214227
5.746384;1.044492378989395;0.8334166907174568;0.7978256332958914;-4.472924793512335e-07;-3.9739276808042157e-07;1.0448734839631115;10.001147088886363;0.8335259361517585;0.015563612685767858;0.015562433090120334;0.7976826061129123;-0.014894968282229495;0.7977686537773591
5.756384;1.044492910156796;0.8334157839292684;0.7978234507555709;-4.466341539070685e-07;-3.9774598451463796e-07;1.0448733525729528;10.00112470704456;0.8335270226997652;0.015563622456165896;0.01556247151158344;0.7976835279234945;-0.014894968370785756;0.797770525853359
5.766384;1.044493408559596;0.8334147993721718;0.7978212569549473;-4.45990298635266e-07;-3.9808529645169686e-07;1.044873157273554;10.001101819590941;0.8335281439974346;0.015563630987776387;0.015562510046919442;0.797684476903975;-0.014894968494853753;0.7977724361307913
5.776384;1.0444938742968848;0.8334137463795028;0.7978190516143037;-4.4536327982484137e-07;-3.9841036099015204e-07;1.0448728938262346;10.001078433023809;0.8335292983327355;0.015563638261839086;0.01556254865657436;0.7976854509991962;-0.014894968655107647;0.7977743790177648
5.786384;1.0444943077623854;0.8334126347008763;0.7978168345254127;-4.447553178978276e-07;-3.9872142152458157e-07;1.0448725579162166;10.001054546721488;0.8335304830028254;0.015563644271810298;0.015562587278932867;0.7976864479025796;-0.014894968852367522;0.7977763483643019
5.796384;1.0444947103366253;0.8334114746133882;0.7978146050178545;-4.4416824491034206e-07;-3.9901918151073834e-07;1.0448721459204875;10.00103015422246;0.833531693963808;0.015563649019749272;0.01556262583480835;0.7976874654945607;-0.01489496908742688;0.7977783377948451
5.806384;1.0444950841290177;0.8334102768479533;0.7978123620213289;-4.43603322221177e-07;-3.9930450336602333e-07;1.044871655974494;10.001005254306804;0.8335329263738424;0.015563652505852673;0.015562664237431328;0.7976885019455021;-0.0148949693608255;0.7977803420999555
5.816384;1.0444954316129138;0.8334090521677817;0.7978101045611349;-4.430612298420256e-07;-3.995781629653913e-07;1.044871088616907;10.00097986172478;0.8335341752779499;0.01556365472150684;0.015562702388262155;0.7976895550026535;-0.014894969672848968;0.7977823581348252
5.826384;1.044495755371008;0.8334078113140906;0.7978078318123916;-4.425422390253588e-07;-3.998407448361104e-07;1.0448704465406187;10.000954003168706;0.8335354356330016;0.01556365564855536;0.01556274016957766;0.7976906217655018;-0.01489497002370146;0.7977843842456116
5.836384;1.0444960581330742;0.8334065650952169;0.7978055428824745;-4.420464234940928e-07;-4.0009266488135626e-07;1.0448697337502826;10.00092770602938;0.8335367022010476;0.015563655260879265;0.015562777453842755;0.7976916997045501;-0.014894970413538898;0.7977864189821633
5.846384;1.0444963431443368;0.8334053239556957;0.7978032369851078;-4.415737529307039e-07;-4.003342175917513e-07;1.0448689549137071;10.000900988659415;0.833537969820405;0.015563653529955052;0.015562814120269516;0.7976927878057181;-0.01489497084241268;0.7977884602860588
5.856384;1.0444966141621357;0.8334040974549922;0.7978009138803943;-4.411240074398844e-07;-4.0056544575817706e-07;1.0448681150709276;10.000873856269534;0.833539233900328;0.015563650432189532;0.015562850060352792;0.7976938863056134;-0.01489497131031406;0.7977905055761458
5.866384;1.0444968746531504;0.8334028941441476;0.7977985741144473;-4.4069671126537733e-07;-4.007860230068582e-07;1.0448672193726556;10.000846309088729;0.8335404904243331;0.01556364594984523;0.01556288517113343;0.7976949954802768;-0.014894971817134657;0.79779255234915
5.876384;1.0444971269114856;0.8334017214999851;0.79779621928027;-4.402912564895762e-07;-4.0099538381314383e-07;1.0448662728951352;10.00081835448902;0.8335417352540808;0.015563640062925058;0.015562919346677804;0.7976961151697635;-0.014894972362529346;0.797794598510885
5.886384;1.0444973719335624;0.8334005858187926;0.7977938523091763;-4.3990695352955884e-07;-4.011928455702846e-07;1.0448652805391836;10.000790006453604;0.8335429637167789;0.015563632743075869;0.01556295248372292;0.797697245002127;-0.014894972945913559;0.7977966419034114
5.896384;1.044497609913132;0.8333994923097976;0.7977914767569847;-4.3954290140277864e-07;-4.0137755782215944e-07;1.044864246945886;10.000761277294947;0.8335441707626391;0.015563623962247601;0.015562984498186036;0.7976983844782088;-0.014894973566439054;0.7977986797488917
5.906384;1.0444978409565637;0.8333984452331331;0.7977890956608323;-4.3919800654256445e-07;-4.0154845508729405e-07;1.0448631765714138;10.000732176949704;0.8335453512442724;0.015563613709301658;0.015563015330285025;0.7976995329202042;-0.014894974222737951;0.7978007088773591
5.916384;1.0444980654779186;0.833397447727496;0.797786711880019;-4.388712134399241e-07;-4.017043272625916e-07;1.0448620736754373;10.000702717787984;0.8335465003222059;0.015563601993589042;0.015563044942138535;0.797700689272659;-0.014894974912787882;0.7978027262287647
5.926384;1.044498283487325;0.833396501691621;0.7977843294009432;-4.385616262094766e-07;-4.018438381351451e-07;1.0448609418208963;10.00067291756231;0.8335476139223691;0.015563588834430448;0.015563073324850159;0.797701851905481;-0.014894975634165707;0.7978047291236767
5.936384;1.044498493548354;0.8333956084854913;0.7977819537458373;-4.382684471602435e-07;-4.0196544652325004e-07;1.0448597832810913;10.00064280164051;0.8335486890127274;0.015563574255161926;0.015563100505010457;0.7977030187806688;-0.01489497638427173;0.7978067154306301
5.946384;1.0444986930999391;0.8333947699925972;0.7977795914030599;-4.3799092640436336e-07;-4.020675084802495e-07;1.0448585995541122;10.000612406768674;0.8335497233108532;0.015563558284342614;0.01556312653387976;0.7977041878376103;-0.014894977160353992;0.7978086834998317
5.956384;1.0444988796039556;0.8333939887176659;0.7977772493543815;-4.3772820862144123e-07;-4.0214850033016793e-07;1.044857392780385;10.000581783574496;0.8335507144743086;0.015563540962478738;0.01556315146344636;0.7977053576477388;-0.014894977959612176;0.7978106315922738
5.966384;1.044499051231666;0.8333932668592444;0.7977749351249791;-4.374790560151736e-07;-4.0220699783375365e-07;1.0448561660203852;10.000550993365751;0.8335516597429216;0.015563522356145127;0.01556317532364493;0.7977065281157082;-0.014894978779291494;0.7978125571656678
5.976384;1.0444992071751975;0.8333926055610239;0.7977726568866215;-4.3724188880936723e-07;-4.0224158904165234e-07;1.0448549222662735;10.000520104051127;0.8335525565346305;0.015563502556640059;0.015563198111143296;0.7977077003580875;-0.01489497961672074;0.7978144569308165
5.986384;1.0444993471810313;0.8333920048803988;0.7977704231322419;-4.3701505045377405e-07;-4.0225110148202937e-07;1.0448536638773578;10.000489189251342;0.8335534031483368;0.015563481655290413;0.015563219796919391;0.7977088761135764;-0.014894980469444593;0.7978163275663122
5.996384;1.0444994702744048;0.8333914641552926;0.79776824200548;-4.367968946319465e-07;-4.02234890662198e-07;1.044852392534373;10.000458324733112;0.8335541986674018;0.015563459727566677;0.015563240347051487;0.7977100576440419;-0.014894981335190927;0.7978181660016406
6.006384;1.044499574283994;0.8333909826162363;0.7977661205846982;-4.365859410824121e-07;-4.021928640486799e-07;1.0448511095368358;10.000427582139968;0.8335549426207096;0.015563436838197121;0.015563259736541695;0.7977112479577788;-0.01489498221153169;0.7978199692959946
6.016384;1.0444996564894946;0.8333905601705878;0.7977640646737488;-4.3638110589902995e-07;-4.021254160034876e-07;1.0448498169411191;10.00039702399965;0.8335556352176935;0.01556341304850603;0.015563277947905216;0.7977124508418327;-0.014894983095732705;0.7978217347416087
6.026384;1.044499713961752;0.833390197762331;0.7977620793807116;-4.361815516396832e-07;-4.020335012987353e-07;1.0448485186670369;10.000366699366007;0.8335562779337032;0.015563388416285342;0.01556329496688659;0.797713670536979;-0.014894983985070208;0.7978234599742143
6.036384;1.0444997433823944;0.8333898966019465;0.7977601695202297;-4.359863801377267e-07;-4.019187959214144e-07;1.0448472204376722;10.000336640479748;0.8335568738720176;0.015563362995153558;0.015563310786800063;0.797714910977117;-0.014894984877211281;0.7978251430990259
6.046384;1.0444997414189698;0.8333896569751837;0.7977583390719738;-4.357946261129948e-07;-4.017837280870006e-07;1.044845928935672;10.000306863448563;0.8335574275130749;0.0155633368359181;0.015563325415798057;0.7977161748716887;-0.01489498577028675;0.7978267829521766
6.056384;1.0444997056554832;0.8333894782385338;0.7977565904849997;-4.356053536332365e-07;-4.016312441649993e-07;1.0448446511046738;10.000277376402074;0.8335579443152519;0.015563309979848136;0.01556333887527303;0.7977174634207623;-0.014894986662708158;0.7978283789211602
6.066384;1.0444996351317206;0.8333893598575808;0.7977549248327942;-4.354176443624197e-07;-4.014644531158261e-07;1.0448433938268566;10.00024818998725;0.8335584307051546;0.015563282446982627;0.015563351193061261;0.7977187766773717;-0.014894987552914197;0.7978299306056611
6.076384;1.0444995303590177;0.8333893017790749;0.7977533425835824;-4.3523072958620303e-07;-4.012864419205785e-07;1.0448421635975056;10.000219318284595;0.8335588938180584;0.01556325424023765;0.015563362398264674;0.7977201136665765;-0.014894988439131073;0.7978314381815995
6.086384;1.0444993930459097;0.8333893036930797;0.7977518441848913;-4.350443025752336e-07;-4.011002405663692e-07;1.044840965790021;10.000190773246395;0.8335593406501964;0.015563225367333537;0.015563372513824083;0.7977214723099288;-0.014894989319245105;0.7978329028990382
6.096384;1.0444992253879375;0.8333893642866351;0.7977504302924855;-4.3485854221618575e-07;-4.0090870644666554e-07;1.0448398033819843;10.000162567630838;0.8335597774656404;0.015563195856613234;0.015563381551897945;0.7977228499507314;-0.014894990190876011;0.7978343270140145
6.106384;1.0444990293147831;0.8333894808955343;0.7977491015731661;-4.346737366933481e-07;-4.0071442773707543e-07;1.0448386759993127;10.000134725383283;0.8335602099846965;0.015563165751716802;0.015563389517868407;0.7977242443681073;-0.014894991051580772;0.7978357134708332
6.116384;1.0444988063598117;0.833389649321967;0.7977478580458458;-4.3449003024425844e-07;-4.0051979483551026e-07;1.0448375806379986;10.00010728418433;0.8335606435972024;0.015563135098379251;0.01556339641622891;0.7977256544453424;-0.014894991899061516;0.7978370652391238
6.126384;1.0444985578965889;0.8333898644965188;0.7977466988177767;-4.343074891830304e-07;-4.003270306130369e-07;1.0448365136873257;10.000080288883243;0.833561083082005;0.015563103941861412;0.015563402260869353;0.7977270801946527;-0.014894992731272256;0.7978383844397015
6.136384;1.0444982851298246;0.8333901221193043;0.7977456227118783;-4.3412620059470476e-07;-4.001380186006736e-07;1.0448354722414013;10.000053786185997;0.8335615325104506;0.015563072332695167;0.015563407089577975;0.7977285223164983;-0.014894993546420663;0.7978396722277823
6.146384;1.0444979888977939;0.8333904196485848;0.7977446286907719;-4.3394629773859405e-07;-3.9995414733612527e-07;1.0448344538774292;10.00002782276727;0.8335619954837284;0.015563040324652895;0.015563410970585908;0.7977299815049554;-0.014894994343011808;0.797840929588619
6.156384;1.0444976696552009;0.8333907557694561;0.7977437156141495;-4.3376799048042154e-07;-3.997764583308688e-07;1.0448334562153205;10.000002443104028;0.8335624751897518;0.015563007963741264;0.015563413998888194;0.7977314580693635;-0.014894995119953442;0.7978421583323422
6.166384;1.0444973276364924;0.8333911295090018;0.7977428823204791;-4.335914761233339e-07;-3.996060826862542e-07;1.0448324773120432;9.999977687380753;0.8335629742540283;0.015562975289285392;0.015563416279580657;0.7977329522159904;-0.014894995876515405;0.7978433615012764
6.176384;1.044496962947495;0.8333915399340229;0.7977421279066902;-4.3341663525674754e-07;-3.9944450288796487e-07;1.0448315159611619;9.999953593993714;0.8335634944144881;0.015562942348229527;0.015563417902998788;0.7977344644825108;-0.014894996612216129;0.7978445428983045
6.186384;1.0444965755512077;0.8333919861716088;0.7977414516212571;-4.332428811347352e-07;-3.9929331053222025e-07;1.0448305709973855;9.999930201988304;0.8335640360752645;0.015562909200442239;0.015563418938933319;0.7977359957619945;-0.014894997326883416;0.7978457063325506
6.196384;1.0444961652896712;0.8333924676975344;0.7977408528801813;-4.330694204766198e-07;-3.9915397600020466e-07;1.0448296403475252;9.999907548037333;0.8335645982793597;0.015562875912792108;0.015563419456671525;0.7977375468652542;-0.014894998020592578;0.7978468549427031
6.206384;1.044495732024494;0.8333929846532873;0.7977403315412949;-4.3289563119224694e-07;-3.9902797976559716e-07;1.0448287207692815;9.999885666463099;0.8335651794335383;0.015562842551930496;0.015563419541554989;0.79773911789808;-0.014894998693301617;0.7978479904991894
6.216384;1.0444952758609203;0.8333935373732593;0.7977398881154888;-4.3272124113038063e-07;-3.989167919766004e-07;1.044827808482834;9.999864593145812;0.8335657783579831;0.015562809182547925;0.015563419289775327;0.7977407079328404;-0.014894999344732934;0.7978491127736175
6.226384;1.0444947973370982;0.833394125797218;0.7977395239189751;-4.3254628810426046e-07;-3.98821514038296e-07;1.044826900170399;9.999844365599897;0.8335663949087984;0.015562775868937766;0.015563418794635226;0.7977423152566527;-0.014894999974630835;0.7978502190677902
6.236384;1.0444942977405398;0.8333947500129866;0.7977392409619581;-4.323710572622461e-07;-3.9874256290423156e-07;1.0448259933582753;9.999825019657985;0.8335670296223796;0.015562742664522117;0.015563418138269364;0.7977439379837473;-0.014895000582833905;0.7978513044644749
6.246384;1.0444937795856464;0.8333954108284426;0.7977390411318396;-4.321961586577951e-07;-3.9867961136556527e-07;1.044825086072901;9.99980658319097;0.8335676827717037;0.015562709592384481;0.015563417385401518;0.7977455746308076;-0.014895001168995014;0.7978523631971356
6.256384;1.0444932466724315;0.8333961090763852;0.7977389250264582;-4.3202265708490333e-07;-3.9863179225968813e-07;1.0448241767649573;9.999789068710925;0.8335683540711599;0.015562676643426062;0.015563416577682168;0.7977472241357338;-0.01489500173237032;0.7978533901037241
6.266384;1.0444927035746445;0.833396844779113;0.7977388917235465;-4.3185202160238846e-07;-3.9859803312620044e-07;1.0448232647516338;9.999772472879544;0.8335690433458609;0.015562643797598169;0.015563415734475727;0.7977488851695866;-0.014895002272014601;0.7978543809774719
6.276384;1.0444921553281024;0.8333976172424601;0.7977389397625467;-4.3168577871660576e-07;-3.985772881492179e-07;1.0448223502366198;9.999756782823553;0.8335697511706606;0.015562611039709516;0.015563414863109547;0.7977505557759803;-0.014895002787293424;0.797855331963458
6.286384;1.04449160780665;0.8333984255801328;0.7977390682354016;-4.315251155881789e-07;-3.9856856552621544e-07;1.044821433846587;9.999741980129384;0.8335704787621183;0.015562578350013793;0.015563413975093823;0.7977522339189752;-0.014895003278271668;0.7978562391774273
6.296384;1.0444910680337711;0.8333992692952057;0.7977392772906877;-4.313708312421561e-07;-3.9857080317194605e-07;1.0448205166916422;9.99972804245687;0.8335712271670439;0.01556254568935707;0.015563413087246483;0.7977539176679627;-0.014895003745661316;0.7978570990824673
6.306384;1.0444905435404104;0.8334001487703866;0.7977395678245235;-4.3122359034925786e-07;-3.9858278560388526e-07;1.0448196007268986;9.999714948043444;0.8335719962616551;0.01556251301044498;0.015563412205968056;0.7977556044752648;-0.014895004190626152;0.7978579087011667
6.316384;1.0444900413566884;0.8334010650716243;0.7977399406648191;-4.310840905509554e-07;-3.9860326302010455e-07;1.0448186887620554;9.99970267669336;0.8335727843071922;0.015562480286517558;0.015563411328945885;0.7977572909273465;-0.014895004614807411;0.7978586652507378
6.326384;1.044489567679048;0.8334020191415474;0.7977403961427185;-4.309530229850635e-07;-3.9863098212940756e-07;1.0448177848049862;9.99969120430044;0.8335735882357466;0.015562447522690766;0.015563410460836057;0.7977589736214371;-0.01489500502026487;0.7978593660304314
6.336384;1.0444891279638453;0.8334030110886894;0.7977409340342024;-4.3083092284552365e-07;-3.986644518977853e-07;1.0448168944030445;9.999680498785848;0.8335744044996332;0.015562414748722246;0.015563409614073652;0.797760649896286;-0.014895005409106604;0.7978600087454595
6.346384;1.0444887268676246;0.8334040397219548;0.7977415533894363;-4.3071801952818216e-07;-3.9870200071031663e-07;1.0448160238069255;9.999670519329994;0.8335752300925486;0.01556238201113243;0.015563408802695461;0.7977623173012754;-0.014895005783174115;0.7978605916409138
6.356384;1.0444883682206767;0.8334051025405841;0.7977422526259181;-4.3061420747406415e-07;-3.987422808242931e-07;1.0448151788689137;9.999661223076751;0.8335760626725464;0.015562349362652085;0.015563408038834303;0.7977639728021505;-0.014895006143906422;0.797861113400237
6.366384;1.0444880549877222;0.8334061963571496;0.7977430301144295;-4.3051904805737595e-07;-3.9878449835362237e-07;1.0448143647271408;9.99965257911;0.8335768998008122;0.015562316848647876;0.015563407327077646;0.7977656129787123;-0.014895006492265191;0.7978615729282152
6.376384;1.0444877889742101;0.8334073179183966;0.7977438844942615;-4.30431830759861e-07;-3.988281114237652e-07;1.044813585931578;9.999644572944822;0.8335777383160603;0.01556228450190308;0.015563406661478242;0.7977672346048332;-0.01489500682882718;0.7978619690625137
6.386384;1.044487570706407;0.8334084641191929;0.7977448143197341;-4.3035190565375937e-07;-3.988725074155692e-07;1.0448128465313655;9.999637199873149;0.8335785738032353;0.015562252350164013;0.01556340602791419;0.7977688350522998;-0.01489500715412121;0.7978623007801191
6.396384;1.0444873996465125;0.8334096321679682;0.7977458177298157;-4.302790465028276e-07;-3.989169719095244e-07;1.0448121499015606;9.999630461755048;0.8335794004069635;0.015562220432479363;0.015563405407772431;0.7977704124969098;-0.014895007469055824;0.7978625675778608
6.406384;1.0444872743789153;0.8334108198393565;0.797746892495403;-4.302135543725276e-07;-3.9896078299179956e-07;1.0448114987330475;9.99962436605;0.833580211737318;0.015562188811668216;0.01556340478310238;0.7977719653431461;-0.014895007775197934;0.7978627691233913
6.416384;1.0444871928687165;0.8334120253607256;0.797748035986819;-4.301562299823556e-07;-3.990032245006786e-07;1.0448108953870547;9.999618917405403;0.8335810022640369;0.015562157567648635;0.015563404147209596;0.7977734914339123;-0.014895008074705833;0.7978629046270901
6.426384;1.0444871529881485;0.8334132468093572;0.7977492447542824;-4.3010834728943816e-07;-3.9904348471365606e-07;1.0448103422761597;9.999614105779758;0.8335817681838684;0.015562126774931224;0.015563403516414949;0.7977749883756258;-0.0148950083698625;0.7978629727275494
6.436384;1.044487152931835;0.8334144814574755;0.7977505139683064;-4.300715550787154e-07;-3.990805112714442e-07;1.0448098421306384;9.999609903935381;0.8335825075238378;0.015562096487802437;0.015563402929076337;0.7977764543665766;-0.014895008662583158;0.7978629719261365
6.446384;1.0444871912958777;0.8334157255203066;0.7977518375385332;-4.300475691093291e-07;-3.9911294305318844e-07;1.0448093976878845;9.999606276204641;0.8335832197102456;0.01556206674099296;0.015563402431208791;0.7977778884595459;-0.014895008954275079;0.7978629012763349
6.456384;1.0444872672920844;0.8334169743690705;0.7977532092908631;-4.30037775817782e-07;-3.9913911813019287e-07;1.0448090109765884;9.999603187828976;0.8335839048137929;0.015562037549347107;0.015563402064325249;0.7977792907426985;-0.01489500924593703;0.797862760901712
6.466384;1.0444873812842617;0.833418222487815;0.7977546243243893;-4.3004309872600975e-07;-3.991571455352769e-07;1.0448086834671444;9.999600606887267;0.833584562777429;0.015562008904730997;0.015563401867905967;0.7977806626636681;-0.014895009538377108;0.7978625518955719
6.476384;1.0444875349870395;0.833419463252587;0.7977560795205296;-4.300641569395836e-07;-3.9916514901330723e-07;1.0448084171487038;9.999598498839752;0.8335851932323678;0.015561980782230615;0.015563401890613381;0.7977820069965333;-0.01489500983248476;0.7978622757984404
6.486384;1.0444877307135243;0.8334206895452433;0.7977575728931097;-4.3010139838651597e-07;-3.991615920995615e-07;1.0448082153068334;9.999596820584165;0.8335857958603602;0.015561953153097332;0.015563402194211748;0.7977833272474646;-0.014895010129345139;0.7978619345072634
6.496384;1.0444879701477918;0.8334218943543689;0.7977591023978863;-4.301550781079185e-07;-3.9914547709988655e-07;1.044808082409271;9.999595522635587;0.8335863704659118;0.015561925990578701;0.015563402847934513;0.7977846266338531;-0.014895010430055323;0.7978615307014533
6.506384;1.0444882536199138;0.8334230702241687;0.7977606652628251;-4.3022523963927164e-07;-3.9911630110269593e-07;1.0448080232038246;9.999594557752145;0.8335869166440913;0.015561899267524644;0.015563403915613123;0.7977859074046987;-0.014895010735373998;0.7978610681391938
6.516384;1.044488580054232;0.8334242088222158;0.797762257981044;-4.303117875365984e-07;-3.9907373564600173e-07;1.0448080417603862;9.99959388683458;0.8335874336354021;0.015561872959576176;0.015563405440590507;0.7977871709741022;-0.014895011045463381;0.7978605513741774
6.526384;1.044488947376398;0.8334253018060833;0.7977638765984593;-4.3041450512095354e-07;-3.9901737693022423e-07;1.0448081415124573;9.999593479332106;0.8335879203240878;0.01556184705180341;0.015563407443730522;0.7977884182310749;-0.014895011359865169;0.7978599846888075
6.536384;1.0444893530390853;0.8334263422757477;0.7977655172250786;-4.3053300901380165e-07;-3.9894686983291225e-07;1.0448083256610368;9.99959331043856;0.8335883752681604;0.015561821536536857;0.015563409934006883;0.7977896495332648;-0.014895011677698088;0.7978593709658697
6.546384;1.0444897938475513;0.8334273254691961;0.797767176151079;-4.306667881509595e-07;-3.988620284839061e-07;1.0448085964451;9.999593356534625;0.8335887970375566;0.015561796404383555;0.015563412916148297;0.7977908645938265;-0.014895011998019127;0.7978587116916115
6.556384;1.0444902647686451;0.8334282480446804;0.7977688493236559;-4.308151408461585e-07;-3.9876279253136274e-07;1.0448089542806107;9.999593591915932;0.8335891846014941;0.015561771633302461;0.01556341639241196;0.7977920625293575;-0.01489501232009545;0.7978580080138395
6.566384;1.0444907579058658;0.8334291071114927;0.79777053238886;-4.3097686281007336e-07;-3.986493173861428e-07;1.044809398762675;9.999593991607265;0.8335895374770229;0.015561747183893098;0.015563420364832986;0.7977932421079638;-0.014895012643299595;0.7978572615380999
6.576384;1.044491262844215;0.8334299002354552;0.7977722214090855;-4.311500312350578e-07;-3.985220000411769e-07;1.0448099306138086;9.999594539175572;0.8335898555265695;0.015561723007920508;0.01556342483501994;0.7977944020073751;-0.014895012966836268;0.7978564742268848
6.586384;1.044491767605831;0.8334306254547836;0.7977739128612906;-4.3133219070416034e-07;-3.983813066587218e-07;1.044810551870069;9.999595229197906;0.8335901381738366;0.015561699062396777;0.015563429799713594;0.7977955410145259;-0.014895013289637283;0.7978556482440486
6.596384;1.0444922593295904;0.8334312807033862;0.7977756029952193;-4.3152068225617085e-07;-3.9822776909009126e-07;1.0448112640493898;9.999596061966692;0.8335903839971361;0.01556167532198484;0.015563435252903522;0.7977966585067882;-0.014895013610408899;0.7978547860709065
6.606384;1.044492725202058;0.8334318639402548;0.7977772876457585;-4.31712798333189e-07;-3.9806212697893465e-07;1.0448120669030416;9.999597039404092;0.8335905918040768;0.015561651784025434;0.015563441195883689;0.7977977553399291;-0.014895013927811852;0.797853890213759
6.616384;1.0444931538301365;0.8334323742788703;0.7977789625176749;-4.3190598310282005e-07;-3.978853648131359e-07;1.0448129592142588;9.999598163872236;0.8335907620965234;0.015561628459146588;0.015563447643786728;0.7977988344243631;-0.01489501424066093;0.7978529627615674
6.626384;1.0444935362666687;0.8334328126290672;0.7977806235478873;-4.3209807631210863e-07;-3.976986392049356e-07;1.0448139407227781;9.99959943898058;0.8335908972985203;0.01556160535267796;0.015563454623647235;0.7977999001674994;-0.014895014547918485;0.7978520054384041
6.636384;1.0444938658049376;0.8334331812325723;0.7977822674167899;-4.322872597213788e-07;-3.9750304294339457e-07;1.0448150136393135;9.999600873499514;0.8335910007821848;0.015561582453479205;0.015563462163529032;0.7978009571864385;-0.014895014848612477;0.7978510199666452
6.646384;1.044494136821353;0.8334334829418799;0.7977838919780006;-4.324718944483485e-07;-3.972993542998013e-07;1.0448161824282578;9.999602482769241;0.8335910755897921;0.015561559738812285;0.015563470278303758;0.7978020093140733;-0.01489501514205666;0.7978500083473429
6.656384;1.0444943439388734;0.8334337208295342;0.7977854960572962;-4.3265054358482194e-07;-3.970881566434083e-07;1.0448174520381297;9.999604282404995;0.8335911236027349;0.015561537183051342;0.015563478966858578;0.7978030593630974;-0.01489501542838091;0.7978489726390359
6.666384;1.0444944817224426;0.8334338981931811;0.7977870791395452;-4.3282205673174295e-07;-3.968702100727634e-07;1.0448188262331428;9.999606276986427;0.8335911455116205;0.015561514763061989;0.015563488221768755;0.7978041097263334;-0.014895015708804053;0.797847914446583
6.676384;1.0444945443830804;0.8334340186607073;0.7977886418328918;-4.329855121600676e-07;-3.966465788259114e-07;1.0448203070741875;9.999608452284532;0.8335911409636533;0.015561492464997296;0.015563498031412638;0.7978051631775569;-0.014895015985254213;0.7978468347280542
6.686384;1.0444945260778227;0.8334340858371942;0.7977901863958057;-4.331400181394689e-07;-3.964184730353635e-07;1.04482189522858;9.999610776778082;0.8335911082198356;0.015561470283977403;0.015563508365261276;0.79780622310013;-0.014895016259729423;0.7978457337296789
6.696384;1.044494422623483;0.8334341029239324;0.7977917161846072;-4.332845989310457e-07;-3.961871851345041e-07;1.0448235902516738;9.999613207482605;0.8335910439289497;0.015561448214860982;0.015563519164527122;0.7978072934111428;-0.014895016533973605;0.7978446112142519
6.706384;1.0444942334737022;0.8334340729055225;0.7977932344595904;-4.3341825847897723e-07;-3.959541840214557e-07;1.044825390795147;9.999615691599983;0.8335909435910407;0.015561426246946957;0.015563530352886342;0.7978083784114306;-0.014895016809485908;0.7978434673900645
6.716384;1.044493961615992;0.8334339986447956;0.7977947435231497;-4.3354011542127374e-07;-3.957210568512111e-07;1.044827294704842;9.999618165653931;0.833590802404212;0.015561404362837778;0.015563541847097536;0.7978094823837684;-0.01489501708753448;0.7978423036706951
6.726384;1.0444936113883567;0.8334338824550107;0.7977962443102607;-4.336496179004936e-07;-3.9548932506704794e-07;1.04482929832254;9.999620560242695;0.8335906160437115;0.015561382539529864;0.015563553560563983;0.7978106092496126;-0.014895017369121298;0.7978411223145141
6.736384;1.0444931868435101;0.8334337256640769;0.7977977363634156;-4.3374670683585867e-07;-3.952603628219052e-07;1.044831395807061;9.999622807376433;0.8335903808534593;0.015561360752582624;0.015563565415206888;0.7978117627383824;-0.014895017655028965;0.797839925395954
6.746384;1.0444926920768325;0.8334335284915215;0.797799218210366;-4.3383167611024786e-07;-3.950352871615177e-07;1.0448335796606265;9.999624844756465;0.833590093156002;0.015561338977319997;0.015563577352208494;0.7978129467283895;-0.014895017945826353;0.7978387141590212
6.756384;1.0444921319499805;0.8334332902538689;0.7978006877985101;-4.3390493418189825e-07;-3.9481482956647236e-07;1.0448358418023724;9.99962662051136;0.833589748244554;0.01556131719204764;0.015563589325673999;0.7978141648423547;-0.014895018241710587;0.797837489078945
6.766384;1.0444915114239184;0.8334330102822948;0.7978021429805765;-4.339669493778807e-07;-3.945994195587053e-07;1.044838174071112;9.999628095991124;0.8335893400925586;0.015561295390727259;0.015563601289197834;0.7978154197128599;-0.014895018542370232;0.7978362505259694
6.776384;1.0444908345961121;0.8334326893947911;0.79780358217743;-4.3401817259477876e-07;-3.943894307216754e-07;1.0448405681482644;9.999629241859939;0.8335888622349693;0.015561273593536798;0.01556361319017915;0.7978167130220268;-0.014895018846994696;0.7978349995761931
6.786384;1.0444901053174545;0.8334323303021093;0.7978050045743084;-4.3405881351721827e-07;-3.941854595567755e-07;1.044843015693384;9.999630029290229;0.8335883093412293;0.015561251844464066;0.015563624974721194;0.7978180458512658;-0.014895019154475933;0.7978337379704294
6.796384;1.0444893286013504;0.8334319363826358;0.7978064099124751;-4.340887248938177e-07;-3.939885200219008e-07;1.0448455084965467;9.99963041897063;0.8335876782714458;0.015561230199236666;0.015563636597809419;0.7978194186523954;-0.01489501946380263;0.7978324674824149
6.806384;1.0444885112274873;0.8334315104122592;0.7978077987398342;-4.341074992888939e-07;-3.93799938329717e-07;1.0448480383561651;9.999630356625426;0.8335869677430952;0.015561208713576217;0.015563648036504046;0.7978208311345677;-0.014895019774296933;0.7978311901862297
6.816384;1.0444876612506562;0.8334310541594283;0.797809172729497;-4.3411466533308977e-07;-3.9362086265026143e-07;1.0448505977474631;9.99962978007936;0.8335861774305058;0.015561187439416004;0.015563659299459538;0.7978222823962134;-0.014895020085554954;0.7978299095953663
6.826384;1.0444867871298427;0.8334305685607108;0.797810534521464;-4.3410982941375365e-07;-3.934517063852229e-07;1.0448531808318908;9.99962863004962;0.8335853075603055;0.015561166422294244;0.015563670412927659;0.7978237712463567;-0.01489502039736976;0.7978286309034882
6.836384;1.0444858978018412;0.8334300541479829;0.7978118875658874;-4.3409265347125645e-07;-3.932919869705684e-07;1.0448557830553118;9.999626861973619;0.8335843586467019;0.01556114569350079;0.015563681386195648;0.7978252963997688;-0.014895020709661996;0.7978273595049069
6.846384;1.0444850032417956;0.8334295113321829;0.7978132359045397;-4.340628804482855e-07;-3.931405668186791e-07;1.0448583999994212;9.999624457140687;0.8335833312889737;0.01556112526743872;0.015563692188033289;0.7978268563935095;-0.0148950210223274;0.7978260995350476
6.856384;1.0444841139447831;0.833428940459367;0.7978145836377181;-4.340206040759688e-07;-3.929960041881685e-07;1.044861026885623;9.999621418954826;0.8335822267785683;0.01556110514628131;0.01556370274936882;0.7978284495397231;-0.01489502133504403;0.7978248541195468
6.866384;1.0444832398232726;0.83342834179106;0.7978159345188715;-4.3396644105018424e-07;-3.928569211257762e-07;1.0448636582744903;9.99961775392337;0.8335810480649662;0.015561085323609327;0.015563712981204422;0.7978300742135069;-0.014895021647212132;0.7978236261213083
6.876384;1.044482389392329;0.8334277156242368;0.7978172920013431;-4.3390130112439483e-07;-3.9272230297764116e-07;1.0448662878246497;9.999613462174914;0.8335797998332124;0.015561065792025186;0.015563722787898852;0.7978317293660502;-0.014895021958118615;0.7978224180583943
6.886384;1.0444815695575316;0.8334270628004103;0.7978186596658969;-4.338260224374028e-07;-3.925915320166891e-07;1.0448689087344356;9.999608545348863;0.833578487624321;0.015561046554419982;0.015563732067651695;0.7978334151292259;-0.014895022267035778;0.7978212320056507
6.896384;1.0444807861586332;0.8334263850779572;0.7978200414657247;-4.3374129043084954e-07;-3.9246422226675124e-07;1.0448715142630234;9.99960301225864;0.8335771171424738;0.015561027624691358;0.01556374071227155;0.7978351331434603;-0.01489502257318249;0.797820069866501
6.906384;1.0444800443431865;0.8334256849260893;0.7978214413941049;-4.3364785085296123e-07;-3.9234002756751443e-07;1.0448740980756726;9.999596878701318;0.8335756946927949;0.015561009017689928;0.015563748611937026;0.7978368860245615;-0.01489502287576268;0.7978189332823573
6.916384;1.0444793482684893;0.8334249653307391;0.7978228627517508;-4.335466346871007e-07;-3.9221851647706946e-07;1.0448766549424486;9.999590173043776;0.8335742280109437;0.015560990743141791;0.015563755659180199;0.7978386762848342;-0.014895023173867232;0.7978178232576109
6.926384;1.044478700607926;0.8334242298127664;0.7978243074665486;-4.334386003103549e-07;-3.92099302935079e-07;1.0448791807541442;9.999582941268269;0.8335727260345202;0.015560972806274609;0.015563761751688013;0.7978405055302813;-0.014895023466156147;0.7978167402047133
6.936384;1.0444781020526035;0.8334234821157119;0.7978257762297246;-4.333244547340727e-07;-3.919823076857886e-07;1.0448816715201195;9.999575240622063;0.8335711978682825;0.01556095520484635;0.01556376679580008;0.7978423740651305;-0.014895023750878573;0.7978156842740545
6.946384;1.044477550891561;0.8334227254691627;0.7978272692704316;-4.3320453786342254e-07;-3.9186783226365483e-07;1.0448841229063506;9.99956712656472;0.833569652145278;0.015560937925349086;0.015563770711656478;0.7978442808159948;-0.014895024026273488;0.7978146555069912
6.956384;1.0444770431356434;0.8334219621442702;0.7978287866447703;-4.330789701711303e-07;-3.917564942510129e-07;1.0448865301752397;9.999558642797966;0.8335680968151288;0.015560920947851949;0.01556377343531943;0.7978462238356595;-0.014895024290726215;0.7978136537513798
