time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.966384;1.0444765735663093;0.8334211938768;0.7978303278192018;-4.329478874317783e-07;-3.9164904477345587e-07;1.0448888878845117;9.999549818712277;0.8335665388429941;0.015560904254755677;0.015563774909286836;0.7978482011023819;-0.014895024542698828;0.7978126784539337
6.976384;1.044476136959283;0.833420422588971;0.7978318912471339;-4.328116131793707e-07;-3.91546097383496e-07;1.0448911904413305;9.999540674052797;0.833564983935042;0.015560887834069136;0.01556377506659875;0.7978502105986882;-0.014895024780844566;0.797811728795544
6.986384;1.044475728640354;0.8334196505024566;0.7978334741965099;-4.326705475616113e-07;-3.9144804250200564e-07;1.0448934331613908;9.99953122925152;0.8335634364589558;0.015560871677509818;0.015563773827717915;0.7978522496416451;-0.014895025004088656;0.7978108040836913
6.996384;1.0444753447243948;0.833418879786656;0.7978350727153767;-4.325248482322346e-07;-3.9135505317942337e-07;1.0448956122898418;9.999521514785428;0.8335618996786925;0.015560855783604336;0.015563771115032361;0.7978543147132148;-0.014895025211363858;0.7978099037638621
7.006384;1.0444749819002468;0.8334181125410267;0.7978366818223068;-4.323744593446001e-07;-3.912670336115185e-07;1.044897724566623;9.999511573446815;0.833560376383225;0.015560840165314732;0.015563766867609694;0.7978564021989594;-0.014895025401402395;0.797809027290967
7.016384;1.044474636398679;0.8334173509294653;0.7978382956464531;-4.322194177811282e-07;-3.9118376497619195e-07;1.0448997668235451;9.999501458241326;0.8335588689715866;0.015560824847325405;0.015563761042739491;0.797858508965778;-0.014895025573043905;0.7978081741771168
7.026384;1.0444743032596173;0.8334165968257148;0.7978399076326224;-4.320599391725222e-07;-3.9110512017553375e-07;1.0449017347320113;9.999491230511872;0.8335573786475974;0.015560809856943815;0.015563753605707102;0.7978606321020975;-0.014895025725750953;0.7978073438261738
7.036384;1.044473976748829;0.8334158517144132;0.7978415115395757;-4.318963575006e-07;-3.910309508352056e-07;1.0449036217795458;9.999480957400568;0.8335559053047169;0.015560795220078548;0.015563744525387536;0.7978627684502844;-0.014895025859776157;0.7978065353440432
7.046384;1.044473651246481;0.8334151174023269;0.7978431024022805;-4.3172913085693157e-07;-3.9096088748366697e-07;1.0449054198832122;9.999470700516033;0.8335544486476607;0.015560780953013198;0.015563733791838804;0.7978649144482485;-0.014895025976009332;0.7978057481109858
7.056384;1.044473321666593;0.8334143962539764;0.7978446761979375;-4.315588742534817e-07;-3.908944635045645e-07;1.0449071204479654;9.999460498329128;0.8335530091602082;0.015560767048756951;0.015563721435863775;0.7978670661031771;-0.014895026075793752;0.7978049825220024
7.066384;1.0444729834357922;0.8334136904123489;0.7978462291279352;-4.313864034172689e-07;-3.908313085479673e-07;1.0449087150093392;9.999450362110771;0.8335515879487347;0.015560753472784789;0.015563707525021285;0.7978692189568162;-0.014895026160636699;0.7978042397503999
7.076384;1.0444726331046756;0.833413001354719;0.7978477577061708;-4.3121279467886973e-07;-3.9077110756270865e-07;1.0449101956978728;9.999440288026854;0.8335501860220343;0.015560740173249809;0.015563692149613765;0.7978713676951127;-0.014895026231791236;0.7978035213100045
7.086384;1.0444722693030304;0.8334123300821266;0.7978492592255784;-4.31039426536885e-07;-3.907135464584271e-07;1.0449115553572967;9.999430268780824;0.8335488042053559;0.015560727097496911;0.015563675416741177;0.7978735054020367;-0.01489502629003965;0.79780282931042
7.096384;1.0444718922416956;0.833411676918626;0.7978507317682074;-4.3086801279078316e-07;-3.9065833494375963e-07;1.0449127878116717;9.999420298570543;0.8335474435242115;0.01556071420710682;0.01556365744780294;0.7978756237277296;-0.014895026335702957;0.7978021664878033
7.106384;1.044471502023764;0.8334110411111291;0.7978521737314881;-4.3070054643278617e-07;-3.906052116694529e-07;1.0449138886726967;9.999410373081567;0.8335461049929899;0.015560701487430035;0.015563638376370774;0.7978777142446517;-0.014895026368611638;0.7978015353144389
7.116384;1.0444710975458757;0.8334104209416647;0.7978535834184878;-4.305390016730569e-07;-3.905540817096734e-07;1.0449148559103292;9.999400486974531;0.8335447891067406;0.015560688943641513;0.015563618350433616;0.797879769300476;-0.014895026388167745;0.7978009370671156
7.126384;1.0444706767737233;0.833409814040723;0.7978549588644205;-4.3038496429263297e-07;-3.9050521250691726e-07;1.0449156898920489;9.999390631483823;0.83354349583383;0.015560676586665408;0.015563597531583005;0.7978817819619934;-0.014895026393709128;0.7978003717190881
7.136384;1.0444702378434019;0.8334092175191148;0.797856297966763;-4.3023940510353546e-07;-3.904591378827963e-07;1.0449163932623398;9.999380793752175;0.8335422246796815;0.015560664421087852;0.015563576081298809;0.7978837459602256;-0.014895026384770077;0.7977998384299158
7.146384;1.0444697798450746;0.8334086281913997;0.7978575990910429;-4.301024990547719e-07;-3.904164020166706e-07;1.0449169707184556;9.999370958822594;0.8335409741878687;0.015560652439015261;0.015563554149225582;0.7978856554522281;-0.014895026360844927;0.7977993362850808
7.156384;1.0444693030999699;0.8334080430350614;0.7978588615939151;-4.2997363244573163e-07;-3.9037745315948974e-07;1.044917428638024;9.999361109776311;0.8335397410950313;0.015560640624177403;0.01556353187749352;0.797887504539969;-0.01489502632105757;0.7977988650543562
7.166384;1.044468808796201;0.8334074594919043;0.7978600855560414;-4.2985177960034084e-07;-3.9034247335075027e-07;1.0449177745525342;9.999351226146889;0.8335385199696383;0.015560628962256143;0.015563509406503492;0.7978892872744847;-0.014895026264126938;0.7977984256140194
7.176384;1.0444682979777309;0.8334068754488705;0.7978612710353395;-4.297359140159142e-07;-3.903110682092624e-07;1.044918016673952;9.999341286191532;0.8335373038931067;0.015560617443295786;0.015563486874156873;0.7978909981750599;-0.0148950261884223;0.7977980200825188
7.186384;1.0444677712504853;0.8334062893125449;0.7978624178310688;-4.2962527325392345e-07;-3.902821544821002e-07;1.0449181634690328;9.999331268368032;0.8335360854205207;0.01556060606470256;0.015563464413658419;0.7978926327232934;-0.014895026092037765;0.7977976518283012
7.196384;1.0444672291498418;0.833405699985789;0.7978635260213878;-4.295196227264994e-07;-3.9025402693534623e-07;1.0449182229285634;9.999321148709507;0.8335348569350969;0.015560594848159272;0.015563442147633685;0.7978941874185506;-0.01489502597308256;0.7977973251226314
7.206384;1.0444666717699056;0.833405106091155;0.7978645966808221;-4.2941930731336356e-07;-3.902244298691859e-07;1.0449182020956551;9.999310902141282;0.8335336108953849;0.015560583842739837;0.015563420186764881;0.7978956593586279;-0.014895025830004011;0.7977970442972928
7.216384;1.044466097948502;0.8334045055117558;0.797865632282531;-4.2932481245503576e-07;-3.901907701946406e-07;1.0449181071473344;9.999300509625943;0.8335323401810488;0.015560573100540584;0.015563398639614735;0.7978970459605451;-0.014895025661569517;0.7977968130408742
7.226384;1.0444655050804164;0.8334038961957165;0.7978666364171694;-4.2923621465850864e-07;-3.9015049972714617e-07;1.0449179432552673;9.999289962370634;0.8335310377869275;0.015560562663469902;0.015563377611883445;0.7978983453029399;-0.014895025466583238;0.7977966346980518
7.236384;1.0444648897968198;0.8334032766658865;0.7978676130898482;-4.2915310546325957e-07;-3.901013533215199e-07;1.0449177144674056;9.999279261173523;0.8335296962738525;0.01556055257501263;0.015563357189400093;0.7978995564033001;-0.014895025243815512;0.7977965130825672
7.246384;1.0444642489505414;0.8334026455003992;0.7978685663039324;-4.290748150822881e-07;-3.9004129438777915e-07;1.044917424225966;9.999268417914678;0.8335283080162226;0.015560542887653465;0.015563337434176434;0.7979006786339891;-0.014895024992366914;0.7977964525647779
7.256384;1.0444635801538533;0.8334020008541868;0.7978694998003513;-4.290004950035901e-07;-3.899683786152845e-07;1.0449170761083595;9.999257458066188;0.8335268659645991;0.01556053365170133;0.015563318398598109;0.7979017109209265;-0.014895024712089127;0.797796457554128
7.266384;1.0444628817182413;0.833401340296997;0.7978704167273646;-4.289291478916505e-07;-3.8988063796557624e-07;1.044916674006934;9.999246417019316;0.8335253642452661;0.015560524900195279;0.015563300132593058;0.7979026517219839;-0.014895024403624321;0.7977965323978682
7.276384;1.0444621526059523;0.8334006606545808;0.7978713195221068;-4.2885962108516386e-07;-3.897760716553331e-07;1.044916221435969;9.999235330588249;0.8335237985978903;0.015560516646798831;0.015563282677070543;0.7979034994616977;-0.014895024068058102;0.7977966816571035
7.286384;1.0444613927823376;0.8333999580191813;0.7978722101838316;-4.2879044362868287e-07;-3.8965289030236853e-07;1.0449157212707292;9.999224224175602;0.8335221664412067;0.015560508896363227;0.0155632660570445;0.7979042525661816;-0.014895023706424117;0.7977969097269567
7.296384;1.0444606031354786;0.8333992283359613;0.7978730910115318;-4.2871983371345185e-07;-3.895097804403939e-07;1.0449151767172224;9.999213107232228;0.8335204662175196;0.015560501654927955;0.015563250281962388;0.7979049091976739;-0.014895023319388027;0.797797219807498
7.306384;1.0444597847740094;0.8333984684264084;0.7978739652444656;-4.2864607457498726e-07;-3.893459559451052e-07;1.0449145914972682;9.999201977773346;0.8335186967313334;0.01556049492536421;0.015563235347458956;0.7979054671871915;-0.014895022907385215;0.7977976136096527
7.316384;1.0444589389975094;0.8333976766659652;0.7978748366573494;-4.2856785328928586e-07;-3.891611025401809e-07;1.0449139688984819;9.999190829120076;0.8335168572366185;0.015560488693852785;0.015563221229508335;0.7979059242222643;-0.01489502247106049;0.7977980922672991
7.326384;1.0444580676740578;0.8333968528661223;0.797875708316761;-4.28484192222003e-07;-3.889552416955927e-07;1.0449133119942728;9.999179652093732;0.8335149478163423;0.01556048292946751;0.015563207875550074;0.7979062784789053;-0.014895022011486809;0.7977986573618328
7.336384;1.0444571730081207;0.8333959978093145;0.7978765817932046;-4.2839413773524203e-07;-3.8872852198741563e-07;1.044912624775488;9.999168435124929;0.8335129695329289;0.015560477592941342;0.015563195206195491;0.7979065293979476;-0.014895021529953652;0.797799311095353
7.346384;1.0444562573906255;0.833395112933577;0.7978774575851117;-4.28296620957251e-07;-3.8848114886942604e-07;1.0449119121333517;9.999157162340618;0.8335109243430031;0.015560472635646031;0.015563183127631927;0.7979066777119588;-0.014895021027774272;0.7978000556290503
7.356384;1.0444553232235758;0.8333941997412204;0.7978783360932086;-4.281905332364874e-07;-3.882135026956096e-07;1.0449111787583625;9.999145810703514;0.8335088149717534;0.015560467999655403;0.015563171546733924;0.7979067250296233;-0.014895020506382493;0.7978008922142862
7.366384;1.0444543717903871;0.8333932588172066;0.7978792181308987;-4.2807467881552435e-07;-3.879262146029683e-07;1.044910428628713;9.999134352271358;0.8335066449788139;0.015560463631860392;0.015563160386731821;0.797906673535366;-0.014895019967441574;0.7978018207045997
7.376384;1.0444534027346026;0.8333922892780466;0.7978801049447523;-4.2794764747304223e-07;-3.876200964738503e-07;1.0449096654557728;9.999122765437917;0.8335044185781072;0.015560459497293433;0.015563149596476485;0.7979065255801241;-0.014895019412794823;0.7978028394661844
7.386384;1.0444524157075223;0.8333912891010248;0.7978809981503847;-4.2780789145467955e-07;-3.8729606668775613e-07;1.0449088930710362;9.99911104392265;0.833502139809381;0.015560455576084155;0.015563139142589204;0.7979062835204331;-0.01489501884427904;0.7978039454737512
7.396384;1.0444514121457138;0.8333902562589317;0.7978818994486181;-4.276537550361142e-07;-3.869551570509679e-07;1.044908115594026;9.999099187495121;0.8334998121232522;0.015560451852696519;0.015563128985844086;0.797905950065879;-0.01489501826351052;0.7978051346797942
7.406384;1.0444503951662838;0.8333891900366243;0.7978828101608216;-4.274833224747941e-07;-3.865985683323422e-07;1.0449073375250144;9.999087184595018;0.8334974392543699;0.01556044831104817;0.015563119061250503;0.7979055286179862;-0.014895017671883629;0.7978064026852888
7.416384;1.0444493685814351;0.8333880916128128;0.7978837311547323;-4.2729454853740677e-07;-3.862277766740097e-07;1.0449065632420929;9.999075007414781;0.8334950262669435;0.015560444931842103;0.015563109280054076;0.7979050231774143;-0.01489501707066236;0.797807745384039
7.426384;1.0444483362267962;0.8333869634463367;0.7978846631047555;-4.2708566588745907e-07;-3.858446277096235e-07;1.0449057957336083;9.999062620708138;0.8334925795741076;0.015560441692960605;0.01556309954301236;0.7979044376241836;-0.014895016460759424;0.7978091591482358
7.436384;1.044447301742534;0.8333858080131704;0.7978856066856959;-4.268553777642847e-07;-3.854513229053233e-07;1.044905035329239;9.99904999513198;0.8334901060772479;0.015560438579855465;0.015563089749778096;0.7979037749907609;-0.014895015842279525;0.79781064053275
7.446384;1.044446268726727;0.833384627520866;0.7978865627162495;-4.2660277572059256e-07;-3.850503207652365e-07;1.044904279639447;9.999037117654588;0.8334876122969911;0.015560435593971435;0.015563079810156965;0.7979030377430051;-0.01489501521429192;0.7978121859717866
7.456384;1.0444452410104799;0.8333834247722159;0.7978875320375747;-4.2632717998706117e-07;-3.8464416637299255e-07;1.0449035247107006;9.999023996575742;0.8334851043376056;0.015560432749292134;0.015563069657251785;0.797902228622859;-0.01489501457503131;0.7978137918318945
7.466384;1.0444442230469952;0.8333822034517429;0.7978885148811182;-4.260280512594264e-07;-3.842352925180556e-07;1.0449027660854966;9.999010659667643;0.8334825883271935;0.015560430063346032;0.015563059253657236;0.7979013510644261;-0.014895013922402122;0.7978154546534515
7.476384;1.0444432199042788;0.8333809677012336;0.7978895101539376;-4.2570498142519966e-07;-3.8382587941796803e-07;1.0449019992123842;9.998997145745092;0.8334800706265989;0.01556042754869015;0.015563048588798095;0.7979004093721493;-0.014895013254591959;0.7978171712195726
7.486384;1.0444422362109431;0.8333797221225016;0.7978905153699535;-4.2535768262755485e-07;-3.8341779099989376e-07;1.0449012196507041;9.998983497156205;0.8334775580661614;0.015560425214081255;0.015563037661870264;0.7978994088370871;-0.014895012570516978;0.7978189385211123
7.496384;1.0444412751210368;0.8333784717786975;0.7978915273062557;-4.2498600940805026e-07;-3.83012575989791e-07;1.0449004233253407;9.998969756028062;0.8334750582695059;0.015560423076965398;0.01556302645609685;0.7978983554564217;-0.014895011869894144;0.7978207536237442
7.506384;1.0444403384522185;0.833377221297749;0.7978925428294614;-4.245898725057201e-07;-3.826114117479627e-07;1.0448996066671552;9.998955962607923;0.8334725794190332;0.015560421171254077;0.015563014933030446;0.7978972553062611;-0.014895011153065489;0.7978226134421225
7.516384;1.044439427606571;0.8333759739464145;0.7978935596051892;-4.241690711227458e-07;-3.82214993245867e-07;1.0448987665086364;9.998942153481188;0.8334701292568133;0.015560419541022368;0.01556300305017975;0.7978961137325488;-0.014895010420800053;0.7978245150253164
7.526384;1.0444385442692365;0.8333747318514306;0.7978945764848393;-4.237233383710387e-07;-3.818236075870989e-07;1.0448978998849767;9.998928357313115;0.8334677142503724;0.015560418226661881;0.015562990772542246;0.7978949347105213;-0.01489500967413169;0.7978264562861289
7.536384;1.0444376903092152;0.833373496699904;0.7978955934141787;-4.232524841980795e-07;-3.8143738982813624e-07;1.0448970041492773;9.998914598572949;0.8334653396903438;0.01556041725970991;0.015562978072540057;0.7978937207632809;-0.014895008914236472;0.7978284361241386
7.546384;1.0444368673522215;0.8333722699166493;0.7978966111982305;-4.2275652985271116e-07;-3.81056524471227e-07;1.0448960777410887;9.998900911326208;0.8334630101963814;0.015560416671200075;0.015562964931029648;0.7978924732198852;-0.01489500814243516;0.7978304536020467
7.556384;1.0444360767295098;0.833371052566776;0.7978976313577268;-4.2223587076863926e-07;-3.8068130391572764e-07;1.0448951209132962;9.998887341226816;0.8334607300971798;0.015560416494059115;0.015562951330291723;0.7978911927034408;-0.014895007360284348;0.7978325071075695
7.566384;1.0444353200673193;0.833369845412388;0.797898655853713;-4.21691346762223e-07;-3.8031210824633054e-07;1.0448941352748187;9.998873933396073;0.8334585036115927;0.01556041675415684;0.015562937237584664;0.7978898798617509;-0.014895006569530318;0.7978345941545978
7.576384;1.044434600083394;0.8333686489890519;0.7978996866035439;-4.211242147898175e-07;-3.799493559257248e-07;1.0448931225644755;9.998860733812055;0.8334563348521569;0.015560417463706445;0.015562922609107131;0.7978885356934742;-0.014895005771947405;0.7978367111600155
7.586384;1.0444339205425865;0.8333674638330859;0.7979007253055522;-4.205359475116795e-07;-3.795934318887068e-07;1.0448920839814069;9.998847805924417;0.833454228058011;0.015560418620721241;0.015562907419114966;0.7978871611719753;-0.014895004969338694;0.797838852857285
7.596384;1.0444332856150853;0.8333662910926035;0.7979017736548868;-4.199279216162234e-07;-3.792446450922207e-07;1.0448910202902708;9.998835231791121;0.8334521878091273;0.015560420217277743;0.015562891673118823;0.7978857567149911;-0.014895004163714443;0.7978410122804923
7.606384;1.0444326996191213;0.8333651326014848;0.797902833212939;-4.193012844845459e-07;-3.789033695651889e-07;1.0448899320443625;9.998823092429168;0.8334502184644338;0.015560422250504063;0.015562875390381245;0.7978843219227721;-0.014895003357360116;0.7978431817679641
7.616384;1.0444321668382202;0.8333639900457022;0.7979039049450873;-4.186569611408376e-07;-3.7857037271981803e-07;1.0448888196663348;9.998811451266358;0.83344832348533;0.015560424716460967;0.015562858587076922;0.7978828558627229;-0.014895002552635204;0.7978453539197192
7.626384;1.044431691301385;0.8333628644035732;0.7979049890378822;-4.179958154112347e-07;-3.7824691065113906e-07;1.04488768326606;9.998800350136387;0.8334465057096807;0.015560427593971896;0.015562841276585068;0.797881357764961;-0.014895001751702273;0.797847521483152
7.636384;1.0444312769547535;0.8333617559312448;0.7979060849381083;-4.1731890289452473e-07;-3.77934305163268e-07;1.0448865222353787;9.998789812487441;0.8334447679105442;0.015560430844826294;0.015562823477595788;0.7978798273330643;-0.014895000956399075;0.7978496770819874
7.646384;1.0444309278311756;0.8333606642247396;0.7979071913590244;-4.1662740996531106e-07;-3.776333552582161e-07;1.0448853354567225;9.99877985015236;0.8334431125224975;0.01556043442642959;0.015562805218956343;0.7978782644488341;-0.01489500016820023;0.7978518139847851
7.656384;1.0444306477219043;0.8333595885575885;0.7979083062604215;-4.159223355338767e-07;-3.773441501033801e-07;1.0448841220941552;9.998770466262416;0.8334415411321554;0.01556043829913224;0.015562786535493811;0.797876668658351;-0.014894999388201838;0.7978539268192284
7.666384;1.044430439227944;0.8333585283046407;0.7979094268892204;-4.152042825140312e-07;-3.770664724814982e-07;1.0448828822540235;9.998761654193295;0.8334400545992157;0.015560442429264854;0.015562767463497369;0.7978750385923682;-0.01489499861713047;0.7978560110951037
7.676384;1.0444303027973707;0.8333574826830502;0.7979105499715285;-4.1447348367558545e-07;-3.7680040920772603e-07;1.0448816174645716;9.998753402716167;0.8334386532190559;0.015560446793395683;0.015562748042645874;0.7978733718396358;-0.014894997855425869;0.7978580625250962
7.686384;1.0444302369625877;0.8333564500895063;0.7979116718395755;-4.1372999461549815e-07;-3.765466723676408e-07;1.0448803303612524;9.998745703261994;0.8334373368553618;0.015560451384397888;0.015562728315110626;0.7978716656640147;-0.014894997103450025;0.7978600770966648
7.696384;1.0444302397213099;0.8333554281353662;0.7979127882204862;-4.1297379736081484e-07;-3.7630647207939057e-07;1.0448790236621563;9.998738550015448;0.8334361057101869;0.015560456213662005;0.015562708319337499;0.7978699175785929;-0.014894996361589388;0.7978620511973834
7.706384;1.0444303098689838;0.8333544143679242;0.797913894212311;-4.1220485012217314e-07;-3.760810688306992e-07;1.044877699784587;9.998731937698382;0.833434960925664;0.01556046130487667;0.01556268808399672;0.7978681252041184;-0.014894995630028876;0.7978639808951036
7.716384;1.0444304475602493;0.8333534067678031;0.7979149849196674;-4.114234238881031e-07;-3.7587139081255754e-07;1.0448763613995815;9.998725862345706;0.8334339040566703;0.015560466690587766;0.01556266762014538;0.7978662862508739;-0.014894994908489423;0.797865861274703
7.726384;1.0444306538242631;0.8333524037930288;0.7979160559399505;-4.1063043723700947e-07;-3.7567808219612144e-07;1.0448750124914439;9.998720323238755;0.8334329360236714;0.015560472424062525;0.015562646911091247;0.7978643988275904;-0.014894994196254958;0.7978676871627838
7.736384;1.0444309292737328;0.8333514043727241;0.797917103312037;-4.098273208344863e-07;-3.7550179310524494e-07;1.0448736589409793;9.998715324153812;0.8334320566829914;0.01556047859511604;0.015562625909082943;0.7978624615579919;-0.014894993492445453;0.7978694543834758
7.746384;1.0444312731784668;0.8333504077360292;0.7979181236200543;-4.0901580747531617e-07;-3.753432965834523e-07;1.0448723073946458;9.99871087135169;0.8334312654580575;0.015560485323110424;0.015562604547755182;0.7978604733189592;-0.014894992796306848;0.7978711601363222
7.756384;1.0444316838886494;0.8333494126651507;0.7979191142884723;-4.0819801271203273e-07;-3.7520343862171753e-07;1.0448709634379143;9.998706969013671;0.8334305620681134;0.015560492728875896;0.015562582760834026;0.7978584326835212;-0.01489499210735081;0.7978728025940145
7.766384;1.0444321598940174;0.8333484167785266;0.797920073595779;-4.073763797926906e-07;-3.7508303077611747e-07;1.0448696311308134;9.998703621195414;0.8334299460253278;0.015560500917704998;0.01556256048714916;0.797856337644784;-0.014894991425297268;0.7978743804594228
7.776384;1.0444327002005651;0.8333474167830196;0.7979210002068324;-4.0655338329304824e-07;-3.749826435170521e-07;1.0448683136906873;9.998700838666984;0.8334294152996803;0.015560509982752291;0.015562537664335246;0.7978541860699747;-0.014894990749858643;0.7978758929351503
7.786384;1.0444333038640294;0.8333464093565803;0.7979218927268179;-4.0573144855782967e-07;-3.7490241404249503e-07;1.0448670140097733;9.998698636309385;0.8334289657607084;0.01556052000604501;0.015562514229333921;0.7978519762908245;-0.01489499008048024;0.7978773397523482
7.796384;1.0444339690726898;0.8333453918359919;0.7979227498004388;-4.049130347284591e-07;-3.748420713662126e-07;1.04486573492134;9.998697022476778;0.8334285917625407;0.015560531044652659;0.015562490125069172;0.7978497072615753;-0.014894989416315695;0.7978787209153495
7.806384;1.0444346922761987;0.833344362629841;0.7979235700354428;-4.041005299863729e-07;-3.7480106409634655e-07;1.0448644793153918;9.998695993849308;0.83342828684209;0.015560543123337496;0.01556246529624618;0.7978473786002341;-0.014894988756523432;0.7978800365624137
7.816384;1.0444354680194963;0.833343321264808;0.7979243517774574;-4.0329606834749193e-07;-3.7477849525505884e-07;1.0448632497212609;9.998695538319367;0.8334280441354951;0.01556055624954447;0.015562439677350836;0.7978449907016089;-0.014894988100421577;0.7978812871193723
7.826384;1.044436289827999;0.833342267699309;0.7979250936250181;-4.0250139034423326e-07;-3.7477297606796297e-07;1.0448620476183266;9.998695639487565;0.8334278566872124;0.015560570429682105;0.015562413198844388;0.7978425445641579;-0.014894987447328312;0.7978824734632429
7.836384;1.0444371516498994;0.8333412013352701;0.7979257950056661;-4.01717711496806e-07;-3.7478268535208303e-07;1.0448608727952793;9.998696280736603;0.8334277174964674;0.015560585671425473;0.015562385812945808;0.7978400413994896;-0.014894986796535451;0.7978835968207114
7.846384;1.044438048413221;0.833340120410484;0.7979264563279116;-4.009458071327606e-07;-3.748055615817252e-07;1.0448597229108916;9.99869745244956;0.8334276194800475;0.015560601980522403;0.015562357509710207;0.7978374824148966;-0.014894986147407628;0.7978846586245117
7.856384;1.0444389752172254;0.8333390218570833;0.7979270790681531;-4.00186286815403e-07;-3.7483954308469077e-07;1.0448585938322525;9.998699157531535;0.8334275556643371;0.015560619363366198;0.015562328309923719;0.7978348687827305;-0.014894985499308917;0.7978856607037316
7.866384;1.0444399267974755;0.8333379018499615;0.7979276653755989;-3.9943975658516376e-07;-3.748828634234699e-07;1.0448574808004494;9.998701404995698;0.8334275197327293;0.015560637840034596;0.015562298248311825;0.7978322018351706;-0.01489498485145195;0.7978866055462145
7.876384;1.044440898425079;0.8333367569159932;0.7979282172172417;-3.9870690210807737e-07;-3.749341069490551e-07;1.0448563796254016;9.998704197529138;0.8334275066247612;0.015560657452511681;0.015562267362026866;0.7978294832205115;-0.014894984202864864;0.7978874962164918
7.886384;1.0444418871529382;0.8333355845321755;0.797928735776125;-3.9798848912562203e-07;-3.7499192713520673e-07;1.0448552871868475;9.998707524429548;0.8334275125323494;0.015560678253094318;0.015562235692436633;0.7978267146467303;-0.014894983552455082;0.7978883358481986
7.896384;1.0444428921467863;0.833334382501651;0.7979292216371995;-3.972850729002777e-07;-3.7505487716706033e-07;1.0448542013731044;9.998711362828347;0.8334275347645046;0.015560700290122208;0.015562203301991429;0.7978238979063009;-0.014894982899058065;0.7978891271217142
7.906384;1.0444439142871031;0.8333331477536152;0.7979296758124841;-3.9659665001498874e-07;-3.7512153364368685e-07;1.0448531208980247;9.998715686468191;0.8334275717908776;0.015560723613607493;0.015562170289976278;0.7978210353043705;-0.014894982241548846;0.7978898724135489
7.916384;1.0444449553965671;0.8333318757951971;0.7979301003191308;-3.959227563334349e-07;-3.751906866468428e-07;1.0448520449586949;9.998720473731273;0.8334276227765977;0.015560748287560893;0.015562136792121335;0.7978181292556978;-0.014894981579006901;0.797890574236428
7.926384;1.0444460172057275;0.8333305611631888;0.7979304975033399;-3.9526295054563037e-07;-3.752615256393406e-07;1.0448509727960489;9.998725710847992;0.8334276870636528;0.015560774380995582;0.015562102972270014;0.7978151813969744;-0.014894980910801853;0.7978912350385455
7.936384;1.0444471010781178;0.8333291983820588;0.797930869436796;-3.946171808765939e-07;-3.753337457059341e-07;1.0448499037864054;9.998731393721046;0.8334277640887865;0.015560801945943807;0.015562069008322623;0.7978121926502257;-0.014894980236690501;0.7978918569530217
7.946384;1.0444482089046274;0.8333277828839472;0.7979312181086483;-3.939858823012243e-07;-3.7540737303723647e-07;1.0448488379873062;9.998737526855399;0.8334278531721659;0.015560831012709194;0.015562035068691532;0.7978091638250747;-0.0148949795569462;0.7978924421939656
7.956384;1.0444493438978784;0.8333263115523533;0.797931545592632;-3.9336995755425107e-07;-3.7548239981845346e-07;1.044847775927398;9.998744119101167;0.8334279533631007;0.015560861600353425;0.01556200129660757;0.7978060959132395;-0.014894978872433642;0.7978929933989444
7.966384;1.044450510652013;0.8333247827438648;0.7979318538231188;-3.927705978247606e-07;-3.755586913347058e-07;1.0448467179482144;9.998751176322786;0.8334280636078601;0.015560893719285351;0.015561967812957869;0.7978029904775823;-0.01489497818450161;0.7978935135551615
7.976384;1.0444517147871861;0.8333231958567601;0.7979321444297879;-3.921889532151317e-07;-3.756362986762376e-07;1.0448456641647283;9.998758692171274;0.8334281823626267;0.015560927365377503;0.015561934721945574;0.7977998501255723;-0.01489497749466148;0.7978940056952624
7.986384;1.044452962357811;0.8333215507948076;0.7979324192355977;-3.916259632296299e-07;-3.757157011370608e-07;1.0448446141630867;9.998766648433756;0.8334283066862174;0.015560962519942727;0.015561902110316987;0.7977966782199978;-0.014894976804520992;0.7978944722133481
7.996384;1.0444542593388537;0.8333198476715853;0.7979326811416665;-3.9108239889048134e-07;-3.757977597336997e-07;1.0448435661986049;9.998775027873446;0.8334284321903269;0.015560999156780568;0.015561870047625367;0.7977934781391732;-0.014894976116083453;0.7978949140230351
8.006384;1.0444556112783616;0.8333180869268836;0.7979329342311117;-3.905587929593976e-07;-3.7588356389477507e-07;1.044842517592771;9.998783822223455;0.8334285539444269;0.015561037244675521;0.015561838594803357;0.7977902529090224;-0.01489497543181974;0.7978953303651206
8.016384;1.0444570230679233;0.8333162696173619;0.7979331828112893;-3.900552218401509e-07;-3.7597425777133063e-07;1.0448414665885155;9.998793029917682;0.8334286673366205;0.015561076741825023;0.01556180782134797;0.7977870048417675;-0.014894974754464808;0.7978957193967585
8.026384;1.0444584990606784;0.8333143975652313;0.7979334304878886;-3.895712772355152e-07;-3.7607099677045256e-07;1.0448404129611855;9.998802655218595;0.833428768802999;0.015561117593348705;0.01556177781366167;0.797783735433776;-0.014894974086911473;0.7978960788928658
8.036384;1.0444600431911228;0.8333124735372874;0.7979336802662214;-3.8910634917441405e-07;-3.7617502234363647e-07;1.044839356012799;9.998812708337027;0.8334288563272573;0.01556115973609981;0.01556174865734544;0.7977804463101199;-0.014894973432148153;0.7978964070063892
8.046384;1.0444616587614297;0.833310501212618;0.7979339352691016;-3.886599947823313e-07;-3.762875827738641e-07;1.0448382929742053;9.998823200696894;0.8334289292070369;0.015561203101175362;0.015561720414920063;0.7977771403588009;-0.014894972793105506;0.7978967033439602
8.056384;1.0444633484341679;0.8333084847009242;0.7979341989252045;-3.8823214577269456e-07;-3.7640980162938046e-07;1.0448372197311164;9.998834139850667;0.8334289878934501;0.015561247611838788;0.0155616931320694;0.7977738218178919;-0.014894972172526097;0.7978969693769487
8.066384;1.0444651146215784;0.8333064284291241;0.7979344743881912;-3.878229990381226e-07;-3.7654266032917735e-07;1.0448361321987136;9.99884552984998;0.8334290346106867;0.015561293185323571;0.015561666864465418;0.7977704952776347;-0.014894971572945758;0.7978972073054349
8.076384;1.044466959341281;0.8333043375828555;0.7979347638094831;-3.8743258067385045e-07;-3.7668688512591547e-07;1.0448350276586136;9.998857375219867;0.8334290735227926;0.01556133973818008;0.015561641690217341;0.7977671646806282;-0.014894970996732877;0.7978974187688394
8.086384;1.044468882984482;0.8333022181020467;0.7979350680484439;-3.870602334344833e-07;-3.768428240289969e-07;1.0448339058894305;9.998869682802583;0.8334291096539931;0.015561387186508555;0.015561617694877575;0.797763833212549;-0.014894970446133055;0.797897604597874
8.096384;1.0444708834579997;0.8333000759133289;0.7979353869260014;-3.867044480169743e-07;-3.7701071246827793e-07;1.0448327690534058;9.998882459753373;0.833429147782772;0.015561435439796633;0.015561594947852704;0.7977605033070373;-0.01489496992317963;0.7978977648306876
8.106384;1.0444729567243234;0.8332979162646186;0.797935719519548;-3.863631703973851e-07;-3.7719117833290046e-07;1.044831620951886;9.998895710214477;0.8334291922563484;0.015561484394720873;0.015561573489926565;0.7977571762007616;-0.014894969429436205;0.7978978989943181
8.116384;1.0444750974210222;0.8332957435731396;0.797936064208953;-3.860341528604602e-07;-3.7738541246935006e-07;1.044830466454156;9.998909431169068;0.8334292472606891;0.015561533935036431;0.015561553335391184;0.7977538519797414;-0.014894968965997653;0.7978980070709971
8.126384;1.0444772990046163;0.8332935613716651;0.797936418737567;-3.857149730847464e-07;-3.7759499131613613e-07;1.0448293107237363;9.998923606832829;0.8334293171858665;0.015561583934678337;0.015561534485914016;0.797750530650612;-0.014894968533895155;0.7978980899718342
8.136384;1.0444795544224659;0.8332913726129405;0.797936780316971;-3.8540295354972164e-07;-3.7782169532729087e-07;1.0448281584827592;9.998938207283851;0.8334294068837523;0.015561634256836548;0.015561516946932702;0.7977472136087683;-0.014894968134278834;0.7978981486909825
8.146384;1.0444818571121244;0.8332891803163016;0.7979371458244808;-3.850952893106459e-07;-3.7806717381411583e-07;1.044827013472373;9.998953193619663;0.8334295214210037;0.015561684750564178;0.015561500731420097;0.7977439045057291;-0.014894967768091573;0.7978981832260681
8.156384;1.0444842010822142;0.8332869875656523;0.7979375124144711;-3.847893637273932e-07;-3.7833247275625123e-07;1.0448258782321362;9.998968519532838;0.8334296657239123;0.015561735253599164;0.01556148585270906;0.7977406091481505;-0.01489496743571562;0.7978981925092307
8.166384;1.044486580533151;0.833284796927563;0.7979378782174772;-3.8448312870442693e-07;-3.786179458427795e-07;1.0448247547832707;9.998984128030807;0.8334298446434606;0.015561785604096868;0.015561472321433909;0.7977373348642841;-0.014894967136986112;0.7978981751900348
8.176384;1.0444889901503749;0.8332826102782924;0.7979382423046841;-3.84175222934818e-07;-3.789234884624138e-07;1.0448236455129898;9.998999955527552;0.8334300629941576;0.01556183565124271;0.015561460145433758;0.7977340897650071;-0.01489496687139654;0.797898130386047
8.186384;1.044491425108282;0.833280429213917;0.7979386037556495;-3.838646899587676e-07;-3.7924867166385594e-07;1.044822553426247;9.99901594318031;0.8334303252609708;0.015561885257331437;0.015561449327563173;0.7977308821850069;-0.014894966638173732;0.7978980577426221
8.196384;1.0444938801242336;0.833278255260107;0.7979389605426458;-3.8355087927370496e-07;-3.795928744384655e-07;1.0448214823457163;9.999032043666558;0.8334306352639517;0.015561934293539139;0.015561439865343557;0.7977277203887086;-0.014894966436251954;0.7978979569206504
8.206384;1.0444963489972818;0.8332760894576026;0.7979393090832161;-3.832337755243714e-07;-3.7995549325523885e-07;1.0448204370957364;9.999048222857503;0.8334309957302058;0.015561982631232825;0.015561431750968151;0.7977246121090289;-0.014894966264179235;0.7978978272582472
8.216384;1.0444988251515277;0.8332739322037075;0.7979396446441713;-3.829141401085111e-07;-3.803360118449804e-07;1.044819422977553;9.999064461220952;0.8334314080357814;0.015562030129451026;0.015561424971682666;0.7977215637885066;-0.014894966119993946;0.7978976677640548
8.226384;1.0445013021662037;0.8332717838723701;0.7979399620807391;-3.825932783775302e-07;-3.8073389847337754e-07;1.0448184447508158;9.999080748915368;0.8334318728308288;0.015562076629508174;0.01556141951125851;0.7977185800896;-0.014894966001392061;0.7978974773611965
8.236384;1.0445037739203107;0.8332696453928472;0.7979402563967497;-3.8227287574843513e-07;-3.811484339188585e-07;1.044817505775807;9.999097076920762;0.8334323909426727;0.015562121972118403;0.015561415346851706;0.7977156638767846;-0.014894965905981277;0.7978972555979035
8.246384;1.0445062346404101;0.8332675185168263;0.797940523114243;-3.8195494308506306e-07;-3.8157855862546254e-07;1.0448166075030474;9.999113437663054;0.8334329631974641;0.015562166021759067;0.015561412446238043;0.7977128163881866;-0.014894965831149742;0.797897003152324
8.256384;1.0445086789442979;0.8332654058237318;0.7979407586047333;-3.8164158525203545e-07;-3.820228969019782e-07;1.0448157495908275;9.999129828258253;0.8334335894356322;0.01556220867195062;0.015561410773359631;0.7977100377337494;-0.014894965773927267;0.7978967214488436
8.266384;1.0445111021180518;0.8332633100820271;0.7979409600816629;-3.813347007870907e-07;-3.8248005165859103e-07;1.044814931183713;9.999146247666866;0.8334342681307094;0.015562249843370872;0.015561410292925348;0.7977073279147697;-0.014894965731258777;0.7978964118440688
8.276384;1.0445135007627564;0.8332612338417977;0.7979411249231041;-3.810359849506672e-07;-3.8294885669354386e-07;1.0448141527059316;9.999162699998855;0.8334349968952238;0.015562289494761959;0.015561410968868768;0.797704687639209;-0.014894965700323606;0.797896074771187
8.286384;1.0445158730353123;0.833259180153815;0.7979412500423303;-3.8074719464136456e-07;-3.834282423937791e-07;1.0448134162786167;9.999179201480928;0.8334357729696172;0.015562327632513523;0.015561412762681904;0.7977021182764485;-0.014894965678623908;0.7978957091658465
8.296384;1.0445182177365473;0.8332571531700427;0.7979413323425047;-3.8047024034394216e-07;-3.839169963339701e-07;1.044812724477787;9.999195772092259;0.8334365931595806;0.015562364297858863;0.015561415629520074;0.7976996216662249;-0.014894965664046335;0.7978953126209043
8.306384;1.0445205330331762;0.8332551575028126;0.7979413697892643;-3.8020696124722983e-07;-3.844138375074977e-07;1.044812079282797;9.999212419696423;0.8334374538410743;0.015562399544209973;0.015561419513456935;0.7976972004468719;-0.014894965654891394;0.7978948821309529
8.316384;1.0445228162181242;0.8332531972817983;0.79794136207875;-3.7995886171129657e-07;-3.849177015069888e-07;1.0448114821576513;9.999229141121509;0.8334383518102744;0.015562433429039362;0.015561424349026246;0.7976948580950921;-0.014894965649731917;0.7978944150100353
8.326384;1.044525064408361;0.8332512760020079;0.7979413107791202;-3.7972701773021684e-07;-3.854279161830025e-07;1.0448109347128214;9.99924593375698;0.8334392853500925;0.015562466012821177;0.015561430065963527;0.797692598106442;-0.014894965647322936;0.7978939094486829
8.336384;1.044527274870824;0.8332493968849032;0.797941219058171;-3.7951212302006146e-07;-3.859442394181176e-07;1.0448104390386455;9.99926279556578;0.8334402541918006;0.015562497351183601;0.015561436594940569;0.7976904231961612;-0.014894965646689027;0.7978933641715675
8.346384;1.0445294445287245;0.8332475631305184;0.7979410911639283;-3.7931456223628715e-07;-3.864667836597199e-07;1.044809997387103;9.999279720548776;0.8334412583966182;0.015562527489865094;0.0155614438762538;0.7976883350061038;-0.01489496564723248;0.797892777677994
8.356384;1.0445315695002282;0.8332457778118583;0.7979409319413177;-3.791343745990412e-07;-3.869956691075891e-07;1.0448096121144543;9.999296702330765;0.8334422974975316;0.015562556465039087;0.01556145186415667;0.7976863338947816;-0.014894965648749148;0.7978921480655066
8.366384;1.044533645276913;0.8332440434307714;0.797940746745374;-3.789711708586486e-07;-3.875306339787671e-07;1.0448092861332412;9.999313735455395;0.8334433705216395;0.01556258430393022;0.015561460520013642;0.79768441890937;-0.014894965651291432;0.7978914730639118
8.376384;1.0445356672750723;0.8332423617723784;0.7979405417623361;-3.788242219729961e-07;-3.880709902477086e-07;1.0448090230216929;9.999330813330767;0.8334444759675217;0.015562611027965433;0.015561469800650568;0.7976825879815759;-0.01489496565497291;0.7978907496926824
8.386384;1.0445376315714976;0.8332407345016221;0.7979403236652356;-3.786926497752384e-07;-3.8861581076044065e-07;1.0448088265855275;9.999347936348409;0.8334456112467028;0.015562636652806255;0.015561479651229044;0.7976808380096271;-0.014894965659883037;0.7978899742681055
8.396384;1.0445395355612557;0.8332391636591736;0.7979400983311258;-3.7857545140178654e-07;-3.8916409523194907e-07;1.0448087004572346;9.99936512097488;0.8334467725270808;0.015562661186899595;0.015561490005146159;0.7976791653096877;-0.014894965666149725;0.7978891428692592
8.406384;1.0445413778056378;0.833237651469049;0.7979398701809337;-3.784714538905686e-07;-3.8971470874815254e-07;1.0448086484804937;9.999382390355867;0.8334479554249059;0.01556268463784214;0.015561500785870964;0.7976775665088538;-0.014894965673986304;0.7978882516914475
8.416384;1.0445431571153292;0.8332362000379051;0.7979396428374186;-3.783795954402764e-07;-3.902660983266826e-07;1.0448086753729067;9.999399754891579;0.8334491556975745;0.015562707015249323;0.015561511904419989;0.797676038874347;-0.014894965683572767;0.7978872975608479
8.426384;1.0445448720276413;0.8332348110964368;0.7979394200794103;-3.7829944336852914e-07;-3.908162832827988e-07;1.0448087862662045;9.999417204494412;0.8334503691192666;0.015562728324302695;0.015561523257827446;0.7976745800048698;-0.014894965694966468;0.7978862784670785
8.436384;1.044546521118576;0.8332334856244187;0.7979392063191864;-3.7823141565148604e-07;-3.9136320539254494e-07;1.0448089854065628;9.99943471446195;0.8334515908123791;0.015562748566593768;0.015561534737419457;0.7976731876189103;-0.01489496570819568;0.7978851934827125
8.446384;1.0445481033800619;0.8332322239750615;0.7979390065390773;-3.781764756234373e-07;-3.919049017135755e-07;1.0448092755722092;9.999452254278891;0.8334528151240421;0.015562767750580882;0.015561546242482165;0.7976718595889677;-0.014894965723330433;0.7978840422093415
8.456384;1.0445496182855123;0.8332310266125832;0.7979388257120016;-3.7813558080235707e-07;-3.924395812573687e-07;1.0448096588146742;9.999469794477854;0.8334540365320566;0.015562785896173856;0.015561557687685764;0.797670594051666;-0.01489496574038449;0.7978828240181393
8.466384;1.044551065721584;0.8332298943600904;0.7979386681266795;-3.7810936809612005e-07;-3.9296588165308717e-07;1.0448101374805288;9.99948730909281;0.8334552505888618;0.015562803030406466;0.015561569002367872;0.7976693896732737;-0.014894965759283523;0.7978815374396079
8.476384;1.0445524457392497;0.8332288278286307;0.7979385372474447;-3.780981853035259e-07;-3.9348288978417934e-07;1.044810714072624;9.999504774828074;0.8334564538122438;0.015562819189043873;0.015561580132618144;0.7976682458391005;-0.014894965780089826;0.7978801802657532
8.486384;1.0445537582624886;0.8332278269894402;0.7979384361415989;-3.781022200648129e-07;-3.9398986664086617e-07;1.0448113898647233;9.999522172817162;0.8334576431494437;0.015562834427887732;0.015561591043532254;0.7976671620721005;-0.014894965803215377;0.7978787502532234
8.496384;1.0445550033007704;0.8332268913676305;0.797938367932549;-3.7812156924024224e-07;-3.9448604309813583e-07;1.044812163536073;9.999539491012676;0.83345881602796;0.015562848824274519;0.015561601710556795;0.7976661369407415;-0.014894965829396672;0.7978772459921284
8.506384;1.044556181389543;0.8332260206324384;0.7979383357976452;-3.781561835395733e-07;-3.9497048632924717e-07;1.0448130313033466;9.999556722564835;0.8334599706281477;0.015562862462421565;0.015561612115996565;0.7976651677580183;-0.014894965859507227;0.7978756677517717
8.516384;1.0445572931910379;0.8332252152857115;0.7979383425946409;-3.782057593859289e-07;-3.954421369576175e-07;1.0448139883619643;9.999573862537765;0.8334611059465364;0.015562875417557787;0.015561622262411668;0.7976642514421013;-0.014894965894380765;0.7978740179736811
8.526384;1.0445583387915696;0.8332244769439295;0.7979383901656034;-3.782697184600469e-07;-3.959000953280585e-07;1.044815029872397;9.9995909041564;0.833462221883354;0.01556288774805152;0.015561632183003576;0.7976633855852019;-0.01489496593476104;0.7978723011775134
8.536384;1.0445593180400217;0.8332238080639842;0.7979384783610088;-3.783472140618404e-07;-3.963438358765252e-07;1.044816150953655;9.999607835883875;0.8334633191782838;0.015562899501854433;0.015561641938108065;0.7976625691849951;-0.014894965981352048;0.7978705236487665
8.546384;1.0445602314516296;0.8332232117812325;0.7979386048130351;-3.7843716744842087e-07;-3.9677320476271707e-07;1.0448173463105217;9.999624644552993;0.8334643987716217;0.01556291073507337;0.015561651603296972;0.7976618030164162;-0.014894966034965476;0.7978686933497317
8.556384;1.0445610806980732;0.8332226919518577;0.7979387657937909;-3.785385069914902e-07;-3.971882673510884e-07;1.044818610026088;9.999641320652907;0.8334654608097201;0.015562921517032039;0.015561661251789502;0.7976610891171242;-0.014894966096731299;0.7978668198159993
8.566384;1.0445618685238256;0.8332222526256458;0.7979389568150974;-3.786505639702e-07;-3.975891132773536e-07;1.0448199361052264;9.99965785777659;0.8334665040522699;0.01556293191442156;0.015561670945674533;0.7976604293837997;-0.014894966168147816;0.7978649134352469
8.576384;1.0445625981372282;0.8332218973355167;0.7979391726194094;-3.7877326926117673e-07;-3.9797580963795643e-07;1.0448213190733715;9.99967424869179;0.8334675264361738;0.015562941985426392;0.015561680749277074;0.7976598243918332;-0.014894966250744096;0.7978629842213427
8.586384;1.044563272410351;0.8332216290237651;0.7979394073174302;-3.789069433996018e-07;-3.983484416254767e-07;1.0448227536870314;9.999690481283523;0.8334685265411803;0.015562951791710614;0.015561690751254985;0.7976592732579098;-0.014894966345525226;0.7978610410636587
8.596384;1.0445638936459762;0.8332214500847145;0.7979396544499364;-3.790519990286218e-07;-3.987071393038127e-07;1.0448242347222918;9.999706534436534;0.8334695044229489;0.01556296139925086;0.015561701072726399;0.7976587744014206;-0.014894966452752815;0.7978590919403504
8.606384;1.0445644640812821;0.8332213621332819;0.797939906896453;-3.7920889736113365e-07;-3.9905218871409903e-07;1.0448257573944866;9.999722378144522;0.8334704611091936;0.015562970861280036;0.015561711849156633;0.7976583264391116;-0.014894966572201455;0.797857144435185
8.616384;1.0445649859893833;0.8332213656081853;0.7979401572202184;-3.7937826133844085e-07;-3.9938423467488147e-07;1.044827317693579;9.999737983848298;0.8334713979723353;0.015562980209635664;0.015561723205505243;0.7976579282954784;-0.014894966703499391;0.7978552061241254
8.626384;1.0445654608716488;0.8332214592646767;0.7979403982027786;-3.795609362137892e-07;-3.997044757124584e-07;1.0448289123881462;9.999753339024354;0.833472316762319;0.015562989467955247;0.015561735251925354;0.797657578418305;-0.014894966846279023;0.7978532850035801
8.636384;1.044565888999178;0.8332216403096646;0.7979406233549073;-3.7975795806314304e-07;-4.000146109373086e-07;1.0448305389058088;9.999768450409142;0.8334732195681208;0.015562998668868748;0.01556174808379807;0.7976572740752114;-0.014894967000218319;0.7978513896080335
8.646384;1.0445662701130918;0.8332219053023406;0.7979408275625129;-3.799704761404771e-07;-4.0031639391871144e-07;1.0448321950788508;9.999783333579286;0.8334741085775756;0.015563007857193901;0.015561761767439092;0.7976570116199705;-0.014894967165147786;0.79784952870099
8.656384;1.0445666041556998;0.8332222508099678;0.7979410072324239;-3.801996168825862e-07;-4.0061109125956814e-07;1.0448338784062712;9.999797999065787;0.8334749861505198;0.01556301708790227;0.015561776325644223;0.7976567875685405;-0.014894967341070575;0.7978477111367783
8.666384;1.0445668912218764;0.8332226734954509;0.7979411597307722;-3.804462853799303e-07;-4.0089929733883736e-07;1.044835585214477;9.999812445750283;0.8334758549270941;0.015563026432135104;0.015561791732894353;0.797656599341346;-0.014894967527919882;0.7978459459263866
8.676384;1.044567131911455;0.83322316965992;0.7979412829109076;-3.8071097516927494e-07;-4.011812244588175e-07;1.0448373104394597;9.999826664227344;0.833476717725964;0.015563035980964597;0.01556180791906517;0.7976564450047234;-0.01489496772526549;0.7978442419784378
8.686384;1.0445673281400887;0.8332237345724003;0.7979413749465323;-3.809937254137761e-07;-4.014570719051951e-07;1.0448390476034097;9.99984063905142;0.8334775774142976;0.015563045834104141;0.015561824784085248;0.7976563227443528;-0.014894967932198242;0.7978426075027141
8.696384;1.0445674830700087;0.8332243625523374;0.7979414342716955;-3.812943174841024e-07;-4.017271434989765e-07;1.0448407889869278;9.999854345895516;0.8334784366085999;0.015563056082463788;0.015561842220760088;0.7976562306296059;-0.01489496814745113;0.7978410498995335
8.706384;1.044567600426599;0.8332250477897534;0.79794145958841;-3.816125217094556e-07;-4.0199181519167814e-07;1.044842526980245;9.999867748406784;0.833479296950486;0.015563066794673206;0.015561860132269517;0.7976561664342705;-0.014894968369656281;0.797839576360777
8.716384;1.044567683655347;0.8332257851482662;0.797941449681058;-3.819482346024191e-07;-4.022514637379403e-07;1.044844255871223;9.999880791512375;0.8334801584028871;0.015563078009373739;0.01556187843497605;0.7976561275139226;-0.014894968597521511;0.7978381940849022
8.726384;1.0445677351662603;0.8332265705393128;0.7979414032035864;-3.8230151346133095e-07;-4.025063909284712e-07;1.0448459720847618;9.999893397920154;0.8334810192972942;0.015563089741080512;0.015561897053178727;0.7976561109502511;-0.01489496882990707;0.7978369097665124
8.736384;1.0445677566704692;0.8332274008122594;0.7979413189501097;-3.8267243488532637e-07;-4.027567674691739e-07;1.0448476728569063;9.999905481140605;0.8334818768765111;0.015563101991381788;0.01556191591492975;0.7976561138848985;-0.014894969065934743;0.7978357292360839
