time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.746384;1.0445677502290045;0.8332282733358656;0.7979411964794058;-3.830608652547513e-07;-4.0300263314429065e-07;1.0448493551089988;9.999916966405344;0.8334827281800146;0.01556311474389252;0.015561934949715011;0.7976561336461845;-0.014894969305090851;0.797834657190601
8.756384;1.044567718732537;0.8332291851553587;0.7979410366395021;-3.8346627182350783e-07;-4.032439944263554e-07;1.044851015532701;9.999927802800508;0.833483571630541;0.015563127953157592;0.015561954091453814;0.7976561675289155;-0.014894969547229252;0.797833696641897
8.766384;1.0445676655685974;0.8332301320285763;0.7979408417711049;-3.8388760515769003e-07;-4.034809026203714e-07;1.0448526512626806;9.999937962363498;0.8334844077674594;0.01556314155116843;0.015561973285617614;0.7976562127731955;-0.01489496979247742;0.7978328487897818
8.776384;1.0445675938999694;0.8332311083682541;0.7979406157020733;-3.843234420509255e-07;-4.0371347262439055e-07;1.0448542602794069;9.999947433610938;0.8334852376867616;0.015563155463491473;0.015561992486231042;0.7976562672095894;-0.014894970041009481;0.7978321133564107
8.786384;1.044567506121737;0.8332321079735402;0.7979403636087443;-3.8477231286682185e-07;-4.039419765771822e-07;1.0448558414558737;9.999956222103158;0.833486061143455;0.015563169612449069;0.015562011647239202;0.7976563300824023;-0.014894970292700201;0.7978314888194729
8.796384;1.0445674033341317;0.8332331244972982;0.7979400913178969;-3.8523272438512386e-07;-4.041669260547928e-07;1.0448573941821968;9.999964355615093;0.8334868761938342;0.015563183910479696;0.015562030725610743;0.7976564022371061;-0.014894970546984236;0.7978309729279968
8.806384;1.0445672844503793;0.833234151754867;0.797939804143696;-3.8570289273504024e-07;-4.0438887643604164e-07;1.0448589178615948;9.999971879051225;0.8334876799987424;0.015563198258317135;0.015562049688670365;0.797656485874908;-0.014894970803043884;0.7978305635445089
8.816384;1.044567145884044;0.8332351844320197;0.7979395062184331;-3.861808005917718e-07;-4.0460802799913615e-07;1.044860412040228;9.99997884258139;0.8334884701213021;0.015563212545985996;0.015562068515902718;0.7976565843873439;-0.014894971059976942;0.7978302589663133
8.826384;1.0445669826528177;0.833236218607823;0.7979392002308405;-3.8666463848538544e-07;-4.048241455024628e-07;1.0448618770257025;9.999985296271038;0.8334892454223503;0.015563226653833005;0.015562087199150464;0.797656701902227;-0.01489497131688297;0.7978300573469361
8.836384;1.0445667899098106;0.8332372515197577;0.7979388866704187;-3.8715300711355215e-07;-4.0503697341656457e-07;1.0448633145699446;9.999991287206775;0.8334900060965286;0.015563240458065406;0.01556210573859006;0.7976568425554253;-0.014894971573060148;0.797829955854209
8.846384;1.0445665636380042;0.8332382812213294;0.7979385633742468;-3.8764470718076146e-07;-4.05246588136446e-07;1.0448647281775538;9.999996851976526;0.8334907534768855;0.01556325383966756;0.015562124133939733;0.7976570101657262;-0.014894971828158207;0.7978299503849399
8.856384;1.0445663006579402;0.8332393067707357;0.7979382266840762;-3.881384424539823e-07;-4.054533414027122e-07;1.0448661221121733;10.000002012091269;0.8334914900294403;0.015563266688819377;0.015562142379248566;0.7976572081891568;-0.014894972082014063;0.7978300356020114
8.866384;1.0445659982723665;0.8332403284739738;0.7979378732180782;-3.886324907947551e-07;-4.056576422891779e-07;1.044867499829869;10.00000677808403;0.8334922194663548;0.015563278899372137;0.015562160464742639;0.7976574395181631;-0.014894972334266336;0.797830204963284
8.876384;1.0445656533454306;0.8332413474482098;0.7979375006220231;-3.891245027526546e-07;-4.05859737729245e-07;1.0448688636438666;10.00001115707308;0.8334929464481797;0.015563290361469067;0.015562178384889883;0.7976577064328902;-0.014894972584035234;0.7978304513991112
8.886384;1.0445652619021486;0.8332423648500966;0.7979371074035345;-3.896117923702521e-07;-4.060594955225482e-07;1.044870215085041;10.000015160521583;0.8334936754959736;0.015563300968726913;0.015562196151034706;0.7976580112395268;-0.014894972829787597;0.7978307685195289
8.896384;1.0445648202067725;0.8332433818850516;0.7979366927000853;-3.900919090468343e-07;-4.0625630978116035e-07;1.0448715548825123;10.00001880699389;0.8334944097752186;0.015563310637453929;0.015562213799633498;0.7976583570652008;-0.014894973069561725;0.7978311512570954
8.906384;1.0445643259925865;0.8332444004775197;0.7979362562240089;-3.9056291887620457e-07;-4.06449260742613e-07;1.0448728832222842;10.000022115184116;0.8334951505410674;0.015563319316543802;0.01556223138687651;0.7976587475385564;-0.014894973301555169;0.7978315954417068
8.916384;1.0445637788566917;0.8332454232386922;0.7979357980257044;-3.910232713320454e-07;-4.0663754185002167e-07;1.0448742001937623;10.000025094654255;0.8334958973506534;0.015563326984798245;0.01556224897443805;0.7976591857744895;-0.014894973524468945;0.7978320968556595
8.926384;1.0445631800633226;0.8332464527950907;0.7979353180251731;-3.9147168675054216e-07;-4.068208505653269e-07;1.0448755057553716;10.00002774029449;0.833496648601837;0.015563333648912983;0.015562266621036772;0.7976596741118555;-0.01489497373728574;0.797832650909582
8.936384;1.0445625319616219;0.8332474917166474;0.7979348159616929;-3.919072313554719e-07;-4.0699932194173886e-07;1.0448767996396662;10.000030030408693;0.8334974019882013;0.015563339337600285;0.015562284386813995;0.7976602141324264;-0.014894973939027976;0.7978332527701462
8.946384;1.0445618373548464;0.8332485427332993;0.7979342918887143;-3.923291990947256e-07;-4.0717317424417073e-07;1.0448780810526836;10.000031928778338;0.8334981551585735;0.015563344083905948;0.015562302337387725;0.7976608060989284;-0.014894974128845922;0.7978338972001532
8.956384;1.04456109913363;0.8332496084123351;0.7979337465281574;-3.927367605486419e-07;-4.073425681088099e-07;1.044879347872921;10.000033387701412;0.8334989066032356;0.015563347916110712;0.015562320537083698;0.797661448727817;-0.01489497430606021;0.7978345786244649
8.966384;1.0445603204867184;0.8332506908896775;0.7979331808543225;-3.931287875272783e-07;-4.075077017708082e-07;1.0448805966660577;10.000034350228567;0.8334996559543864;0.015563350869817772;0.015562339042067334;0.7976621396746381;-0.014894974470005515;0.7978352913319046
8.976384;1.0445595052269734;0.8332517920740388;0.7979325949757405;-3.9350407370341743e-07;-4.076689333963509e-07;1.0448818241711242;10.000034754242154;0.8335004036160522;0.01556335299679915;0.015562357897146249;0.7976628757842513;-0.014894974619975755;0.7978360293044721
8.986384;1.044558657283399;0.833252913763058;0.7979319875179886;-3.938617255132331e-07;-4.078268956806778e-07;1.0448830284772461;10.000034538445268;0.8335011505191902;0.015563354357340221;0.015562377138531832;0.7976636529684502;-0.01489497475526468;0.7978367863906609
8.996384;1.0445577797483057;0.8332540576537499;0.7979313561073822;-3.942013425259243e-07;-4.079825693531486e-07;1.0448842089698056;10.000033649249561;0.8335018981737874;0.015563355011167566;0.01556239681139597;0.7976644662130857;-0.014894974875124282;0.7978375569989896
9.006384;1.0445568742970033;0.8332552256513978;0.7979306979641421;-3.9452294817329115e-07;-4.0813720444582157e-07;1.0448853662173283;10.000032045087279;0.8335026484728869;0.015563355018701814;0.015562416984398354;0.7976653096977743;-0.0148949749787348;0.7978383362210384
9.016384;1.0445559415183192;0.8332564198248302;0.7979300104189084;-3.9482683758205596e-07;-4.082920744142495e-07;1.0448865018429654;10.000029689949653;0.8335034030010952;0.015563354448398077;0.015562437744845713;0.7976661768906946;-0.014894975065281072;0.7978391192889887
9.026384;1.044554982619146;0.8332576412326754;0.7979292917313828;-3.951135060420198e-07;-4.084482115441312e-07;1.0448876176622202;10.000026542749426;0.8335041621913504;0.015563353377950812;0.015562459186398474;0.7976670606875148;-0.014894975134148832;0.7978399015642165
9.036384;1.0445540012069414;0.8332588888629231;0.7979285412851608;-3.9538374486341193e-07;-4.086062491434963e-07;1.0448887144548873;10.000022561799403;0.833504924863259;0.015563351891993241;0.015562481397769693;0.7976679536044946;-0.014894975185191266;0.7978406791516199
9.046384;1.044553003098506;0.833260160376922;0.7979277589635945;-3.956386622089723e-07;-4.087663426691431e-07;1.0448897911914339;10.000017723017773;0.8335056886284269;0.015563350085807191;0.015562504455392845;0.7976688481524298;-0.014894975218862338;0.7978414492309212
9.056384;1.044551994604912;0.8332614537638582;0.797926944933902;-3.958794477720153e-07;-4.0892801440039734e-07;1.0448908452230148;10.000012029649296;0.8335064511938453;0.015563348063364884;0.015562528423617678;0.7976697370999953;-0.014894975236044135;0.7978422099692308
9.066384;1.0445509812971854;0.8332627679410471;0.7979260999641887;-3.9610716740969375e-07;-4.090900856788217e-07;1.044891872989529;10.000005500644948;0.8335072116863312;0.015563345918176236;0.015562553355489258;0.7976706131146021;-0.014894975237645623;0.7978429601889762
9.076384;1.044549967849231;0.8332641022730293;0.7979252253797141;-3.9632284093002235e-07;-4.092510535839078e-07;1.0448928705408072;9.99999815140631;0.83350797093001;0.015563343711241255;0.015562579283500863;0.7976714687633564;-0.014894975224368102;0.7978436989499372
9.086384;1.0445489582487753;0.833265456285266;0.7979243225684732;-3.9652758811148743e-07;-4.0940960417164355e-07;1.0448938338336822;9.999989992760533;0.8335087307204958;0.01556334146808356;0.01556260620721554;0.7976722975164101;-0.014894975196788148;0.7978444252275096
9.096384;1.044547956163145;0.8332668300843009;0.7979233929598488;-3.9672260636559694e-07;-4.0956481821725826e-07;1.044894758792547;9.999981049934004;0.8335094929290545;0.015563339197201435;0.015562634092138069;0.7976730943111175;-0.014894975155459168;0.7978451376319995
9.106384;1.0445469656018345;0.8332682249669501;0.7979224388442956;-3.9690913512159455e-07;-4.097161006831788e-07;1.0448956409139036;9.999971373407583;0.8335102591365038;0.015563336907746913;0.01556266287861043;0.7976738552987109;-0.014894975101009192;0.7978458346314691
9.116384;1.0445459914086408;0.8332696434542566;0.7979214639609937;-3.9708853209558564e-07;-4.0986288164314673e-07;1.0448964751050827;9.999961027482366;0.8335110312571107;0.015563334611981842;0.015562692496502939;0.7976745778745036;-0.014894975034220815;0.7978465153223339
9.126384;1.0445450391076347;0.8332710885386605;0.7979204733314186;-3.972622853619448e-07;-4.100043503306123e-07;1.0448972565470749;9.999950077261373;0.8335118124375972;0.015563332322947408;0.015562722877482518;0.7976752605162564;-0.014894974955851454;0.797847179530155
9.136384;1.0445441141241683;0.8332725628867418;0.7979194728747347;-3.9743182528058584e-07;-4.101396111369252e-07;1.0448979813091575;9.999938590404847;0.8335126067017342;0.015563330050789142;0.015562753956388465;0.7976759016412336;-0.01489497486640902;0.7978478271271974
9.146384;1.0445432207804755;0.8332740683955374;0.7979184685344407;-3.975983061947276e-07;-4.102679572971589e-07;1.0448986455808627;9.99992664343013;0.8335134175227537;0.01556332779328904;0.01556278567252624;0.7976764985845505;-0.014894974766107792;0.7978484577534971
9.156384;1.0445423618593894;0.8332756056852817;0.7979174650357663;-3.977626123765685e-07;-4.103886997274715e-07;1.044899244819021;9.999914322592266;0.8335142469971597;0.015563325534794397;0.015562817974057768;0.797677047539721;-0.014894974654836038;0.7978490711637162
9.166384;1.044541539034768;0.8332771738401576;0.7979164659263739;-3.97925523068878e-07;-4.105007801535013e-07;1.0448997740908932;9.999901722831744;0.8335150962550459;0.015563323258341467;0.015562850813873765;0.7976775440532935;-0.014894974532187156;0.7978496676107657
9.176384;1.0445407533195286;0.833278770942748;0.79791547507246;-3.9808781254872286e-07;-4.106028117674554e-07;1.0449002290332143;9.999888946559098;0.8335159663776066;0.015563320952278711;0.015562884139806983;0.7976779837405376;-0.01489497439764627;0.7978502479100374
9.186384;1.0445400050650688;0.8332803947072026;0.7979144975177301;-3.9825030333357073e-07;-4.106935766584289e-07;1.044900606512696;9.999876098597483;0.8335168590725273;0.015563318614555772;0.015562917890983354;0.7976783628540458;-0.01489497425072193;0.797850813430697
9.196384;1.0445392937772129;0.833282042658665;0.7979135388667438;-3.984139911125115e-07;-4.107723802842458e-07;1.044900905022499;9.999863275070595;0.8335177768379646;0.015563316259079064;0.0155629520018396;0.797678678591276;-0.014894974090891503;0.7978513660924925
9.206384;1.0445386175705873;0.8332837123887505;0.7979126043231758;-3.985801178064057e-07;-4.1083886221289235e-07;1.044901124574022;9.999850550628219;0.8335187227097336;0.015563313904693217;0.015562986405497407;0.797678929439305;-0.014894973917456679;0.7978519077353846
9.216384;1.0445379726404027;0.8332854017595864;0.7979116979686361;-3.9874999234033854e-07;-4.108926330152795e-07;1.0449012659137393;9.99983797462591;0.8335196999383203;0.01556331156143175;0.015563021034092484;0.7976791150960687;-0.014894973729501226;0.7978524393689979
9.226384;1.0445373537358207;0.8332871086349103;0.7979108221487802;-3.9892463128755465e-07;-4.1093319194835563e-07;1.0449013300970034;9.999825577031011;0.8335207116197109;0.015563309240017194;0.015563055822510748;0.7976792354773562;-0.014894973526103087;0.7978529612759386
9.236384;1.0445367554271212;0.8332888307198926;0.7979099773632004;-3.9910451802940866e-07;-4.109599086898019e-07;1.0449013187777947;9.99981337566207;0.8335217600401753;0.015563306961010782;0.015563090714293763;0.797679289890592;-0.01489497330670756;0.7978534732806146
9.246384;1.044536173048935;0.8332905656731324;0.7979091627460402;-3.992897713259227e-07;-4.109719768724565e-07;1.04490123447909;9.999801385123536;0.8335228462672172;0.015563304740635145;0.015563125662877242;0.7976792775379962;-0.014894973071365893;0.7978539747517907
9.256384;1.044535602671244;0.8332923111928632;0.7979083762733943;-3.994805131726223e-07;-4.1096863451163554e-07;1.0449010804851313;9.99978962689188;0.8335239703922576;0.015563302576676595;0.015563160628931401;0.797679198498206;-0.014894972820694585;0.797854464904028
9.266384;1.0445350405038656;0.83329406544101;0.7979076144718368;-3.996768770406795e-07;-4.109494779688129e-07;1.0449008605905907;9.999778133033068;0.833525131899739;0.015563300456951335;0.015563195580279897;0.7976790539508537;-0.01489497255570383;0.7978549432797077
9.276384;1.0445344825983236;0.8332958274935327;0.7979068726372188;-3.9987877186904923e-07;-4.109145616989226e-07;1.0449005787959207;9.999766946201754;0.8335263301121312;0.01556329838039414;0.015563230493060309;0.7976788460585378;-0.014894972277609012;0.7978554100558712
9.286384;1.0445339248868666;0.8332975968858988;0.7979061458802611;-4.000858721991103e-07;-4.1086437100982483e-07;1.0449002384117863;9.999756121092483;0.8335275647188328;0.015563296375847203;0.015563265340468126;0.7976785778819833;-0.014894971987708071;0.7978558659866907
9.296384;1.0445333632561504;0.8332993726529088;0.7979054298544085;-4.0029780991676144e-07;-4.1079978419499843e-07;1.0448998410261958;9.999745721086077;0.8335288359144546;0.01556329450590765;0.01556330007384047;0.7976782527849633;-0.014894971687440061;0.7978563116602035
9.306384;1.0445327934669346;0.8333011529617761;0.7979047205905405;-4.0051438540630207e-07;-4.107220212520068e-07;1.0448993870512833;9.999735808188818;0.8335301440688817;0.015563292852403269;0.015563334621432884;0.7976778739748824;-0.014894971378488716;0.7978567464446197
9.316384;1.0445322106920145;0.8333029354605731;0.7979040141329611;-4.0073566145903946e-07;-4.1063253278632725e-07;1.0448988776669637;9.999726435221824;0.8335314891507836;0.015563291506235588;0.01556336890510571;0.7976774451338857;-0.014894971062728024;0.797857168180631
9.326384;1.0445316092385635;0.8333047176668188;0.7979033064122831;-4.00961785673727e-07;-4.1053280778061183e-07;1.0448983157221763;9.999717643241738;0.8335328700684771;0.015563290571739751;0.015563402853226811;0.7976769710095989;-0.014894970742056724;0.7978575739844288
9.336384;1.0445309826305749;0.8333064970511891;0.7979025931923475;-4.011927258001796e-07;-4.1042408056319345e-07;1.0448977045761745;9.99970945840238;0.8335342840327505;0.015563290162991636;0.01556343639807562;0.7976764567933292;-0.0148949704183161;0.7978579612151556
9.346384;1.0445303238033952;0.8333082709983007;0.7979018699845909;-4.0142825254866017e-07;-4.10306988344777e-07;1.0448970464420748;9.999701890542989;0.8335357265559579;0.015563290386553106;0.01556346946493639;0.7976759071252303;-0.014894970093347533;0.7978583276835751
9.356384;1.0445296258229764;0.833310036796731;0.797901132301297;-4.016680531201942e-07;-4.101815684662326e-07;1.044896341964599;9.999694939854647;0.8335371923794878;0.015563291326170776;0.015563501966396512;0.7976753259835617;-0.014894969768899882;0.7978586715726085
9.366384;1.0445288826622359;0.8333117916449413;0.7979003766888094;-4.0191177879260724e-07;-4.100477527210251e-07;1.0448955912917985;9.999688602848055;0.8335386762918384;0.015563293032164735;0.0155635338038382;0.7976747174736387;-0.014894969446230727;0.7978589915658826
9.376384;1.044528089462883;0.8333135329447815;0.7978996016121024;-4.021591133147816e-07;-4.0990580058769116e-07;1.0448947955031382;9.999682869281028;0.8335401731401195;0.015563295521044424;0.015563564876093684;0.7976740864683266;-0.014894969125897784;0.7978592865397013
9.386384;1.0445272426922572;0.8333152591421233;0.7978988068714127;-4.0240980276599295e-07;-4.09756315835337e-07;1.0448939570778597;9.999677718705902;0.8335416772782566;0.015563298793272782;0.015563595093002662;0.7976734384981284;-0.014894968808165245;0.7978595546252211
9.396384;1.0445263399846407;0.8333169700730635;0.7978979922095505;-4.026635556060684e-07;-4.096000520539246e-07;1.044893079194288;9.999673125975463;0.833543181986234;0.015563302856386484;0.015563624381875644;0.797672779326613;-0.014894968493542845;0.7978597927508857
9.406384;1.0445253793500247;0.8333186658465848;0.7978971563902681;-4.0291994493257085e-07;-4.094377175154628e-07;1.0448921646950484;9.999669074650804;0.8335446797208217;0.015563307740196278;0.015563652683077734;0.7976721148185767;-0.014894968182813799;0.7978599972741112
9.416384;1.0445243588187143;0.8333203455924487;0.797896296904348;-4.0317842889179647e-07;-4.0926992858608503e-07;1.0448912160334216;9.999665564424754;0.8335461633206104;0.015563313500039422;0.015563679946739033;0.7976714511194378;-0.014894967876626761;0.797860164857828
9.426384;1.0445232771586388;0.8333220075671964;0.7978954103017086;-4.0343854694095687e-07;-4.0909735734861343e-07;1.0448902365792554;9.999662601375734;0.8335476268755769;0.01556332020717193;0.015563706137730757;0.7976707945966431;-0.014894967575191154;0.7978602929684192
9.436384;1.044522134425093;0.8333236497954059;0.7978944930998186;-4.037001904174924e-07;-4.089209463452233e-07;1.0448892318386847;9.999660184925826;0.8335490653650793;0.015563327938007594;0.015563731236950084;0.7976701514556072;-0.014894967278320691;0.7978603801347939
9.446384;1.0445209317196054;0.8333252700049575;0.7978935424922213;-4.0396366237399413e-07;-4.0874202258728407e-07;1.044888209103539;9.999658305011632;0.8335504740934996;0.015563336766692986;0.015563755234058535;0.7976695274000595;-0.014894966985679912;0.7978604257077141
9.456384;1.0445196710520466;0.8333268654236577;0.7978925563375646;-4.0422946206421613e-07;-4.0856228757581086e-07;1.044887175728049;9.999656939929924;0.8335518489973752;0.015563346755280894;0.01556377812884473;0.7976689272792286;-0.014894966697080264;0.7978604288105248
9.466384;1.0445183553628479;0.833328433180315;0.7978915328917084;-4.0449800276605094e-07;-4.0838376670507977e-07;1.0448861377273972;9.999656049049785;0.8335531867872844;0.015563357952180211;0.015563799942525566;0.797668354714117;-0.014894966412665807;0.7978603872838204
9.476384;1.0445169878800546;0.8333299708202698;0.7978904704673697;-4.0476944579322935e-07;-4.082085459847752e-07;1.0448850997186803;9.999655570968724;0.8335544839681773;0.015563370399686556;0.015563820716667459;0.7976678117478351;-0.014894966132851635;0.7978602977330868
9.486384;1.0445155712781078;0.8333314765532026;0.7978893669351408;-4.0504367951356903e-07;-4.080382598848034e-07;1.0448840652464972;9.999655433595011;0.8335557358978627;0.015563384129518255;0.01556384050036416;0.7976672983754697;-0.014894965858091583;0.797860156446251
9.496384;1.044514107620733;0.8333329490329832;0.797888219579398;-4.053203241593582e-07;-4.078738292630379e-07;1.0448830365577688;9.9996555691968;0.8335569368693106;0.015563399143932939;0.015563859345404685;0.7976668124320471;-0.014894965588719547;0.7978599600130699
9.506384;1.0445125984812804;0.833334386698288;0.7978870255115426;-4.0559870660885035e-07;-4.077157387510261e-07;1.0448820144189845;9.999655924332066;0.8335580808985641;0.01556341540296474;0.01556387730848748;0.7976663504882691;-0.014894965325019788;0.7978597051664572
9.516384;1.0445110447728503;0.833335787564735;0.7978857824402652;-4.0587796999463984e-07;-4.07564559196569e-07;1.044880998540074;9.999656464856834;0.833559162641216;0.015563432830658626;0.015563894457100609;0.7976659091037591;-0.014894965067403511;0.7978593885566425
9.526384;1.0445094472602814;0.8333371496222196;0.797884489356607;-4.061573506338897e-07;-4.074212049429174e-07;1.0448799877532693;9.999657180846555;0.8335601778079748;0.01556345132992399;0.015563910878262891;0.7976654850141068;-0.014894964816513602;0.797859007374923
9.536384;1.0445078075530783;0.8333384711676446;0.7978831463993177;-4.064363553116861e-07;-4.0728668377708187e-07;1.0448789798470561;9.999658084294069;0.8335611230572606;0.015563470789667242;0.015563926670529402;0.7976650746278153;-0.014894964573182347;0.7978585604847068
9.546384;1.0445061282022676;0.8333397509559034;0.7978817541341378;-4.067146489157035e-07;-4.0716164839909884e-07;1.0448779722567438;9.999659198271443;0.8335619958647194;0.01556349108376548;0.015563941917456005;0.7976646742885989;-0.014894964338324096;0.7978580488015657
9.556384;1.0445044119482565;0.833340988241627;0.7978803130134802;-4.06991726809495e-07;-4.070461707621014e-07;1.0448769635463864;9.999660551574804;0.8335627944353625;0.01556351207086671;0.015563956664824661;0.7976642809303743;-0.014894964112928665;0.797857474819609
9.566384;1.0445026611067165;0.8333421829717074;0.7978788232180011;-4.0726665979845976e-07;-4.069399035166869e-07;1.044875954677794;9.999662178649562;0.8335635177212123;0.015563533599710102;0.015563970910124486;0.7976638922744067;-0.014894963898068178;0.7978568421297968
9.576384;1.0445008779269116;0.8333433361020354;0.7978772849274383;-4.0753814016125875e-07;-4.068424365763338e-07;1.044874949335908;9.999664117617513;0.833564165622532;0.015563555519898496;0.01556398460680873;0.7976635066259873;-0.014894963694890162;0.7978561550257746
9.586384;1.044499065800672;0.8333444490844826;0.7978756987717761;-4.07804742904129e-07;-4.0675337261923944e-07;1.0448739531396591;9.999666412410212;0.8335647388997377;0.015563577691829682;0.01556399768188648;0.7976631223604298;-0.014894963504680912;0.7978554180143866
9.596384;1.044497229479802;0.8333455224987613;0.7978740660436655;-4.080651612087473e-07;-4.0667206341956887e-07;1.0448729722672172;9.999669117424013;0.8335652384994694;0.015563599984587426;0.015564010055648838;0.797662737782243;-0.014894963328804384;0.7978546354356266
9.606384;1.0444953735801263;0.8333465553368042;0.7978723884814034;-4.083182142052002e-07;-4.065974909012611e-07;1.044872012088815;9.999672295220263;0.8335656647330983;0.01556362226522879;0.015564021659675478;0.7976623517156153;-0.014894963168442547;0.7978538112504658
9.616384;1.044493501425081;0.8333475454252806;0.7978706675403916;-4.085626939846515e-07;-4.065284537069124e-07;1.0448710765233185;9.999676009992898;0.8335660169148522;0.015563644389829859;0.015564032450658507;0.7976619637043009;-0.014894963024339278;0.797852949064816
9.626384;1.0444916154933617;0.8333484897499376;0.7978689039556095;-4.087973886360149e-07;-4.064637187112465e-07;1.0448701684549466;9.999680323169823;0.8335662935510614;0.015563666194566408;0.015564042409463047;0.7976615734882447;-0.01489496289673219;0.7978520526728047
9.636384;1.0444897182738464;0.8333493842363189;0.7978670984784164;-4.0902131903121037e-07;-4.064019839504698e-07;1.0448692904712826;9.999685292803655;0.8335664924383447;0.015563687496279658;0.015564051527412;0.7976611807378216;-0.014894962785602742;0.7978511266161598
9.646384;1.0444878123189447;0.8333502242227627;0.7978652528711748;-4.092338099782202e-07;-4.0634180990922975e-07;1.0448684453072747;9.999690975456328;0.8335666102805847;0.015563708114086807;0.01556405979654663;0.7976607857183072;-0.014894962691065184;0.797850175669226
9.656384;1.0444858996399204;0.8333510060098114;0.7978633700232693;-4.0943431050045343e-07;-4.062816692976805e-07;1.044867636168711;9.999697424367074;0.8335666426660663;0.015563727894908693;0.01556406721063044;0.7976603903643829;-0.014894962613484934;0.7978492037713795
9.666384;1.0444839813547366;0.833351727901991;0.7978614536990861;-4.096223355806038e-07;-4.0622018810046757e-07;1.0448668669612844;9.999704680773325;0.8335665851082579;0.015563746724538483;0.015564073773693428;0.7976599983181122;-0.014894962553379567;0.7978482140390804
9.676384;1.044482058133276;0.8333523898785286;0.7978595084914339;-4.097977508976111e-07;-4.06156456182456e-07;1.0448661418471359;9.999712764983512;0.8335664343512955;0.015563764525312612;0.015564079505221972;0.7976596140365423;-0.01489496251138926;0.7978472093112542
9.686384;1.0444801309432696;0.8333529927878142;0.7978575396012973;-4.0996111319385817e-07;-4.0609012732616453e-07;1.0448654641235704;9.999721675585183;0.8335661891890711;0.015563781247106624;0.01556408443544761;0.7976592422015607;-0.0148949624883043;0.7978461919630833
9.696384;1.0444782012887321;0.8333535376690433;0.797855552335989;-4.101135435011774e-07;-4.060212711845714e-07;1.0448648354579912;9.999731397899009;0.8335658509860937;0.015563796859744735;0.015564088600738874;0.7976588872991045;-0.014894962484977676;0.7978451642682639
9.706384;1.044476271044645;0.8333540252378294;0.7978535515148396;-4.1025627002347466e-07;-4.0595021388431826e-07;1.0448642558224435;9.999741913576036;0.8335654234400364;0.015563811351623576;0.015564092039303609;0.7976585530464744;-0.014894962502067153;0.7978441297513418
9.716384;1.0444743427842245;0.833354455631077;0.7978515410250647;-4.1039048310627454e-07;-4.0587748108008374e-07;1.0448637236249414;9.999753203323122;0.8335649112217082;0.015563824728839406;0.015564094787978952;0.7976582421714966;-0.014894962539841544;0.7978430935273212
9.726384;1.0444724205816833;0.8333548284986241;0.7978495238800216;-4.105173563047174e-07;-4.0580384688551945e-07;1.0448632359594638;9.999765243579636;0.8335643186577376;0.01556383700731478;0.015564096888742074;0.7976579568973544;-0.014894962598174086;0.7978420615346716
9.736384;1.0444705099210487;0.8333551436284347;0.7978475026066092;-4.1063779265032576e-07;-4.0573040623702254e-07;1.0448627890589424;9.999778000413192;0.8335636492622536;0.015563848203160358;0.015564098397906767;0.7976576996527025;-0.014894962676549623;0.7978410401852178
9.746384;1.0444686161941308;0.8333554016313166;0.7978454793860571;-4.1075220760155296e-07;-4.056584565130088e-07;1.044862378764822;9.999791427000316;0.8335629061075069;0.015563858330171031;0.015564099390564867;0.7976574731031036;-0.01489496277418496;0.797840036050429
9.756384;1.0444667432978296;0.8333556038489771;0.7978434557347033;-4.1086067088428944e-07;-4.0558926699907134e-07;1.0448620004739082;9.999805473781835;0.8335620927135383;0.015563867401021586;0.015564099958763723;0.7976572796626586;-0.01489496289030767;0.7978390548434102
9.766384;1.0444648935536638;0.8333557518524743;0.7978414325479152;-4.1096324160748787e-07;-4.0552399381292396e-07;1.0448616485651245;9.99982010169213;0.833561213323813;0.015563875429109678;0.015564100207492536;0.7976571213755128;-0.014894963024275358;0.7978381009098672
9.776384;1.0444630684539202;0.8333558473641016;0.7978394106990667;-4.1106024177423915e-07;-4.0546369548901895e-07;1.04486131644584;9.999835281904653;0.8335602725583696;0.015563882434030023;0.01556410025480342;0.7976570002266707;-0.014894963175403937;0.7978371778576899
9.786384;1.0444612693890647;0.8333558924911629;0.797837390775543;-4.111522852468011e-07;-4.0540931636934134e-07;1.0448609974622285;9.999850990988659;0.8335592753727696;0.015563888446515177;0.01556410022611039;0.7976569185214943;-0.014894963342774301;0.7978362892782505
9.796384;1.04445949760841;0.8333558897043561;0.7978353719237007;-4.1124014509751225e-07;-4.053616265211847e-07;1.0448606856552156;9.99986721220496;0.8335582268650832;0.015563893505893591;0.015564100239198752;0.7976568790403564;-0.014894963525369202;0.7978354391702295
9.806384;1.0444577532704928;0.8333558413183616;0.7978333515056202;-4.1132475715821125e-07;-4.053211882738027e-07;1.0448603759708468;9.999883935977568;0.8335571318014917;0.015563897651316771;0.015564100393358227;0.7976568846062703;-0.014894963722530088;0.7978346321750229
9.816384;1.0444560350435461;0.8333557491272781;0.7978313261887771;-4.1140736975076325e-07;-4.052884993493892e-07;1.0448600644416624;9.999901157817327;0.8335559948773166;0.01556390091775817;0.015564100767571934;0.7976569373998822;-0.014894963934251092;0.7978338734232564
9.826384;1.0444543410923819;0.8333556148145604;0.7978292935415007;-4.114895818416261e-07;-4.0526427047644946e-07;1.0448597487261295;9.999918875912101;0.8335548214812384;0.015563903339757545;0.01556410142606471;0.7976570388470271;-0.014894964161005306;0.7978331682818224
9.836384;1.0444526698227774;0.8333554403195175;0.7978272528268421;-4.115732335631845e-07;-4.052494992212127e-07;1.0448594284931185;9.999937089225511;0.833553617440961;0.015563904951865834;0.01556410242749859;0.7976571899496527;-0.014894964403296377;0.7978325222840551
9.846384;1.0444510192934773;0.8333552277069469;0.7978252044287037;-4.116603285818846e-07;-4.052452126289246e-07;1.044859105031794;9.999955796592584;0.8335523875823423;0.015563905789976048;0.015564103830476062;0.7976573916083269;-0.014894964661280978;0.7978319406918706
9.856384;1.0444493866383961;0.8333549792474274;0.7978231490954085;-4.117530524151067e-07;-4.052521077508966e-07;1.0448587801597917;9.99997498994803;0.8335511351010814;0.015563905901173748;0.015564105688855398;0.7976576452245823;-0.014894964934762708;0.797831427608083
9.866384;1.0444477683718343;0.8333546978954023;0.7978210883371316;-4.118538213752858e-07;-4.052702888847858e-07;1.0448584549536473;9.999994645741861;0.8335498625599702;0.015563905349508734;0.015564108040171538;0.7976579533017691;-0.014894965223457287;0.7978309858308814
9.876384;1.044446160595444;0.8333543877822647;0.7978190247662281;-4.119652533343564e-07;-4.052993424400306e-07;1.0448581288650147;10.000014727696225;0.8335485728077747;0.015563904216806765;0.015564110903819478;0.7976583192211519;-0.014894965527137462;0.7978306178178386
9.886384;1.0444445590608518;0.8333540543162797;0.7978169611063809;-4.120899213766968e-07;-4.053387626066122e-07;1.044857799118827;10.000035194055863;0.8335472690171915;0.0155639026037213;0.015564114290913166;0.7976587464796526;-0.01489496584574649;0.7978303263094179
9.896384;1.0444429600291971;0.8333537039000319;0.7978148994236353;-4.122299881058421e-07;-4.053881675068042e-07;1.044857460310025;10.000056000597286;0.8335459544745617;0.015563900619107866;0.015564118212198465;0.7976592381213923;-0.014894966179702636;0.7978301138153487
9.906384;1.044441360799481;0.8333533435782126;0.7978128417611647;-4.1238706987741513e-07;-4.054470958373241e-07;1.0448571049958029;10.000077106543614;0.8335446323645354;0.015563898360030583;0.01556412268111188;0.7976597965093881;-0.014894966530073609;0.7978299815883222
9.916384;1.044439758948358;0.8333529804365527;0.7978107908604569;-4.1256237605882895e-07;-4.055148112386108e-07;1.0448567251996743;10.00009848095969;0.8335433052349012;0.015563895901419504;0.0155641277084813;0.797660423775384;-0.014894966898330518;0.7978299287251491
9.926384;1.0444381519580497;0.8333526207286641;0.7978087500627191;-4.1275684709001466e-07;-4.05590302877605e-07;1.044856313611775;10.000120102308498;0.8335419740398448;0.01556389329855241;0.015564133286549566;0.7976611228571212;-0.014894967285889488;0.7978299521406639
9.936384;1.0444365377765348;0.8333522694154355;0.7978067232012063;-4.1297117178694537e-07;-4.0567241376540393e-07;1.0448558643751353;10.000141958926132;0.8335406380011592;0.015563890588597551;0.015564139378322423;0.7976618978212079;-0.01489496769367957;0.7978300476148414
9.946384;1.0444349150585288;0.8333519304012714;0.7978047144864343;-4.1320570135847154e-07;-4.057600698345102e-07;1.0448553735749055;10.000164052922809;0.8335392959246631;0.015563887786563814;0.015564145929634666;0.7976627529636258;-0.014894968121768668;0.797830210917784
9.956384;1.0444332827343845;0.8333516066597523;0.7978027274659092;-4.134603446009928e-07;-4.058524039049749e-07;1.0448548384875724;10.000186399436325;0.8335379473884608;0.01556388488478057;0.015564152896288125;0.7976636915999167;-0.014894968569194436;0.7978304384668973
9.966384;1.0444316393541695;0.8333512996901891;0.7978007639524552;-4.13734757602328e-07;-4.0594863213753286e-07;1.044854256048755;10.00020902278713;0.833536592992138;0.015563881859469171;0.015564160256136822;0.797664715671863;-0.014894969034181952;0.7978307276964816
9.976384;1.0444299829760526;0.8333510093023829;0.7977988246686155;-4.140289442102096e-07;-4.060479506984512e-07;1.04485362249527;10.000231950619277;0.8335352343085342;0.01556387867940256;0.015564167997079605;0.7976658267553755;-0.01489496951455102;0.7978310768845759
9.986384;1.0444283116238204;0.833350734522909;0.7977969109997701;-4.1434365032034976e-07;-4.061497075217557e-07;1.044852934150172;10.000255201119908;0.8335338736430719;0.015563875312773078;0.015564176108616847;0.797667027159471;-0.014894970008014707;0.7978314845707866
9.996384;1.0444266236434447;0.8333504744779393;0.7977950257604381;-4.1468008035306104e-07;-4.062537394176737e-07;1.0448521880196342;10.00027877403846;0.833532513708523;0.015563871733706403;0.015564184588783078;0.7976683194820567;-0.014894970512382935;0.7978319491488844
10.006384;1.0444249182916634;0.8333502283068502;0.7977931728316267;-4.150394323960161e-07;-4.0636047702556417e-07;1.0448513820382241;10.00030265952412;0.8335311576906511;0.015563867929439206;0.015564193447755678;0.7976697055593571;-0.014894971025691307;0.7978324685662022
10.016384;1.0444231963126163;0.8333499949077549;0.7977913568777869;-4.154226900831843e-07;-4.0647050063352387e-07;1.0448505148873921;10.000326852258462;0.8335298097468832;0.015563863900398451;0.015564202705842566;0.7976711859433172;-0.014894971546230366;0.7978330402913978
10.026384;1.0444214594528314;0.8333497731098248;0.7977895830678643;-4.158304943668664e-07;-4.0658388336500363e-07;1.0448495857964673;10.000351354471844;0.8335284754275964;0.01556385964616565;0.015564212393401512;0.7976727595164292;-0.014894972072616995;0.7978336616109022
10.036384;1.0444197095243788;0.8333495619811635;0.7977878565263177;-4.1626306132167075e-07;-4.066999918990138e-07;1.0448485953134325;10.000376173187378;0.8335271612731819;0.01556385515537111;0.01556422253779626;0.7976744235822099;-0.014894972603942085;0.7978343296490333
10.046384;1.0444179479486417;0.833349360995497;0.7977861821124376;-4.167202085831658e-07;-4.0681784597201086e-07;1.0448475459603077;10.00040131751832;0.8335258738759235;0.015563850419589572;0.015564233136578641;0.7976761747681123;-0.014894973139719034;0.7978350410609962
10.056384;1.0444161755612442;0.8333491696916199;0.7977845646218211;-4.172013112771898e-07;-4.069365502070095e-07;1.0448464413986713;10.000426796035397;0.833524619464842;0.015563845454598666;0.015564244142434328;0.7976780098725418;-0.014894973679569599;0.797835791814754
10.066384;1.0444143927542604;0.8333489869296543;0.7977830088193677;-4.1770526197671794e-07;-4.070554292561948e-07;1.044845285225685;10.000452617180947;0.8335234039345243;0.015563840308110869;0.015564255468939026;0.7976799263842183;-0.014894974222956494;0.797836577510275
10.076384;1.044412600224428;0.8333488104026312;0.7977815188940606;-4.1823062256559607e-07;-4.071739829522582e-07;1.044844080640534;10.0004787896515;0.8335222329904518;0.015563835051785508;0.015564267013646377;0.7976819226581832;-0.01489497476918636;0.7978373939527647
10.086384;1.0444107992987723;0.8333486367216685;0.7977800974869745;-4.1877573156640936e-07;-4.0729187776177286e-07;1.0448428306629376;10.000505316627669;0.8335211125294381;0.015563829758525882;0.015564278685381659;0.797683997098387;-0.014894975317686967;0.7978382371253012
10.096384;1.0444089913230743;0.8333484620549796;0.7977787452715283;-4.1933869230418966e-07;-4.0740889470744094e-07;1.044841538376203;10.000532186603433;0.8335200487312046;0.015563824481043289;0.015564290412111442;0.7976861469542003;-0.014894975868229016;0.7978391027626617
10.106384;1.0444071777498516;0.8333482826707813;0.7977774615341386;-4.199175305283696e-07;-4.075246832551013e-07;1.0448402069760545;10.000559369723339;0.8335190476631558;0.01556381924958837;0.01556430213484948;0.7976883680754405;-0.01489497642074356;0.7978399858806772
10.116384;1.044405361170088;0.8333480946932627;0.7977762447509256;-4.2051041005259085e-07;-4.0763853510507385e-07;1.0448388397517097;10.000586822591524;0.8335181148149905;0.015563814073822506;0.01556431380456849;0.7976906554262403;-0.014894976975007362;0.7978408804455398
10.126384;1.0444035453774174;0.8333478936111421;0.7977750929358434;-4.2111553562868305e-07;-4.0774957188251067e-07;1.044837440564208;10.000614493916297;0.8335172544831492;0.015563808930893423;0.01556432537825167;0.7976930034106979;-0.014894977530536152;0.7978417798958601
10.136384;1.044401734196476;0.8333476745571422;0.7977740043134821;-4.2173090898910527e-07;-4.078571510254721e-07;1.04483601463309;10.000642326078973;0.8335164693455052;0.015563803756977274;0.015564336818141188;0.7976954060044558;-0.0148949780866454;0.7978426779057567
10.146384;1.0443999309503718;0.8333474334200732;0.7977729776208875;-4.223543675249121e-07;-4.079609817014655e-07;1.0448345683806863;10.000670257784138;0.8335157608849372;0.015563798466781041;0.015564348105020548;0.7976978574347803;-0.014894978642660952;0.797843568350709
10.156384;1.0443981395120536;0.833347167483193;0.7977720116380337;-4.2298386714176917e-07;-4.0806104825063224e-07;1.0448331082957467;10.000698230799285;0.8335151300148462;0.015563792992054454;0.015564359251913533;0.7977003528747566;-0.014894979198127881;0.7978444453445267
10.166384;1.0443963647336427;0.833346874650384;0.7977711051599242;-4.2361770649024014e-07;-4.081575476877421e-07;1.0448316406183074;10.000726195529143;0.833514577242268;0.015563787301230715;0.015564370295674887;0.797702888093997;-0.014894979752839621;0.7978453038107711
10.176384;1.0443946108804485;0.8333465524067153;0.7977702577279163;-4.2425447940507837e-07;-4.0825069360607107e-07;1.044830172047241;10.00075411057412;0.8335141028363636;0.01556378139162257;0.015564381272932169;0.7977054590339263;-0.01489498030688986;0.7978461398021196
10.186384;1.044392880735996;0.8333461979887437;0.7977694697188504;-4.2489282896747736e-07;-4.083404829569153e-07;1.0448287091719848;10.000781939012963;0.8335137069524702;0.015563775286177252;0.015564392206727317;0.7977080620435308;-0.014894980860861537;0.7978469506511922
10.196384;1.0443911762817288;0.8333458093991443;0.7977687412973928;-4.2553135240952106e-07;-4.0842662417476926e-07;1.0448272565953685;10.000809645727285;0.833513389276795;0.015563769035261566;0.015564403110479508;0.7977106939258038;-0.014894981415753647;0.7978477351554518
10.206384;1.0443894988071043;0.8333453858755516;0.7977680715156696;-4.261686787743098e-07;-4.08508471188403e-07;1.0448258165945452;10.000837194834743;0.833513148855322;0.015563762698815441;0.015564413994130201;0.7977133517397481;-0.014894981972487351;0.7978484933243728
10.216384;1.0443878483356561;0.8333449275490672;0.7977674584863598;-4.268035653606648e-07;-4.085849123029453e-07;1.044824390433742;10.000864547727263;0.8335129845805439;0.015563756320110641;0.015564424863143885;0.7977160327456605;-0.014894982531587633;0.7978492256384478
10.226384;1.0443862235716908;0.8333444353396146;0.7977668999230755;-4.2743506110395873e-07;-4.0865452506873386e-07;1.044822978809143;10.000891666866858;0.8335128954474792;0.015563749915717694;0.015564435717379862;0.7977187342674436;-0.01489498309343026;0.7978499322188839
10.236384;1.0443846226356515;0.8333439111848057;0.797766393426611;-4.280625645753846e-07;-4.0871600705134003e-07;1.044821580922066;10.00091852014131;0.8335128801711937;0.01556374348085759;0.01556444655603698;0.7977214533719525;-0.014894983658558156;0.7978506123972247
10.246384;1.044383043814041;0.8333433577470187;0.7977659367915592;-4.2868565414168444e-07;-4.0876844188600433e-07;1.044820193699986;10.000945076523731;0.833512936848405;0.015563736998908529;0.015564457379863304;0.7977241865706263;-0.014894984227637813;0.7978512650206522
10.256384;1.044381485312623;0.8333427778990004;0.7977655283692533;-4.2930402248976487e-07;-4.0881122290737246e-07;1.044818812567551;10.000971303470761;0.8335130629621207;0.015563730455408152;0.015564468184728826;0.7977269299478065;-0.014894984801360232;0.79785188899109
10.266384;1.0443799443295532;0.833342174415642;0.7977651672572127;-4.2991763874228635e-07;-4.088438761440031e-07;1.0448174332665199;10.00099717247805;0.833513255564546;0.015563723853061009;0.015564478954065509;0.79772967969214;-0.014894985380525994;0.7978524835541511
10.276384;1.0443784165491692;0.8333415497235845;0.7977648532050732;-4.3052679063426995e-07;-4.0886604146684117e-07;1.0448160524815076;10.001022661953247;0.8335135115506777;0.01556371721231005;0.015564489656258456;0.7977324324383291;-0.01489498596604257;0.7978530488246035
10.286384;1.0443768964545053;0.833340905903829;0.7977645863300266;-4.3113187795057463e-07;-4.0887756162413727e-07;1.0448146670635041;10.00104775785427;0.8335138276111465;0.015563710562102576;0.015564500249885904;0.7977351853117269;-0.014894986558746744;0.7978535865041789
10.296384;1.0443753780193235;0.833340244668444;0.7977643668026391;-4.3173323065167325e-07;-4.088783624439848e-07;1.0448132738432068;10.001072456232126;0.8335141995814677;0.015563703937769681;0.015564510695390117;0.7977379356892308;-0.014894987159287804;0.797854099721404
10.306384;1.044373855404232;0.8333395669941044;0.7977641946382921;-4.3233102884698824e-07;-4.088681058257615e-07;1.044811870269889;10.001096762826647;0.833514622130751;0.015563697377879122;0.015564520966414053;0.7977406808044043;-0.014894987768118624;0.7978545917602471
10.316384;1.0443723236181075;0.8333388730413821;0.7977640695253809;-4.32925115558693e-07;-4.0884600724602335e-07;1.0448104548044455;10.001120687566361;0.8335150894038369;0.015563690911822348;0.01556453105711602;0.7977434177697873;-0.014894988385516266;0.7978550651864856
10.326384;1.0443707789178092;0.8333381627842246;0.7977639906657671;-4.3351476691310067e-07;-4.0881097051665107e-07;1.0448090272017587;10.001144236415463;0.8335155957482442;0.015563684550611401;0.015564540980586506;0.7977461436571731;-0.014894989011600008;0.7978555225540621
10.336384;1.0443692184748912;0.8333374368204963;0.7977639570141857;-4.3409870599038207e-07;-4.087617817808002e-07;1.0448075889155286;10.00116740550348;0.8335161361453469;0.01556367828912785;0.015564550753115173;0.7977488551462358;-0.01489498964631753;0.7978559672306006
10.346384;1.0443676393723516;0.8333366968085103;0.7977639676471153;-4.3467531949699297e-07;-4.0869721376721264e-07;1.0448061430751046;10.001190178568658;0.8335167064736123;0.015563672116143602;0.015564560372627878;0.7977515484937352;-0.014894990289489802;0.797856402575322
10.356384;1.044366038133161;0.8333359455720398;0.7977640218074395;-4.3524285246814425e-07;-4.086161282426823e-07;1.0448046939240045;10.001212523896426;0.8335173032801614;0.015563666020750202;0.015564569809493691;0.7977542199982004;-0.01489499094109896;0.7978568304468527
10.366384;1.0443644112546149;0.8333351870504334;0.7977641188778282;-4.3579957061447343e-07;-4.0851762746591114e-07;1.0448032460348569;10.001234395179969;0.833517923610397;0.015563659992429184;0.015564579011925912;0.7977568662211765;-0.014894991601572876;0.7978572506138647
10.376384;1.0443627557810715;0.8333344262012605;0.7977642584048842;-4.363438950807225e-07;-4.084011743785852e-07;1.0448018037406241;10.001255742285814;0.8335185656047882;0.015563654023390928;0.015564587914784355;0.7977594839035692;-0.01489499227154392;0.7978576608593114
10.386384;1.0443610696226722;0.8333336689020131;0.7977644402462631;-4.3687440554671224e-07;-4.082665190550991e-07;1.0448003713245813;10.001276526262513;0.8335192288436981;0.015563648114484647;0.015564596452375455;0.797762069765886;-0.01489499295134839;0.7978580574195895
10.396384;1.0443593515745708;0.8333329215669759;0.7977646647280194;-4.373897557140794e-07;-4.08113472424888e-07;1.0447989533325837;10.0012967316304;0.833519913481343;0.015563642288176567;0.015564604568093126;0.7977646203207723;-0.014894993640984242;0.7978584361454768
10.406384;1.0443576009144928;0.8333321905619299;0.7977649324007521;-4.3788861809077607e-07;-4.0794178599817174e-07;1.0447975539372816;10.001316368147878;0.8335206189151239;0.015563636603513802;0.015564612203594145;0.7977671321879616;-0.01489499434037427;0.797858793739389
10.416384;1.0443558172943994;0.8333314820128213;0.797765243541435;-4.383696567823401e-07;-4.077511957212182e-07;1.0447961761840951;10.0013354558648;0.8335213431871176;0.01556363114898995;0.01556461928124213;0.797769602641671;-0.014894995049433125;0.7978591278615459
10.426384;1.0443540008189027;0.8333308015796146;0.7977655978505063;-4.3883147811746646e-07;-4.075415424808116e-07;1.0447948219408498;10.001354009122807;0.8335220836522568;0.015563626015091762;0.015564625702979892;0.7977720293177855;-0.014894995768167711;0.7978594365635288
10.436384;1.0443521517573433;0.8333301538985053;0.7977659943819271;-4.392726015214212e-07;-4.0731292712922974e-07;1.0447934918192603;10.001372033390147;0.8335228380539151;0.015563621272072314;0.015564631366303141;0.7977744092732211;-0.01489499649687332;0.797859718248691
10.446384;1.0443502705980041;0.8333295426318491;0.7977664316934362;-4.3969166465807323e-07;-4.07065824739068e-07;1.0447921852663407;10.001389521880922;0.8335236046037899;0.015563616963759517;0.015564636185681536;0.7977767386975586;-0.014894997235987046;0.7978599720405439
10.456384;1.0443483587074693;0.8333289709475487;0.7977669083801842;-4.4008783452499525e-07;-4.0680108205094413e-07;1.044790901269583;10.0014064478877;0.8335243814113915;0.015563613118454845;0.015564640098493303;0.7977790136366547;-0.014894997985699833;0.7978601977886317
10.466384;1.0443464187089144;0.8333284415182993;0.7977674237492117;-4.404610605272276e-07;-4.065197771609864e-07;1.0447896385429671;10.001422768062122;0.8335251664110152;0.015563609765923136;0.01556464305162194;0.7977812310014505;-0.014894998745826019;0.7978603958516123
10.476384;1.044344454152648;0.8333279564689307;0.7977679779130568;-4.408120990469272e-07;-4.06223044283905e-07;1.0447883947402359;10.001438436060758;0.8335259576341055;0.015563606942772987;0.015564644987891651;0.7977833888506921;-0.014894999516047268;0.7978605671021959
10.486384;1.0443424687128549;0.8333275178992383;0.7977685709710033;-4.411423444994832e-07;-4.0591196838798106e-07;1.0447871659205834;10.001453410012532;0.8335267531954387;0.015563604689274514;0.015564645841282134;0.7977854854792382;-0.014895000296151399;0.7978607129194377
10.496384;1.0443404652002841;0.8333271283172158;0.7977692022245486;-4.4145340179123087e-07;-4.055874927415277e-07;1.0447859468256382;10.00146765334885;0.8335275511368169;0.015563603046484723;0.015564645536746234;0.7977875182039288;-0.014895001086006636;0.7978608350906422
10.506384;1.0443384450390258;0.833326790256353;0.7977698705476499;-4.417467810909713e-07;-4.052503740172774e-07;1.0447847315763383;10.00148114141596;0.833528349380183;0.01556360205346551;0.015564643988944157;0.7977894831432186;-0.014895001885431254;0.7978609357465481
