time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.516384;1.0443364088737617;0.8333265056389213;0.7977705752099246;-4.420240365108268e-07;-4.049012704059089e-07;1.0447835147642177;10.001493867067035;0.8335291455601535;0.015563601749443707;0.015564641105001607;0.7977913761079028;-0.014895002693994368;0.7978610170482997
10.526384;1.044334357593972;0.833326275576595;0.7977713160259036;-4.4228696496951203e-07;-4.045407539665968e-07;1.0447822925348083;10.001505831858369;0.8335299371575785;0.01556360217709316;0.015564636798748541;0.7977931935404073;-0.014895003510745086;0.7978610807707796
10.536384;1.0443322927585166;0.8333261004230091;0.7977720931825498;-4.425375101018369e-07;-4.041691299448135e-07;1.0447810628698935;10.001517033532064;0.833530722378392;0.015563603376338202;0.015564631004461897;0.7977949327871898;-0.014895004334147002;0.7978611283865242
10.546384;1.0443302166424957;0.8333259796130379;0.797772907186163;-4.427774471217651e-07;-4.037862876177606e-07;1.0447798251608145;10.001527464522958;0.8335315008371227;0.015563605370618877;0.015564623684786432;0.7977965920282226;-0.014895005162227696;0.7978611613783632
10.556384;1.0443281321643405;0.8333259112881998;0.7977737588256444;-4.4300803201485966e-07;-4.033917447816891e-07;1.0447785798244966;10.001537114737602;0.8335322735059867;0.015563608149672586;0.015564614841946729;0.7977981702448207;-0.014895005992724515;0.7978611808423007
10.566384;1.044326042900163;0.8333258921296153;0.7977746491816704;-4.432298660658132e-07;-4.029850190192876e-07;1.0447773282225845;10.001545969334597;0.8335330424615507;0.015563611668829283;0.015564604520974891;0.7977996671850387;-0.014895006823344941;0.7978611866750759
10.576384;1.0443239534765159;0.8333259175085795;0.7977755795213125;-4.4344308092323934e-07;-4.025661993719494e-07;1.0447760721980501;10.001554005853073;0.8335338104582711;0.015563615879533175;0.015564592794742364;0.7978010828300747;-0.014895007652192196;0.7978611774878551
10.586384;1.0443218699840637;0.8333259820037654;0.7977765509543374;-4.4364761938299e-07;-4.0213614096476783e-07;1.044774813258826;10.00156119399519;0.833534580262344;0.015563620757153254;0.015564579743625913;0.7978024163785739;-0.01489500847793603;0.7978611513238952
10.596384;1.0443198000013603;0.8333260803613134;0.7977775641360427;-4.4384347244688487e-07;-4.0169614990491337e-07;1.0447735528628814;10.001567495804508;0.8335353542869695;0.015563626298948504;0.01556456543641761;0.7978036659403769;-0.014895009299560431;0.7978611063168413
10.606384;1.0443177523115634;0.8333262083335873;0.7977786189545426;-4.4403082377368154e-07;-4.0124768173771543e-07;1.0447722937478936;10.001572868175847;0.8335361346869717;0.015563632501549199;0.015564549918399702;0.7978048291749583;-0.014895010116100414;0.7978610404004911
10.616384;1.0443157366606974;0.8333263627652135;0.7977797140270159;-4.442098177974477e-07;-4.007923437294874e-07;1.0447710406450113;10.00157727020157;0.8335369231306421;0.015563639336467625;0.015564533216549655;0.7978059038080153;-0.014895010926528906;0.7978609505150731
10.626384;1.0443137633759685;0.8333265409375287;0.7977808465497354;-4.443800847015749e-07;-4.0033195176041194e-07;1.0447698003202799;10.001580669772586;0.8335377198921008;0.015563646751487815;0.015564515351192701;0.7978068877568679;-0.014895011729617578;0.7978608325182395
10.636384;1.0443118425254796;0.8333267401143066;0.797782012622963;-4.4454067273328546e-07;-3.9986847065590007e-07;1.044768581366043;10.001583042113337;0.8335385234568561;0.015563654698904163;0.015564496347098606;0.7978077794396553;-0.014895012523917889;0.7978606814362545
10.646384;1.0443099829748277;0.833326957885031;0.7977832075804603;-4.446904028149671e-07;-3.9940396885080593e-07;1.044767393175507;10.00158436475548;0.8335393313807575;0.01556366315702021;0.015564476247139119;0.7978085783915827;-0.014895013307914774;0.7978604919214897
10.656384;1.0443081915460064;0.8333271920722826;0.7977844265739896;-4.4482808375072903e-07;-3.9894056687447945e-07;1.044766244800597;10.001584619636917;0.8335401411910258;0.015563672134095768;0.015564455110278996;0.7978092857271608;-0.014895014080102997;0.7978602596679756
10.666384;1.0443064726281102;0.8333274397333181;0.7977856652475875;-4.449524274286052e-07;-3.984804206538512e-07;1.0447651450071826;10.001583800072186;0.8335409505815812;0.015563681665130818;0.015564432995780399;0.7978099042021725;-0.014895014839065253;0.7978599825031695
10.676384;1.0443048290371766;0.8333276969570127;0.7977869196946216;-4.450619250744272e-07;-3.9802593097825665e-07;1.0447641031051749;10.001581910222455;0.833541757708027;0.01556369179866981;0.01556440996454834;0.7978104375900367;-0.01489501558361841;0.7978596599469382
10.686384;1.044303263547114;0.8333279599636617;0.797788186221488;-4.4515490632283977e-07;-3.9757990704236596e-07;1.0447631293370325;10.001578957009961;0.8335425616703576;0.015563702573036181;0.015564386091197023;0.7978108895448658;-0.014895016312717897;0.7978592924813347
10.696384;1.0443017797417042;0.8333282257667392;0.7977894616062579;-4.452298111701778e-07;-3.9714539860326117e-07;1.04476223433185;10.001574945663991;0.8335433622385534;0.015563714000766213;0.015564361464056483;0.7978112632044674;-0.014895017025232616;0.7978588813864046
10.706384;1.044300382139994;0.8333284917063333;0.7977907431710107;-4.452854153166525e-07;-3.967254786477328e-07;1.0447614282022466;10.00156987995744;0.8335441587612251;0.015563726069081577;0.015564336177082283;0.7978115617291051;-0.01489501771996421;0.7978584288427301
10.716384;1.0442990759009287;0.833328755181376;0.7977920284074562;-4.453206858933266e-07;-3.963230963089065e-07;1.0447607199186224;10.001563764159982;0.8335449494659755;0.015563738747427017;0.015564310318461895;0.7978117889553529;-0.014895018395768003;0.7978579381438317
10.726384;1.0442978662448834;0.8333290138853927;0.7977933147444024;-4.4533449657049907e-07;-3.959408267658494e-07;1.044760116568309;10.001556609232113;0.8335457321256678;0.01556375200366708;0.0155642839605367;0.7978119499956813;-0.014895019051568955;0.7978574136792754
10.736384;1.0442967580086424;0.8333292656535967;0.7977945995903328;-4.4532570171649437e-07;-3.9558068027248047e-07;1.0447596225530142;10.001548440056528;0.8335465054855995;0.015563765825621112;0.01556425716359171;0.7978120513363315;-0.0148950196863605;0.7978568606684681
10.746384;1.0442957552479297;0.8333295082951133;0.7977958804042884;-4.4529353831118377e-07;-3.952441495469549e-07;1.044759239799593;10.001539297328552;0.8335472698896635;0.015563780231353077;0.015564229982788046;0.7978121000567204;-0.014895020299253407;0.7978562848416908
10.756384;1.0442948607924154;0.8333297399119831;0.7977971546969492;-4.4523781671549074e-07;-3.949323800458273e-07;1.0447589691597337;10.001529230839582;0.8335480263458125;0.015563795263678881;0.015564202456673818;0.7978121028719094;-0.014895020889563671;0.7978556916771997
10.766384;1.044294076246253;0.8333299590710985;0.7977984203135214;-4.451586263984514e-07;-3.946462735288755e-07;1.0447588115534858;10.001518288515868;0.8335487751592473;0.015563810975940107;0.015564174592564126;0.7978120656074326;-0.014895021456824916;0.7978550854264338
10.776384;1.0442934024096608;0.833330164418712;0.7977996763807492;-4.450560281000521e-07;-3.943863358321817e-07;1.044758767684958;10.001506513310247;0.8335495159041149;0.015563827412642972;0.01556414637456354;0.7978119931347173;-0.014895022000594468;0.7978544687380131
10.786384;1.0442928394688031;0.8333303541989278;0.7978009244570397;-4.449300915468849e-07;-3.9415252872186014e-07;1.044758837540082;10.001493946133776;0.8335502483902256;0.015563844591876916;0.015564117780779336;0.7978118895771942;-0.014895022520265163;0.7978538427801889
10.796384;1.0442923867732936;0.8333305265986636;0.7978021687116021;-4.4478090454363394e-07;-3.9394455084497146e-07;1.0447590210059776;10.001480624656654;0.8335509729324093;0.015563862501716335;0.01556408878743987;0.7978117584955916;-0.014895023015195198;0.7978532075051396
10.806384;1.0442920426457902;0.8333306807879695;0.797803414827601;-4.4460828287192976e-07;-3.937621565250566e-07;1.044759318253234;10.00146658284154;0.8335516900850408;0.015563881112298042;0.015564059367323984;0.7978116029639298;-0.01489502348507526;0.7978525623488348
10.816384;1.044291804445964;0.8333308175335555;0.7978046688785209;-4.4441149270338183e-07;-3.936050300361152e-07;1.0447597287909745;10.001451853626941;0.8335524012072542;0.015563900396715838;0.01556402948769831;0.7978114255821841;-0.014895023930157394;0.7978519072081122
10.826384;1.044291668840346;0.8333309390324933;0.7978059366839602;-4.441893174626925e-07;-3.9347254147195765e-07;1.0447602508842382;10.001436470255108;0.8335531092455238;0.015563920343280841;0.015563999098801759;0.7978112285246288;-0.014895024351056363;0.7978512429004571
10.836384;1.044291632170851;0.8333310483342852;0.7978072232107865;-4.4394041802843947e-07;-3.933637694580824e-07;1.0447608825334158;10.001420470908474;0.8335538181681322;0.015563940945271566;0.015563968128472027;0.7978110136682625;-0.01489502474830438;0.7978505708898784
10.846384;1.0442916903084005;0.8333311490498982;0.797808532373749;-4.4366371722255063e-07;-3.9327771274854726e-07;1.0447616226137388;10.00140390487594;0.8335545317558516;0.015563962190559546;0.015563936501315281;0.7978107828797424;-0.01489502512207522;0.7978498925027449
10.856384;1.0442918381315738;0.8333312454592803;0.7978098670809954;-4.433585738933846e-07;-3.9321343856181926e-07;1.0447624710417214;10.001386831272983;0.8335552529646075;0.015563984072818792;0.015563904163257088;0.7978105386075575;-0.014895025472131987;0.7978492081848212
10.866384;1.044292069910936;0.8333313421650722;0.7978112291396313;-4.4302472211961496e-07;-3.9317002848488667e-07;1.044763428550349;10.001369309230835;0.8335559837370671;0.015564006603481232;0.015563871087938342;0.7978102843301229;-0.014895025797904934;0.7978485175714078
10.876384;1.0442923802312831;0.8333314431766283;0.7978126196412175;-4.426621408905378e-07;-3.931464774782064e-07;1.0447644962847205;10.00135138386888;0.8335567251437714;0.015564029797835341;0.01556383726810078;0.7978100243079114;-0.014895026098635458;0.7978478199885588
10.886384;1.0442927641352708;0.8333315514104854;0.7978140396871765;-4.422710154481865e-07;-3.931417205444529e-07;1.0447656749560803;10.001333078939323;0.833557477649025;0.015564053645526843;0.015563802708511447;0.7978097628307003;-0.014895026373428055;0.7978471144865683
10.896384;1.044293216950329;0.8333316691936219;0.7978154904925044;-4.4185182878546627e-07;-3.9315466732434436e-07;1.0447669642694202;10.001314401371008;0.8335582412781969;0.015564078097061812;0.015563767426341676;0.7978095035689369;-0.014895026621217148;0.7978463999461604
10.906384;1.044293734181202;0.8333317988877873;0.797816972905067;-4.414054855845479e-07;-3.931841782807178e-07;1.0447683630621383;10.001295349753773;0.8335590156457893;0.015564103076016012;0.015563731449864657;0.7978092494502791;-0.014895026840741173;0.7978456760268524
10.916384;1.0442943111005463;0.8333319428148762;0.7978184870354511;-4.4093323071180534e-07;-3.9322916703461626e-07;1.0447698693077618;10.00127592299621;0.8335597999043375;0.015564128495986753;0.015563694816684306;0.7978090029155327;-0.014895027030578652;0.797844944194487
10.926384;1.0442949427160206;0.8333321029990461;0.7978200320232702;-4.4043629375143796e-07;-3.9328885804452125e-07;1.044771479825803;10.00125612754339;0.8335605930388607;0.015564154265177458;0.015563657579403214;0.7978087662156494;-0.014895027189317223;0.7978442074840325
10.936384;1.044295624348837;0.8333322809336167;0.7978216057137413;-4.3991568157065397e-07;-3.933629132901483e-07;1.0447731906298687;10.001235976354168;0.8335613941034657;0.015564180284307533;0.015563619809620276;0.7978085417065747;-0.01489502731574322;0.7978434687358297
10.946384;1.044296351924503;0.8333324773126387;0.7978232043747283;-4.393723145743398e-07;-3.9345131058050816e-07;1.0447749977239473;10.001215481420521;0.833562201749922;0.015564206446901508;0.015563581593580487;0.7978083320125016;-0.014895027408942595;0.7978427290224036
10.956384;1.0442971218975914;0.8333326922169595;0.7978248226694464;-4.3880700263007157e-07;-3.935542527686337e-07;1.0447768974123763;10.001194650295048;0.8335630137974923;0.015564232646327282;0.01556354302447539;0.7978081395881382;-0.014895027468268823;0.7978419880264691
10.966384;1.0442979315420384;0.8333329256269985;0.7978264542084874;-4.3822003507334494e-07;-3.936721310641469e-07;1.0447788862895289;10.00117348824514;0.8335638274105938;0.015564258789839906;0.015563504189314771;0.7978079659328704;-0.014895027493199374;0.7978412450675146
10.976384;1.0442987795660656;0.8333331773240128;0.7978280924739841;-4.376109330073887e-07;-3.938052195247891e-07;1.0447809614109347;10.001152002124472;0.8335646395322014;0.015564284807060031;0.015563465154606654;0.7978078113218363;-0.014895027483340673;0.7978404988480796
10.986384;1.0442996660848596;0.8333334459926429;0.7978297313433051;-4.3697867703100596e-07;-3.9395330903221736e-07;1.0447831202926654;10.001130203043274;0.8335654475103201;0.015564310644272598;0.01556342596905894;0.7978076749537444;-0.014895027438536506;0.7978397471960501
10.996384;1.044300591835176;0.8333337287926944;0.7978313651009908;-4.3632205359238415e-07;-3.9411571909659333e-07;1.0447853603538486;10.001108102597119;0.8335662497024459;0.015564336258185011;0.015563386682699363;0.7978075550629256;-0.014895027358814608;0.7978389880449578
11.006384;1.044301557613209;0.8333340221472245;0.7978329883856272;-4.3563992813239634e-07;-3.9429157834784416e-07;1.044787678552385;10.00108570782297;0.8335670458088228;0.015564361617747118;0.015563347360494686;0.7978074491140416;-0.014895027244320354;0.7978382201288937
11.016384;1.0443025639910952;0.8333343226496996;0.797834596070686;-4.3493147061700953e-07;-3.944801601030744e-07;1.0447900717625966;10.001063028057322;0.833567836850574;0.015564386697618988;0.015563308084160631;0.7978073541288068;-0.014895027095354202;0.7978374426551246
11.026384;1.0443036107327721;0.8333346270577469;0.7978361829692845;-4.341961930822884e-07;-3.9468108919534085e-07;1.0447925368886004;10.001040091543228;0.8335686244056147;0.015564411458306657;0.015563268947181639;0.7978072666919797;-0.014895026912453565;0.7978366550067019
11.036384;1.0443046965580378;0.8333349319143911;0.7978377438871181;-4.3343377952407605e-07;-3.9489415907637485e-07;1.0447950700727016;10.001016955444618;0.8335694097881935;0.015564435839364451;0.015563230043891796;0.7978071823531;-0.014895026696507557;0.7978358566560048
11.046384;1.044305819743106;0.8333352337589713;0.7978392743639756;-4.326439135986023e-07;-3.9511891677199456e-07;1.0447976660557157;10.000993699729278;0.8335701941679493;0.015564459773348301;0.015563191462256007;0.7978070954379823;-0.014895026448688833;0.7978350468208266
11.056384;1.0443069785412835;0.8333355299524586;0.7978407715423512;-4.318263749632106e-07;-3.953544979423602e-07;1.0448003185033818;10.00097041216793;0.8335709787706478;0.015564483193964463;0.015563153283018171;0.7978069999623595;-0.014895026170164413;0.7978342242982841
11.066384;1.0443081710201136;0.8333358193677031;0.7978422344119261;-4.309813353916275e-07;-3.9559988018160827e-07;1.044803020347375;10.000947176560928;0.8335717642210563;0.015564506034942631;0.015563115581546612;0.79780689049648;-0.014895025861888886;0.7978333877839445
11.076384;1.04430939483571;0.8333361021347576;0.7978436631806122;-4.30109398207318e-07;-3.958542274019711e-07;1.044805763492127;10.00092406533139;0.8335725499628366;0.015564528234582957;0.01556307843726215;0.7978067623302353;-0.014895025524598239;0.7978325362198732
11.086384;1.0443106472889416;0.8333363784473538;0.7978450583156026;-4.29211307463902e-07;-3.961169485293863e-07;1.0448085389826818;10.000901133495008;0.8335733347908715;0.015564549738213676;0.015563041937179767;0.7978066114968243;-0.014895025159065382;0.7978316692349914
11.096384;1.0443119257472033;0.8333366474852978;0.7978464201815069;-4.282877237698072e-07;-3.9638746621346235e-07;1.044811337933905;10.00087841843915;0.8335741176294551;0.015564570496762093;0.015563006162498822;0.7978064346070227;-0.014895024766463181;0.7978307876624454
11.106384;1.0443132278102496;0.8333369072032304;0.7978477491980437;-4.2733931220652527e-07;-3.966649845714584e-07;1.0448141523328238;10.000855948297811;0.8335748973457322;0.01556459047625264;0.01556297117965271;0.7978062282494813;-0.014895024348436873;0.7978298934396325
11.116384;1.044314550869087;0.8333371547155006;0.7978490457499363;-4.263669437228969e-07;-3.969484618198482e-07;1.044816975668599;10.000833754079764;0.8335756721512821;0.015564609668913147;0.015562937045327562;0.797805988672037;-0.014895023906952557;0.7978289889340718
11.126384;1.0443158916986701;0.833337386874028;0.7978503097375292;-4.253717020245894e-07;-3.972367353207316e-07;1.044819803460531;10.000811876779638;0.8335764398675788;0.015564628085444163;0.015562903803202785;0.797805712230522;-0.014895023444171382;0.7978280764410405
11.136384;1.0443172467852955;0.8333376008009199;0.7978515401921804;-4.243548483186097e-07;-3.9752862819031807e-07;1.0448226331167756;10.00079036262392;0.8335771990704831;0.01556464573665433;0.015562871466337143;0.7978053961062582;-0.014895022962288234;0.7978271580304717
11.146384;1.0443186131970743;0.8333377940889455;0.7978527356976279;-4.2331786569207663e-07;-3.97822908826753e-07;1.0448254631139453;10.000769254630185;0.8335779499185041;0.01556466262383171;0.015562840013110018;0.797805039036295;-0.014895022463410495;0.7978262354068184
11.156384;1.044319988827392;0.8333379646057835;0.7978538956495952;-4.222622923154774e-07;-3.981182547516471e-07;1.0448282923652477;10.000748592411869;0.8335786937922853;0.015564678744479558;0.015562809402395331;0.797804641864597;-0.01489502194958948;0.797825309735052
11.166384;1.0443213717631101;0.8333381100971199;0.7978550211473849;-4.211893957110957e-07;-3.9841342401814187e-07;1.044831119648098;10.00072841528661;0.8335794320793782;0.015564694103835867;0.01556277958368606;0.7978042072002343;-0.014895021422761827;0.7978243816846511
11.176384;1.0443227597972695;0.8333382278820709;0.7978561147118184;-4.20099991918564e-07;-3.9870749161568327e-07;1.0448339426259563;10.000708761025392;0.833580165126808;0.015564708714315582;0.015562750497144662;0.7978037383138717;-0.014895020884484494;0.7978234517224719
11.186384;1.044324150541146;0.8333383148994691;0.79785717912242;-4.1899447383929175e-07;-3.989998746022839e-07;1.044836757822463;10.000689660387195;0.8335808919608668;0.015564722584629872;0.015562722070671066;0.7978032385390279;-0.014895020335767492;0.7978225203534501
11.196384;1.0443255418765043;0.833338367935096;0.7978582162416452;-4.1787305008998774e-07;-3.9929001583085755e-07;1.0448395617629376;10.000671131953814;0.8335816109363369;0.015564735712943752;0.01556269422179674;0.7978027113985267;-0.014895019777214778;0.7978215882128206
11.206384;1.044326932011852;0.8333383837200616;0.797859226433519;-4.1673600391367815e-07;-3.995770313060451e-07;1.0448423515398217;10.00065318421368;0.8335823210236225;0.015564748082635646;0.015562666872052771;0.7978021603991521;-0.014895019209237356;0.7978206562458658
11.216384;1.0443283186022265;0.8333383592423707;0.7978602084120343;-4.155837407951814e-07;-3.9985981105069623e-07;1.0448451246854649;10.00063582336094;0.8335830226472519;0.015564759658670975;0.015562639961125098;0.7978015884531129;-0.01489501863212999;0.7978197261569919
11.226384;1.0443296977218486;0.8333382924978071;0.7978611593939454;-4.1441679624381515e-07;-4.00137350088869e-07;1.044847879008955;10.00061905912559;0.8335837174961709;0.015564770392913355;0.015562613445090398;0.7978009978667452;-0.014895018046203601;0.7978188012403743
11.236384;1.0443310636964955;0.8333381828657724;0.7978620757568556;-4.132360182234292e-07;-4.0040869631065315e-07;1.044850611925557;10.00060290597207;0.8335844075546718;0.015564780234287014;0.01556258728339761;0.7978003909807169;-0.014895017451928247;0.7978178870218385
11.246384;1.0443324097900504;0.8333380305001594;0.797862953985661;-4.1204264776278006e-07;-4.006727100827238e-07;1.044853319564132;10.00058738313827;0.8335850938236632;0.01556478913264175;0.015562561428080577;0.7977997705192944;-0.014895016849831352;0.7978169905685436
11.256384;1.0443337294742019;0.8333378356686869;0.7978637911025963;-4.10837949097891e-07;-4.0092814723827114e-07;1.0448559969958577;10.000572515352381;0.8335857757485768;0.015564797030859046;0.015562535824252188;0.797799139290841;-0.014895016240288729;0.7978161188823722
11.266384;1.0443350179723445;0.8333375991576778;0.7978645840611946;-4.096228372774708e-07;-4.0117377861576614e-07;1.0448586393412558;10.000558328302622;0.833586451735594;0.015564803843991273;0.015562510420685616;0.7977984999382994;-0.014895015623453292;0.7978152780921018
11.276384;1.0443362728541001;0.8333373228508739;0.7978653290333982;-4.083979905419395e-07;-4.014082539603575e-07;1.0448612425338133;10.000544840356888;0.8335871195460006;0.015564809444482934;0.015562485178181734;0.797797854879641;-0.014895014999412806;0.7978144735264475
11.286384;1.0443374930398137;0.833337009012306;0.7978660216652085;-4.071640727485295e-07;-4.016300465613068e-07;1.0448638034990492;10.000532061260955;0.8335877758395894;0.015564813676535989;0.015562460065615798;0.7977972059891446;-0.01489501436845817;0.7978137095234714
11.296384;1.044338677752025;0.8333366587992592;0.797866657572134;-4.059218513281079e-07;-4.0183760991405677e-07;1.0448663195268661;10.00051999471845;0.8335884159826806;0.015564816388821252;0.015562435053481458;0.7977965544927941;-0.014895013731214896;0.7978129890992668
11.306384;1.0443398265875072;0.8333362715481899;0.7978672324431879;-4.046723353611531e-07;-4.0202957920893663e-07;1.0448687874663787;10.000508636500905;0.833589035037924;0.015564817456721718;0.015562410121336266;0.7977959016902325;-0.014895013088649591;0.7978123142425052
11.316384;1.0443409399091423;0.8333358452949892;0.797867742381757;-4.03416792318247e-07;-4.022049725144762e-07;1.0448712039958885;10.000497972431319;0.8335896293902174;0.01556481678848865;0.015562385272818962;0.7977952497400965;-0.01489501244202286;0.7978116865319609
11.326384;1.0443420187490304;0.8333353776365006;0.7978681843384935;-4.021566751315006e-07;-4.023632714486515e-07;1.0448735659856925;10.000487980780644;0.8335901982415326;0.015564814325333007;0.015562360542791465;0.7977946017577148;-0.01489501179268566;0.7978111074181629
11.336384;1.0443430646957792;0.8333348663146226;0.7978685560150632;-4.008936237400299e-07;-4.02504297594353e-07;1.0448758701888077;10.000478636423008;0.8335907441802516;0.015564810029512774;0.01556233599555163;0.7977939616248034;-0.014895011141804712;0.7978105782339844
11.346384;1.0443440800885897;0.8333343097755909;0.7978688557705281;-3.9962953999767173e-07;-4.02628172400707e-07;1.0448781131549099;10.000469913311965;0.8335912722221908;0.01556480386488829;0.01556231171418002;0.7977933337244411;-0.014895010490297607;0.7978101000900882
11.356384;1.0443450677663113;0.8333337073275338;0.7978690830224802;-3.9836664759999706e-07;-4.0273545975185965e-07;1.044880291198851;10.000461784330339;0.8335917881039449;0.015564795797470578;0.015562287779693469;0.7977927226514867;-0.01489500983902155;0.7978096736444203
11.366384;1.044346030477149;0.8333330587185774;0.7978692384937004;-3.971072474508208e-07;-4.028271272983555e-07;1.0448824005537425;10.00045421940918;0.8335922970052823;0.015564785811844704;0.015562264251690626;0.7977921332280006;-0.014895009188947952;0.7978092990418533
11.376384;1.0443469707499249;0.8333323640882088;0.7978693238745184;-3.958532180884266e-07;-4.029043027226455e-07;1.0448844382596703;10.000447186282678;0.8335928031283473;0.015564773917727011;0.015562241161881178;0.7977915703450131;-0.014895008541140897;0.7978089760947428
11.386384;1.0443478908052601;0.8333316244290035;0.7978693412259186;-3.946058410948665e-07;-4.029681476604269e-07;1.0448864025383036;10.000440656185315;0.833593309930282;0.015564760150792131;0.015562218513823457;0.7977910379940889;-0.014895007896682843;0.797808704322216
11.396384;1.0443487923394101;0.8333308419002055;0.7978692926222292;-3.933660063870238e-07;-4.0301983351080867e-07;1.0448882918731301;10.000434606087747;0.8335938201282649;0.015564744575984687;0.01556219628723796;0.7977905383820849;-0.014895007256655074;0.7978084829665861
11.406384;1.0443496769609155;0.8333300198372746;0.7978691803035659;-3.921343533796197e-07;-4.030604728820524e-07;1.0448901042427223;10.000429017881132;0.8335943352041839;0.015564727283560467;0.015562174458082001;0.7977900723315426;-0.014895006622063618;0.7978083114006422
11.416384;1.0443505469452026;0.833329162475824;0.797869006764393;-3.909113125153396e-07;-4.030910869614199e-07;1.0448918375489997;10.000423883509248;0.8335948552343843;0.015564708375932455;0.015562153020387937;0.797789640498632;-0.014895005993728368;0.7978081895510026
11.426384;1.0443514054156076;0.8333282744213003;0.7978687745094661;-3.8969724434753525e-07;-4.0311259053353836e-07;1.04489348998668;10.000419205314719;0.8335953792786942;0.01556468795396817;0.015562131985545298;0.7977892441491058;-0.014895005372313511;0.79780811784341
11.436384;1.0443522559669707;0.8333273600755262;0.7978684862075958;-3.884926147480079e-07;-4.0312566090505694e-07;1.0448950592717838;10.000414985576489;0.8335959057356158;0.015564666111160365;0.015562111371527566;0.7977888849917926;-0.014895004758404735;0.7978080970568019
11.446384;1.0443531019974495;0.8333264234261093;0.7978681450419375;-3.87298041996971e-07;-4.031306138636814e-07;1.0448965419517608;10.000411222626555;0.8335964324410173;0.015564642936120355;0.015562091203632895;0.7977885646000861;-0.01489500415235727;0.7978081284363534
11.456384;1.0443539461647036;0.8333254683020757;0.7978677545064499;-3.8611425281332244e-07;-4.0312745940737047e-07;1.0448979340125064;10.000407915603981;0.833596956710897;0.015564618514767625;0.015562071519512433;0.7977882840944724;-0.014895003554130202;0.7978082136574716
11.466384;1.0443547900688077;0.8333244984543359;0.7978673180186776;-3.849420447939821e-07;-4.0311612899478827e-07;1.0448992323630175;10.000405064468463;0.8335974754061843;0.01556459293271966;0.015562052369838746;0.7977880440658175;-0.01489500296354626;0.7978083544991666
11.476384;1.0443556338038733;0.8333235172532032;0.7978668385866724;-3.8378229730588205e-07;-4.030967551779428e-07;1.0449004360063785;10.000402668013773;0.8335979851304137;0.015564566278334902;0.015562033811740412;0.7977878446215748;-0.01489500238077163;0.7978085527260509
11.486384;1.0443564761329989;0.8333225275310233;0.7978663182882593;-3.826360702201505e-07;-4.030697522533915e-07;1.0449015459136257;10.0004007247521;0.8335984825910595;0.01556453863689899;0.015562015889508628;0.7977876856557199;-0.014895001806436747;0.7978088103283365
11.496384;1.0443573157779789;0.8333215316433218;0.7978657583462152;-3.81504733124238e-07;-4.0303556612653793e-07;1.0449025642732552;10.000399230876354;0.8335989648324084;0.015564510084506546;0.015561998623380069;0.7977875672819698;-0.014895001241329033;0.7978091296618416
11.506384;1.0443581524878696;0.8333205316800405;0.7978651602273529;-3.803900762645418e-07;-4.029943129736944e-07;1.0449034945157194;10.00039817897628;0.8335994291836766;0.015564480690532834;0.01556198202209285;0.7977874900195565;-0.014895000686111425;0.7978095134577918
11.516384;1.0443589870131311;0.8333195298023213;0.7978645264659368;-3.792942964311272e-07;-4.0294558837925527e-07;1.0449043416727333;10.000397565093383;0.8335998730127978;0.015564450514804278;0.015561966097149809;0.797787454350777;-0.014895000141355268;0.7978099651984886
11.526384;1.0443598205416313;0.8333185282618518;0.7978638603821371;-3.782197012859437e-07;-4.028884621557922e-07;1.0449051120640127;10.000397396269094;0.8336002934429178;0.015564419606845804;0.015561950866975751;0.7977874601940527;-0.014894999607773116;0.7978104893494478
11.536384;1.0443606540763792;0.8333175290375413;0.7978631654072837;-3.7716835222923066e-07;-4.0282159761095843e-07;1.0449058126583493;10.000397687201906;0.8336006872004343;0.015564388021380254;0.015561936355599378;0.7977875071874757;-0.014894999086358251;0.797811090789266
11.546384;1.0443614877183003;0.833316533471886;0.7978624449579577;-3.7614197473672125e-07;-4.027435233307315e-07;1.0449064505991703;10.000398450499148;0.833601050625606;0.015564355825207724;0.015561922592008172;0.797787595461785;-0.014894998578260607;0.7978117742117337
11.556384;1.0443623201560654;0.8333155418969521;0.7978617027036254;-3.7514209311238685e-07;-4.0265286873597274e-07;1.0449070332544972;10.000399694132664;0.8336013799434808;0.015564323087211349;0.01556190962172406;0.7977877258528784;-0.014894998084466194;0.7978125439268292
11.566384;1.044363148738237;0.8333145533026979;0.7978609419897369;-3.741702496287007e-07;-4.0254832058208317e-07;1.0449075689058822;10.000401425800204;0.833601671830251;0.015564289877008667;0.0155618975238575;0.7977878992757883;-0.014894997605524589;0.7978134036991861
11.576384;1.0443639699285967;0.8333135654210304;0.7978601643869431;-3.732281503079579e-07;-4.024284850725882e-07;1.0449080669459083;10.000403654578033;0.8336019237879241;0.015564256271185304;0.01556188641504239;0.7977881159048262;-0.014894997141554685;0.7978143566524046
11.586384;1.0443647799824463;0.833312575246371;0.7978593689807097;-3.723175400054501e-07;-4.022918886213156e-07;1.0449085370192008;10.000406388392287;0.8336021340165884;0.01556422235274937;0.015561876436577884;0.7977883748472197;-0.014894996692528625;0.7978154049857873
11.596384;1.0443655755691208;0.8333115797197832;0.7978585531178561;-3.7143994368434434e-07;-4.021370358656151e-07;1.044908988196885;10.000409629646084;0.8336023010980621;0.015564188204167032;0.015561867734061962;0.7977886742092869;-0.01489499625864967;0.7978165493319466
11.606384;1.044366353845969;0.8333105760599328;0.7978577139591935;-3.7059646953766655e-07;-4.019625465243654e-07;1.044909429013676;10.00041337227398;0.8336024236962113;0.015564153897656797;0.015561860442696925;0.7977890112983255;-0.014894995840620514;0.7978177884061228
11.616384;1.0443671123476361;0.833309561522055;0.7978568498989522;-3.697876461360453e-07;-4.0176748632593935e-07;1.0449098680209263;10.000417602491055;0.8336025004560301;0.015564119493741568;0.015561854683882086;0.7977893830277508;-0.014894995439547443;0.7978191190933454
11.626384;1.0443678495955175;0.8333085333336763;0.7978559608625249;-3.690135519633531e-07;-4.015516741488525e-07;1.0449103142514613;10.00042230062828;0.8336025304507858;0.015564085046946004;0.015561850571479878;0.7977897862851833;-0.01489499505649936;0.7978205366616175
11.636384;1.0443685660562607;0.8333074892749232;0.7978550473941838;-3.6827441557319517e-07;-4.013156569922575e-07;1.0449107770674886;10.000427443874074;0.8336025137573595;0.015564050599810229;0.015561848220758812;0.7977902178953236;-0.014894994692191518;0.797822035233349
11.646384;1.0443692640009954;0.8333064282248362;0.7978541100495083;-3.6757109139541164e-07;-4.010604540627234e-07;1.0449112649908732;10.00043301036225;0.8336024513580194;0.015564016176117223;0.015561847746891804;0.7977906743529599;-0.014894994347112825;0.7978236081976665
11.656384;1.0443699463272789;0.8333053499087408;0.7978531500829509;-3.6690496568646906e-07;-4.007873421506164e-07;1.0449117844967235;10.000438981739263;0.833602344860637;0.015563981795317403;0.01556184925274443;0.7977911518707499;-0.01489499402183083;0.797825248272121
11.666384;1.04437061567546;0.8333042540541645;0.7978521703226013;-3.6627761207652836e-07;-4.004977137182061e-07;1.044912340048524;10.000445346157992;0.8336021967078279;0.015563947490068947;0.015561852819293403;0.7977916466285081;-0.014894993717050704;0.797826947725471
11.676384;1.044371273967794;0.8333031397592255;0.7978511750485792;-3.65690440496491e-07;-4.001928515266368e-07;1.0449129347626929;10.00045210278745;0.8336020100266313;0.015563913306098562;0.01556185850890277;0.7977921548309865;-0.014894993433382941;0.7978286988725175
11.686384;1.0443719220319647;0.833302005627027;0.797850169254901;-3.651444197242651e-07;-3.9987361073115224e-07;1.044913570469538;10.000459260738555;0.8336017876715228;0.01556387929675887;0.015561866374771792;0.7977926725045295;-0.014894993171042528;0.7978304942815827
11.696384;1.0443725597600817;0.8333008505748076;0.7978491584528012;-3.646401447838268e-07;-3.9954047590459383e-07;1.0449142470703814;10.000466832278741;0.8336015314907077;0.01556384552316867;0.015561876454523633;0.7977931948119551;-0.014894992929663032;0.7978323266290943
11.706384;1.0443731866430308;0.8332996744006513;0.7978481491080359;-3.64178107223978e-07;-3.9919419163041997e-07;1.0449149618109992;10.000474831595227;0.8336012421832824;0.015563812053569008;0.015561888752376263;0.7977937154827159;-0.01489499270838017;0.7978341889581856
11.716384;1.044373801656503;0.8332984773715431;0.7978471485613978;-3.637586879576567e-07;-3.98836163380951e-07;1.0449157091470767;10.000483279941344;0.8336009191966546;0.015563778961223336;0.015561903239709152;0.79779422731639;-0.014894992506177101;0.7978360752719067
11.726384;1.044374402819073;0.8332972596539154;0.7978461642694618;-3.6338201918405537e-07;-3.984680678755763e-07;1.0449164818802075;10.000492204835817;0.8336005606880562;0.015563746322933725;0.015561919873005994;0.7977947230201876;-0.0148949923221668;0.7978379801281864
11.736384;1.0443749873734696;0.8332960216109534;0.7978452031248277;-3.6304804123941894e-07;-3.9809131677853244e-07;1.044917272974959;10.000501630836643;0.8336001635694099;0.015563714212126697;0.015561938602740811;0.7977951953389666;-0.014894992155524282;0.7978398971862392
11.746384;1.044375551938591;0.8332947643639023;0.7978442712433237;-3.6275654603182553e-07;-3.97706932962754e-07;1.0449180762138668;10.000511573235611;0.833599723699521;0.015563682687984722;0.015561959368680748;0.797795636988564;-0.014894992005219949;0.7978418185774392
11.756384;1.0443760924205687;0.8332934900885832;0.7978433744618285;-3.625070923736427e-07;-3.973155379210138e-07;1.0449188854773248;10.000522040562613;0.8335992367311826;0.015563651788323033;0.015561982094946506;0.7977960410103677;-0.014894991869959504;0.797843736070913
11.766384;1.044376604765291;0.8332922023084273;0.7978425189895324;-3.6229901327300277e-07;-3.9691730594738417e-07;1.0449196942780146;10.00053303737804;0.8335986990590066;0.015563621527693769;0.01556200668622932;0.7977964014409551;-0.014894991748439779;0.797845642937976
11.776384;1.044377086305212;0.8332909055442599;0.7978417113504338;-3.6213155509128114e-07;-3.965120650110925e-07;1.044920496299949;10.000544558123993;0.8335981080327115;0.015563591900373075;0.015562033025726419;0.7977967142248407;-0.014894991639552144;0.7978475349449722
11.786384;1.0443775359788205;0.8332896040034096;0.7978409581074749;-3.62003952548909e-07;-3.960994131761772e-07;1.0449212861719632;10.000556575710004;0.8335974617748735;0.015563562884764648;0.015562060982715734;0.7977969778652687;-0.01489499154234825;0.7978494097714351
11.796384;1.0443779529867712;0.8332883004730742;0.7978402656114728;-3.619154548842362e-07;-3.9567874194355483e-07;1.044922059684886;10.000569038667772;0.8335967589181588;0.015563534450194769;0.01556209042320315;0.7977971931835794;-0.014894991456084776;0.7978512657759705
11.806384;1.0443783357799052;0.8332869963454594;0.7978396390442251;-3.6186545729413244e-07;-3.9524923088471316e-07;1.0449228134655952;10.000581883232474;0.8335959979440448;0.01556350656683223;0.015562121217299643;0.7977973627939835;-0.014894991380406144;0.7978531012925911
11.816384;1.0443786826274535;0.8332856925602387;0.7978390816035518;-3.618535906474136e-07;-3.9480973478682417e-07;1.0449235446931175;10.000595047882552;0.8335951764010038;0.015563479201082062;0.015562153245138745;0.7977974908636384;-0.014894991315298683;0.7978549142180489
11.826384;1.0443789926811344;0.8332843904311165;0.7978385948150208;-3.618795591152666e-07;-3.9435878048421624e-07;1.0449242508962624;10.000608476285555;0.8335942911212589;0.015563452299466882;0.01556218639136868;0.7977975824947391;-0.014894991260747911;0.797856701682007
11.836384;1.044379266096457;0.8332830916938716;0.7978381790411719;-3.6194293267309803e-07;-3.938949475800273e-07;1.0449249295446712;10.000622113849474;0.8335933392679843;0.015563425791894557;0.0155622205334915;0.7977976427532335;-0.01489499121645149;0.7978584601973145
11.846384;1.0443795034155858;0.8332817981361224;0.7978378337898322;-3.6204327720061346e-07;-3.93417158382834e-07;1.0449255782254627;10.000635911255948;0.8335923188038632;0.015563399607846591;0.015562255543419898;0.7977976762619807;-0.01489499118177795;0.7978601862115302
11.856384;1.0443797057424375;0.8332805112008193;0.7978375578545652;-3.6218040752151763e-07;-3.9292453497692665e-07;1.04492619522722;10.000649832558288;0.8335912282323006;0.01556337367864738;0.015562291296956614;0.7977976872566294;-0.014894991155747736;0.7978618765065527
11.866384;1.0443798757524365;0.8332792322053729;0.7978373489021948;-3.6235431370488455e-07;-3.9241623253806837e-07;1.0449267790627177;10.000663855699804;0.8335900662814093;0.01556334793594513;0.01556232767766804;0.7977976794436231;-0.014894991136974227;0.7978635280114875
11.876384;1.0443800178994256;0.8332779633228956;0.7978372031348782;-3.6256494365792355e-07;-3.918914976018619e-07;1.044927327460581;10.000677963877951;0.8335888317338963;0.015563322323124957;0.015562364573693711;0.7977976557852338;-0.014894991123743099;0.7978651374372817
11.886384;1.0443801374303279;0.8332767076881961;0.7978371155694735;-3.6281211790571127e-07;-3.913497460095383e-07;1.044927836956281;10.000692137324132;0.8335875235636849;0.015563296804520173;0.015562401873934296;0.797797618651101;-0.01489499111414938;0.7978667014439236
11.896384;1.044380239259222;0.8332754683459616;0.7978370804553764;-3.6309554177153445e-07;-3.907905603354395e-07;1.0449283027144909;10.000706352878044;0.8335861414361017;0.015563271359564264;0.015562439466930195;0.7977975699691902;-0.014894991106157766;0.797868217225123
11.906384;1.0443803273027275;0.8332742478591901;0.797837091633105;-3.6341489249285793e-07;-3.9021378562879556e-07;1.0449287185397078;10.000720588719465;0.8335846862270704;0.015563245976137383;0.01556247723634273;0.7977975109740966;-0.014894991097611212;0.7978696830785762
11.916384;1.0443804045486598;0.8332730484897408;0.7978371431500251;-3.637698941771271e-07;-3.8961966453735777e-07;1.0449290778897713;10.000734827436206;0.8335831600778892;0.01556322064589479;0.015562515050090861;0.7977974419231916;-0.01489499108638527;0.7978710987504515
11.926384;1.0443804738826863;0.8332718719899173;0.7978372300045781;-3.6416014416100846e-07;-3.8900880795971493e-07;1.0449293754474145;10.000749055659904;0.8335815657912407;0.01556319535373038;0.015562552750997586;0.7977973618732732;-0.014894991070846074;0.7978724652611091
11.936384;1.044380538366014;0.8332707198623444;0.7978373484208333;-3.645847284193719e-07;-3.88382143604173e-07;1.0449296073920404;10.00076326267209;0.8335799059708462;0.015563170070067585;0.01556259016225083;0.7977972687210406;-0.014894991050182799;0.7978737842799116
11.946384;1.044380600582198;0.8332695940864177;0.7978374954195008;-3.6504214880479676e-07;-3.877409741896218e-07;1.04492977029646;10.000777436772205;0.8335781825459102;0.015563144752020967;0.015562627104693603;0.7977971599173601;-0.014894991024139121;0.7978750577729506
11.956384;1.0443806622930227;0.8332684971619866;0.7978376679929222;-3.655306861610698e-07;-3.870870448809148e-07;1.044929860479147;10.000791561790749;0.833576397125557;0.015563119354855708;0.015562663409462291;0.7977970329540094;-0.014894990992490292;0.797876288048471
11.966384;1.044380724418759;0.8332674317668347;0.7978378627528271;-3.660486684180896e-07;-3.864224807722981e-07;1.0449298746652886;10.000805621961025;0.8335745520896086;0.015563093850821209;0.015562698926049376;0.7977968848770775;-0.014894990954959563;0.7978774774279321
11.976384;1.0443807870490398;0.8332664004352847;0.7978380765862344;-3.6659443324773595e-07;-3.857496577210696e-07;1.0449298113645094;10.000819608312947;0.8335726514154462;0.01556306824106516;0.015562733526212486;0.7977967119306536;-0.014894990911573853;0.7978786276192142
11.986384;1.0443808498019291;0.8332654052271757;0.7978383075087295;-3.671662289122274e-07;-3.850712653932659e-07;1.0449296716520722;10.000833514882022;0.8335707002670749;0.015563042552601412;0.01556276709378043;0.7977965102262715;-0.014894990862802037;0.7978797396323483
11.996384;1.0443809121453387;0.8332644477100556;0.797838554642107;-3.677621974414931e-07;-3.843905555607455e-07;1.04492945834811;10.000847333606737;0.8335687036607715;0.015563016826087638;0.015562799511471588;0.7977962768263005;-0.014894990809292649;0.7978808141360578
12.006384;1.044380972961599;0.8332635291677819;0.7978388171922277;-3.683803212665284e-07;-3.83711421589708e-07;1.0449291742545528;10.000861053937518;0.8335666655915094;0.015562991108982027;0.015562830663121198;0.7977960102619764;-0.01489499075167264;0.7978818517550704
12.016384;1.0443810298673395;0.8332626508399321;0.7978390934997853;-3.690183566659749e-07;-3.83038054777842e-07;1.0449288214091148;10.00087466151468;0.8335645891707657;0.015562965455877037;0.015562860441474187;0.7977957101029112;-0.014894990690577727;0.7978828531648794
12.026384;1.0443810798268753;0.8332618138984991;0.7978393811090511;-3.69674011409574e-07;-3.823744681151457e-07;1.0449284020580918;10.000888140491142;0.8335624768190559;0.015562939919683886;0.015562888744437633;0.7977953762595102;-0.01489499062660394;0.7978838189465778
12.036384;1.0443811207223872;0.8332610187732795;0.7978396773618008;-3.7034519207747705e-07;-3.8172432094147337e-07;1.0449279195343883;10.000901477369226;0.8335603303247557;0.015562914538457;0.015562915471495962;0.7977950088862412;-0.01489499056012972;0.7978847495932565
12.046384;1.044381152252247;0.8332602641892602;0.797839979979133;-3.71029999878027e-07;-3.810909928736515e-07;1.0449273778243813;10.000914660471617;0.8335581510494012;0.015562889341354096;0.015562940536477145;0.7977946085110671;-0.014894990491277314;0.7978856457491252
12.056384;1.04438117608488;0.8332595469109548;0.797840287718315;-3.717266968498472e-07;-3.80477701953565e-07;1.0449267810108833;10.000927684724974;0.8335559398254471;0.0155628643668065;0.015562963880258383;0.7977941757043339;-0.014894990419972297;0.7978865081767659
12.066384;1.0443811957703395;0.8332588627534672;0.7978406006800062;-3.7243388419777194e-07;-3.79887553017251e-07;1.0449261332942628;10.00094056083768;0.8335536970223256;0.015562839667357792;0.01556298546621592;0.7977937107274812;-0.01489499034600309;0.7978873373893902
12.076384;1.0443812167588515;0.8332582079659069;0.7978409196235694;-3.731507008517686e-07;-3.7932344442890915e-07;1.0449254388261093;10.000953319690913;0.8335514231535753;0.015562815304964568;0.015563005265241407;0.7977932138691624;-0.014894990269227828;0.7978881332310537
12.086384;1.0443812466739761;0.833257579704873;0.7978412446779917;-3.738768158848328e-07;-3.7878794079363653e-07;1.0449247013626768;10.00096601497661;0.8335491191325652;0.015562791351412303;0.015563023234377473;0.7977926860771752;-0.014894990189810085;0.7978888947139678
12.096384;1.0443812948634772;0.8332569757119386;0.7978415747069936;-3.7461233102226847e-07;-3.7828324892985535e-07;1.044923924738475;10.000978717635139;0.8335467861422147;0.015562767891981832;0.015563039296748363;0.7977921290163572;-0.014894990108134196;0.7978896202712088
12.106384;1.0443813709190768;0.8332563938467639;0.7978419078332062;-3.75357761642613e-07;-3.7781127787988225e-07;1.0449231139277668;10.000991492821422;0.8335444257131177;0.015562745029447312;0.015563053351371585;0.7977915446030063;-0.014894990024495215;0.7978903080559367
12.116384;1.0443814835054095;0.833255831533315;0.7978422421520587;-3.761139388159825e-07;-3.773737324152242e-07;1.0449222754365397;10.001004378586986;0.8335420397308305;0.015562722881501092;0.015563065316189582;0.7977909345221383;-0.014894989938992402;0.7978909559770855
12.126384;1.044381640050361;0.8332552852808767;0.7978425756203361;-3.7688184936431036e-07;-3.769722733690775e-07;1.0449214165070106;10.001017384166992;0.8335396302658304;0.01556270156553831;0.015563075156254234;0.7977902999373307;-0.014894989851613272;0.7978915617804174
12.136384;1.0443818466212764;0.8332547504892471;0.7978429055897802;-3.7766267638870895e-07;-3.7660864568331486e-07;1.0449205433591606;10.00103049795752;0.8335371997102882;0.015562681181678915;0.015563082869129751;0.7977896415847452;-0.014894989762246801;0.7978921231090438
12.146384;1.044382107683179;0.833254221380608;0.7978432289347878;-3.784578274735826e-07;-3.7628451270715317e-07;1.044919660356997;10.001043695066887;0.833534751045129;0.015562661802874252;0.015563088461449269;0.7977889600691518;-0.014894989670713756;0.7978926373672338
12.156384;1.044382426280794;0.8332536912158667;0.7978435423143356;-3.79268727572019e-07;-3.760010323287104e-07;1.0449187716751935;10.001056943646857;0.8335322879746603;0.015562643473723402;0.015563091942453474;0.7977882558640639;-0.014894989576997971;0.7978931021735495
12.166384;1.0443828050791637;0.8332531532103686;0.7978438420331435;-3.800966673408621e-07;-3.757585228404054e-07;1.0449178830629;10.001070209736591;0.8335298152972045;0.015562626223659625;0.015563093323819987;0.7977875291602085;-0.014894989481506792;0.7978935162248644
12.176384;1.0443832475278363;0.8332526016827911;0.7978441241537492;-3.809428120193833e-07;-3.7555652610382624e-07;1.044917001315163;10.001083459264917;0.8335273391139588;0.015562610089973356;0.015563092629634913;0.7977867802670238;-0.01489498938491806;0.7978938792538331
12.186384;1.0443837579454307;0.8332520326402856;0.7978443850020454;-3.818081630141459e-07;-3.753942284852782e-07;1.0449161322421117;10.001096657879609;0.8335248662671473;0.015562595127231953;0.015563089920644273;0.7977860106184724;-0.014894989287675459;0.797894191516138
12.196384;1.0443843403738169;0.8332514436861621;0.7978446215235374;-3.826934272230206e-07;-3.752707535949865e-07;1.0449152787106992;10.001109772915624;0.8335224036201649;0.01556258138973538;0.015563085308872512;0.7977852232488399;-0.01489498918989864;0.7978944537978028
12.206384;1.0443849976489654;0.8332508334471703;0.7978448312581722;-3.835988936414508e-07;-3.751851778178511e-07;1.0449144405127357;10.00112277771674;0.8335199577509391;0.015562568912885799;0.015563078948887086;0.7977844221862891;-0.014894989091807209;0.7978946674121995
12.216384;1.0443857319473977;0.8332502013233922;0.7978450119326751;-3.845244300131548e-07;-3.7513655304567456e-07;1.0449136159429262;10.00113565555689;0.8335175347498522;0.015562557719493357;0.015563071018807885;0.7977836117198335;-0.014894988993925301;0.7978948340473231
12.226384;1.0443865457455495;0.8332495479623983;0.7978451611230764;-3.854696080321635e-07;-3.7512390087165725e-07;1.0449128025424235;10.001148398065888;0.8335151399411266;0.015562547833330593;0.015563061702980574;0.7977827959448983;-0.014894988896906153;0.7978949558776391
12.236384;1.0443874417949734;0.833248875787838;0.7978452765147589;-3.864337872302778e-07;-3.751461759661373e-07;1.0449119965713956;10.001160995372;0.8335127777811289;0.015562539283219977;0.015563051176799353;0.7977819783496659;-0.014894988801213765;0.7978950353563687
12.246384;1.0443884226593754;0.8332481891929769;0.7978453561544525;-3.8741606997085317e-07;-3.7520239034074617e-07;1.0449111929941128;10.001173428383925;0.8335104518614448;0.015562532104482694;0.015563039597929868;0.7977811617852909;-0.014894988706747412;0.7978950743014546
12.256384;1.0443894905955449;0.8332474939235671;0.79784539815782;-3.8841529447555787e-07;-3.752917963663168e-07;1.0449103865494738;10.001185671488868;0.833508165174372;0.015562526333108858;0.01556302710777804;0.7977803488277657;-0.01489498861279825;0.7978950732536132
12.266384;1.0443906475820204;0.8332467959003871;0.7978454007948509;-3.8943020407592116e-07;-3.7541385733193206e-07;1.0449095731363398;10.00119769855998;0.833505920982787;0.015562521990369463;0.015563013836886604;0.7977795421885605;-0.01489498851850267;0.7978950320072532
12.276384;1.0443918948059934;0.8332461008640563;0.7978453631415786;-3.9045971500500744e-07;-3.755679915308551e-07;1.044908750525601;10.001209482150385;0.8335037235324544;0.015562519071285683;0.015562999907639556;0.7977787449790847;-0.014894988423330657;0.7978949507897485
