time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.286384;1.0443932315244011;0.8332454146201371;0.797845285077919;-3.915030966915926e-07;-3.757533916079077e-07;1.0449079179320355;10.001220985229171;0.8335015779929728;0.015562517544646463;0.015562985436867321;0.7977779605337755;-0.014894988327331698;0.797894830949343
12.296384;1.0443946545902083;0.8332447426486816;0.7978451667169304;-3.9255984187893816e-07;-3.7596904651345573e-07;1.044907074928149;10.001232157395153;0.8334994899229748;0.015562517363855536;0.015562970545027826;0.7977771920859653;-0.014894988231154777;0.797894674692334
12.306384;1.0443961590104132;0.8332440894594967;0.797845008515972;-3.936293231561209e-07;-3.7621374781085944e-07;1.0449062206926265;10.001242946867029;0.8334974645368332;0.015562518478026342;0.015562955358289006;0.7977764426161917;-0.014894988135884716;0.7978944845550014
12.316384;1.0443977384983818;0.8332434587768262;0.7978448118395554;-3.947106955303381e-07;-3.764860552930055e-07;1.0449053540416915;10.001253316585638;0.8334955061797745;0.015562520836967375;0.01556293998991872;0.7977757144117011;-0.014894988042855637;0.7978942632959707
12.326384;1.0443993860899548;0.8332428543544566;0.7978445791126678;-3.9580318539758043e-07;-3.7678453169207715e-07;1.0449044735536488;10.001263244540352;0.8334936181511449;0.015562524401945495;0.015562924526542305;0.7977750085657298;-0.014894987953541073;0.7978940138772067
12.336384;1.0444010948656524;0.8332422805607616;0.7978443138704236;-3.9690637872553043e-07;-3.771081631599335e-07;1.0449035773283466;10.001272714250327;0.8334918026996115;0.015562529156833578;0.015562909035741177;0.7977743251531946;-0.01489498786943428;0.797893739421252
12.346384;1.0444028580593883;0.8332417426081463;0.7978440207344838;-3.9802013635800443e-07;-3.7745646954180086e-07;1.0449026628528613;10.001281710015835;0.8334900614060814;0.015562535099357438;0.01556289358143763;0.797773663787939;-0.014894987791930239;0.797893443441117
12.356384;1.0444046691405249;0.8332412464208636;0.797843705005262;-3.991442530785448e-07;-3.7782928460263656e-07;1.0449017269361427;10.001290215905161;0.8334883958838775;0.015562542222675562;0.01556287824346689;0.7977730238675689;-0.014894987722318094;0.7978931303817264
12.366384;1.0444065223588517;0.8332407979570526;0.797843372488557;-4.002781584488668e-07;-3.782264606882222e-07;1.0449007652872568;10.001298216948499;0.8334868081585975;0.015562550511426614;0.015562863129604832;0.7977724044910348;-0.014894987661751423;0.7978928062442074
12.376384;1.0444084126543476;0.8332404026967009;0.7978430298148835;-4.0142084404116553e-07;-3.78647579142525e-07;1.0448997721371271;10.00130570497703;0.8334853004281487;0.015562559951241318;0.015562848365609403;0.7977718044562169;-0.014894987611107729;0.7978924782819777
12.386384;1.0444103346259148;0.8332400659673572;0.7978426844429157;-4.0257116238238515e-07;-3.7909180609269926e-07;1.0448987407557035;10.001312684403933;0.8334838746824281;0.015562570532592428;0.015562834077537314;0.7977712223549229;-0.014894987570997211;0.797892153558567
12.396384;1.044412281879165;0.8332397931629079;0.7978423439804819;-4.0372822170636574e-07;-3.795578868457079e-07;1.044897664931172;10.001319170686164;0.8334825326859304;0.015562582242935375;0.015562820381334877;0.7977706565336263;-0.014894987541965563;0.7978918379441141
12.406384;1.044414247328687;0.8332395888651912;0.7978420155160855;-4.048914538151974e-07;-3.800441178311576e-07;1.0448965403290906;10.001325183112106;0.8334812757315538;0.015562595058102357;0.015562807380442254;0.7977701054836009;-0.014894987524565223;0.7978915361531612
12.416384;1.0444162235391492;0.8332394557519439;0.7978417052596877;-4.060603928723748e-07;-3.805482986891926e-07;1.044895364683014;10.001330736930829;0.833480103593803;0.015562608938260046;0.015562795166854012;0.7977695691051807;-0.014894987519277644;0.7978912518442751
12.426384;1.0444182029135545;0.8332393945841534;0.7978414181774509;-4.072344023237887e-07;-3.810677774188358e-07;1.0448941372406497;10.00133583503589;0.8334790137096524;0.015562623829038153;0.01556278381982279;0.7977690496287462;-0.014894987526541453;0.7978909875446408
12.436384;1.044420178586049;0.8332394048561481;0.7978411577115256;-4.0841260188787365e-07;-3.815996676554499e-07;1.0448928585739397;10.001340463790596;0.8334780014751072;0.015562639667767525;0.015562773403725957;0.7977685511351279;-0.01489498754685551;0.7978907450872239
12.446384;1.044422145565784;0.8332394851397551;0.797840925486953;-4.095940418355202e-07;-3.821410782462442e-07;1.0448915304625548;10.001344601023213;0.8334770610587195;0.015562656386372171;0.015562763973087585;0.7977680782154147;-0.014894987580783607;0.7978905265147744
12.456384;1.044424100727263;0.8332396332981715;0.7978407211342934;-4.1077783103772896e-07;-3.8268920683783187e-07;1.0448901549544192;10.001348229633404;0.8334761862641307;0.015562673906256234;0.015562755587116645;0.7977676347769124;-0.014894987628902666;0.7978903348251594
12.466384;1.0444260416468942;0.8332398469635796;0.7978405429574946;-4.1196306176208277e-07;-3.832414220091923e-07;1.0448887333494807;10.001351341385098;0.833475371295591;0.015562692132433928;0.015562748313575046;0.7977672239856851;-0.01489498769182214;0.7978901743555338
12.476384;1.0444279652833368;0.8332401239678366;0.7978403889929002;-4.131486754346123e-07;-3.837953060305702e-07;1.0448872663919089;10.001353931490666;0.8334746109361358;0.01556271095435447;0.015562742203076104;0.7977668492568105;-0.014894987770079516;0.7978900506073939
12.486384;1.0444298675298893;0.83324046228619;0.7978402572907742;-4.143334189877431e-07;-3.843485844471172e-07;1.0448857550427901;10.001355991947216;0.8334739002569096;0.015562730253809338;0.015562737261296901;0.7977665147783134;-0.014894987863626382;0.7978899694756877
12.496384;1.0444317443714577;0.8332408597172208;0.7978401456156087;-4.155158816564504e-07;-3.8489903677743983e-07;1.0448842002994887;10.001357506142725;0.833473234537201;0.015562749916086489;0.015562733455758067;0.7977662251281031;-0.014894987971211127;0.7978899363599884
12.506384;1.0444335934198001;0.833241313922029;0.7978400515036935;-4.1669448216988385e-07;-3.8544444292903845e-07;1.0448826023318833;10.001358452799238;0.8334726095750562;0.015562769834905463;0.015562730739245894;0.7977659846880556;-0.014894988090350511;0.7978899554630053
12.516384;1.044435414005932;0.8332418226867242;0.7978399727485195;-4.178673881090995e-07;-3.859825827244641e-07;1.0448809603603024;10.001358817618321;0.8334720219851206;0.015562789906574856;0.015562729054239536;0.7977657968113604;-0.014894988217949278;0.7978900295400355
12.526384;1.0444372064827014;0.8332423837495708;0.7978399077207371;-4.1903254194442307e-07;-3.865111731696371e-07;1.0448792734110117;10.00135859607274;0.8334714690700322;0.0155628100285341;0.015562728328578366;0.7977656630198966;-0.014894988350855736;0.7978901604753993
12.536384;1.0444389717781515;0.8332429946052289;0.7978398552227107;-4.2018786170251857e-07;-3.8702773905119996e-07;1.0448775413005231;10.001357784899433;0.8334709483602373;0.015562830110883046;0.015562728484225774;0.7977655831745093;-0.014894988486039836;0.7978903502763078
12.546384;1.0444407107880342;0.8332436530845495;0.7978398140882194;-4.2133154275296285e-07;-3.8752965198403304e-07;1.0448757655563072;10.001356373947797;0.833470457628734;0.015562850083405732;0.015562729445414286;0.7977655562571404;-0.014894988620747118;0.7978906014310398
12.556384;1.044442423923098;0.8332443579347779;0.797839782916819;-4.2246233124541395e-07;-3.880142824255836e-07;1.0448739498235238;10.001354342577192;0.8334699957482201;0.015562869881843766;0.015562731134793494;0.7977655808068644;-0.014894988752664576;0.7978909164173267
12.566384;1.0444441116726275;0.8332451085423618;0.7978397600564167;-4.2357952628560856e-07;-3.8847903807869926e-07;1.0448720990852665;10.001351656220915;0.8334695631459303;0.015562889423468484;0.015562733471859113;0.7977656551813984;-0.014894988879805891;0.7978912970968118
12.576384;1.0444457756223569;0.8332459045472664;0.7978397435461634;-4.246827079443451e-07;-3.889213817933051e-07;1.0448702180008427;10.001348265827327;0.8334691610162277;0.0155629086001243;0.015562736374553835;0.7977657778387106;-0.014894989000204303;0.7978917444912873
12.586384;1.0444474188866355;0.8332467458065219;0.7978397310137363;-4.257715245339345e-07;-3.8933893060304685e-07;1.0448683098634421;10.001344116848022;0.8334687903908267;0.015562927296932942;0.015562739754801965;0.7977659472562497;-0.014894989111787344;0.7978922592028055
12.596384;1.0444490456675053;0.8332476320830055;0.7978397198321714;-4.2684570473319947e-07;-3.8972953562343106e-07;1.044866376553934;10.00133916003503;0.8334684518394024;0.015562945411172178;0.015562743518563762;0.7977661616537711;-0.014894989212476731;0.7978928422169211
12.606384;1.0444506600938357;0.8332485622981766;0.7978397075045277;-4.279050753323345e-07;-3.900913391939499e-07;1.0448644191169043;10.001333354359963;0.833468145454046;0.015562962852087012;0.015562747573380505;0.7977664188783732;-0.014894989300253904;0.7978934951115666
12.616384;1.0444522651701171;0.8332495339839362;0.797839692100225;-4.28949353019975e-07;-3.904227676981292e-07;1.0448624392417996;10.001326666560564;0.8334678711490033;0.01556297953014153;0.01556275182679106;0.7977667161884932;-0.014894989373133754;0.7978942196919964
12.626384;1.044453862691327;0.8332505436140696;0.7978396724215845;-4.299779023494961e-07;-3.907224881076907e-07;1.0448604405684048;10.00131907245908;0.8334676292438968;0.015562995354706713;0.015562756176305377;0.7977670500042167;-0.014894989429131842;0.7978950177501879
12.636384;1.044455453893938;0.8332515874520965;0.7978396476622444;-4.309898427547176e-07;-3.9098951179884753e-07;1.0448584284214832;10.001310560832684;0.833467420856721;0.015563010248324648;0.015562760507869278;0.7977674162318532;-0.01489498946633996;0.7978958908511488
12.646384;1.0444570401692173;0.8332526616569497;0.7978396170965162;-4.319844470235687e-07;-3.9122328383280383e-07;1.0448564085253844;10.001301139463163;0.8334672477539852;0.015563024160768338;0.015562764705103012;0.7977678108163454;-0.014894989483296203;0.7978968400546123
12.656384;1.044458623636892;0.833253761881903;0.7978395801134408;-4.329614147505614e-07;-3.9142363116869877e-07;1.0448543860132626;10.001290834687099;0.8334671115254575;0.015563037064291496;0.015562768654213832;0.7977682297464244;-0.014894989479395125;0.7978978658965732
12.666384;1.0444602075925153;0.8332548836986032;0.7978395362688545;-4.339209280134684e-07;-3.9159077713423983e-07;1.044852365632088;10.001279679935434;0.8334670126985755;0.015563048938358394;0.015562772237242567;0.7977686690311248;-0.014894989454859316;0.7978989686391335
12.676384;1.0444617962615532;0.8332560234887852;0.7978394854944861;-4.348636315843987e-07;-3.9172535331568204e-07;1.0448503526655482;10.001267709519048;0.8334669504387964;0.015563059757834105;0.01556277532926321;0.7977691250991413;-0.014894989410386809;0.7979001482264017
12.686384;1.0444633935244156;0.8332571787019729;0.7978394283356772;-4.3579047423833584e-07;-3.9182829488852956e-07;1.0448483529242605;10.001254965958761;0.8334669224890683;0.015563069487102227;0.015562777809534434;0.7977695950565192;-0.014894989346878185;0.7979014036392201
12.696384;1.044465001631524;0.8332583475713469;0.7978393658472062;-4.367024833558934e-07;-3.919007722184821e-07;1.0448463715571354;10.001241502329135;0.8334669250478958;0.015563078087427495;0.015562779568740675;0.7977700767951027;-0.01489498926538434;0.797902732621824
12.706384;1.0444666209251117;0.8332595287223095;0.7978392996725623;-4.376007540124349e-07;-3.919441096319732e-07;1.0448444122996898;10.001227372792846;0.8334669531894384;0.015563085538524897;0.015562780504678844;0.7977705690987824;-0.014894989167191463;0.7979041325002523
12.716384;1.0444682501236815;0.8332607206279499;0.7978392324064942;-4.3848657745380296e-07;-3.919596825565805e-07;1.0448424773918072;10.001212625190755;0.8334670020368524;0.01556309185424959;0.015562780526325818;0.7977710715712022;-0.014894989053879065;0.7979056009140624
12.726384;1.0444698863458686;0.833261921083363;0.7978391675578563;-4.39361349660563e-07;-3.9194897690408745e-07;1.0448405670979772;10.001197297373116;0.8334670677385871;0.015563097080519997;0.015562779568600686;0.797771584413878;-0.014894988927238903;0.797907135423359
12.736384;1.0444715252823529;0.8332631271976069;0.7978391089938747;-4.4022623569689537e-07;-3.919136253362568e-07;1.0448386797574845;10.001181411594201;0.8334671478855046;0.015563101281608805;0.015562777598913415;0.7977721077826434;-0.014894988789017943;0.7979087327770336
12.746384;1.0444731619979846;0.8332643358722385;0.7978390601245928;-4.4108191989335893e-07;-3.9185525915654765e-07;1.0448368133387236;10.001164972438986;0.8334672417737838;0.015563104524794733;0.015562774612063748;0.7977726407331728;-0.014894988640681728;0.7979103889408481
12.756384;1.0444747916760526;0.8332655443346799;0.7978390231867205;-4.419286339314074e-07;-3.917753736664557e-07;1.0448349669453525;10.001147976363121;0.8334673503556917;0.015563106874137589;0.015562770621656485;0.7977731805467583;-0.014894988483380459;0.797912099658146
12.766384;1.0444764103485573;0.8332667504723735;0.7978389991926927;-4.427663570471582e-07;-3.916752457900501e-07;1.0448331410676928;10.001130428779897;0.8334674756749565;0.01556310839124792;0.015562765652713296;0.797773723105528;-0.014894988317934668;0.7979138608313378
12.776384;1.0444780160665008;0.8332679529000664;0.7978389887941579;-4.435949502403571e-07;-3.915559199614206e-07;1.0448313371871587;10.001112355536579;0.8334676199776387;0.015563109134212466;0.015562759737235617;0.7977742639857991;-0.014894988144765855;0.7979156686614876
12.786384;1.0444796091520399;0.8332691508393241;0.7978389934858165;-4.444141533233458e-07;-3.914182929858325e-07;1.044829557539929;10.001093803589134;0.8334677847244724;0.015563109157606942;0.015562752913395981;0.7977747991012878;-0.014894987963930618;0.7979175194367265
12.796384;1.044481190766494;0.8332703438625123;0.7978390159884508;-4.4522361848457247e-07;-3.9126306168508624e-07;1.0448278052857105;10.001074833886262;0.8334679698759232;0.015563108511403924;0.015562745227737514;0.7977753246475706;-0.014894987775261785;0.7979194091415834
12.806384;1.0444827613896535;0.8332715314373996;0.797839059482252;-4.4602307601456945e-07;-3.910905782778743e-07;1.0448260844996737;10.001055511412012;0.8334681737733647;0.015563107228313217;0.015562736736678955;0.7977758370047606;-0.014894987578544835;0.7979213338035424
12.816384;1.0444843202634504;0.8332727125585713;0.7978391268943357;-4.4681252395329594e-07;-3.909009699564973e-07;1.0448243995782072;10.001035898377884;0.8334683933584253;0.015563105312936509;0.015562727504822104;0.7977763326488686;-0.014894987373736976;0.7979232903614206
12.826384;1.044485865482451;0.8332738858912664;0.7978392210867522;-4.4759221324861903e-07;-3.906944538299201e-07;1.0448227548997235;10.001016048553092;0.8334686243935575;0.015563102757170112;0.015562717603881334;0.7977768078979398;-0.014894987161153795;0.7979252765914739
12.836384;1.0444873944477158;0.8332750501050028;0.7978393451719875;-4.483624334421798e-07;-3.904715116545578e-07;1.044821155277262;10.00099600022061;0.8334688618918165;0.01556309956965346;0.015562707115779551;0.7977772585928025;-0.014894986941461607;0.7979272900972668
12.846384;1.0444889044109664;0.8332762039219045;0.7978395023202064;-4.491234465724897e-07;-3.9023284328766325e-07;1.0448196063367996;10.000975775894535;0.8334691009188204;0.015563095788790926;0.015562696132710049;0.7977776800062109;-0.01489498671567119;0.7979293278592494
12.856384;1.0444903928994063;0.8332773459141918;0.7978396954353105;-4.4987561679759363e-07;-3.899791673817452e-07;1.0448181142733255;10.000955391860055;0.8334693372656128;0.015563091470158474;0.015562684742288078;0.7977780670203517;-0.014894986485297175;0.7979313867368343
12.866384;1.0444918579036293;0.8332784741112492;0.7978399269633847;-4.506194961757827e-07;-3.8971099887295425e-07;1.0448166856118806;10.00093486911777;0.8334695674349204;0.01556308666303964;0.01556267300101144;0.7977784142555692;-0.014894986252309807;0.7979334638823499
12.876384;1.044493297833007;0.8332795856169091;0.7978401988838053;-4.513557668762946e-07;-3.894287033117481e-07;1.0448153269286002;10.000914237075454;0.8334697881464911;0.015563081407816317;0.015562660918377134;0.7977787162909353;-0.01489498601878447;0.7979355565719884
12.886384;1.0444947115679877;0.8332806766243769;0.7978405129472885;-4.520850411614775e-07;-3.8913283321695166e-07;1.0448140437881595;10.000893528332261;0.8334699960300624;0.015563075760130012;0.015562648464641917;0.7977789679570002;-0.014894985786634425;0.7979376620260441
12.896384;1.0444960983999223;0.8332817426220769;0.7978408710367637;-4.5280775066865885e-07;-3.8882427888979743e-07;1.0448128396078549;10.000872770160807;0.8334701880124463;0.015563069805982486;0.015562635587935645;0.797779164527111;-0.014894985557586855;0.7979397773238492
12.906384;1.044497457309289;0.8332827781959039;0.797841275756929;-4.5352428130048416e-07;-3.8850412754358017e-07;1.044811715586486;10.000851978423224;0.8334703620439707;0.015563063650801477;0.015562622229157781;0.7977793022599593;-0.014894985333342797;0.7979418994052176
12.916384;1.0444987861227721;0.8332837768154595;0.7978417311459677;-4.542351498053968e-07;-3.881734609973543e-07;1.0448106712748972;10.000831158612316;0.8334705172716045;0.015563057400038131;0.015562608336084355;0.7977793789031352;-0.014894985115665213;0.7979440254776466
12.926384;1.04450008158528;0.8332847316477999;0.7978422425257937;-4.549410271304363e-07;-3.878331102219104e-07;1.0448097050047178;10.000810313895219;0.8334706538134897;0.015563051142850304;0.015562593870375107;0.7977793933113638;-0.014894984906100596;0.797946153138112
12.936384;1.0445013401012058;0.8332856372087042;0.7978428153355946;-4.556425395433037e-07;-3.8748345739764313e-07;1.044808814387701;10.00078944909021;0.8334707728471172;0.015563044944034139;0.015562578807905526;0.7977793447449376;-0.014894984705650583;0.797948279881578
12.946384;1.0445025580504463;0.8332864902332748;0.7978434541040673;-4.563400250765004e-07;-3.871244098858185e-07;1.044807997474031;10.000768566690716;0.8334708767057496;0.015563038851981277;0.015562563140081132;0.7977792326283158;-0.014894984514785985;0.7979504030620225
12.956384;1.0445037314606056;0.8332872887754965;0.797844161916763;-4.5703340027281815e-07;-3.867555395368256e-07;1.0448072539858557;10.000747666213112;0.8334709683086169;0.01556303290826537;0.015562546871698965;0.7977790566644538;-0.014894984333527149;0.7979525204386552
12.966384;1.044504855703374;0.8332880306544203;0.7978449403818844;-4.577220565826121e-07;-3.863763214121835e-07;1.0448065855796942;10.000726749322174;0.8334710503393237;0.015563027137355879;0.015562530014968939;0.7977788169164837;-0.014894984161483353;0.7979546305934577
12.976384;1.0445059257323723;0.8332887129352177;0.7978457903540688;-4.5840493013903084e-07;-3.8598630601811054e-07;1.0448059954608961;10.00070582047688;0.833471125021826;0.01556302153393277;0.015562512584555094;0.7977785135992208;-0.01489498399810915;0.7979567333370079
12.986384;1.0445069367572282;0.8332893324503371;0.7978467124956752;-4.5908076372407925e-07;-3.8558512839422704e-07;1.0448054875925574;10.000684882499534;0.8334711942383558;0.015563016073007281;0.015562494592752179;0.7977781465594639;-0.014894983843005636;0.7979588297707225
12.996384;1.044507884938665;0.8332898862536133;0.797847707194798;-4.5974825809816774e-07;-3.8517239617916024e-07;1.044805065336684;10.000663936680013;0.8334712593451271;0.015563010729899376;0.015562476046281337;0.7977777146713604;-0.014894983695890087;0.7979609215236954
13.006384;1.044508768045892;0.8332903716236703;0.7978487747033054;-4.60406089165414e-07;-3.8474761627094274e-07;1.0448047306321244;10.000642985221294;0.8334713208792361;0.015563005488043359;0.015562456948054864;0.7977772157174409;-0.014894983556353932;0.7979630102757778
13.016384;1.044509585782661;0.8332907859038259;0.7978499153736507;-4.61052959214326e-07;-3.843102782765702e-07;1.0448044844082844;10.000622028314531;0.8334713785491394;0.01556300033192125;0.015562437305977339;0.7977766470592935;-0.01489498342386629;0.797965097880129
13.026384;1.0445103388599903;0.8332911265004231;0.7978511291932244;-4.6168769417755473e-07;-3.8386000709990084e-07;1.044804326941516;10.00060106335482;0.8334714312712617;0.01556299523599938;0.015562417143777199;0.797776006617564;-0.014894983298005178;0.7979671859342652
13.036384;1.044511027597405;0.8332913913366095;0.7978524146350587;-4.623092523245772e-07;-3.833966540839947e-07;1.044804257141835;10.000580091412877;0.8334714771710725;0.015562990160213341;0.015562396503077938;0.7977752934592611;-0.014894983178419662;0.7979692751053515
13.046384;1.0445116519738578;0.8332915793142427;0.7978537677262594;-4.629165131629e-07;-3.8292033623653775e-07;1.0448042719920219;10.000559120839865;0.8334715140372986;0.015562985053346832;0.015562375437289082;0.7977745075727487;-0.014894983064558744;0.797971365048749
13.056384;1.0445122124051007;0.8332916902006366;0.7978551824217386;-4.635079004702245e-07;-3.8243162821802416e-07;1.0448043674515601;10.000538163504409;0.8334715400452664;0.015562979859292416;0.015562354006455028;0.7977736492619927;-0.014894982955720138;0.7979734545884265
13.066384;1.044512709774685;0.8332917244549701;0.7978566521891822;-4.640811257828512e-07;-3.8193178937309484e-07;1.044804539735147;10.000517230038334;0.8334715542704182;0.01556297451875666;0.015562332277091197;0.7977727192231744;-0.014894982851432106;0.7979755418571843
13.076384;1.0445131452172565;0.8332916836317168;0.7978581714791851;-4.6463331317473485e-07;-3.814225476771179e-07;1.044804785511469;10.000496327389842;0.8334715569836139;0.01556296896868154;0.015562310325958792;0.7977717194358386;-0.014894982751677083;0.7979776242159408
13.086384;1.044513520078528;0.8332915712274097;0.7978597358664459;-4.6516137355573945e-07;-3.80905682085898e-07;1.0448051013904047;10.000475456836586;0.8334715495630681;0.015562963146028416;0.015562288238808352;0.7977706537932989;-0.014894982656808704;0.797979697772448
13.096384;1.0445138358487736;0.8332913931391369;0.7978613407910239;-4.6566233327233e-07;-3.8038303584753007e-07;1.0448054836337841;10.000454613372375;0.8334715339486305;0.015562956992819467;0.015562266097307178;0.7977695276723394;-0.014894982567399738;0.7979817572158058
13.106384;1.0445140941194075;0.8332911569467654;0.7978629802594017;-4.6613363622130267e-07;-3.7985669284211733e-07;1.0448059283266542;10.000433789472936;0.8334715116584369;0.015562950462945141;0.015562243966196768;0.7977683470411026;-0.014894982484068777;0.7979837966422957
13.116384;1.0445142964157732;0.8332908705480038;0.797864646779384;-4.6657341595988635e-07;-3.7932882575760725e-07;1.0448064313221863;10.000412981761013;0.8334714826586506;0.015562943531497564;0.015562221889509191;0.7977671181409278;-0.014894982407225327;0.7979858105010792
13.126384;1.0445144436852256;0.8332905415910358;0.7978663322350993;-4.6698046527671e-07;-3.7880153389097154e-07;1.0448069876230084;10.000392195932736;0.8334714450256895;0.01556293620061273;0.015562199889544428;0.7977658474085364;-0.014894982336869556;0.7979877935232557
13.136384;1.0445145360867993;0.8332901780783439;0.7978680287619013;-4.6735401426059907e-07;-3.782769673099136e-07;1.044807591203426;10.000371447740957;0.8334713955688012;0.015562928502142312;0.015562177970555315;0.7977645410036903;-0.01489498227256556;0.7979897404040465
13.146384;1.0445145732801941;0.8332897890016885;0.7978697288726575;-4.676936984940111e-07;-3.7775741101072894e-07;1.0448082359071282;10.000350757323172;0.8334713306253132;0.015562920495611877;0.015562156132426069;0.7977632045787968;-0.014894982213523214;0.7979916465370516
13.156384;1.0445145539099776;0.8332893843238341;0.7978714248678926;-4.679996941571892e-07;-3.7724512114572186e-07;1.044808916860101;10.000330134774634;0.8334712465195079;0.015562912254823936;0.015562134385752002;0.7977618435554613;-0.014894982158694703;0.7979935089179326
13.166384;1.0445144744639923;0.8332889744532102;0.7978731086139524;-4.6827280456110835e-07;-3.767420764884528e-07;1.0448096313505775;10.000309570128588;0.8334711396661502;0.01556290385535832;0.015562112759071716;0.7977604629301307;-0.014894982106903907;0.7979953257333501
13.176384;1.0445143293915387;0.8332885692205483;0.7978747719978881;-4.685143921008379e-07;-3.7624980752358964e-07;1.044810378459964;10.000289041961434;0.8334710069615907;0.015562895380443748;0.015562091296925921;0.7977590663057472;-0.014894982056916816;0.7979970951043064
13.186384;1.044514112632521;0.8332881769890707;0.7978764073303456;-4.6872621625637917e-07;-3.757694116651323e-07;1.0448111580613975;10.000268531725961;0.8334708465701249;0.015562886932120509;0.015562070050397067;0.797757655507361;-0.014894982007356969;0.7979988142458341
13.196384;1.0445138191174348;0.8332878046862041;0.7978780077346869;-4.689102826201918e-07;-3.753016350148399e-07;1.044811969930503;10.000248028456207;0.8334706578496971;0.015562878630262435;0.015562049068000156;0.7977562316518378;-0.01489498195673782;0.7980004796108078
13.206384;1.0445134452036113;0.833287458337794;0.7978795676866028;-4.690686233976716e-07;-3.7484685729996955e-07;1.0448128129177396;10.000227530580691;0.8334704402930393;0.015562870601446373;0.015562028395210724;0.797754796108006;-0.014894981903726338;0.7980020878369942
13.216384;1.044512988332331;0.8332871434099479;0.7978810830262618;-4.692030919304069e-07;-3.7440511599228596e-07;1.0448136848801812;10.000207048991767;0.8334701929955557;0.015562862968759025;0.015562008083025772;0.7977533499045097;-0.014894981847285493;0.7980036369174199
13.226384;1.0445124472648457;0.8332868647712374;0.7978825505474595;-4.6931535206343287e-07;-3.739761586032964e-07;1.0448145837525826;10.000186605363615;0.833469914851619;0.015562855853569514;0.015561988194588362;0.7977518926426809;-0.014894981786526755;0.798005127013741
13.236384;1.044511823079811;0.8332866262834153;0.7978839679559795;-4.694068163681067e-07;-3.735594832099321e-07;1.0448155084092927;10.000166224037718;0.8334696045202222;0.015562849376750135;0.015561968798371531;0.7977504222136254;-0.014894981720557655;0.7980065604091537
13.246384;1.0445111195569396;0.8332864305822176;0.7978853337416967;-4.694784872799967e-07;-3.7315439542689337e-07;1.0448164585376738;10.0001459222775;0.833469260566262;0.015562843651038017;0.015561949959794446;0.7977489351594317;-0.01489498164852309;0.7980079407133222
13.256384;1.0445103422096949;0.8332862795398635;0.7978866462894771;-4.6953106859534865e-07;-3.7275987255525e-07;1.04481743399182;10.00012570844195;0.8334688823524512;0.015562838780326167;0.015561931741398369;0.7977474274481039;-0.014894981569751838;0.7980092719448049
13.266384;1.044509496733213;0.8332861749537129;0.7978879029229222;-4.6956522975196366e-07;-3.723743873932316e-07;1.0448184342380429;10.000105588790598;0.8334684707812996;0.015562834862642384;0.015561914195851423;0.7977458959154927;-0.014894981483961565;0.7980105577172601
13.276384;1.044508588152113;0.8332861191127426;0.7978890997549796;-4.695816480380689e-07;-3.719961030740729e-07;1.0448194585557118;10.00008557203059;0.8334680282933978;0.01556283198761891;0.015561897353880838;0.7977443397954397;-0.014894981391421876;0.7980118007445646
13.286384;1.0445076205293444;0.83328611509048;0.797890232221641;-4.695808234474919e-07;-3.7162336982372433e-07;1.0448205064518004;10.000065670940447;0.8334675584690532;0.015562830232144513;0.01556188122880483;0.7977427609609407;-0.014894981292832964;0.7980130030774978
13.296384;1.0445065965662763;0.8332861660886755;0.7978912955746527;-4.6956287806389317e-07;-3.71255123098927e-07;1.044821576979267;10.00004590760411;0.8334670654880036;0.015562829653449007;0.015561865832569055;0.7977411626999884;-0.014894981189055695;0.7980141665876989
13.306384;1.0445055179948;0.8332862738673736;0.7978922848986868;-4.695276037762075e-07;-3.708909313096227e-07;1.0448226675569385;10.000026314754537;0.8334665537628132;0.015562830285911598;0.015561851185881955;0.7977395485559828;-0.01489498108107029;0.7980152928355472
13.316384;1.0445043868857975;0.8332864381068159;0.7978931951477897;-4.6947483596482945e-07;-3.7053080113151856e-07;1.0448237737806907;10.00000692743252;0.8334660279800976;0.015562832145909571;0.015561837313912167;0.7977379222918024;-0.01489498097004271;0.7980163827106225
13.326384;1.0445032061642385;0.8332866578150672;0.7978940215803038;-4.6940480619920333e-07;-3.701749591537622e-07;1.0448248900988237;9.999987777976115;0.8334654932371685;0.015562835235817191;0.015561824227022987;0.7977362884250054;-0.014894980857196101;0.7980174364118482
13.336384;1.0445019787774228;0.8332869327938862;0.7978947599684671;-4.69318133912456e-07;-3.698237378011065e-07;1.0448260106105434;9.999968897488445;0.8334649549771996;0.015562839546661857;0.01556181190585896;0.7977346524935679;-0.014894980743676782;0.7980184534038802
13.346384;1.04450070686812;0.833287263554035;0.7978954063838329;-4.6921558106312796e-07;-3.694775582968363e-07;1.0448271300561704;9.999950314027641;0.8334644187724101;0.015562845060702553;0.015561800303038774;0.7977330207626918;-0.014894980630616589;0.7980194322146004
13.356384;1.044499392117728;0.8332876506037388;0.7978959571986911;-4.6909782077154227e-07;-3.6913686813684294e-07;1.0448282447402857;9.999932052836792;0.833463890072626;0.015562851751540147;0.015561789353893418;0.7977313994637278;-0.014894980519151661;0.7980203704034651
13.366384;1.0444980367728536;0.8332880937552382;0.7978964093133032;-4.689652481599664e-07;-3.688020307726247e-07;1.0448293526961328;9.999914143221034;0.8334633736663416;0.015562859589010943;0.015561778991748949;0.7977297937910094;-0.01489498041029506;0.7980212651051597
13.376384;1.0444966441220003;0.8332885913964424;0.7978967597687167;-4.6881779253807103e-07;-3.6847326446338224e-07;1.044830453234829;9.999896620170484;0.8334628727285635;0.0155628685528793;0.015561769158228338;0.7977282071147007;-0.014894980304815402;0.798022114011941
13.386384;1.0444952181967142;0.8332891402062227;0.7978970048860426;-4.6865477555642803e-07;-3.6815064160400217e-07;1.04483154602818;9.999879515987717;0.8334623885698662;0.01556287864438154;0.015561759803594822;0.7977266411536368;-0.014894980203213197;0.7980229158929378
13.396384;1.044493763620887;0.8332897357422502;0.7978971403374158;-4.68474925048991e-07;-3.678342015670293e-07;1.0448326296153125;9.999862854565055;0.8334619217119976;0.015562889879415372;0.015561750886995058;0.797725097048869;-0.014894980105792583;0.7980236702075211
13.406384;1.044492285743778;0.8332903732585303;0.7978971624410354;-4.6827661867124944e-07;-3.675241781770648e-07;1.0448337005264434;9.999846655872531;0.8334614730012827;0.015562902264548314;0.015561742380531922;0.7977235762510656;-0.014894980012627044;0.7980243762637228
13.416384;1.0444907901224678;0.8332910478587874;0.7978970694956995;-4.680581599970234e-07;-3.672211118287726e-07;1.0448347540816192;9.999830940360456;0.8334610439615432;0.01556291578372556;0.015561734268189124;0.7977220805749307;-0.014894979923404461;0.7980250325294835
13.426384;1.0444892817728169;0.8332917545641929;0.7978968623107406;-4.67817838087428e-07;-3.669257060027354e-07;1.0448357855192585;9.999815725462678;0.8334606368531076;0.015562930404974355;0.015561726531996231;0.797720611996015;-0.014894979837471749;0.798025636374703
13.436384;1.0444877649714817;0.8332924890724147;0.7978965439102655;-4.6755395409154893e-07;-3.666385970363697e-07;1.0448367902723492;9.99980102177472;0.8334602545554515;0.015562946080064526;0.015561719139318662;0.7977191728566452;-0.014894979754148475;0.798026184482535
13.446384;1.0444862432800959;0.8332932484435277;0.7978961186680082;-4.672649632630284e-07;-3.6636016748019804e-07;1.0448377642825852;9.999786835068633;0.8334599000246996;0.015562962728879843;0.015561712051486806;0.79771776607093;-0.0148949796731214;0.7980266736731688
13.456384;1.044484720167552;0.8332940306501061;0.7978955913952968;-4.6694953805179035e-07;-3.6609049794072503e-07;1.0448387048824064;9.999773168726747;0.8334595754695724;0.015562980233085328;0.015561705245603586;0.7977163950415642;-0.014894979594592905;0.7980271011577637
13.466384;1.0444832000920798;0.8332948332769384;0.7978949669133281;-4.6660656075941743e-07;-3.658295771954514e-07;1.0448396113934089;9.999760020820753;0.8334592819258805;0.015562998455136671;0.015561698721756894;0.7977150635431166;-0.014894979519024815;0.7980274641554616
13.476384;1.0444816885280719;0.8332956530149724;0.7978942499858589;-4.662351700054202e-07;-3.655775758119706e-07;1.0448404847752362;9.999747381262969;0.8334590196884166;0.015563017265140835;0.015561692488652912;0.7977137752831361;-0.014894979446850736;0.7980277597499472
13.486384;1.0444801909419963;0.8332964866083957;0.7978934451057367;-4.658347892866658e-07;-3.653348827004254e-07;1.0448413266248573;9.999735239707977;0.8334587889750333;0.015563036551371765;0.015561686546389961;0.7977125332159313;-0.014894979378472279;0.7980279851689922
13.496384;1.0444787119966803;0.8332973314393386;0.7978925560881286;-4.6540517472294484e-07;-3.651019201694986e-07;1.0448421382685078;9.999723599456612;0.8334585900032395;0.015563056221620101;0.01556168087649914;0.7977113395461478;-0.014894979314408243;0.7980281380343647
13.506384;1.044477255721501;0.8332981848184751;0.7978915860320138;-4.6494655704358085e-07;-3.6487898626792864e-07;1.0448429205678145;9.999712480151741;0.8334584226013033;0.01556307620491118;0.015561675439378636;0.7977101965026879;-0.014894979255345749;0.7980282165610029
13.516384;1.0444758264738574;0.8332990436333939;0.7978905379297346;-4.644596400566927e-07;-3.646662525942682e-07;1.0448436740799465;9.99970191060846;0.8334582859203756;0.015563096444444402;0.015561670185960497;0.797709106565472;-0.014894979201973564;0.7980282198189113
13.526384;1.044474429283705;0.8332999050054056;0.7978894153791041;-4.639453072765077e-07;-3.644638293595695e-07;1.0448443988417142;9.999691925273945;0.8334581784689808;0.015563116890541647;0.015561665076861674;0.7977080715579161;-0.014894979154766886;0.7980281476981139
13.536384;1.04447306877302;0.8333007669295712;0.7978882225952283;-4.634043156294608e-07;-3.642718388995896e-07;1.0448450944081242;9.999682561795145;0.8334580982978554;0.015563137507239474;0.015561660089450185;0.7977070919620308;-0.014894979113876588;0.7980280004639522
13.546384;1.044471747741015;0.8333016286523058;0.7978869637206694;-4.6283720537663236e-07;-3.6409050191121437e-07;1.0448457606808437;9.999673851819276;0.8334580429688612;0.015563158278106379;0.015561655211996544;0.7977061674241045;-0.014894979079029654;0.798027778477333
13.556384;1.044470466628669;0.8333024906869485;0.7978856425347578;-4.6224433730760854e-07;-3.6392019299367357e-07;1.0448463983915475;9.999665808477898;0.8334580093997269;0.015563179200911251;0.01556165043840973;0.7977052974973015;-0.01489497904950603;0.7980274824916433
13.566384;1.0444692242544331;0.8333033538219649;0.7978842629409982;-4.616259405459258e-07;-3.6376142963248783e-07;1.0448470085134782;9.999658422517179;0.8334579945069677;0.015563200280810654;0.01556164576825588;0.7977044817646926;-0.014894979024395632;0.7980271141099936
13.576384;1.0444680194681004;0.8333042177824067;0.7978828290773246;-4.609821608610374e-07;-3.636148564972039e-07;1.0448475917137063;9.999651669676652;0.8334579961923938;0.015563221527009587;0.015561641204337829;0.797703719613863;-0.014894979002959847;0.7980266761311073
13.586384;1.0444668525601866;0.8333050811703796;0.797881344851737;-4.6031317348821337e-07;-3.6348131472106694e-07;1.0448481485285122;9.999645515672587;0.8334580127732288;0.01556324295456604;0.015561636747619791;0.7977030100358055;-0.014894978984713878;0.7980261726824273
13.596384;1.0444657251526137;0.8333059427725396;0.7978798140807798;-4.596193767589024e-07;-3.633619103189754e-07;1.0448486793071408;9.99963991719128;0.8334580413948243;0.01556326458681135;0.015561632399242447;0.7977023515589076;-0.014894978969274117;0.7980256085363034
13.606384;1.0444646385569663;0.8333068029264562;0.7978782413465456;-4.5890148784157144e-07;-3.6325784846352704e-07;1.0448491839308203;9.999634830629194;0.8334580772405299;0.015563286441126459;0.015561628164634503;0.7977017424357695;-0.014894978956308756;0.798024988059993
13.616384;1.0444635923496648;0.8333076638771184;0.7978766324910951;-4.5816043512595995e-07;-3.63170098899056e-07;1.044849662210814;9.99963022327908;0.8334581135994303;0.015563308506268947;0.015561624049629736;0.7977011813202654;-0.014894978945530758;0.798024315123098
13.626384;1.0444625843602264;0.8333085287852766;0.7978749939551872;-4.573972237407653e-07;-3.6309934392560856e-07;1.044850114395757;9.999626075447662;0.8334581426742604;0.015563330743884106;0.01556162005288536;0.797700668057172;-0.014894978936482606;0.7980235939322431
13.636384;1.0444616114430387;0.8333094000708628;0.7978733314165198;-4.566128778362009e-07;-3.6304621447234135e-07;1.0448505411002018;9.999622377073372;0.8334581571509171;0.01556335311535238;0.015561616160465024;0.7977002037712141;-0.014894978928365296;0.7980228293521966
13.646384;1.044460670472212;0.8333102782821192;0.79787164915268;-4.5580831840151886e-07;-3.630112440562633e-07;1.0448509429623303;9.999619126606053;0.8334581517893945;0.015563375607216507;0.015561612343742749;0.7976997901874672;-0.014894978920171284;0.7980220260379866
13.656384;1.0444597592882703;0.8333111619452721;0.7978699506845034;-4.54984155494163e-07;-3.629945279731091e-07;1.0448513203930077;9.999616334157704;0.8334581242332167;0.015563398234502568;0.015561608561779024;0.7976994286982305;-0.014894978910841477;0.7980211875919339
13.666384;1.0444588771859031;0.8333120481516005;0.7978682395498299;-4.541406444820065e-07;-3.6299568162855013e-07;1.0448516736508497;9.999614022082605;0.8334580747187392;0.01556342102279313;0.01556160477255015;0.7976991199091814;-0.014894978899329121;0.7980203164520648
13.676384;1.0444580246874695;0.8333129335819044;0.7978665191673419;-4.5327795600307917e-07;-3.630142069183725e-07;1.044852002964835;9.99961221506517;0.8334580048138958;0.01556344399572355;0.015561600949752015;0.7976988639830174;-0.014894978884773136;0.7980194138461039
13.686384;1.044457202583479;0.833313815516895;0.7978647922288106;-4.5239656249148316e-07;-3.6304978671002233e-07;1.044852308477092;9.99961092819226;0.8334579156753961;0.015563467180250989;0.015561597085255082;0.7976986610619561;-0.014894978866613376;0.7980184798051992
13.696384;1.0444564113007515;0.8333146920892534;0.797863060511419;-4.5149746712469967e-07;-3.6310224889415224e-07;1.0448525905529196;9.999610165657865;0.8334578069645702;0.01556349060685261;0.01556159317561673;0.797698511167687;-0.014894978844403318;0.7980175135944445
13.706384;1.0444556512762373;0.8333155615082645;0.7978613255804544;-4.5058218958702523e-07;-3.631713955048008e-07;1.0448528504884917;9.999609924849171;0.8334576774138086;0.015563514293703997;0.015561589212950628;0.7976984138717417;-0.014894978817549942;0.7980165141588716
13.716384;1.0444549230990443;0.8333164211145996;0.797859589771607;-4.496525815813855e-07;-3.632568342102019e-07;1.044853090943286;9.999610195774395;0.8334575262120769;0.015563538233548231;0.01556158518609981;0.797698368233269;-0.014894978785262985;0.798015480083414
13.726384;1.0444542267377108;0.8333172673414703;0.7978578561364695;-4.487106920713226e-07;-3.6335783704985147e-07;1.0448533156617879;9.999610958350946;0.8334573535322305;0.015563562392501387;0.015561581087691082;0.7976983730765326;-0.014894978746668109;0.7980144094693736
13.736384;1.0444535609825338;0.833318096446648;0.7978561276126891;-4.4775881525385596e-07;-3.63473424247433e-07;1.0448535284498441;9.99961218242096;0.8334571601379543;0.015563586711958132;0.015561576924475044;0.7976984270691215;-0.01489497870095427;0.7980133004446763
13.746384;1.0444529238652933;0.8333189048936018;0.797854406455989;-4.467994626462412e-07;-3.6360267729555957e-07;1.0448537320892786;9.999613830789917;0.833456946986356;0.015563611112341176;0.015561572727394416;0.7976985285632555;-0.014894978647537518;0.7980121520316625
13.756384;1.0444523132081422;0.833319689128733;0.7978526937784222;-4.458351317739661e-07;-3.6374497863486343e-07;1.0448539278396458;9.999615864524715;0.8334567150883911;0.015563635502876578;0.015561568552600607;0.7976986758315012;-0.014894978586179376;0.7980109644958833
13.766384;1.044451726704725;0.8333204454727948;0.7978509892438366;-4.4486823707778706e-07;-3.639000904867918e-07;1.0448541153975714;9.99961824593571;0.8334564656504899;0.015563659796120158;0.015561564469660942;0.7976988673740335;-0.014894978516835052;0.7980097387784653
13.776384;1.0444511623986286;0.8333211701940587;0.7978492914311786;-4.4390128396654643e-07;-3.6406810908569456e-07;1.0448542933746485;9.999620937294253;0.8334562002951325;0.015563683920705802;0.01556156054806076;0.7976991018460438;-0.01489497843933191;0.7980084757973966
13.786384;1.0444506197256056;0.8333218597212385;0.7978475987215626;-4.4293692003258527e-07;-3.642493137154987e-07;1.0448544602027634;9.99962389972349;0.8334559206562284;0.015563707823258345;0.015561556849417346;0.7976993775484744;-0.014894978353285026;0.798007176540532
13.796384;1.0444500998624369;0.8333225113241884;0.7978459102456318;-4.419778228063477e-07;-3.644441065388353e-07;1.0448546145419488;9.999627093284646;0.8334556274382883;0.01556373146190059;0.01556155342527638;0.7976996911929095;-0.014894978258181294;0.7980058422444407
13.806384;1.044449605006754;0.833323123719411;0.7978442262296329;-4.41026655885434e-07;-3.6465309435003613e-07;1.0448547547592102;9.999630477220151;0.8334553202546922;0.015563754801011197;0.015561550322488859;0.7977000371719721;-0.014894978153336387;0.7980044738928189
13.816384;1.044449137534118;0.8333236969790321;0.7978425474848502;-4.4008608496418205e-07;-3.648770635909981e-07;1.0448548781881397;9.9996340097027;0.8334549986562185;0.015563777811468027;0.01556154759333727;0.7977004089395341;-0.01489497803790466;0.7980030714700381
13.826384;1.0444486997396616;0.8333242321039266;0.7978408748440017;-4.391587144268498e-07;-3.651167481664095e-07;1.044854981127612;9.99963764591247;0.8334546631565982;0.015563800478280656;0.01556154529859834;0.7977008011915119;-0.01489497791113451;0.7980016333872416
13.836384;1.0444482941602016;0.8333247308309097;0.797839209220726;-4.3824689098625593e-07;-3.6537265530072506e-07;1.0448550597380433;9.999641337868768;0.8334543154625028;0.015563822808521102;0.015561543495348924;0.7977012106956679;-0.014894977772591604;0.7980001567369526
13.846384;1.0444479236786888;0.8333251958634026;0.7978375520115482;-4.373525031717193e-07;-3.6564508642775964e-07;1.0448551110890463;9.999645035756586;0.8334539580839289;0.015563844829711444;0.015561542219635197;0.7977016358347732;-0.014894977622119238;0.7979986387929591
13.856384;1.0444475907276212;0.8333256310782853;0.7978359054128099;-4.3647700640036346e-07;-3.659340645670786e-07;1.0448551336540113;9.999648686283887;0.8334535937836846;0.015563866582765882;0.015561541481861826;0.797702075964901;-0.014894977459658483;0.7979970784285065
13.866384;1.0444472964972238;0.8333260412363921;0.7978342727582325;-4.356217021108185e-07;-3.6623907323062055e-07;1.0448551273216145;9.999652235727961;0.833453225566703;0.015563888120970539;0.015561541278337651;0.7977025309600898;-0.014894977285135946;0.7979954759568042
13.876384;1.044447040640108;0.8333264313977352;0.7978326587715932;-4.347881169453915e-07;-3.665590009458069e-07;1.0448550934856704;9.999655641339219;0.8334528572461227;0.01556390951660795;0.01556154160439799;0.7977030005296071;-0.014894977098584927;0.7979938320116878
13.886384;1.0444468208950093;0.833326806344038;0.7978310692335756;-4.339780473489303e-07;-3.668924583002587e-07;1.0448550350855093;9.99965887776616;0.8334524935753518;0.01556393085701286;0.015561542454863436;0.7977034834066677;-0.014894976900313392;0.7979921469899474
13.896384;1.044446633439761;0.8333271701281106;0.7978295101045422;-4.331929500553819e-07;-3.6723811688384166e-07;1.0448549559295204;9.99966193478467;0.8334521397769787;0.01556395222459325;0.015561543815921645;0.7977039773024972;-0.014894976690822253;0.7979904212077817
13.906384;1.0444464741111912;0.8333275260667145;0.7978279862312557;-4.3243334694352824e-07;-3.6759482420330903e-07;1.044854859333182;9.99966481042519;0.8334518011382569;0.015563973684153704;0.015561545660776136;0.7977044795361952;-0.014894976470746255;0.7979886552453761
13.916384;1.044446338775908;0.83332787715339;0.7978265002035977;-4.316988833262624e-07;-3.6796155321130686e-07;1.0448547468556635;9.99966750142209;0.8334514827596403;0.015563995279175227;0.015561547951398526;0.797704987561248;-0.014894976240967635;0.7979868502219953
13.926384;1.0444462227215072;0.8333282259043083;0.7978250525655302;-4.3098871856016494e-07;-3.683373203439848e-07;1.0448546179341318;9.999670002683809;0.8334511894395512;0.015564017025542545;0.0155615506442666;0.797705499452075;-0.014894976002487494;0.797985007762802
13.936384;1.0444461202188309;0.8333285736573584;0.797823642893904;-4.3030189437544484e-07;-3.687211841769679e-07;1.044854470554305;9.999672314017072;0.8334509254377401;0.015564038913600631;0.015561553699120628;0.7977060143701143;-0.014894975756104451;0.7979831299053344
13.946384;1.0444460245964717;0.833328920736553;0.7978222703035698;-4.2963750119164185e-07;-3.691123125903026e-07;1.0448543023805261;9.999674438586885;0.8334506941319368;0.015564060920566756;0.01556155708370516;0.7977065325654575;-0.014894975502355643;0.7979812190459663
13.956384;1.0444459289531223;0.8333292669878248;0.7978209333766679;-4.289946432815147e-07;-3.6951005122788045e-07;1.044854111546116;9.99967637779736;0.8334504983448197;0.015564083018955288;0.015561560770092955;0.7977070549721795;-0.014894975241780168;0.797979277406962
13.966384;1.044445827452999;0.8333296114510869;0.7978196301944521;-4.2837254993890754e-07;-3.699140140091234e-07;1.0448538969702543;9.999678129567599;0.8334503411168008;0.01556410517207175;0.015561564732011937;0.7977075827782648;-0.01489497497528465;0.7979773064369551
13.976384;1.044445716189857;0.8333299521968572;0.7978183589772103;-4.277708331582372e-07;-3.7032420092406423e-07;1.0448536585434;9.999679684833966;0.8334502261301749;0.015564127325988362;0.015561568953104924;0.7977081172527447;-0.014894974704288598;0.7979753069863716
13.986384;1.044445592835472;0.8333302870510809;0.7978171191733177;-4.2718957672614853e-07;-3.7074093498857485e-07;1.044853397180605;9.999681023247264;0.8334501575755846;0.015564149418429684;0.015561573436292223;0.7977086599120278;-0.014894974430418364;0.7979732799321135
13.996384;1.0444454557671035;0.8333306141797019;0.7978159118339229;-4.266292352396686e-07;-3.7116452540060984e-07;1.0448531149947402;9.999682112316627;0.8334501393594389;0.015564171392734765;0.015561578193976407;0.7977092127216142;-0.014894974155030272;0.7979712265521939
14.006384;1.044445303475813;0.8333309322579295;0.7978147388384298;-4.2609044719175884e-07;-3.71594946845731e-07;1.0448528155380372;9.999682909917405;0.8334501742337038;0.01556419318947481;0.015561583224383606;0.7977097780141793;-0.014894973879055536;0.7979691482776562
14.016384;1.0444451343228198;0.8333312406889408;0.7978136017563855;-4.255737975794862e-07;-3.7203170741700234e-07;1.0448525031938793;9.999683370824771;0.8334502637839208;0.01556421472830732;0.015561588503092725;0.7977103582127072;-0.014894973603126284;0.7979670461489086
14.026384;1.044444946644187;0.833331539478425;0.7978125009766667;-4.2507963792474404e-07;-3.724738307784682e-07;1.0448521818795127;9.99968345841843;0.8334504087033278;0.015564235907154386;0.015561593994495698;0.7977109555593592;-0.014894973327598362;0.7979649208450573
14.036384;1.0444447392072653;0.8333318285854724;0.7978114355033822;-4.246080012816475e-07;-3.7291983988218437e-07;1.0448518544208938;9.999683156199463;0.8334506086501552;0.015564256621811568;0.015561599658311973;0.797711572058836;-0.014894973052507273;0.7979627733217243
14.046384;1.0444445118338415;0.8333321075654722;0.7978104033900361;-4.2415856738082056e-07;-3.7336769420736543e-07;1.0448515231069713;9.999682469632067;0.8334508624214121;0.015564276788029217;0.015561605442926242;0.7977122098393044;-0.014894972777728816;0.7979606053244123
