time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.056384;1.0444442657084616;0.8333323757131146;0.7978094021960048;-4.23730737329053e-07;-3.7381492955847494e-07;1.0448511906305327;9.999681417094957;0.8334511684514101;0.015564296345833315;0.015561611284256297;0.7977128715086411;-0.014894972503278545;0.7979584191985407
14.066384;1.0444440028807427;0.833332632192021;0.7978084293399459;-4.2332385239580564e-07;-3.742590852257689e-07;1.0448508605349813;9.999680022770772;0.8334515250674618;0.015564315249162608;0.015561617119912637;0.7977135601126775;-0.014894972229497733;0.7979562172517294
14.076384;1.0444437252151713;0.8333328761458313;0.7978074827336035;-4.229374578860236e-07;-3.7469801330940656e-07;1.0448505371460983;9.999678317756176;0.8334519307673648;0.015564333453429294;0.015561622905315492;0.7977142789480077;-0.014894971957031107;0.7979540012444891
14.086384;1.0444434339498039;0.8333331066996278;0.7978065613400072;-4.2257137080999966e-07;-3.751298840352282e-07;1.0448502253661067;9.999676336469161;0.8334523847071255;0.015564350903226953;0.015561628616780347;0.7977150310825795;-0.014894971686806974;0.7979517720000705
14.096384;1.0444431303095594;0.8333333224953963;0.797805664979902;-4.222254143968858e-07;-3.75553151857279e-07;1.0448499303515701;9.999674108290998;0.8334528869114832;0.015564367519892267;0.015561634241213443;0.7977158183142639;-0.014894971420088238;0.7979495295125105
14.106384;1.0444428157835204;0.8333335214991706;0.7978047939467455;-4.2189912008595746e-07;-3.759665820693215e-07;1.0448496567643593;9.999671658489603;0.8334534377298649;0.015564383190355888;0.015561639767949526;0.797716640204444;-0.014894971158391179;0.7979472735629483
14.116384;1.0444424912747572;0.8333337018806448;0.7978039491806009;-4.215917315983369e-07;-3.7636905731210834e-07;1.0448494075898425;9.999669015366642;0.8334540370874138;0.01556439777512384;0.015561645193366508;0.7977174942333946;-0.0148949709034603;0.7979450037275225
14.126384;1.0444421562927335;0.8333338628942549;0.7978031324908706;-4.213024291669689e-07;-3.7675913679190347e-07;1.0448491831600497;9.999666213435232;0.833454684105143;0.015564411142346564;0.015561650527118446;0.7977183773030538;-0.01489497065735013;0.7979427189032205
14.136384;1.0444418088826373;0.8333340046957798;0.7978023463078011;-4.210305070035374e-07;-3.7713486121129755e-07;1.0448489809832513;9.999663290363063;0.8334553768583788;0.015564423190142928;0.015561655787491507;0.7977192875679328;-0.014894970422173156;0.7979404174106198
14.146384;1.0444414457627484;0.8333341279512528;0.7978015932179459;-4.2077530018371815e-07;-3.7749401215258946e-07;1.0448487960420907;9.999660279860777;0.833456112109901;0.015564433839154233;0.015561660991002983;0.7977202251352955;-0.014894970199589089;0.7979380975753524
14.156384;1.0444410627177796;0.8333342340503288;0.7978008755576221;-4.205359522991155e-07;-3.778344006987412e-07;1.0448486207519225;9.999657206793474;0.8334568853701174;0.01556444302175194;0.01556166615036726;0.7977211911347888;-0.014894969990606364;0.7979357582998218
14.166384;1.044440655735745;0.8333343251336207;0.7978001950893914;-4.203114548069718e-07;-3.7815397498258813e-07;1.044848445117764;9.999654089031841;0.8334576916514908;0.015564450681361768;0.015561671277992233;0.7977221865705824;-0.014894969795861733;0.7979333993668832
14.176384;1.0444402221660543;0.8333344033914829;0.7977995531021379;-4.201010370675732e-07;-3.784509670063454e-07;1.0448482581701695;9.999650940576222;0.8334585261770832;0.015564456775402382;0.015561676379978706;0.7977232124048129;-0.014894969616012234;0.7979310212309476
14.186384;1.044439760869334;0.8333344705096666;0.7977989512094217;-4.1990441323807133e-07;-3.7872401764118277e-07;1.0448480497743022;9.999647771414196;0.8334593842749708;0.0155644612743859;0.015561681442749616;0.7977242700739864;-0.014894969451939624;0.797928624728274
14.196384;1.0444392714471544;0.8333345277720263;0.7977983918297841;-4.1972159721585033e-07;-3.7897219442224013e-07;1.044847811220306;9.999644588325005;0.8334602609231467;0.015564464153267506;0.015561686427529038;0.7977253609934347;-0.014894969304845587;0.79792621111673
14.206384;1.0444387531013197;0.8333345761922462;0.7977978775223826;-4.1955247816040497e-07;-3.7919512764288696e-07;1.04484753483497;9.999641398129528;0.8334611504226197;0.01556446538325598;0.015561691283043407;0.7977264853653949;-0.014894969176132073;0.7979237820428181
14.216384;1.0444382039193696;0.8333346163006617;0.7977974101609836;-4.1939645895583065e-07;-3.793931424267631e-07;1.0448472139764717;9.999638212948273;0.8334620463687619;0.015564464939748756;0.015561695966301603;0.7977276419004256;-0.014894969066940083;0.7979213391825393
14.226384;1.0444376210408395;0.8333346479729067;0.7977969905775301;-4.1925243533990023e-07;-3.795670809438372e-07;1.044846843455962;9.999635054669634;0.833462941895313;0.015564462819339686;0.015561700451776387;0.7977288287099334;-0.014894968977857529;0.7979188838892632
14.236384;1.0444370011342696;0.8333346704343796;0.7977966185791113;-4.191191278124512e-07;-3.7971802106967734e-07;1.0448464194910765;9.999631947754276;0.8334638300098702;0.015564459041390036;0.015561704730343896;0.7977300439543604;-0.01489496890917873;0.7979164172354715
14.246384;1.044436340585332;0.8333346822208773;0.7977962938715093;-4.18995433937798e-07;-3.7984720252082147e-07;1.0448459399258465;9.999628901587833;0.8334647042152175;0.015564453640130607;0.015561708808435848;0.7977312860377636;-0.01489496886131242;0.7979139403870517
14.256384;1.0444356353318642;0.8333346813763683;0.7977960170626202;-4.188806554039909e-07;-3.799560742897046e-07;1.0448454050548368;9.999625902099009;0.8334655590255657;0.015564446665640785;0.01556171271058276;0.7977325540715495;-0.014894968834804916;0.797911455058607
14.266384;1.044434880920189;0.833334666094266;0.7977957894772474;-4.1877455263138273e-07;-3.8004630291660225e-07;1.044844817124346;9.999622918557;0.8334663896769275;0.015564438185422353;0.015561716484248981;0.7977338479298479;-0.014894968829998688;0.7979089638966909
14.276384;1.0444340733566009;0.8333346352828647;0.7977956129263792;-4.186770704571631e-07;-3.8011978236309554e-07;1.0448441786344231;9.999619913186041;0.8334671917299546;0.015564428281819982;0.01556172020221332;0.7977351673530182;-0.014894968846863246;0.7979064707714184
14.286384;1.0444332099780564;0.8333345885666802;0.7977954900724176;-4.185879847724332e-07;-3.8017863602452746e-07;1.0448434920511993;9.999616849907095;0.833467961428565;0.015564417051268048;0.015561723961790326;0.7977365111698936;-0.014894968885270605;0.7979039810262756
14.296384;1.0444322894667382;0.8333345257903797;0.7977954243283478;-4.18506817355325e-07;-3.802250058333582e-07;1.0448427609015911;9.999613703132349;0.833468696296532;0.015564404599883242;0.015561727877466004;0.797737877443793;-0.014894968945247949;0.7979015013467186
14.306384;1.0444313114376929;0.8333344467916451;0.7977954193436054;-4.184329136198161e-07;-3.8026070590226485e-07;1.044841990152679;9.9996104584548;0.8334693953026825;0.015564391033413148;0.015561732059779752;0.7977392641457651;-0.014894969026827326;0.797899039039984
14.316384;1.044430275979508;0.8333343519600928;0.7977954784185183;-4.18365573382945e-07;-3.802871524391894e-07;1.0448411855264657;9.999607102157162;0.833470058859113;0.015564376454223105;0.01556173659249756;0.7977406693606373;-0.014894969129942197;0.7978966011648997
14.326384;1.0444291829986005;0.8333342425564436;0.7977956035660667;-4.18304177790751e-07;-3.8030556770517505e-07;1.0448403524586123;9.999603613053397;0.833470688723407;0.015564360968228979;0.01556174152764745;0.7977420904816055;-0.014894969254674656;0.797894193901233
14.336384;1.0444280316384986;0.833334119855234;0.7977957947625542;-4.182481658742203e-07;-3.8031711891681087e-07;1.0448394953673754;9.999599966812836;0.8334712872497966;0.015564344684562423;0.015561746892529246;0.7977435234175692;-0.014894969401334508;0.7978918223345777
14.346384;1.044426820640282;0.8333339840928462;0.7977960499217716;-4.181970162230991e-07;-3.803228182410768e-07;1.0448386180663105;9.99959614422449;0.8334718562937512;0.015564327708837374;0.015561752695607493;0.7977449629757397;-0.014894969570227784;0.7978894908714946
14.356384;1.0444255495732235;0.8333338346287685;0.7977963653800048;-4.1815037188035516e-07;-3.803232174449365e-07;1.044837725160632;9.999592134994902;0.8334723966552157;0.01556431014643477;0.015561758933463092;0.7977464039809836;-0.014894969761623245;0.7978872038724296
14.366384;1.044424219128454;0.8333336711551557;0.797796736812766;-4.1810810696843563e-07;-3.8031828236965547e-07;1.044836822932976;9.999587938098221;0.833472908286416;0.015564292109334618;0.0155617655924424;0.7977478419846411;-0.014894969975944531;0.7978849656035415
14.376384;1.0444228301457943;0.8333334946405623;0.7977971602116339;-4.1807039259518573e-07;-3.803077156842556e-07;1.0448359185608247;9.999583557419072;0.8334733908431049;0.015564273715523009;0.015561772635355343;0.7977492729481414;-0.014894970213864907;0.7978827797941842
14.386384;1.0444213834196414;0.8333333072626086;0.7977976321350309;-4.180378995603963e-07;-3.8029136433552145e-07;1.0448350185534516;9.999578995949104;0.8334738441018613;0.01556425508135056;0.015561779991173393;0.7977506924391791;-0.014894970476277627;0.7978806497923268
14.396384;1.0444198804066553;0.8333331119014659;0.797798149041641;-4.1801181019272427e-07;-3.8026934150572276e-07;1.0448341283341178;9.999574259710414;0.8334742683789809;0.015564236309939371;0.01556178756606213;0.7977520954304813;-0.014894970764296954;0.7978785793248062
14.406384;1.0444183232161912;0.8333329120440897;0.7977987064483157;-4.1799349451285984e-07;-3.8024191276729117e-07;1.0448332529276674;9.999569365589238;0.8334746650019974;0.015564217485036674;0.015561795259490276;0.7977534768218317;-0.014894971079353286;0.79787657315093
14.416384;1.044416714228841;0.8333327119310734;0.7977992988775602;-4.179842232386521e-07;-3.802093729704636e-07;1.0448323969807851;9.999564338329554;0.833475036533195;0.015564198677814632;0.015561802969577118;0.7977548321462089;-0.0148949714231829;0.7978746367367
14.426384;1.0444150562688208;0.8333325163860974;0.7977999205468768;-4.1798511412468776e-07;-3.801720097986942e-07;1.0448315639861243;9.999559202697348;0.8334753866528088;0.015564179960718419;0.015561810595578221;0.7977561580610603;-0.014894971797592109;0.7978727751522446
14.436384;1.0444133530543709;0.8333323303345441;0.797800565690576;-4.1799708549057064e-07;-3.8013003801632845e-07;1.0448307562738213;9.999553981096064;0.8334757196378735;0.015564161415466139;0.015561818042892802;0.7977574525770769;-0.014894972204250474;0.7978709925195054
14.446384;1.0444116093927829;0.8333321583063955;0.7978012280909477;-4.180207387161293e-07;-3.80083592222408e-07;1.0448299758316912;9.999548698266636;0.8334760396681481;0.01556414313257514;0.01556182523364456;0.7977587152583434;-0.014894972644680588;0.7978692919280835
14.456384;1.044409830641923;0.8333320040727294;0.7978019008786155;-4.180563863162138e-07;-3.800329233414406e-07;1.0448292246549675;9.999543393607034;0.8334763501691592;0.0155641252061441;0.015561832122381932;0.7977599469686396;-0.01489497312028144;0.7978676753411079
14.466384;1.0444080221150491;0.8333318702455869;0.797802577456889;-4.1810413160831786e-07;-3.799784744847286e-07;1.044828504359596;9.99953813051799;0.8334766532343725;0.015564107720832358;0.015561838699655828;0.797761149068201;-0.014894973632095828;0.7978661440149039
14.476384;1.0444061891166925;0.8333317578100555;0.7978032527659699;-4.1816379952847534e-07;-3.799206421850994e-07;1.0448278158531459;9.999532989676377;0.8334769494785269;0.015564090736818113;0.015561844978077543;0.7977623228037619;-0.014894974180299258;0.7978646988819951
14.486384;1.0444043365906288;0.8333316659082531;0.7978039234181062;-4.1823491216264826e-07;-3.798596022718178e-07;1.0448271596721739;9.999528052964259;0.8334772384297632;0.015564074287207427;0.015561850980087388;0.7977634690670853;-0.014894974764011505;0.7978633404995595
14.496384;1.0444024684194906;0.8333315920913451;0.7978045867310742;-4.1831681301440124e-07;-3.797953622581443e-07;1.044826536406898;9.999523391557151;0.8334775190630013;0.01556405839315256;0.015561856736820206;0.7977645885409509;-0.014894975381649843;0.7978620692262788
14.506384;1.0444005878080231;0.8333315331151767;0.7978052401245719;-4.184087512052394e-07;-3.7972779746654535e-07;1.0448259464708005;9.99951905893882;0.8334777900897202;0.01556404308663304;0.015561862287650571;0.7977656820618609;-0.014894976031133633;0.7978608854183028
14.516384;1.0443986986330667;0.833331485902234;0.7978058814563412;-4.1850981045406414e-07;-3.796567219267147e-07;1.0448253898548914;9.999515087704541;0.8334780501853268;0.01556402841930762;0.015561867672935157;0.7977667508930021;-0.014894976709832093;0.7978597895477747
14.526384;1.044396805845215;0.8333314479351575;0.7978065096228618;-4.1861872348170123e-07;-3.7958218406513667e-07;1.0448248662482522;9.999511497525429;0.8334782982825807;0.015564014453527281;0.015561872926199604;0.7977677969828164;-0.01489497741473132;0.7978587822999822
14.536384;1.04439491419832;0.833331417134657;0.797807124704738;-4.1873373763940854e-07;-3.7950465107577765e-07;1.0448243751422954;9.999508311352038;0.8334785334958974;0.015564001251116328;0.015561878074740814;0.7977688227925465;-0.014894978142723845;0.7978578642620545
14.546384;1.0443930270573736;0.8333313919432452;0.7978077274298018;-4.1885267770554233e-07;-3.7942485629239263e-07;1.0448239161711008;9.999505558464865;0.8334787550507119;0.015563988866297512;0.015561883140712503;0.7977698305046862;-0.014894978890812987;0.7978570355689477
14.556384;1.0443911465039002;0.833331371619783;0.7978083183391355;-4.1897314799361965e-07;-3.793438250596888e-07;1.044823489632474;9.999503262357367;0.8334789626631223;0.015563977344343555;0.015561888126993266;0.797770821303066;-0.014894979656222058;0.7978562958568236
14.566384;1.0443892744178078;0.833331356093205;0.7978088972620357;-4.190927494370994e-07;-3.7926315966388954e-07;1.04482309640667;9.999501436559763;0.8334791565386314;0.015563966723196371;0.015561892998860693;0.7977717950000013;-0.014894980436266376;0.7978556445282114
14.576384;1.044387413512257;0.8333313453273279;0.7978094632814603;-4.1920922917082115e-07;-3.7918502155412164e-07;1.0448227372619638;9.999500091020506;0.8334793369803825;0.015563957030611234;0.015561897685858271;0.797772749923633;-0.014894981228073718;0.7978550812204345
14.586384;1.0443855671323319;0.833331338741791;0.7978100149052831;-4.193205377129276e-07;-3.7911177268085465e-07;1.0448224120858913;9.999499235106768;0.833479504450376;0.01556394828499861;0.015561902103246969;0.7977736832125581;-0.014894982028606991;0.797854606032243
14.596384;1.0443837383592207;0.8333313351215296;0.7978105502020991;-4.194249027446763e-07;-3.7904563438324026e-07;1.0448221191516454;9.999498875559373;0.8334796597915316;0.015563940504545667;0.015561906175319423;0.797774591274909;-0.014894982835072863;0.7978542195173925
14.606384;1.0443819299143564;0.8333313329850295;0.7978110669196015;-4.195209975957345e-07;-3.789886263088425e-07;1.0448218548631967;9.999499017484757;0.8334798039655092;0.015563933710903213;0.015561909846628745;0.7977754700244409;-0.014894983645178493;0.7978539223359165
14.616384;1.0443801450277412;0.8333313309416888;0.797811562900283;-4.196081003915167e-07;-3.7894272150162837e-07;1.0448216146746847;9.999499673956798;0.8334799372945333;0.015563927926917695;0.015561913081863893;0.7977763150003115;-0.014894984456951997;0.797853714168198
14.626384;1.0443783882497897;0.8333313277510923;0.7978120370340037;-4.1968616832750475e-07;-3.789098659698775e-07;1.0448213949007734;9.999500870898132;0.833480058825742;0.015563923175680689;0.01556191586233291;0.7977771212893214;-0.014894985268435088;0.797853592519914
14.636384;1.0443766653782927;0.8333313222554891;0.797812490176498;-4.197558495813774e-07;-3.7889189467442845e-07;1.0448211939756784;9.999502635425758;0.8334801664207079;0.015563919477248285;0.015561918176207381;0.797777883326876;-0.014894986077448434;0.7978535526630602
14.646384;1.044374983092223;0.833331313455659;0.7978129250570594;-4.1981830532238826e-07;-3.788905348222673e-07;1.0448210119704688;9.99950498316007;0.83348025735986;0.015563916843535404;0.0155619200077156;0.7977785953664663;-0.014894986881523905;0.7978535888218002
14.656384;1.0443733488899003;0.8333313007609321;0.7978133449532541;-4.198748270518468e-07;-3.789072841353824e-07;1.0448208489965503;9.999507914375993;0.8334803290893478;0.015563915278824246;0.015561921337419396;0.797779252458706;-0.014894987678187898;0.7978536953715263
14.666384;1.0443717703727213;0.8333312841263428;0.7978137522510539;-4.1992663667238566e-07;-3.789430426680665e-07;1.0448207039658182;9.999511412861464;0.8334803797949976;0.015563914791539063;0.01556192214656101;0.7977798508830021;-0.014894988465322338;0.7978538674315578
14.676384;1.0443702538950494;0.833331263825606;0.797814148073525;-4.199749506789808e-07;-3.789978167285243e-07;1.0448205743049335;9.999515450204738;0.8334804084090567;0.015563915405120287;0.015561922419870765;0.7977803880239156;-0.014894989241259335;0.7978541011471778
14.686384;1.0443688042805603;0.833331240297751;0.7978145326432329;-4.2002096423425864e-07;-3.790708121168317e-07;1.044820456485819;9.999519998830586;0.8334804143868472;0.01556391714435064;0.015561922152880967;0.797780862447407;-0.014894990004766084;0.7978543934947424
14.696384;1.0443674255089381;0.8333312146855953;0.7978149057173609;-4.2006583012930767e-07;-3.7916074812003677e-07;1.0448203470377015;9.99952504376119;0.8334803980507581;0.015563920007849022;0.015561921357553885;0.7977812742080452;-0.01489499075497868;0.7978547416013693
14.706384;1.0443661208714476;0.8333311892342665;0.7978152670258511;-4.2011080564647723e-07;-3.7926602490667096e-07;1.0448202432052354;9.999530584022441;0.8334803614856291;0.015563923965858015;0.015561920057964905;0.7977816245736222;-0.014894991491271098;0.7978551423679324
14.716384;1.044364892954385;0.8333311663588865;0.7978156165037203;-4.2015724289324217e-07;-3.793848494485683e-07;1.0448201424460493;9.999536630223345;0.833480308915928;0.015563928982284779;0.01556191828686174;0.7977819150474278;-0.014894992213229128;0.7978555926769748
14.726384;1.044363744335128;0.8333311475413493;0.7978159543618887;-4.2020626152402325e-07;-3.795154876467593e-07;1.04482004154022;9.999543202130754;0.8334802460262449;0.015563935018920226;0.015561916084526856;0.7977821466622469;-0.014894992920670319;0.7978560896886814
14.736384;1.044362678039277;0.8333311335515325;0.7978162812005858;-4.202585162736663e-07;-3.7965633067605556e-07;1.0448199366418158;9.999550320231156;0.8334801791634773;0.015563942015160558;0.015561913491175918;0.7977823199001768;-0.014894993613584335;0.7978566308558966
14.746384;1.0443616971133067;0.8333311250048006;0.7978165980192196;-4.203143776988283e-07;-3.7980578954717135e-07;1.044819823761552;9.999557996977552;0.8334801148934557;0.015563949873784087;0.015561910546034575;0.7977824348567336;-0.014894994291965662;0.7978572137917653
14.756384;1.0443608044947386;0.8333311223728435;0.7978169062201559;-4.2037417251466425e-07;-3.7996246026908236e-07;1.0448196987547476;9.99956623711894;0.8334800593184443;0.015563958467431721;0.015561907288481502;0.7977824915686063;-0.01489499495560183;0.7978578365402749
14.766384;1.0443600035613123;0.8333311260298037;0.7978172076280331;-4.2043806845442926e-07;-3.8012537959720976e-07;1.044819557338194;9.999575043287463;0.8334800173397827;0.01556396765994584;0.015561903742426681;0.7977824902755805;-0.014894995604114487;0.797858498070082
14.776384;1.0443592983705314;0.833331136294917;0.7978175043280744;-4.2050587887940255e-07;-3.802939442516492e-07;1.0448193955217422;9.999584419054782;0.8334799925562976;0.015563977326853384;0.015561899909411923;0.7977824314912428;-0.01489499623724721;0.797859198082094
14.786384;1.0443586933447564;0.8333311533037677;0.7978177984354979;-4.205771880478261e-07;-3.8046776990354013e-07;1.0448192098393547;9.999594371616363;0.8334799877914956;0.015563987361390119;0.015561895784970794;0.7977823161484883;-0.014894996855013633;0.7978599362851434
14.796384;1.0443581924296947;0.8333311771483779;0.797818091839735;-4.206516803167119e-07;-3.8064684105774863e-07;1.0448189970023254;9.999604917398246;0.833480005653262;0.015563997668736403;0.015561891367170915;0.7977821454802383;-0.01489499745764648;0.7978607121540038
14.806384;1.0443577980885819;0.8333312080971912;0.7978183861169733;-4.207292917272989e-07;-3.8083158667513967e-07;1.0448187536507303;9.999616081729434;0.8334800484065483;0.01556400816344067;0.01556188665059621;0.7977819207392728;-0.014894998045578268;0.7978615253144447
14.816384;1.0443575115493824;0.8333312462791447;0.7978186829142546;-4.208100067074351e-07;-3.810224916139701e-07;1.0448184767447488;9.999627890904826;0.8334801174344051;0.015564018776089351;0.0155618816241527;0.7977816435458637;-0.01489499861942649;0.7978623755227192
14.826384;1.0443573340570296;0.8333312910087146;0.7978189845867313;-4.2089357886738833e-07;-3.8121952913410316e-07;1.0448181638670306;9.99964036632195;0.8334802134544521;0.015564029453774487;0.015561876276183533;0.7977813163010142;-0.014894999179816579;0.7978632619533853
14.836384;1.0443572670534373;0.8333313406296428;0.7978192944577123;-4.209795062228336e-07;-3.8142184214227135e-07;1.0448178127128325;9.999653522746046;0.8334803373267128;0.015564040142863373;0.015561870598628888;0.7977809421069221;-0.014894999727127505;0.7978641828611599
14.846384;1.0443573110300914;0.8333313930978866;0.7978196163562132;-4.210671122569191e-07;-3.8162787112715306e-07;1.044817420270444;9.999667367609206;0.8334804900353767;0.015564050769747175;0.015561864579962028;0.7977805248888385;-0.014895000261396799;0.7978651356397386
14.856384;1.0443574646999259;0.8333314464826715;0.797819954229083;-4.2115549405896546e-07;-3.8183592207154883e-07;1.0448169827973315;9.999681899349834;0.8334806717097816;0.015564061241679406;0.015561858195395947;0.7977800695350482;-0.014895000782442972;0.7978661167559852
14.866384;1.0443577252446923;0.8333314988957673;0.7978203122601376;-4.212434875620785e-07;-3.8204473746281026e-07;1.0448164967778504;9.999697106440282;0.8334808808939387;0.015564071462124058;0.015561851412810577;0.7977795812466363;-0.014895001290086054;0.7978671220044028
14.876384;1.0443580888236537;0.8333315482929967;0.7978206946626413;-4.2132973868759147e-07;-3.82253619568618e-07;1.0448159596480746;9.999712967961917;0.8334811144083559;0.015564081338105962;0.015561844202207986;0.7977790646698439;-0.014895001784348081;0.7978681470659151
14.886384;1.044358550479622;0.8333315923657761;0.7978211053355101;-4.214126853667605e-07;-3.824622365406703e-07;1.0448153696278941;9.999729452552804;0.8334813672612154;0.015564090781072208;0.015561836527312328;0.797778523893087;-0.01489500226551033;0.797869187871544
14.896384;1.0443591037089728;0.8333316282108307;0.7978215482487024;-4.2149049814772583e-07;-3.826703666425521e-07;1.0448147255523057;9.999746518992932;0.8334816327884214;0.015564099713838814;0.015561828335131759;0.7977779630239868;-0.014895002734012033;0.7978702404882626
14.906384;1.0443597405917389;0.8333316521664654;0.7978220281517282;-4.215610866568191e-07;-3.8287754656359263e-07;1.044814026999776;9.999764121505176;0.8334819034087382;0.015564108075537111;0.015561819568920181;0.7977773865030761;-0.014895003190415604;0.7978713006760868
14.916384;1.0443604526601897;0.8333316602569899;0.7978225506588684;-4.216221340901128e-07;-3.8308280456607214e-07;1.0448132741260634;9.999782211403318;0.8334821717372422;0.015564115817060235;0.015561810190991782;0.7977767989892897;-0.01489500363545542;0.7978723638988637
14.926384;1.0443612318539512;0.8333316486027095;0.7978231212555248;-4.216712884878541e-07;-3.832848282563757e-07;1.0448124674721897;9.999800730447937;0.8334824314748697;0.01556412289718762;0.015561800187030347;0.7977762049184483;-0.01489500406987764;0.7978734258705338
14.936384;1.0443620709344448;0.8333316135779397;0.7978237439823377;-4.2170640547837193e-07;-3.834824080902849e-07;1.0448116080297036;9.99981960407755;0.8334826775125879;0.015564129287684617;0.015561789553770987;0.7977756081246316;-0.014895004494116572;0.7978744828844584
14.946384;1.044362963412754;0.8333315521279653;0.797824421357413;-4.21725616610061e-07;-3.8367471905572853e-07;1.04481069708048;9.999838743900611;0.8334829056337316;0.015564134980177505;0.015561778287949116;0.7977750116291533;-0.014895004908149458;0.797875531785645
14.956384;1.0443639036195944;0.833331462000254;0.797825155401935;-4.217273634973666e-07;-3.838613229160699e-07;1.0448097359399993;9.999858059296598;0.8334831126166029;0.01556413998558192;0.015561766383739014;0.7977744172470268;-0.014895005311596755;0.7978765699345547
14.966384;1.0443648872643012;0.833331341569823;0.7978259484153439;-4.2171038660664617e-07;-3.8404201620840965e-07;1.0448087262333443;9.999877464033657;0.8334832965656913;0.015564144325899127;0.015561753837072733;0.7977738255869345;-0.014895005703844414;0.7978775951085229
14.976384;1.0443659120946203;0.8333311896447878;0.7978268031303304;-4.2167354461638644e-07;-3.842166300697027e-07;1.044807670449372;9.999896868467681;0.8334834568824776;0.015564148019495858;0.015561740649473138;0.7977732370494276;-0.014895006084054698;0.7978786051942175
14.986384;1.0443669776401117;0.8333310060216582;0.7978277222321628;-4.2161567659705306e-07;-3.8438497943774e-07;1.0448065718612172;9.999916171951359;0.8334835936488454;0.015564151068129724;0.015561726826233108;0.797772653097736;-0.014895006451180198;0.7978795979003419
14.996384;1.044368083991755;0.8333307922370151;0.7978287076465496;-4.2153557774115044e-07;-3.845470889563018e-07;1.0448054333180616;9.999935272524645;0.8334837070273315;0.015564153458581143;0.01556171237081006;0.7977720765745014;-0.01489500680406264;0.7978805705656612
15.006384;1.0443692311201587;0.8333305507616607;0.7978297601994307;-4.2143194903107696e-07;-3.847033739268961e-07;1.044804255737725;9.99995408560214;0.8334837973748448;0.01556415517216149;0.015561697278347329;0.7977715108733465;-0.014895007141575111;0.7978815202277023
15.016384;1.044370419262677;0.8333302829814878;0.7978308794050801;-4.213034197460852e-07;-3.8485459302185805e-07;1.0448030378420066;9.999972550143326;0.8334838653792965;0.015564156187441686;0.01556168153101442;0.7977709592634474;-0.01489500746271932;0.7978824440707093
15.026384;1.0443716491396298;0.8333299881674868;0.7978320635488622;-4.211486494317311e-07;-3.85001862090413e-07;1.0448017771668325;9.99999062040669;0.8334839116970868;0.015564156478897308;0.015561665099427493;0.7977704249178762;-0.01489500776662617;0.7978833395052958
15.036384;1.0443729209420385;0.8333296641348945;0.7978333102799129;-4.209663901351147e-07;-3.8514664217998966e-07;1.0448004713785686;10.000008258602216;0.8334839367791447;0.015564156019929012;0.01556164795919788;0.7977699108231082;-0.014895008052522078;0.7978842036229642
15.046384;1.0443742327952767;0.8333293083894051;0.7978346169629943;-4.2075566606826373e-07;-3.85290402106961e-07;1.0447991194921653;10.000025435079227;0.8334839411039122;0.015564154789878958;0.015561630114881934;0.7977694194695083;-0.014895008319616274;0.7978850329902705
15.056384;1.04437558057678;0.8333289185579882;0.7978359804025043;-4.205160027283905e-07;-3.854342914530834e-07;1.0447977225537477;10.000042133174917;0.8334839256252364;0.015564152778020573;0.015561611602033435;0.7977689526780342;-0.014895008566963179;0.7978858244869705
15.066384;1.044376959161545;0.8333284921452088;0.7978373965879718;-4.202474307804988e-07;-3.855792255574558e-07;1.0447962836075058;10.000058351723027;0.8334838923046559;0.015564149978925355;0.015561592469212192;0.7977685115646067;-0.014895008793563182;0.7978865763066967
15.076384;1.044378363177415;0.8333280264652002;0.7978388612515988;-4.1995038355216845e-07;-3.8572610503264063e-07;1.0447948075129767;10.000074100372087;0.8334838441603274;0.01556414638464869;0.015561572768476986;0.7977680967038848;-0.014895008998550618;0.7978872878519508
15.086384;1.0443797872343432;0.8333275191621626;0.7978403708920745;-4.1962551776581826e-07;-3.8587572518967097e-07;1.04479330087556;10.000089393031322;0.8334837845536837;0.015564141982196206;0.015561552557238182;0.7977677083005938;-0.014895009181228646;0.797887959215667
15.096384;1.0443812268277397;0.8333269688487644;0.7978419232024823;-4.192734580556712e-07;-3.8602852892192525e-07;1.0447917715707458;10.000104242989996;0.8334837163168016;0.015564136754028941;0.01556153189976594;0.7977673463393711;-0.014895009341106042;0.7978885912006728
15.106384;1.0443826790793749;0.8333263752341545;0.7978435165433497;-4.188948623545611e-07;-3.8618469183529223e-07;1.0447902279621617;10.000118662576666;0.8334836415056974;0.01556413068138952;0.015561510866515282;0.7977670110787797;-0.014895009478022074;0.7978891853097057
15.116384;1.044384142354928;0.8333257386835654;0.7978451493980657;-4.1849077036935425e-07;-3.863445729731272e-07;1.0447886786933724;10.000132671321609;0.8334835618425457;0.015564123757304493;0.015561489535671972;0.7977667032038986;-0.01489500959230746;0.7978897433663625
15.126384;1.0443856154619475;0.8333250596106418;0.7978468208213696;-4.1806269316148657e-07;-3.8650901393714556e-07;1.0447871327537477;10.000146299300352;0.8334834792247563;0.015564115995077534;0.01556146799300121;0.7977664229622633;-0.01489500968487297;0.7978902670249379
15.136384;1.044387097152731;0.8333243384479603;0.797848530987778;-4.176124072684341e-07;-3.866791474052611e-07;1.0447855989387964;10.000159577866496;0.8334833960702268;0.015564107412764875;0.015561446317094284;0.7977661694055885;-0.01489500975708087;0.797890757355921
15.146384;1.044388585814666;0.8333235765315599;0.7978502808485549;-4.171418509151286e-07;-3.8685607596989954e-07;1.0447840846739878;10.000172534668824;0.8334833155793159;0.015564098014526954;0.015561424554782672;0.7977659403688078;-0.014895009810513565;0.7978912146499085
15.156384;1.0443900792251384;0.8333227769247109;0.797852071491034;-4.1665313673678177e-07;-3.8704077948757633e-07;1.0447825949727219;10.000185199411817;0.8334832416885302;0.015564087797493905;0.01556140271124098;0.7977657326807454;-0.01489500984680008;0.7978916385889387
15.166384;1.04439157469829;0.8333219443077051;0.7978539036208251;-4.161484545410105e-07;-3.8723408530669263e-07;1.044781132624144;10.00019760826187;0.8334831785972967;0.015564076776789585;0.015561380765106625;0.7977655428032433;-0.014895009867444462;0.797892028951192
15.176384;1.0443930695174104;0.8333210841984995;0.797855777303486;-4.1563000730786307e-07;-3.874365909540977e-07;1.044779699175971;10.000209802626093;0.8334831301677954;0.015564065001670997;0.01556135868810303;0.7977653675999684;-0.014895009873713318;0.7978923862597583
15.186384;1.0443945612923073;0.8333202021160443;0.7978576921372516;-4.151000705048635e-07;-3.876487229414772e-07;1.044778295259711;10.00022183035506;0.8334830999273951;0.015564052540182092;0.015561336450665713;0.7977652042500213;-0.014895009866713643;0.7978927115641495
15.196384;1.0443960482246222;0.8333193033948315;0.7978596476926272;-4.1456091269411576e-07;-3.878709310854822e-07;1.0447769203276696;10.000233750510073;0.8334830917961759;0.015564039448624186;0.015561314022915222;0.797765049712086;-0.014895009847576276;0.7978930057284951
15.206384;1.0443975289148995;0.8333183938855433;0.7978616441867421;-4.1401455387539366e-07;-3.8810359530429124e-07;1.0447755725430778;10.000245631824926;0.8334831105627745;0.015564025769882103;0.015561291378310624;0.7977649007290816;-0.014895009817490456;0.7978932688255599
15.216384;1.0443990015856042;0.8333174807561611;0.7978636828546735;-4.1346263538415176e-07;-3.883466131816714e-07;1.0447742490566043;10.000257542744544;0.8334831615429891;0.015564011554155795;0.015561268494423736;0.7977647541603808;-0.014895009777346107;0.7978934996184643
15.226384;1.0444004637454818;0.8333165725946159;0.7978657652613799;-4.1290656340637764e-07;-3.885992743128263e-07;1.04477294666766;10.000269540647839;0.833483249910472;0.01556399685664118;0.015561245354038042;0.7977646070855364;-0.014895009727364844;0.7978936953314226
15.236384;1.044401912719576;0.8333156788744213;0.7978678921123527;-4.123477555508439e-07;-3.8886046779982246e-07;1.0447716623746972;10.000281669867846;0.8334833803658213;0.0155639817190802;0.015561221948620868;0.7977644568327802;-0.014895009667338675;0.7978938521443466
15.246384;1.0444033454197241;0.8333148092137305;0.7978700628727964;-4.117877024122377e-07;-3.891288113948207e-07;1.0447703937084432;10.000293969853072;0.8334835570795067;0.01556396617203244;0.015561198279143658;0.7977643010956192;-0.014895009597067235;0.7978939660518153
15.256384;1.0444047570741841;0.8333139725362286;0.7978722766569097;-4.1122779130702926e-07;-3.8940281256648485e-07;1.0447691388669726;10.000306480868623;0.8334837835910215;0.015563950242770373;0.015561174351697097;0.7977641382996262;-0.01489500951647956;0.7978940333673508
15.266384;1.0444061413428631;0.8333131762314056;0.7978745333269938;-4.1066903260562834e-07;-3.8968119905550256e-07;1.044767896328321;10.000319243793445;0.8334840629740907;0.015563933947505531;0.015561150166645747;0.7977639682832103;-0.014895009425569932;0.7978940511550338
15.276384;1.0444074915478538;0.8333124258469076;0.7978768335035835;-4.1011196630470475e-07;-3.899631484171708e-07;1.0447666648429548;10.000332299330509;0.8334843983547482;0.015563917291741098;0.01556112570854274;0.7977637924218371;-0.014895009324056688;0.797894017976063
15.286384;1.044408800791417;0.8333117254131206;0.7978791777018569;-4.0955685506266344e-07;-3.902483142929165e-07;1.0447654442044652;10.000345683882838;0.8334847931474726;0.015563900288067;0.015561100943915492;0.7977636129278753;-0.014895009211105271;0.7978939343192817
15.296384;1.0444100621217385;0.8333110776643361;0.7978815657346374;-4.0900386766557654e-07;-3.9053678772263223e-07;1.044764235642125;10.000359423107271;0.8334852504917102;0.015563882967267944;0.015561075826569317;0.797763432209944;-0.014895009085770175;0.7978938022591415
15.306384;1.0444112700995838;0.8333104836783725;0.7978839967448563;-4.084529798982012e-07;-3.9082895765735817e-07;1.0447630415810019;10.000373526424319;0.833485772270258;0.015563865371032685;0.015561050312852468;0.7977632524336208;-0.01489500894758049;0.7978936248809798
15.316384;1.0444124221083324;0.8333099422277657;0.7978864695029089;-4.0790378137601e-07;-3.9112524809358507e-07;1.0447618652857706;10.000387984315552;0.8334863589492961;0.015563847538908894;0.015561024372768933;0.7977630751105134;-0.014895008796503231;0.7978934057762487
15.326384;1.044413518106204;0.8333094498765061;0.7978889827667798;-4.073556803398891e-07;-3.914259572084423e-07;1.0447607107294818;10.000402774388434;0.833487010529367;0.015563829505357906;0.015560997980896713;0.7977629011385599;-0.014895008632656657;0.7978931482303993
15.336384;1.0444145595853844;0.8333090021014429;0.7978915353325104;-4.0680836073461194e-07;-3.9173125347339694e-07;1.0447595828070015;10.000417875165837;0.8334877272206783;0.015563811307848431;0.015560971106633905;0.7977627313751348;-0.014895008456167702;0.7978928544981434
15.346384;1.0444155487064988;0.8333085938982888;0.7978941254629079;-4.0626172467290303e-07;-3.920411848807527e-07;1.0447584875090958;10.000433278913661;0.8334885091568817;0.015563792993127736;0.01556094371364303;0.7977625670876217;-0.01489500826702665;0.7978925258519313
15.356384;1.0444164874657125;0.8333082194891993;0.7978967503959115;-4.057153910070024e-07;-3.923556986932032e-07;1.0447574315268209;10.000448997663057;0.8334893561393155;0.015563774613602479;0.015560915753862826;0.7977624096981907;-0.014895008065031603;0.7978921628467709
15.366384;1.0444173766624563;0.8333078726745157;0.797899406605188;-4.051685878415336e-07;-3.9267470843711507e-07;1.0447564214139673;10.00046506180013;0.8334902677142252;0.015563756220996152;0.015560887162005009;0.797762260098912;-0.014895007849943385;0.7978917654100266
15.376384;1.0444182153418906;0.8333075483288883;0.7979020901389466;-4.046205494404775e-07;-3.929981983589348e-07;1.0447554629147124;10.000481515683509;0.8334912427667774;0.015563737863569868;0.01556085785878846;0.797762118225383;-0.014895007621597114;0.7978913333818023
15.386384;1.0444190012779935;0.8333072435469465;0.7979047966730514;-4.0407094275889003e-07;-3.9332625071494736e-07;1.0447545601726067;10.00049841091871;0.8334922790400724;0.015563719582182799;0.01556082775902089;0.7977619829661494;-0.014895007379883465;0.7978908671920015
15.396384;1.0444197319951376;0.8333069569745366;0.7979075218919622;-4.035200644848074e-07;-3.936588458459885e-07;1.0447537147754877;10.000515795630252;0.8334933734938139;0.01556370140794337;0.015560796785032978;0.7977618520019962;-0.01489500712475645;0.7978903677058563
15.406384;1.0444204053977284;0.8333066872702866;0.7979102619048456;-4.029686220368061e-07;-3.939955178992336e-07;1.0447529259252077;10.000533707928856;0.8334945230940443;0.015563683368278926;0.015560764881904181;0.7977617216113624;-0.014895006856231194;0.7978898356759657
15.416384;1.0444210197615673;0.8333064321615314;0.7979130132360308;-4.024173206872277e-07;-3.9433516494735146e-07;1.0447521914146167;10.00055217379175;0.8334957251497013;0.015563665492453409;0.015560732030898314;0.7977615870203489;-0.014895006574364347;0.7978892716162443
15.426384;1.0444215735150093;0.8333061881946958;0.7979157725832501;-4.018667793108029e-07;-3.946763217137173e-07;1.0447515080338172;10.000571200817257;0.8334969768563973;0.01556364781087737;0.015560698260620997;0.7977614433949681;-0.014895006279419578;0.7978886758744471
15.436384;1.0444220651707028;0.8333059514743216;0.7979185363763297;-4.0131773214613296e-07;-3.950177282083189e-07;1.0447508721402898;10.0005907762437;0.833498274683205;0.01556363035132261;0.0155606636461966;0.7977612865684017;-0.014895005972154658;0.7978880487264206
15.446384;1.0444224936148825;0.8333057190732687;0.7979213005968105;-4.007712437760173e-07;-3.953585166402794e-07;1.0447502809148526;10.000610874802755;0.8334996143272142;0.01556361313462184;0.015560628291633705;0.7977611129591323;-0.014895005653826301;0.7978873905899313
15.456384;1.0444228587262863;0.8333054898661942;0.7979240611986219;-4.002288129322416e-07;-3.956979349712006e-07;1.0447497328829713;10.000631466316419;0.8335009911058945;0.01556359617782797;0.015560592309428849;0.7977609195152187;-0.014895005325786819;0.7978867020578491
15.466384;1.0444231619877824;0.8333052646564008;0.7979268145032283;-3.996922193107767e-07;-3.960351835141884e-07;1.0447492272244414;10.000652519532045;0.833502400611305;0.015563579497847285;0.015560555815016709;0.7977607040100109;-0.014895004989233424;0.7978859836739042
15.476384;1.0444234069194376;0.8333050460563316;0.7979295570396633;-3.9916325304532895e-07;-3.96369463968184e-07;1.0447487630817613;10.00067400036603;0.8335038392283028;0.015563563104546721;0.015560518936206542;0.7977604648528526;-0.014895004645463452;0.7978852356839227
15.486384;1.0444235987341428;0.8333048381157165;0.7979322849540811;-3.986436532095507e-07;-3.967001309141634e-07;1.0447483393986512;10.0006958646055;0.8335053036355079;0.015563546989814952;0.015560481820192441;0.7977602007727659;-0.014895004296058114;0.7978844581505392
15.496384;1.0444237427357461;0.8333046456773374;0.7979349934351017;-3.981351572533548e-07;-3.9702694961959555e-07;1.0447479550289345;10.000718057814181;0.8335067894765774;0.0155635311152011;0.015560444626922248;0.7977599110517823;-0.014895003942706483;0.7978836518813766
15.506384;1.044423842934337;0.8333044739229466;0.7979376766322924;-3.976393457048611e-07;-3.9735013977257507e-07;1.0447476092549042;10.000740524649725;0.8335082907783244;0.015563515408440979;0.015560407512319862;0.7977595953519668;-0.014895003587137424;0.7978828193044393
15.516384;1.0444239025202207;0.8333043285633591;0.7979403282686124;-3.9715742592809397e-07;-3.9767012367625036e-07;1.0447473020711684;10.000763215298354;0.8335098008169757;0.015563499780293729;0.015560370611806013;0.7977592529981;-0.014895003231153944;0.7978819640558578
15.526384;1.0444239254236463;0.8333042159090729;0.7979429423964671;-3.9669033117654387e-07;-3.979873193208088e-07;1.044747033371358;10.000786086275532;0.8335113131661637;0.01556348414316732;0.015560334033244326;0.797758882925519;-0.01489500287646429;0.7978810899480616
15.536384;1.0444239169853486;0.8333041422338265;0.7979455134935514;-3.96239090123372e-07;-3.983020108732741e-07;1.0447468019467925;10.000809095152386;0.8335128218478284;0.015563468417796338;0.01556029785840015;0.797758484135278;-0.014895002524462122;0.7978802004660115
15.546384;1.044423883385184;0.8333041133609334;0.7979480362954294;-3.9580504425777856e-07;-3.986142038909596e-07;1.0447466055877968;10.000832187209046;0.8335143211218949;0.01556345253432188;0.015560262152196141;0.7977580556872408;-0.01489500217605861;0.7978792989128519
15.556384;1.0444238309866478;0.8333041349065317;0.7979505062878494;-3.953897345644166e-07;-3.989236813832998e-07;1.0447464420088977;10.000855286490467;0.8335158055678396;0.015563436428155856;0.015560226976065454;0.7977575963974907;-0.01489500183153702;0.7978783889096441
15.566384;1.0444237660208515;0.8333042125870148;0.7979529199586584;-3.9499475372232995e-07;-3.9923026116996203e-07;1.0447463094044744;10.000878303506733;0.8335172702970607;0.015563420036755132;0.015560192389596859;0.7977571050932764;-0.014895001490689395;0.7978774746806067
15.576384;1.0444236942511724;0.8333043521733484;0.7979552737612733;-3.946216786294676e-07;-3.9953390034223095e-07;1.044746206548999;10.000901150238187;0.8335187112638917;0.015563403309273348;0.015560158442651623;0.7977565813410397;-0.014895001153296344;0.7978765611183655
15.586384;1.044423620312401;0.8333045591183327;0.7979575633671013;-3.9427194891006477e-07;-3.998345844439196e-07;1.0447461332539516;10.000923745356532;0.833520125971267;0.015563386220279024;0.01556012517602861;0.797756025630475;-0.014895000819486935;0.7978756541303393
15.596384;1.044423546910825;0.833304838245334;0.797959784185573;-3.9394686197059573e-07;-4.0013218795648757e-07;1.0447460910963915;10.00094600939789;0.8335215141693556;0.015563368771018786;0.015560092626714518;0.7977554389449287;-0.014895000489668225;0.7978747607694537
15.606384;1.0444234747302188;0.8333051936182095;0.7979619319460037;-3.93647679847705e-07;-4.004264637185429e-07;1.0447460834779;10.000967861313852;0.8335228776332015;0.015563350979883152;0.015560060829587507;0.7977548223705072;-0.014895000164285771;0.7978738886820659
15.616384;1.044423403268629;0.8333056284082699;0.7979640030950488;-3.933755194542631e-07;-4.0071725159871225e-07;1.0447461144216639;10.000989215808055;0.8335242190819145;0.01556333287181906;0.015560029822910798;0.7977541768420727;-0.014894999843706631;0.7978730454037969
15.626384;1.0444233317337976;0.8333061448508432;0.797965995306316;-3.931311656811231e-07;-4.0100467994133877e-07;1.044746186958657;10.001009977721191;0.8335255411726549;0.015563314469294312;0.015559999655420657;0.7977535031030673;-0.01489499952821237;0.7978722381057944
15.636384;1.0444232593659792;0.833306744349018;0.7979679076791615;-3.9291509412294635e-07;-4.0128916995602313e-07;1.044746302218092;10.001030041894948;0.833526846076417;0.015563295785054177;0.015559970385181546;0.7977528017014224;-0.014894999218079536;0.7978714737143426
15.646384;1.044423185307144;0.8333074276253507;0.7979697407339313;-3.9272750291509494e-07;-4.015714224162783e-07;1.0447464590359328;10.001049301808548;0.8335281353723943;0.015563276821040452;0.015559942072291619;0.7977520728254028;-0.014894998913724507;0.7978707585589845
15.656384;1.0444231085978237;0.8333081949772663;0.7979714964784618;-3.9256821250819176e-07;-4.0185240182438613e-07;1.044746654028844;10.00106765951015;0.8335294099476307;0.015563257573801538;0.015559914774183491;0.7977513167182548;-0.014894998615776138;0.797870097705191
15.666384;1.0444230288860052;0.8333090465415062;0.7979731781052601;-3.9243667403136213e-07;-4.0213311417478126e-07;1.044746882443434;10.001085029514073;0.8335306701271241;0.015563238037626216;0.015559888548247079;0.7977505347510269;-0.014894998325036444;0.7978694949937392
15.676384;1.0444229473206992;0.8333099822638581;0.7979747892322464;-3.923321998088114e-07;-4.02414227213154e-07;1.0447471389031935;10.001101331908773;0.8335319160852049;0.015563218199304335;0.015559863458787172;0.7977497297438295;-0.014894998042483346;0.7978689535173507
15.686384;1.0444228665248676;0.8333110016450592;0.7979763332898578;-3.92254230527063e-07;-4.0269593235386695e-07;1.0447474171385063;10.001116482326;0.8335331483769841;0.01556319802791225;0.015559839579452025;0.7977489051504765;-0.014894997769353997;0.7978684761496122
15.696384;1.0444227898707512;0.8333121035555063;0.797977813249087;-3.9220253111523846e-07;-4.029781982784745e-07;1.044747709646136;10.001130396583406;0.8335343685449621;0.01556317746821381;0.015559816986908065;0.797748064472751;-0.01489499750707686;0.7978680660413173
15.706384;1.04442272111956;0.8333132860377621;0.7979792313573241;-3.9217731269145555e-07;-4.032609864298712e-07;1.0447480083345093;10.001143005978003;0.8335355791201765;0.015563156444748255;0.015559795754965229;0.7977472114915212;-0.014894997257022728;0.7978677261676803
15.716384;1.0444226645299677;0.8333145459767967;0.7979805888912929;-3.9217917270112974e-07;-4.0354422810145306e-07;1.0447483052529114;10.001154261608749;0.8335367825294316;0.015563134875910017;0.015559775952540959;0.7977463506825043;-0.014894997020269108;0.7978674583158445
15.726384;1.0444226247732535;0.8333158792161973;0.7979818865928282;-3.9220879322983917e-07;-4.0382768880426415e-07;1.0447485926604172;10.001164127851496;0.8335379800000091;0.01556311269112562;0.015559757633054425;0.7977454875050625;-0.0148949967974854;0.7978672631021426
15.736384;1.0444226064778477;0.8333172813976777;0.7979831258569801;-3.9226651045389753e-07;-4.0411079117445564e-07;1.0447488634552398;10.001172576425308;0.8335391719139202;0.01556308984263496;0.015559740822067097;0.7977446285153433;-0.01489499658901042;0.7978671406035273
15.746384;1.0444226137879509;0.8333187483983862;0.7979843092091239;-3.923520946055666e-07;-4.0439260865029585e-07;1.0447491124667394;10.001179582118553;0.8335403590031972;0.015563066306515128;0.015559725524468385;0.7977437812023769;-0.014894996394948533;0.7978670906331266
15.756384;1.0444226501096623;0.8333202757703331;0.797985439222076;-3.924649441723873e-07;-4.04672024265418e-07;1.0447493371891774;10.00118512263662;0.8335415425230728;0.015563042076090463;0.015559711740670975;0.797742954017535;-0.014894996215104081;0.7978671130903197
15.766384;1.044422718033176;0.8333218581697832;0.7979865172586609;-3.926043816417867e-07;-4.049478709502283e-07;1.0447495370117956;10.001189183499843;0.8335427233096913;0.015563017154617298;0.015559699470218543;0.7977421566088816;-0.01489499604892143;0.7978672083552784
15.776384;1.0444228195710792;0.833323489483709;0.7979875433857301;-3.9276975613774096e-07;-4.0521916277393866e-07;1.0447497123511238;10.001191762330643;0.8335439008068989;0.015562991553688206;0.01555968871182369;0.7977413991748245;-0.014894995895504767;0.7978673772209183
15.786384;1.04442295659684;0.8333251633603578;0.7979885170625362;-3.92960303674509e-07;-4.054853771950158e-07;1.0447498649342197;10.001192871453462;0.833545072702942;0.015562965297389042;0.015559679469029272;0.7977406913007087;-0.014894995753668669;0.7978676204748515
15.796384;1.044423130930751;0.8333268735629082;0.7979894377742055;-3.931749117004598e-07;-4.057465381348895e-07;1.0447499981350188;10.0011925422993;0.833546235592017;0.015562938424230267;0.015559671747761567;0.7977400417091824;-0.014894995621933233;0.7978679383937693
15.806384;1.0444233440981618;0.8333286138280379;0.7979903054520843;-3.934121896038623e-07;-4.0600313076618856e-07;1.0447501161827275;10.001190830245967;0.8335473859740087;0.015562910985238628;0.015559665543792161;0.7977394584627512;-0.014894995498468542;0.7978683307534653
15.816384;1.044423597565497;0.833330377593752;0.7979911205277183;-3.9367083162516326e-07;-4.0625598194686236e-07;1.0447502231032109;10.001187810362506;0.8335485203685832;0.015562883039302785;0.015559660833473016;0.797738948606504;-0.014894995381247564;0.797868797663526
