time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.826384;1.0444238928329053;0.833332158310695;0.7979918834713691;-3.93949808773291e-07;-4.0650615844187405e-07;1.04475032237817;10.001183558375256;0.8335496348867759;0.01556285464460131;0.015559657573341221;0.7977385178458465;-0.01489499526828459;0.7978693400906157
15.836384;1.044424230528444;0.8333339501693414;0.7979925944254843;-3.9424831925128547e-07;-4.067548837737115e-07;1.0447504170077142;10.001178132058143;0.8335507251930251;0.01556282585277211;0.015559655710446797;0.7977381709688953;-0.014894995157625237;0.7978699593077232
15.846384;1.0444246097424013;0.8333357482179359;0.7979932533479153;-3.945657613701361e-07;-4.070034141213055e-07;1.0447505098128835;10.001171571514092;0.833551786877451;0.015562796714872967;0.015559655196179837;0.7977379126144813;-0.01489499504728435;0.7978706561544558
15.856384;1.0444250282000251;0.8333375477780073;0.7979938603257526;-3.949018038161002e-07;-4.0725286947208887e-07;1.0447506036127765;10.001163910178137;0.8335528159668802;0.015562767294061171;0.01555965599104649;0.7977377475870181;-0.01489499493525825;0.7978714306648014
15.866384;1.0444254828683457;0.8333393439528776;0.797994415744121;-3.9525644012055657e-07;-4.075040786854807e-07;1.0447507005085526;10.00115517637404;0.8335538092647014;0.015562737666185862;0.015559658063651814;0.7977376802514297;-0.014894994819451252;0.7978722817334409
15.876384;1.0444259708566688;0.8333411314910915;0.7979949202601919;-3.956299165068858e-07;-4.0775754045777437e-07;1.0447508010583448;10.00114538586874;0.8335547642301843;0.015562707905077269;0.015559661390919306;0.797737713816684;-0.014894994697686655;0.7978732070533812
15.886384;1.044426489589036;0.8333429049687513;0.797995374795646;-3.960224981898012e-07;-4.0801345898733406e-07;1.0447509046291654;10.00113454293548;0.8335556788001333;0.0155626780730973;0.015559665960066025;0.7977378505637316;-0.014894994567971092;0.7978742035918347
15.896384;1.044427035807537;0.833344659180398;0.7979957807180237;-3.964342719055344e-07;-4.0827171819091257e-07;1.0447510104341244;10.001122649748945;0.8335565513676662;0.015562648221583273;0.01555967176754224;0.7977380924348704;-0.014894994428826906;0.7978752679525996
15.906384;1.0444276050225132;0.8333463893513491;0.7979961400393778;-3.96865207925862e-07;-4.085319059864405e-07;1.0447511179872493;10.00110970992723;0.8335573804556117;0.015562618385230974;0.015559678812010484;0.7977384410254306;-0.014894994279460505;0.7978763963405239
15.916384;1.0444281924288596;0.8333480909356015;0.7979964551751626;-3.9731521301097544e-07;-4.0879349610065713e-07;1.0447512268753043;10.001095729699665;0.8335581644254989;0.015562588574466242;0.015559687092139682;0.7977388971415676;-0.01489499411962997;0.7978775846819668
15.926384;1.0444287937622627;0.8333497593759297;0.7979967280199906;-3.977839230885365e-07;-4.090560285483133e-07;1.0447513367575696;10.001080723354953;0.8335589016471513;0.015562558783113396;0.015559696608126807;0.7977394606708641;-0.014894993949289745;0.7978788288098134
15.936384;1.0444294048358669;0.8333513905004307;0.7979969590312214;-3.982705148758539e-07;-4.093190677372389e-07;1.04475144793138;10.001064716444958;0.8335595908452992;0.015562529007853572;0.015559707351862913;0.7977401307354244;-0.014894993768302877;0.7978801243266611
15.946384;1.0444300208465571;0.8333529810148094;0.7979971470105568;-3.9877373262529576e-07;-4.0958208728437e-07;1.0447515617024479;10.001047742272196;0.8335602316000549;0.01556249925961939;0.015559719293110142;0.7977409055785178;-0.014894993576268103;0.7978814665455098
15.956384;1.0444306367750256;0.8333545282113061;0.7979972893910776;-3.992920250270392e-07;-4.0984465269204827e-07;1.0447516799866443;10.001029835913695;0.8335608246327222;0.01556246955798161;0.015559732382349764;0.7977417825553965;-0.014894993372400557;0.7978828506172314
15.966384;1.0444312487441085;0.8333560299121057;0.7979973830130093;-3.998237725084033e-07;-4.101066944828297e-07;1.0447518048927182;10.00101103130296;0.8335613714830328;0.015562439921673086;0.015559746565421757;0.797742758461386;-0.014894993155799875;0.7978842715017328
15.976384;1.044431854944803;0.8333574852151125;0.7979974254079606;-4.003675423891793e-07;-4.103685253682344e-07;1.0447519388185678;10.000991360971522;0.8335618740956814;0.015562410366578927;0.015559761787992565;0.7977438296394623;-0.014894992926047455;0.7978857238547463
15.986384;1.0444324551500315;0.8333588947431313;0.7979974156582017;-4.00922079974761e-07;-4.10630763047033e-07;1.0447520842356677;10.000970857189683;0.8335623346287779;0.015562380904080996;0.015559777993484144;0.7977449918274085;-0.014894992683432792;0.7978872019238895
15.996384;1.0444330498177699;0.8333602599571222;0.7979973542286638;-4.0148602471940685e-07;-4.108943284349835e-07;1.0447522431990586;10.00094955415578;0.8335627551917181;0.015562351536164852;0.015559795130485833;0.7977462401256624;-0.01489499242876238;0.7978886996050083
16.006384;1.0444336398101683;0.8333615821016739;0.797997242526843;-4.020577277353546e-07;-4.1116060114998534e-07;1.044752417412085;10.000927487973257;0.8335631376169838;0.015562322257358421;0.015559813163314017;0.7977475690552012;-0.01489499216327531;0.7978902106897114
16.016384;1.0444342260273944;0.8333628613650572;0.7979970826648329;-4.026353827742404e-07;-4.114316080121451e-07;1.0447526087657422;10.000904697121305;0.8335634838380517;0.015562293069980707;0.01555983207123179;0.7977489724413632;-0.014894991888614796;0.7978917289971276
16.026384;1.0444348086759172;0.8333640968728167;0.7979968770355321;-4.0321734788653395e-07;-4.11709820524533e-07;1.0447528201223484;10.000881228127499;0.8335637965757601;0.01556226400393584;0.015559851835977535;0.7977504434684856;-0.01489499160656388;0.7978932486672111
16.036384;1.044435386937293;0.8333652872813114;0.797996627805662;-4.0380239274375284e-07;-4.1199766063231985e-07;1.044753055702504;10.00085714025143;0.8335640792299458;0.01556223512272889;0.015559872431981283;0.7977519752528289;-0.014894991318757071;0.7978947645830254
16.046384;1.0444359590581613;0.8333664313854577;0.7979963368105107;-4.0438975246712743e-07;-4.1229718921567076e-07;1.0447533203323802;10.000832503069569;0.8335643348366816;0.015562206513953286;0.015559893830245464;0.7977535613352088;-0.014894991026603384;0.7978962722499114
16.056384;1.0444365225664851;0.8333675283299911;0.7979960056757637;-4.0497895315384943e-07;-4.126099259333125e-07;1.0447536182051247;10.000807390855014;0.8335645653217797;0.015562178280592774;0.015559916007367563;0.7977551955545783;-0.014894990731234448;0.7978977675913865
16.066384;1.0444370746354967;0.8333685770143596;0.7979956356346803;-4.055694249176152e-07;-4.1293667755616703e-07;1.044753952083967;10.000781877661872;0.8335647720955428;0.015562150534846938;0.015559938946768081;0.7977568714270292;-0.014894990433421365;0.7978992472758185
16.076384;1.0444376125707795;0.8333695756612721;0.7979952275147396;-4.0616028588005686e-07;-4.1327762816227524e-07;1.0447543232513459;10.000756034195208;0.8335649572874564;0.015562123390179684;0.015559962638301386;0.7977585815231136;-0.01489499013367757;0.7979007089183416
16.086384;1.044438134295891;0.8333705225742287;0.7979947826339643;-4.0675054354119235e-07;-4.1363267005647135e-07;1.0447547317446342;10.000729928111843;0.8335651241719567;0.01556209695841808;0.015559987085994875;0.7977603172479223;-0.014894989832537753;0.7979021506125866
16.096384;1.0444386384479472;0.8333714172179344;0.797994303559051;-4.0733938677967195e-07;-4.140016146938457e-07;1.044755176069707;10.000703625610535;0.8335652764715781;0.015562071349051285;0.015560012311939235;0.7977620692099121;-0.014894989530721965;0.7979035701697506
16.106384;1.0444391241264241;0.8333722604807067;0.7979937936141149;-4.0792637673296525e-07;-4.143841534876473e-07;1.044755653044567;10.000677193027851;0.8335654175819979;0.015562046664194723;0.015560038344108303;0.7977638283565046;-0.014894989229091875;0.7979049647920237
16.116384;1.0444395906758894;0.8333730537567884;0.7979932560118321;-4.0851156541179646e-07;-4.14779714028943e-07;1.0447561586206109;10.000650701877586;0.8335655505376021;0.015562022995260943;0.01556006519966585;0.7977655871376373;-0.014894988928539734;0.7979063315256878
16.126384;1.0444400374481662;0.833373797674244;0.7979926936233558;-4.0909537965759995e-07;-4.1518738437006005e-07;1.0447566888427153;10.000624233944556;0.833565678116967;0.015562000423506198;0.015560092879284683;0.7977673394356211;-0.01489498862981228;0.7979076678230795
16.136384;1.0444404636700386;0.8333744916101654;0.797992109517403;-4.096783349535886e-07;-4.1560601113695404e-07;1.0447572401393597;10.000597878972483;0.833565802868077;0.015561979021865105;0.015560121374327864;0.7977690795265868;-0.014894988333365763;0.7979089717657271
16.146384;1.044440868642102;0.8333751338460768;0.7979915081436251;-4.1026092539292465e-07;-4.160344719810582e-07;1.0447578090731446;10.00057172874174;0.8335659272227203;0.015561958859064069;0.015560150679174194;0.7977708013737292;-0.014894988039435102;0.7979102425144577
16.156384;1.0444412519372983;0.8333757220981549;0.7979908962186928;-4.1084367035178095e-07;-4.1647196898115025e-07;1.0447583916996148;10.000545876025642;0.833566053062888;0.01556194000361486;0.015560180793815348;0.7977724986347886;-0.014894987748098748;0.7979114806008337
16.166384;1.0444416135139747;0.8333762544387912;0.7979902820672824;-4.114270432857412e-07;-4.169181392441963e-07;1.044758983181321;10.000520413756197;0.8335661810733401;0.015561922527129908;0.015560211711104572;0.7977741650725383;-0.01489498745920373;0.7979126874551715
16.176384;1.044441954259914;0.8333767299161735;0.797989673967392;-4.120113294652571e-07;-4.173728804970402e-07;1.0447595784456596;10.00049542470131;0.8335663106001272;0.015561906504890245;0.015560243406839933;0.7977757949654335;-0.01489498717236329;0.7979138652328915
16.186384;1.0444422766779629;0.8333771482675346;0.7979890791090839;-4.1259661211240653e-07;-4.1783601008403236e-07;1.0447601731596847;10.000470971220096;0.8335664397257282;0.015561892007454184;0.015560275849165304;0.7977773829944922;-0.014894986887098638;0.7979150174530334
16.196384;1.0444425847348282;0.8333775091268123;0.7979885032899849;-4.1318289737253676e-07;-4.1830699786808574e-07;1.0447607639919536;10.000447099119931;0.8335665656376969;0.015561879091876838;0.015560309014386016;0.79777892379646;-0.014894986602950902;0.7979161495216773
16.206384;1.044442883147641;0.8333778114903315;0.7979879507348508;-4.1377022966001793e-07;-4.187848773071652e-07;1.0447613483926235;10.00042384504635;0.833566685515248;0.01556186780294827;0.015560342885625321;0.797780411897098;-0.014894986319431057;0.797917268375889
16.216384;1.0444431771786744;0.8333780537592366;0.7979874243273866;-4.1435862214730765e-07;-4.1926826087702353e-07;1.044761924422234;10.000401235602332;0.8335667971965811;0.015561858178392642;0.015560377439378482;0.7977818419767168;-0.014894986035969846;0.7979183811146253
16.226384;1.0444434723755058;0.8333782341380973;0.797986926452844;-4.14947802291835e-07;-4.197553071689737e-07;1.0447624905748554;10.000379286335793;0.8335668989688584;0.015561850249360177;0.015560412640534475;0.7977832090621128;-0.014894985752003945;0.7979194934984912
16.236384;1.044443773236847;0.8333783509135219;0.7979864598353704;-4.1553693329989844e-07;-4.2024372146483687e-07;1.0447630452781158;10.000358005852055;0.8335669891437802;0.015561844033923434;0.01556044844389296;0.7977845089558946;-0.01489498546706239;0.797920609331976
16.246384;1.0444440820499836;0.8333784023720137;0.7979860275678505;-4.1612450223588165e-07;-4.207309273369319e-07;1.0447635864201765;10.000337397867922;0.8335670661427261;0.015561839534547295;0.01556048479598002;0.7977857387646548;-0.014894985180729637;0.7979217306882042
16.256384;1.0444443993918373;0.8333783866491804;0.7979856321492268;-4.167085104853655e-07;-4.2121420894420167e-07;1.044764111482375;10.000317456071091;0.8335671289261973;0.015561836748133235;0.015560521642983379;0.79778689654034;-0.014894984892633904;0.7979228586548611
16.266384;1.0444447255982592;0.8333783019315141;0.7979852744411151;-4.1728686303106705e-07;-4.2169082325278225e-07;1.0447646179513974;10.000298156986045;0.83356717752737;0.015561835674717497;0.015560558941947848;0.7977879805344787;-0.01489498460259676;0.7979239940182165
16.276384;1.0444450617695211;0.8333781467648854;0.7979849530383508;-4.1785763636602767e-07;-4.221583162094665e-07;1.0447651036727876;10.000279459617946;0.8335672131821669;0.015561836315237287;0.01556059666334421;0.7977889893131564;-0.014894984310672852;0.7979251372459001
16.286384;1.04444540966255;0.8333779201760378;0.7979846638067384;-4.1841902859608216e-07;-4.2261487523287106e-07;1.0447655671007483;10.000261313252398;0.8335672376925568;0.01556183866626573;0.015560634778671943;0.7977899221716067;-0.014894984016947945;0.7979262883277263
16.296384;1.0444457704046557;0.8333776220377322;0.797984400536491;-4.1896921318936904e-07;-4.230593626312289e-07;1.0447660072758662;10.00024366808574;0.8335672525488423;0.015561842717942349;0.015560673243570276;0.7977907788539013;-0.014894983721400015;0.7979274471058692
16.306384;1.0444461429625131;0.8333772537021449;0.7979841569214687;-4.1950645534591595e-07;-4.234910470629374e-07;1.044766423915245;10.000226481631062;0.8335672583307648;0.015561848453970642;0.015560711990675545;0.7977915592523157;-0.01489498342398981;0.7979286137197434
16.316384;1.0444465241027487;0.8333768180848228;0.7979839278774193;-4.2002939778483073e-07;-4.239093363087462e-07;1.0447668176467724;10.000209715153144;0.8335672546517107;0.015561855851789853;0.015560750927043303;0.7977922641045287;-0.014894983124941131;0.7979297888090433
16.326384;1.0444469099144618;0.8333763187915059;0.797983709431333;-4.205372174537103e-07;-4.2431364758976804e-07;1.0447671894613701;10.00019332474268;0.8335672407116774;0.015561864883034246;0.01556078992975399;0.797792895761352;-0.014894982825014953;0.7979309733486426
16.336384;1.0444472970089234;0.8333757590995023;0.7979834982035432;-4.21029575750094e-07;-4.247034215904943e-07;1.0447675394767413;10.000177256334227;0.8335672158171874;0.015561875513656082;0.01556082884645038;0.7977934576729361;-0.014894982525513516;0.7979321682331866
16.346384;1.0444476823320075;0.8333751416285701;0.7979832909105775;-4.21506367089634e-07;-4.250782514189363e-07;1.0447678663605875;10.000161444954152;0.8335671795967038;0.015561887700401424;0.015560867507558127;0.7977939534990213;-0.014894982228068428;0.7979333739458436
16.356384;1.044448062638305;0.8333744683857178;0.7979830840735115;-4.2196748908526367e-07;-4.2543795643733796e-07;1.044768167867822;10.000145817416463;0.8335671323801326;0.015561901382865348;0.0155609057510028;0.797794386923584;-0.01489498193439393;0.7979345902074992
16.366384;1.0444484345836673;0.8333737408282593;0.7979828742941452;-4.2241287636969974e-07;-4.25782526330264e-07;1.0447684414389982;10.000130300049516;0.833567075545907;0.015561916477797432;0.015560943446242247;0.7977947616567689;-0.014894981646022779;0.7979358158165448
16.376384;1.0444487947566208;0.8333729602258662;0.797982658431031;-4.2284254218448426e-07;-4.2611206200231876e-07;1.0447686838373917;10.000114827537763;0.8335670114383906;0.01556193287846398;0.015560980501043058;0.797795081404016;-0.014894981364085524;0.7979370492229261
16.386384;1.0444491394308686;0.8333721282416366;0.7979824331889017;-4.232563946178868e-07;-4.264267542453108e-07;1.0447688906789352;10.000099347206456;0.8335669431577919;0.0155619504575368;0.015561016852782238;0.79779534993148;-0.014894981089219557;0.7979382889393842
16.396384;1.044449464484723;0.8333712469879974;0.7979821949545212;-4.2365416430580635e-07;-4.2672675824898274e-07;1.04476905720825;10.000083819197732;0.8335668745826201;0.015561969077886649;0.015561052455751451;0.7977955710906528;-0.01489498082156731;0.797939532949647
16.406384;1.0444497654697564;0.8333703183249631;0.7979819401474216;-4.240356504826722e-07;-4.2701201088178453e-07;1.044769179457717;10.000068214682374;0.8335668102260295;0.015561988610972794;0.01556108727477985;0.7977957484509676;-0.014894980560847787;0.7979407783760821
16.416384;1.0444500382511452;0.8333693429999324;0.7979816655750013;-4.244009078059795e-07;-4.272822504414362e-07;1.0447692548560832;10.000052513426793;0.8335667544223584;0.0155620089494253;0.015561121289074496;0.7977958842406715;-0.014894980306501977;0.7979420221154764
16.426384;1.0444502801492257;0.833368320182316;0.7979813688612448;-4.2475006848518415e-07;-4.275371696064556e-07;1.0447692826896937;10.000036704140674;0.8335667104813161;0.015562030003976777;0.015561154495210205;0.7977959788053232;-0.014894980057817316;0.7979432616153083
16.436384;1.044450490416192;0.8333672479664546;0.7979810488567458;-4.2508303790695105e-07;-4.277764252558521e-07;1.0447692638849861;10.00002078480426;0.8335666803973683;0.01556205169412747;0.015561186899662459;0.7977960316774609;-0.014894979813996831;0.7979444954961484
16.446384;1.0444506697029463;0.8333661248685253;0.7979807055270416;-4.2539954819213554e-07;-4.279995519534963e-07;1.044769199807044;10.000004758561003;0.8335666649295617;0.015562073949329553;0.015561218508607293;0.7977960430430514;-0.014894979574214685;0.797945723913018
16.456384;1.0444508193491904;0.8333649509089485;0.7979803397655605;-4.25699598041959e-07;-4.282059470410558e-07;1.0447690910958531;9.999988630874487;0.8335666643888366;0.015562096721347516;0.015561249316481361;0.7977960142389123;-0.01489497933773474;0.7979469484411732
16.466384;1.044450941331042;0.8333637270448292;0.7979799535788178;-4.2598379289562765e-07;-4.283949707100309e-07;1.0447689370028217;9.999972412058481;0.8335666799741325;0.015562119986894525;0.015561279292180891;0.797795947431083;-0.014894979104124908;0.7979481714635089
16.476384;1.0444510389195207;0.8333624536709876;0.7979795501328717;-4.262533335359986e-07;-4.285660979894846e-07;1.0447687353830932;9.999956120638055;0.8335667141692769;0.015562143734693347;0.015561308383412702;0.7977958451152185;-0.014894978873393123;0.7979493952405042
16.486384;1.0444511171142041;0.8333611298947627;0.7979791335878467;-4.2650974438000137e-07;-4.287189095775885e-07;1.0447684835691187;9.999939786799668;0.833566769781561;0.015562167961690826;0.015561336543131197;0.7977957097347244;-0.01489497864593143;0.7979506215167304
16.496384;1.044451181782145;0.8333597540118419;0.7979787088910499;-4.267545075722216e-07;-4.28852967174234e-07;1.044768179186375;9.999923455477107;0.8335668487498841;0.015562192682688238;0.015561363750202149;0.7977955436544089;-0.01489497842237522;0.797951851671173
16.506384;1.0444512380085638;0.8333583240050164;0.7979782812962356;-4.269888589333537e-07;-4.2896782327964735e-07;1.0447678199702375;9.999907180269114;0.8335669513407156;0.015562217925807944;0.015561390009032757;0.7977953495633923;-0.014894978203399384;0.7979530863523472
16.516384;1.0444512893270241;0.833356837482114;0.7979778553999519;-4.272138624846598e-07;-4.290630767109823e-07;1.0447674033393264;9.999891009844863;0.8335670759593186;0.015562243707243522;0.015561415342586466;0.7977951303483121;-0.014894977989491671;0.7979543246582964
16.526384;1.0444513382032534;0.8333552917623803;0.7979774339855894;-4.274306622383724e-07;-4.291383489696443e-07;1.0447669263269648;9.999874981033052;0.8335672196762985;0.015562270013665601;0.015561439793232813;0.7977948879275425;-0.014894977780821937;0.7979555637531488
16.536384;1.0444513869430587;0.8333536842650211;0.7979770176762696;-4.276407347494029e-07;-4.291932258603228e-07;1.0447663854545368;9.999859121003677;0.833567378661614;0.015562296804851739;0.015561463417150215;0.7977946227125782;-0.014894977577248692;0.7979567992518649
16.546384;1.0444514383106678;0.8333520127656942;0.7979766055611249;-4.2784593175268186e-07;-4.2922718296826706e-07;1.0447657769600427;9.99984345247933;0.8335675483544981;0.015562324022525971;0.015561486264924082;0.7977943344914061;-0.014894977378497999;0.7979580261142357
16.556384;1.0444514952984527;0.8333502755182969;0.797976196005985;-4.280482400985083e-07;-4.292395443910743e-07;1.0447650975472846;9.999828000322811;0.8335677239576291;0.015562351604058531;0.015561508373412681;0.7977940231377808;-0.014894977184328972;0.7979592394052304
16.566384;1.0444515602083417;0.83334847136993;0.7979757873859477;-4.2824949656247055e-07;-4.2922952069634276e-07;1.0447643449152477;9.999812794402489;0.8335679008895346;0.015562379498525134;0.015561529775762247;0.7977936885195911;-0.014894976994370668;0.797960434335404
16.576384;1.0444516338957444;0.8333466000038554;0.79797537854966;-4.2845141053515863e-07;-4.2919628395158876e-07;1.0447635180500365;9.999797861682262;0.8335680750562539;0.015562407671342506;0.015561550506949242;0.7977933303932367;-0.014894976807882414;0.7979616062020682
16.586384;1.0444517156500064;0.8333446623604351;0.797974968736701;-4.286558215595342e-07;-4.2913902098662904e-07;1.0447626171876034;9.99978321549046;0.833568243013953;0.015562436097542027;0.015561570605971882;0.7977929485266714;-0.014894976623782205;0.7979627511997314
16.596384;1.044451803642507;0.8333426607834077;0.7979745572309809;-4.288647958718164e-07;-4.290570360020583e-07;1.0447616436228992;9.999768858813052;0.8335684015600935;0.015562464747920278;0.015561590125247209;0.797792542769068;-0.014894976440742943;0.7979638672422423
16.606384;1.0444518955480484;0.8333405985509166;0.7979741432060798;-4.2908048049945813e-07;-4.2894991812113154e-07;1.0447605999920109;9.999754798533305;0.833568547417853;0.015562493581453325;0.015561609127033523;0.7977921127733858;-0.014894976257275327;0.7979649537695369
16.616384;1.0444519889066228;0.8333384794717772;0.7979737258193471;-4.29304883515195e-07;-4.288175305492084e-07;1.0447594902326418;9.999741052255871;0.833568677765121;0.015562522563563889;0.015561627665666483;0.7977916576076197;-0.01489497607197616;0.7979660112411195
16.626384;1.0444520810576117;0.8333363080646053;0.7979733045060508;-4.295397087601706e-07;-4.286597965749063e-07;1.0447583187939786;9.99972764628463;0.8335687905660353;0.015562551687735115;0.01556164578170845;0.7977911760822404;-0.014894975883854572;0.7979670408362414
16.636384;1.0444521688270854;0.8333340895710654;0.7979728793565323;-4.2978640861864584e-07;-4.2847659729452963e-07;1.044757090181779;9.999714614681901;0.8335688840454953;0.015562580969701947;0.015561663505983212;0.7977906677130423;-0.014894975692424673;0.7979680443385071
16.646384;1.0444522483621548;0.8333318292087707;0.7979724512468049;-4.3004639878724965e-07;-4.282677583294374e-07;1.0447558092147677;9.999702000482284;0.833568956159977;0.01556261042860316;0.01556168086218706;0.7977901333195414;-0.014894975497608216;0.7979690243934547
16.656384;1.0444523152779552;0.8333295314872655;0.7979720218996028;-4.303210103285564e-07;-4.280329623768877e-07;1.0447544813436127;9.99968985761658;0.8335690044385423;0.015562640070257153;0.015561697873690081;0.7977895751201628;-0.014894975299716994;0.797969984518744
16.666384;1.0444523652272333;0.8333272003657768;0.7979715940957888;-4.30611166430208e-07;-4.2777181400322544e-07;1.0447531125342164;9.999678252561685;0.833569026080518;0.015562669877154293;0.015561714572885129;0.7977889964560643;-0.014894975099326486;0.797970928309012
16.676384;1.044452394931409;0.8333248394967048;0.7979711714195337;-4.309172568150931e-07;-4.274841070665662e-07;1.0447517088555882;9.99966726343714;0.8335690182781609;0.015562699818445673;0.015561730999731847;0.7977884010544788;-0.014894974896882298;0.7979718585127752
16.686384;1.0444524032969764;0.8333224521539763;0.7979707576388863;-4.3123929390258917e-07;-4.271699993831811e-07;1.0447502760569092;9.999656973128138;0.8335689784360534;0.01556272986534306;0.015561747187788582;0.7977877924536996;-0.014894974692442099;0.7979727765878087
16.696384;1.0444523917215374;0.8333200413762938;0.7979703567396734;-4.31577061059835e-07;-4.2683004909953747e-07;1.0447488192619645;9.999647455394777;0.8335689043651676;0.015562759986509573;0.01556176315248585;0.7977871740037742;-0.01489497448574344;0.797973682584217
16.706384;1.044452362774426;0.8333176100612973;0.7979699732590542;-4.3193006489432306e-07;-4.2646533224364044e-07;1.0447473428835832;9.999638768553728;0.8335687946593697;0.01556279013765493;0.015561778892231393;0.7977865491215704;-0.014894974276317566;0.7979745751695122
16.716384;1.0444523185282104;0.833315160898432;0.7979696117412955;-4.322973641161412e-07;-4.260776155244284e-07;1.0447458506441565;9.999630965304652;0.8335686489319053;0.015562820261128322;0.015561794397826838;0.7977859215224182;-0.014894974063576878;0.7979754518393015
16.726384;1.044452260384369;0.833312696605529;0.7979692752675784;-4.326774573204922e-07;-4.2566921145734186e-07;1.0447443458434438;9.99962409768139;0.8335684678163551;0.015562850284420659;0.015561809658363132;0.7977852951541323;-0.014894973846919981;0.7979763093419531
16.736384;1.0444521894518293;0.8333102202307678;0.7979689641270706;-4.3306837748552896e-07;-4.252424116580427e-07;1.0447428318423158;9.999618207313697;0.8335682529071019;0.015562880115596646;0.015561824662116547;0.797784673670507;-0.01489497362577559;0.7979771442057474
16.746384;1.0444521062672079;0.8333077350284164;0.7979686760570567;-4.3346802736804854e-07;-4.2479892376247535e-07;1.0447413121124918;9.999613319085103;0.8335680063390672;0.015562909648125487;0.015561839406180961;0.7977840598187651;-0.014894973399715673;0.7979779530211981
16.756384;1.0444520106790343;0.8333052438277361;0.797968408184572;-4.338744166475836e-07;-4.24339682769846e-07;1.0447397901475002;9.999609444872426;0.8335677296981917;0.015562938777451863;0.01556185390887882;0.7977834551731039;-0.014894973168724094;0.7979787323275271
16.766384;1.0444519024138883;0.8333027483341633;0.7979681587979092;-4.342856073205182e-07;-4.238649663210374e-07;1.0447382697450036;9.999606589367811;0.8335674228445976;0.015562967414763311;0.015561868198205443;0.79778286060374;-0.014894972933318835;0.7979794784229333
16.776384;1.0444517817182961;0.8333002491393371;0.7979679276161178;-4.3469965965896297e-07;-4.2337455053760244e-07;1.0447367549935604;9.999604755278222;0.8335670837581005;0.01556299548847139;0.015561882287332567;0.7977822773583365;-0.014894972694368153;0.7979801873029643
16.786384;1.04445164953274;0.8332977463541489;0.7979677152948598;-4.351146160424264e-07;-4.2286786643600096e-07;1.04473525001738;9.999603947432654;0.8335667096939798;0.015563022942277717;0.015561896168594613;0.7977817071856665;-0.014894972452758984;0.797980854805367
16.796384;1.0444515073290976;0.8332952401763307;0.7979675231031915;-4.355284102919089e-07;-4.223443680523723e-07;1.0447337590979329;9.999604170494049;0.8335662985876157;0.015563049733576084;0.015561909817329751;0.7977811509225524;-0.014894972209054289;0.7979814770731904
16.806384;1.0444513570602534;0.8332927315359678;0.7979673526406336;-4.359387922543428e-07;-4.2180405392457555e-07;1.0447322865418962;9.999605419103595;0.8335658494586208;0.015563075827707903;0.015561923192943706;0.7977806075877938;-0.014894971963341223;0.7979820509467473
16.816384;1.0444512010550615;0.8332902227376247;0.797967205324117;-4.363433443617343e-07;-4.2124771138825804e-07;1.0447308359978498;9.999607673210777;0.8335653619215101;0.015563101189987346;0.01556193624734744;0.7977800750934423;-0.014894971715390035;0.7979825737825126
16.826384;1.0444510413665318;0.8332877172378882;0.797967082086619;-4.3673972277986205e-07;-4.2067673629239127e-07;1.044729410437626;9.999610906619106;0.8335648358979393;0.015563125779914052;0.01556194893188968;0.7977795511035376;-0.014894971464894302;0.7979830431910702
16.836384;1.0444508789946534;0.8332852187865267;0.7979669838618578;-4.3712595581548916e-07;-4.2009285199097287e-07;1.0447280134355754;9.999615094276077;0.8335642713864636;0.015563149554710597;0.015561961190484695;0.7977790331876835;-0.014894971211711768;0.7979834572411755
16.846384;1.0444507140211847;0.8332827309185704;0.7979669124201691;-4.3750043225817895e-07;-4.194979813560014e-07;1.0447266504861554;9.999620207134397;0.833563667669886;0.015563172480701583;0.015561972962947694;0.7977785188934796;-0.014894970956209569;0.7979838146091014
16.856384;1.044450546570877;0.8332802568715691;0.7979668704836697;-4.378618009600711e-07;-4.1889419473313114e-07;1.0447253290286682;9.9996262081429;0.8335630230336205;0.015563194534792402;0.015561984214802491;0.7977780057974321;-0.014894970699444695;0.797984114150543
16.866384;1.0444503774309404;0.8332777994863287;0.7979668609917315;-4.382090038528706e-07;-4.182835532006816e-07;1.044724057568413;9.999633058627218;0.8335623357468368;0.015563215691288499;0.015561994959590505;0.7977774914535809;-0.014894970442920024;0.7979843542419546
16.876384;1.0444502080497426;0.8332753609972459;0.7979668863285951;-4.3854111040674804e-07;-4.176678459027137e-07;1.0447228448853219;9.999640725290691;0.8335616051174942;0.015563235917602438;0.015562005247265615;0.7977769733285177;-0.014894970188186573;0.7979845327780858
16.886384;1.044450040286061;0.833272943024943;0.7979669480136476;-4.3885692760447e-07;-4.1704845392405005e-07;1.0447216993065533;9.999649182043079;0.8335608315167798;0.015563255194147141;0.015562015140551647;0.7977764484618034;-0.014894969936576389;0.7979846477322431
16.896384;1.0444498757246983;0.8332705471631834;0.7979670468324052;-4.3915480197655896e-07;-4.164263638477679e-07;1.0447206279550623;9.99965840612659;0.8335600156308086;0.015563273533653946;0.015562024700889198;0.797775913385477;-0.014894969688994184;0.7979846973488491
16.906384;1.0444497149609944;0.8332681757065624;0.7979671833011033;-4.3943273924386396e-07;-4.158021028550134e-07;1.0447196366436677;9.999668368053467;0.8335591579087597;0.015563290976799636;0.015562033979271616;0.7977753648427185;-0.014894969445806911;0.7979846803609268
16.916384;1.0444495575533426;0.8332658314004725;0.7979673582412705;-4.396886690830861e-07;-4.1517564897704015e-07;1.0447187303706047;9.99967902458651;0.8335582588990715;0.015563307573833356;0.015562043004242703;0.7977748005098111;-0.01489496920709049;0.7979845967062642
16.926384;1.0444494022629196;0.8332635167147239;0.7979675730887427;-4.39920718957137e-07;-4.145464532873602e-07;1.044717913640703;9.999690323472977;0.8335573199086315;0.015563323364616386;0.015562051773253068;0.7977742189997661;-0.014894968973144636;0.7979844478532567
16.936384;1.044449247265295;0.8332612339909864;0.7979678298972617;-4.401273588509152e-07;-4.139135440151447e-07;1.044717190559976;9.999702212887698;0.833556342975575;0.015563338371803072;0.0155620602608995;0.7977736192940276;-0.014894968744797555;0.7979842362921403
16.946384;1.044449090768986;0.8332589856272523;0.7979681310894096;-4.403073682620951e-07;-4.132757050194988e-07;1.044716564691343;9.999714644098779;0.8335553304956914;0.015563352614398146;0.015562068441660743;0.7977730003099632;-0.014894968523240338;0.7979839647883916
16.956384;1.044448931963572;0.8332567732742505;0.7979684788761068;-4.404597651469405e-07;-4.1263172157511605e-07;1.044716038445919;9.999727567243971;0.8335542850423105;0.015563366118948896;0.015562076306032457;0.7977723611967251;-0.01489496830967872;0.7979836361941831
16.966384;1.044448771051913;0.8332545973597099;0.7979688748790641;-4.4058368820036784e-07;-4.119806470656409e-07;1.044715612658855;9.999740927800326;0.83355320903242;0.015563378917055505;0.015562083859515958;0.7977717017642256;-0.014894968105193689;0.7979832537955908
16.976384;1.0444486080371627;0.8332524580420102;0.797969320273305;-4.4067818122818736e-07;-4.1132192120610433e-07;1.044715286476924;9.999754667867567;0.833552104488164;0.01556339104259149;0.015562091117873711;0.7977710225007121;-0.01489496791078942;0.7979828211824129
16.986384;1.044448442001328;0.8332503564892122;0.7979698158271362;-4.4074216138628246e-07;-4.1065523813710476e-07;1.0447150568569845;9.999768728726103;0.8335509733270514;0.015563402533854498;0.015562098104837115;0.7977703244130643;-0.014894967727450203;0.7979823416015537
16.996384;1.0444482717608259;0.8332482949922849;0.7979703616083247;-4.407747438813771e-07;-4.0998038989265764e-07;1.0447149182659856;9.999783048810118;0.8335498176332783;0.01556341343657782;0.015562104844276076;0.7977696084656964;-0.01489496755611469;0.7979818179230016
17.006384;1.044448096868311;0.833246276005109;0.7979709567537779;-4.4077556394059997e-07;-4.0929720478543964e-07;1.044714863530567;9.99979755893941;0.8335486395592074;0.01556342380422886;0.015562111356301311;0.7977688747888517;-0.014894967397554302;0.7979812533309424
17.016384;1.044447917801424;0.8332443015474832;0.7979715994815235;-4.4074482544034664e-07;-4.0860548214182405e-07;1.0447148853243549;9.99981218020599;0.833547441019214;0.015563433695758895;0.015562117663303775;0.797768122648735;-0.01489496725237229;0.7979806519288613
17.026384;1.0444477352431953;0.8332423737100294;0.7979722874836108;-4.4068323213087567e-07;-4.0790502403210007e-07;1.0447149769335238;9.999826826737774;0.8335462232948554;0.015563443170850184;0.015562123791848967;0.7977673511927598;-0.014894967121247658;0.797980019070719
17.036384;1.0444475496677772;0.833240495097224;0.7979730186623618;-4.4059179172084885e-07;-4.071957453919802e-07;1.0447151320346735;9.999841415095444;0.8335449872588042;0.015563452285008883;0.015562129771984554;0.7977665599072866;-0.014894967005029703;0.7979793612235615
17.046384;1.0444473618208467;0.8332386682851716;0.7979737912338156;-4.4047145455418e-07;-4.064776142874552e-07;1.0447153449430235;9.99985587463183;0.8335437342959116;0.015563461091710135;0.015562135639954103;0.7977657487952865;-0.014894966904503471;0.7979786850299624
17.056384;1.0444471729724483;0.8332368951590057;0.7979746029118061;-4.4032291225981787e-07;-4.057505112699806e-07;1.0447156115847491;9.999870150669432;0.8335424665067517;0.015563469650189827;0.015562141430282637;0.7977649191823616;-0.014894966820276074;0.7979779964034415
17.066384;1.0444469840001394;0.8332351770286083;0.7979754505079605;-4.4014674132194925e-07;-4.050142454702797e-07;1.0447159295485142;9.999884205024662;0.8335411860383637;0.015563478030428055;0.015562147158310754;0.7977640745743069;-0.014894966752887543;0.7979773004270986
17.076384;1.0444467943993962;0.8332335152378172;0.7979763299989195;-4.3994366587035437e-07;-4.042688049941502e-07;1.044716297380919;9.999898017825885;0.8335398948279433;0.015563486313155371;0.015562152817989745;0.797763220208071;-0.01489496670290128;0.7979766017235018
17.086384;1.044446603103922;0.8332319113882638;0.7979772361421074;-4.3971461833279753e-07;-4.035147113562463e-07;1.0447167144916674;9.9999115855213;0.8335385949575849;0.015563494594267957;0.015562158395219;0.7977623615021723;-0.014894966670984399;0.797975904785741
17.096384;1.0444464101480182;0.8332303668664733;0.7979781624052674;-4.3946060224115733e-07;-4.027531396120272e-07;1.0447171809032145;9.999924916003092;0.833537288885938;0.015563502990135933;0.015562163874793143;0.7977615027687639;-0.01489496665783603;0.7979752137660475
17.106384;1.0444462168925546;0.8332288823151732;0.7979791015825842;-4.3918260418991264e-07;-4.019858095766762e-07;1.0447176964873048;9.999938024087172;0.8335359793865452;0.015563511619740497;0.015562169235874931;0.797760646937264;-0.014894966663967774;0.7979745318333448
17.116384;1.0444460252949275;0.8332274573400671;0.797980045957362;-4.388815220281443e-07;-4.012149108221249e-07;1.0447182610297978;9.999950925410543;0.8335346695928075;0.015563520572411702;0.015562174447191858;0.7977597958765925;-0.014894966689802258;0.7979738611971694
17.126384;1.0444458374712287;0.8332260902936766;0.7979809871942563;-4.3855807030810746e-07;-4.0044308703331124e-07;1.0447188745899012;9.999963632477787;0.8335333630447347;0.015563529901586737;0.015562179469482719;0.7977589505567311;-0.014894966736042856;0.7979732038947708
17.136384;1.0444456553922037;0.8332247786994275;0.7979819171843381;-4.3821289029071654e-07;-3.9967335268278353e-07;1.0447195371506286;9.999976157441836;0.8335320635339999;0.015563539648493064;0.015562184253992034;0.7977581114800942;-0.014894966803714459;0.79797256213467
17.146384;1.0444454804336656;0.8332235203019495;0.7979828291368202;-4.3784689172980906e-07;-3.9890877036388477e-07;1.044720248195403;9.999988516664976;0.8335307752026425;0.015563549861897877;0.01556218873533996;0.7977572799856951;-0.01489496689369259;0.7979719381864148
17.156384;1.0444453130222342;0.8332223135562096;0.7979837172823774;-4.3746145894911423e-07;-3.981520151526494e-07;1.0447210062579475;10.000000728689724;0.8335295029474976;0.015563560598591313;0.015562192839494334;0.7977564590320106;-0.014894967006203203;0.7979713343428311
17.166384;1.0444451530169347;0.8332211575553422;0.7979845758252359;-4.3705822742531853e-07;-3.9740524147965105e-07;1.0447218086894223;10.000012805635853;0.8335282527597856;0.015563571916213147;0.015562196500829179;0.7977556523655199;-0.014894967140841368;0.797970752584319
17.176384;1.0444450007406023;0.8332200521553889;0.7979853987623159;-4.36638770303992e-07;-3.966702695547866e-07;1.0447226527795412;10.000024749273853;0.833527031972127;0.015563583866806572;0.015562199669820512;0.7977548632434993;-0.014894967296966597;0.7979701942366095
17.186384;1.0444448570965084;0.833218997814776;0.7979861803843731;-4.362045738030235e-07;-3.959487385227525e-07;1.0447235374110968;10.000036554892061;0.8335258489138756;0.015563596492558542;0.015562202316670591;0.7977540939707736;-0.014894967474036715;0.7979696602514598
17.196384;1.0444447223588147;0.8332179949680142;0.7979869157484542;-4.3575699893448825e-07;-3.9524222329204473e-07;1.0447244633147186;10.000048217801067;0.8335247114503357;0.015563609823598357;0.015562204434197915;0.7977533463125499;-0.014894967671898572;0.7979691516153986
17.206384;1.0444445953797132;0.8332170438377886;0.7979876011661919;-4.352969627691982e-07;-3.945525029936156e-07;1.0447254318199892;10.00005974107655;0.8335236252550949;0.015563623871506763;0.015562206035166962;0.7977526221457673;-0.014894967891004715;0.7979686692434552
17.216384;1.0444444736593423;0.8332161447251994;0.7979882344483262;-4.3482468387717966e-07;-3.9388172403854173e-07;1.0447264432783596;10.000071134187984;0.8335225929783614;0.015563638621256835;0.015562207141061062;0.7977519237871903;-0.01489496813229094;0.7979682137137714
17.226384;1.0444443534309433;0.833215298268291;0.79798881459994;-4.3433981939989716e-07;-3.9323229333828547e-07;1.044727496377952;10.000082399578986;0.8335216144746395;0.015563654038830614;0.01556220777024869;0.7977512538954796;-0.014894968396905482;0.7979677855743071
17.236384;1.0444442299838121;0.8332145057130841;0.797989341351489;-4.338417512664183e-07;-3.926067282398245e-07;1.0447285887878004;10.000093525280395;0.8335206880284016;0.015563670087954652;0.015562207944933742;0.7977506150403018;-0.014894968686066525;0.7979673858274978
17.246384;1.0444440982998415;0.8332137689212942;0.7979898148334923;-4.333296224401708e-07;-3.920074114102468e-07;1.044729718002854;10.000104487141607;0.8335198121884115;0.01556368673015063;0.01556220770853641;0.7977500091961569;-0.0148949690010126;0.797967015516297
17.256384;1.0444439536639618;0.8332130898701456;0.7979902351932896;-4.328022840414185e-07;-3.914362623528127e-07;1.0447308811102636;10.000115250097522;0.8335189866242506;0.01556370391203049;0.015562207125166807;0.7977494372781099;-0.014894969343049815;0.7979666749703686
17.266384;1.0444437925473447;0.8332124702532087;0.7979906022539237;-4.3225860489793693e-07;-3.9089475908037605e-07;1.0447320742510615;10.00012577087171;0.8335182115123556;0.01556372155857217;0.015562206265357594;0.797748898807235;-0.014894969713628676;0.7979663640017398
17.276384;1.0444436134882673;0.8332119115868405;0.7979909157223195;-4.3169796663608253e-07;-3.903842806437467e-07;1.0447332930768232;10.000136003620483;0.8335174870682668;0.015563739581389178;0.015562205200672299;0.797748392126191;-0.01489497011426125;0.7979660825199983
17.286384;1.044443416728379;0.8332114152463884;0.7979911757365354;-4.3112036665277813e-07;-3.899062093357631e-07;1.0447345333205595;10.000145901383783;0.8335168137394227;0.015563757905487318;0.01556220400800835;0.7977479150555155;-0.014894970546281108;0.7979658304968447
17.296384;1.0444432026798827;0.8332109819859955;0.7979913830665887;-4.305262155475526e-07;-3.8946166629348665e-07;1.0447357908795876;10.000155414351648;0.8335161920843055;0.015563776496547181;0.015562202767414015;0.7977474655437043;-0.01489497101058;0.7979656074013016
17.306384;1.0444429709195766;0.8332106116318397;0.7979915387518259;-4.2991633030402686e-07;-3.8905118664634535e-07;1.0447370625560777;10.000164492451077;0.8335156222737663;0.015563795365921769;0.015562201548085582;0.7977470424281072;-0.014894971507334551;0.7979654117005959
17.316384;1.0444427203260231;0.8332103035581766;0.7979916434302401;-4.2929197932077813e-07;-3.886745442489573e-07;1.0447383470930973;10.000173092103319;0.833515103922737;0.015563814557334516;0.015562200395318717;0.7977466461021113;-0.014894972035800931;0.7979652407629259
17.326384;1.0444424497855862;0.8332100573957569;0.7979916968712821;-4.2865478125802534e-07;-3.883308173078685e-07;1.0447396449080495;10.000181179032973;0.8335146365155235;0.015563834125971794;0.015562199327819605;0.7977462782666688;-0.014894972594475515;0.7979650911356249
17.336384;1.0444421591429431;0.8332098731307417;0.7979916978764198;-4.280066923918477e-07;-3.880186984044178e-07;1.0447409568352115;10.000188725176722;0.8335142199487096;0.015563854112597777;0.015562198343030466;0.7977459408071753;-0.014894973181643664;0.7979649589432581
17.346384;1.0444418495826184;0.8332097506552398;0.7979916442893958;-4.2734986943689094e-07;-3.8773695652617043e-07;1.0447422836057196;10.000195706787471;0.833513854486603;0.01556387452424681;0.01556219742447561;0.7977456351559139;-0.014894973795786899;0.7979648403132735
17.356384;1.044441522854246;0.8332096892853059;0.7979915333184053;-4.266862955691955e-07;-3.874847467675676e-07;1.0447436262367937;10.000202106749374;0.833513540335791;0.015563895335805973;0.015562196546107646;0.7977453628270432;-0.014894974435495522;0.7979647320541603
17.366384;1.0444411804952967;0.8332096871054032;0.7979913625412822;-4.26017654682218e-07;-3.872613952964347e-07;1.0447449858214743;10.000207918228412;0.8335132773626907;0.015563916505874058;0.015562195675919776;0.7977451259424235;-0.01489497509932571;0.797964632109012
17.376384;1.0444408239099103;0.8332097405218234;0.7979911307300948;-4.2534547830392203e-07;-3.8706591443260735e-07;1.0447463623104698;10.000213146861261;0.8335130647793516;0.015563937983770313;0.015562194781105996;0.7977449269789071;-0.01489497578605576;0.7979645387459254
17.386384;1.0444404545209727;0.8332098451071784;0.7979908375193882;-4.246711332120354e-07;-3.8689682149928417e-07;1.0447477538507586;10.000217807158178;0.83351290111904;0.015563959701542406;0.015562193830432718;0.7977447684838027;-0.014894976494936232;0.7979644491683759
17.396384;1.0444400732040797;0.8332099970341517;0.7979904827822247;-4.2399562407161583e-07;-3.867521855452426e-07;1.0447491576144614;10.000221912476313;0.8335127849329029;0.015563981569954699;0.0155621927936547;0.7977446529211126;-0.014894977225520314;0.7979643590666666
17.406384;1.04443967936821;0.8332101934850132;0.7979900667588072;-4.233195055050166e-07;-3.866296834809717e-07;1.0447505707241342;10.000225468565397;0.8335127154370845;0.01556400348716473;0.015562191640353053;0.7977445821354163;-0.014894977977386252;0.7979642630927644
17.416384;1.0444392711052928;0.8332104323790074;0.797989590470374;-4.2264303652594767e-07;-3.865268027178392e-07;1.0447519901319322;10.000228477470165;0.8335126924289381;0.015564025348828276;0.015562190335047034;0.7977445568120547;-0.014894978749999208;0.7979641557412662
17.426384;1.0444388466580996;0.8332107123085509;0.7979890556569733;-4.219663890329258e-07;-3.8644109175741114e-07;1.04475341230244;10.000230944848557;0.8335127157296905;0.015564047054567065;0.015562188830730505;0.7977445764950959;-0.014894979542553727;0.7979640319280745
17.436384;1.0444384051680988;0.8332110324478943;0.797988464326336;-4.2128952682377714e-07;-3.863702172637507e-07;1.0447548338622128;10.000232883064257;0.833512784603204;0.015564068512412047;0.01556218706676568;0.797744640204495;-0.014894980353792081;0.7979638865591947
17.446384;1.0444379458193855;0.8332113925670672;0.7979878181890232;-4.20611864163557e-07;-3.863118006553663e-07;1.0447562528501384;10.000234312219852;0.8335128974524554;0.015564089637356227;0.015562184965645369;0.7977447474976933;-0.014894981182092367;0.7979637141569971
17.456384;1.0444374667320986;0.8332117932476504;0.7979871179816377;-4.1993220633075094e-07;-3.8626317731640736e-07;1.0447576691969451;10.000235260290545;0.8335130519644801;0.015564110345880825;0.015562182431920835;0.7977448990816403;-0.01489498202586483;0.7979635092813037
17.466384;1.0444369645851719;0.8332122356793186;0.797986363265864;-4.192489000419524e-07;-3.8622140892856797e-07;1.0447590846174166;10.000235756042438;0.8335132455293245;0.015564130551240674;0.01556217936764514;0.7977450961168701;-0.014894982883878385;0.7979632667949397
17.476384;1.044436435209514;0.8332127211762038;0.7979855532060889;-4.185599408691468e-07;-3.861835842435364e-07;1.044760502728518;10.000235819187731;0.8335134755638156;0.015564150159971956;0.01556217569249284;0.7977453389511753;-0.01489498375541551;0.797962981945735
17.486384;1.0444358748029805;0.8332132510009395;0.7979846873792723;-4.178632127623027e-07;-3.86146967073253e-07;1.0447619285545284;10.000235457404335;0.8335137394840776;0.015564169076606899;0.015562171349139812;0.7977456267629514;-0.014894984640297445;0.7979626510372916
17.496384;1.0444352806566193;0.8332138265175888;0.7979837657779332;-4.1715683360091245e-07;-3.861088730908616e-07;1.0447633667515028;10.00023466808187;0.8335140343177261;0.015564187215093634;0.015562166302033557;0.79774595838464;-0.014894985538539641;0.7979622725650781
17.506384;1.044434650785462;0.83321444919389;0.7979827887495637;-4.164391951708859e-07;-3.8606655203409477e-07;1.0447648198859947;10.000233445114883;0.8335143565473236;0.01556420450392509;0.015562160538959363;0.7977463331064416;-0.014894986449813097;0.7979618477497942
17.516384;1.0444339833984957;0.83321512017497;0.7979817575109217;-4.157086623120255e-07;-3.8601722238485555e-07;1.0447662884046782;10.000231787238933;0.833514702682347;0.01556422088789423;0.015562154069444258;0.7977467507253961;-0.014894987373274533;0.7979613799655434
17.526384;1.0444332774378793;0.8332158399826955;0.7979806747287579;-4.1496339429099513e-07;-3.859582165633809e-07;1.0447677718218082;10.000229696307436;0.833515069974583;0.015564236335415023;0.015562146914435368;0.7977472114613011;-0.01489498830779747;0.7979608740040501
17.536384;1.0444325333817428;0.8332166087281847;0.7979795445683756;-4.142015066750547e-07;-3.858870894241731e-07;1.0447692697772917;10.000227168347047;0.8335154565002939;0.015564250842050625;0.015562139090131641;0.797747716263614;-0.014894989252172227;0.7979603356447795
17.546384;1.044431752915043;0.8332174264245835;0.7979783720620774;-4.1342132208993784e-07;-3.858017279919429e-07;1.0447707826701753;10.000224188752993;0.8335158608910478;0.015564264422865284;0.015562130599824664;0.7977482672249294;-0.014894990205170286;0.7979597710827997
17.556384;1.0444309384321524;0.833218293078514;0.7979771622528714;-4.1262146265063947e-07;-3.857005054684736e-07;1.0447723116882877;10.000220736489599;0.8335162824417737;0.015564277107095972;0.015562121439397385;0.7977488674416426;-0.014894991165675005;0.7979591866459838
17.566384;1.0444300932384238;0.833219208743065;0.7979759198624492;-4.118008290916729e-07;-3.8558224578351774e-07;1.044773858043632;10.000216792650827;0.8335167214994249;0.01556428893826605;0.015562111609212566;0.7977495200395686;-0.014894992132755979;0.7979585891459642
17.576384;1.0444292214006679;0.8332201738805818;0.7979746495031833;-4.1095863199609304e-07;-3.8544606509496454e-07;1.0447754219814605;10.000212346581781;0.833517179455529;0.015564299963498172;0.01556210112863101;0.7977502271308489;-0.014894993105507693;0.7979579857386038
17.586384;1.0444283276509045;0.8332211898940561;0.7979733557299529;-4.10094496533559e-07;-3.8529140066653856e-07;1.0447770022659826;10.000207400588152;0.833517658190525;0.015564310215844672;0.01556209003941721;0.7977509894737386;-0.014894994082826572;0.7979573829373802
