time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.596384;1.0444274180535387;0.833222258877688;0.7979720429000806;-4.092085331275708e-07;-3.8511819899027085e-07;1.0447785967807441;10.000201971820376;0.8335181594759898;0.01556431971047712;0.015562078388021351;0.7977518064713515;-0.014894995063237246;0.7979567860101553
17.606384;1.0444264996721695;0.8332233823440578;0.7979707156716371;-4.0830128956622833e-07;-3.849270216949488e-07;1.0447802042953835;10.000196087974501;0.8335186847233477;0.015564328452506129;0.01556206620609549;0.7977526758873041;-0.014894996044791504;0.7979561993660176
17.616384;1.0444255789041685;0.8332245603080162;0.7979693796911075;-4.0737351749492413e-07;-3.84718904228856e-07;1.0447818256581165;10.000189783088734;0.8335192351224896;0.015564336445145347;0.015562053505015315;0.7977535933514954;-0.014894997025095929;0.7979556271597593
17.626384;1.0444246605405716;0.8332257914315393;0.7979680411239108;-4.0642585595177907e-07;-3.844950519466133e-07;1.0447834631350117;10.000183097133988;0.8335198119520383;0.015564343698674203;0.015562040278848378;0.797754552443815;-0.014894998001358266;0.7979550731031032
17.636384;1.0444237480925849;0.8332270734296623;0.7979667055247115;-4.0545869599754023e-07;-3.842566388900444e-07;1.0447851190330943;10.000176070533179;0.8335204165079464;0.015564350230255816;0.015562026510405034;0.7977555459420907;-0.014894998970480513;0.7979545398227814
17.646384;1.0444228444282755;0.8332284034118983;0.7979653774168268;-4.044721937814751e-07;-3.8400477867673673e-07;1.0447867946000686;10.000168731173892;0.8335210494798373;0.01556435604934191;0.015562012177678183;0.7977565671993518;-0.014894999929236433;0.797954028661114
17.656384;1.0444219519529299;0.8332297783650022;0.7979640606618131;-4.0346627835563954e-07;-3.837405666024553e-07;1.044788488971278;10.00016108854452;0.8335217101776854;0.015564361146543457;0.015561997256211546;0.7977576103141394;-0.014895000874250408;0.7979535397306198
17.666384;1.0444210723648688;0.8332311957234056;0.7979627589968574;-4.0244064814995423e-07;-3.8346518561134607e-07;1.0447901984085175;10.000153142710236;0.8335223961622283;0.015564365495488276;0.015561981716906563;0.7977586697413069;-0.014895001801983651;0.7979530722246649
17.676384;1.0444202066659094;0.833232653944588;0.7979614763150038;-4.0139475024348925e-07;-3.8318001082658663e-07;1.044791916443487;10.000144898748148;0.8335231037052616;0.015564369058268265;0.015561965523973046;0.7977597402660311;-0.014895002709270846;0.7979526253116815
17.686384;1.0444193556893644;0.8332341527494369;0.79796021653155;-4.003278738740027e-07;-3.8288661483120816e-07;1.0447936347909021;10.000136376666978;0.8335238286298465;0.015564371789557385;0.01556194863768371;0.7977608170522319;-0.014895003593886527;0.7979521989448374
17.696384;1.044418520659152;0.8332356926702953;0.7979589833746626;-3.9923939164199754e-07;-3.825867249812281e-07;1.0447953445036364;10.00012760917986;0.8335245669404612;0.015564373643639705;0.015561931020043883;0.7977618956310696;-0.014895004454343283;0.7979517938319803
17.706384;1.0444177029485873;0.8332372741348041;0.7979577803238627;-3.981290073496306e-07;-3.822821909933373e-07;1.0447970369589565;10.00011862728369;0.8335253152276398;0.015564374582124051;0.015561912638983216;0.7977629719706313;-0.01489500528945147;0.7979514108108733
17.716384;1.0444169028345698;0.8332388968242515;0.7979566100831209;-3.9699699338628765e-07;-3.8197498920936226e-07;1.0447987043003173;10.000109449321897;0.833526070649046;0.015564374578771573;0.015561893471648654;0.7977640427446019;-0.014895006098332305;0.7979510502890316
17.726384;1.0444161181211615;0.8332405600160688;0.79795547382528;-3.958442792761386e-07;-3.816672766612388e-07;1.0448003390955638;10.000100084355143;0.8335268305715946;0.015564373621130976;0.0155618735078921;0.7977651057505668;-0.014895006880537682;0.7979507119056006
17.736384;1.0444153438532657;0.8332422634624403;0.7979543715259396;-3.9467224972503435e-07;-3.81361433888125e-07;1.0448019335398808;10.000090541522686;0.8335275926035488;0.015564371705106652;0.015561852753992059;0.7977661597887443;-0.01489500763602168;0.7979503943922404
17.746384;1.0444145733625234;0.8332440077633652;0.7979533029497086;-3.934823593591927e-07;-3.810599364337937e-07;1.0448034791509362;10.000080836052568;0.8335283552542511;0.015564368827200198;0.015561831232770166;0.7977672039072674;-0.01489500836520605;0.7979500958932922
17.756384;1.0444137996809844;0.8332457942549336;0.7979522677516263;-3.9227582741695035e-07;-3.807649957566474e-07;1.0448049672688737;10.00007099411607;0.8335291181731274;0.01556436498314224;0.015561808976554898;0.7977682370194162;-0.01489500906908232;0.7979498148991812
17.766384;1.0444130167641712;0.8332476250818085;0.7979512650264852;-3.9105377070469643e-07;-3.8047826808680907e-07;1.044806389785909;10.00006105871743;0.8335298811392121;0.01556436017428712;0.015561786024107759;0.7977692581279098;-0.01489500974924785;0.7979495515393372
17.776384;1.0444122202137105;0.8332495036419284;0.7979502934978805;-3.8981766918524403e-07;-3.8020102742613613e-07;1.0448077397588;10.000051091389706;0.8335306429975253;0.015564354423098644;0.015561762426995543;0.7977702665313895;-0.014895010407859422;0.7979493081817615
17.786384;1.0444114070498511;0.8332514347759618;0.7979493522484391;-3.885696406480333e-07;-3.7993469649465107e-07;1.0448090115644006;10.000041164545323;0.8335314018411432;0.015564347786353828;0.0155617382483489;0.7977712619106347;-0.014895011047230051;0.7979490884510375
17.796384;1.0444105751909298;0.8332534240960023;0.7979484411981569;-3.873123990773228e-07;-3.796810729876405e-07;1.04481020047152;10.00003134693722;0.8335321556099423;0.01556434035181556;0.015561713550380168;0.7977722443889745;-0.014895011669140798;0.7979488956757695
17.806384;1.0444097233275338;0.833255476814407;0.7979475610725209;-3.8604897893445336e-07;-3.7944206660204915e-07;1.04481130225835;10.000021694411894;0.8335329019040275;0.015564332229359547;0.015561688395152427;0.7977732142653085;-0.014895012274478394;0.797948732334572
17.816384;1.0444088506335698;0.8332575969655199;0.7979467133454137;-3.847822625395088e-07;-3.7921951906719685e-07;1.044812313440403;10.000012252895953;0.8335336373140592;0.015564323546681589;0.015561662862253937;0.7977741712848425;-0.014895012863400522;0.7979486004279126
17.826384;1.0444079560487216;0.8332597874451091;0.7979459002459399;-3.8351463802608095e-07;-3.790152498728442e-07;1.0448132320110988;10.000003064653818;0.8335343570626099;0.015564314443594747;0.01556163705636285;0.7977751140854265;-0.014895013435663717;0.7979485016780942
17.836384;1.0444070378478751;0.8332620502590826;0.7979451242239227;-3.8224797918857246e-07;-3.7883106091155827e-07;1.0448140580829037;9.999994171793658;0.833535055281931;0.015564305062329628;0.015561611097387369;0.7977760404444963;-0.014895013990835614;0.7979484374458707
17.846384;1.044406093688383;0.8332643861309571;0.797944387453543;-3.809836965503733e-07;-3.786687419200793e-07;1.0448147940316903;9.99998562112294;0.8335357259481189;0.015564295538192451;0.015561585105792261;0.7977769480428486;-0.0148950145284198;0.7979484090950733
17.856384;1.044405120537912;0.8332667937450878;0.797943692354295;-3.797227274884049e-07;-3.785301181487122e-07;1.0448154439323483;9.999977469352254;0.8335363638550773;0.015564286001362287;0.015561559188363326;0.7977778351720717;-0.014895015048003474;0.7979484185563306
17.866384;1.0444041144753333;0.8332692696100521;0.7979430423198891;-3.784656776139557e-07;-3.7841714830664287e-07;1.0448160125290387;9.99996978428102;0.8335369646012127;0.01556427658868426;0.015561533429190401;0.7977787009986802;-0.01489501554944614;0.7979484683501928
17.876384;1.0444030709162124;0.8332718086916766;0.7979424415406366;-3.772131790447912e-07;-3.783320760671816e-07;1.0448165048840012;9.999962644707159;0.8335375238155355;0.015564267447322842;0.015561507893571207;0.797779545306436;-0.014895016033035243;0.7979485609288813
17.886384;1.0444019854116267;0.8332744049833553;0.797941894169653;-3.759660528830521e-07;-3.782773471060203e-07;1.0448169267033258;9.999956140531197;0.8335380368328982;0.015564258726809216;0.015561482637050261;0.7977803684893608;-0.014895016499562451;0.7979486978945471
17.896384;1.0444008545909993;0.8332770513684856;0.7979414038153178;-3.747250772151235e-07;-3.7825520410466253e-07;1.0448172842831132;9.999950367318064;0.8335384988506919;0.015564250568633307;0.015561457704687236;0.7977811723245215;-0.014895016950420434;0.7979488799217461
17.906384;1.0443996767069885;0.8332797392866993;0.7979409739584099;-3.734906941872398e-07;-3.7826736469226577e-07;1.0448175841249991;9.999945415445259;0.8335389051415991;0.015564243098158601;0.015561433128353558;0.7977819604874116;-0.014895017387587148;0.7979491070786309
17.916384;1.0443984519077423;0.833282459012177;0.7979406086344888;-3.72262917829339e-07;-3.7831499273979445e-07;1.044817832404848;9.99994136084297;0.8335392515980466;0.01556423642170178;0.015561408930203312;0.7977827380935695;-0.01489501781314725;0.7979493788937305
17.926384;1.0443971824499305;0.8332852004515111;0.797940312389666;-3.710415645970416e-07;-3.783988009375786e-07;1.0448180342107232;9.999938258473211;0.8335395353023123;0.015564230629465327;0.015561385126069359;0.7977835109491788;-0.014895018228697824;0.7979496943172315
17.936384;1.044395872176434;0.8332879544619871;0.7979400897247743;-3.6982672415558174e-07;-3.785192671168142e-07;1.044818193296408;9.99993613691206;0.8335397545935005;0.015564225802571956;0.015561361732293494;0.7977842849611317;-0.01489501863532749;0.7979500514581204
17.946384;1.04439452527466;0.8332907143188758;0.7979399446226003;-3.6861898506758915e-07;-3.7867683476183626e-07;1.044818312434853;9.999934996570856;0.8335399088682709;0.01556422201892714;0.015561338778620535;0.7977850656113361;-0.014895019034105941;0.7979504474022046
17.956384;1.0443931457680207;0.833293475540675;0.7979398804404216;-3.674191172342888e-07;-3.788717888393473e-07;1.0448183935606576;9.999934813928183;0.8335399982216014;0.015564219355459635;0.01556131631798176;0.797785857583444;-0.01489501942643277;0.7979508788704409
17.966384;1.0443917380810197;0.833296234075495;0.7979399003527043;-3.66227695355281e-07;-3.791040127239945e-07;1.0448184382967887;9.999935549929623;0.8335400229878017;0.015564217885980886;0.015561294424690812;0.7977866646026562;-0.014895019813779145;0.7979513430116277
17.976384;1.0443903074137963;0.8332989853571366;0.7979400075437719;-3.6504528122607334e-07;-3.793729720541837e-07;1.0448184492435064;9.999937159195307;0.8335399835206863;0.015564217673771969;0.015561273183842912;0.7977874891783131;-0.014895020197163695;0.7979518374921548
17.986384;1.0443888593313786;0.8333017246838583;0.7979402041921582;-3.638728965301187e-07;-3.796779226037548e-07;1.044818430662526;9.999939596444392;0.8335398803146112;0.01556421876881055;0.015561252684852776;0.7977883324613163;-0.014895020577117718;0.7979523600430524
17.996384;1.0443873993481356;0.8333044473841537;0.7979404901354824;-3.6271203323635085e-07;-3.8001816727424905e-07;1.044818388238396;9.999942816117807;0.8335397143491505;0.015564221213225558;0.01556123302313613;0.7977891947960983;-0.014895020954081132;0.7979529078750097
18.006384;1.0443859332246574;0.8333071487541241;0.7979408626682373;-3.615641225212222e-07;-3.803930589361585e-07;1.0448183284291208;9.999946769336702;0.8335394872722669;0.015564225044158582;0.015561214300458573;0.7977900766165654;-0.014895021328545088;0.7979534778584375
18.016384;1.0443844671774842;0.8333098241901613;0.7979413172852059;-3.6043014279032594e-07;-3.808018040037187e-07;1.0448182572924969;9.999951405962086;0.833539201173825;0.015564230291980062;0.015561196617620473;0.7977909790574518;-0.01489502170084976;0.7979540674327463
18.026384;1.0443830074027691;0.8333124690351804;0.7979418484594163;-3.5931070698296344e-07;-3.812434743370491e-07;1.0448181794759512;9.999956676522144;0.8335388582307257;0.015564236980710904;0.015561180059675507;0.7977919039325096;-0.014895022070924644;0.7979546749614794
18.036384;1.0443815598222408;0.8333150782856565;0.7979424503306493;-3.582062080111355e-07;-3.817172373107647e-07;1.0448180982755684;9.999962526782769;0.8335384604227315;0.015564245131145073;0.01556116468144506;0.7977928531853276;-0.01489502243815403;0.7979552991303911
18.046384;1.0443801299502566;0.833317646713991;0.797943117312595;-3.571167685857624e-07;-3.822224321265234e-07;1.0448180164051273;9.99996889342403;0.8335380092210194;0.015564254760965773;0.015561150509606072;0.797793828691462;-0.01489502280152626;0.7979559380237035
18.056384;1.0443787222546153;0.8333201692062734;0.7979438440748575;-3.5604219333540834e-07;-3.8275838255744925e-07;1.0448179365045929;9.999975707075325;0.8335375051689615;0.015564265874468644;0.015561137558668534;0.7977948326176328;-0.014895023159951145;0.7979565889387666
18.066384;1.0443773399343752;0.8333226410224249;0.7979446249290922;-3.549820787283458e-07;-3.8332423544617485e-07;1.044817861049344;9.999982894537723;0.8335369474931458;0.015564278442251646;0.015561125836809003;0.7977958673051166;-0.014895023512538323;0.7979572492713857
18.076384;1.044375985440528;0.8333250579153102;0.7979454535137174;-3.539361080291919e-07;-3.839189203289286e-07;1.0448177922414452;9.99999038305233;0.8335363341446752;0.015564292394933177;0.015561115337731291;0.7977969341752514;-0.014895023858728049;0.7979579171394978
18.086384;1.0443746608059705;0.8333274161215339;0.7979463229607824;-3.5290427814096687e-07;-3.8454114912718524e-07;1.04481773226293;9.999998113374467;0.833535662389068;0.015564307643892515;0.015561106037546808;0.7977980329252414;-0.014895024198208305;0.7979585909289933
18.096384;1.0443733677068499;0.8333297127222523;0.7979472263546519;-3.518868217745514e-07;-3.8518952223978463e-07;1.0448176835161291;10.000006048504163;0.8335349294640809;0.015564324103141692;0.015561097907019315;0.7977991621134757;-0.014895024530798473;0.7979592688710447
18.106384;1.0443721077489905;0.833331946258309;0.7979481574200185;-3.508841040064041e-07;-3.858625923558496e-07;1.044817648653589;10.000014170076811;0.8335341328608011;0.015564341697200106;0.015561090927684788;0.7978003199372704;-0.014895024856462019;0.7979599494334475
18.116384;1.0443708831078575;0.8333341164890774;0.7979491105980169;-3.4989669694270305e-07;-3.8655867148391854e-07;1.0448176307388068;10.000022469031428;0.8335332706208728;0.015564360359573022;0.015561085091556596;0.797801504155497;-0.014895025175357056;0.7979606316937111
18.126384;1.0443696971304386;0.8333362233270448;0.7979500803571193;-3.489254986899007e-07;-3.8727568295860806e-07;1.0448176333203376;10.000030937367441;0.8335323422367931;0.015564380020799715;0.015561080381387087;0.7978027119143011;-0.01489502548770424;0.7979613151441551
18.136384;1.0443685540117198;0.8333382663288302;0.7979510608589525;-3.4797176103416083e-07;-3.880114061331462e-07;1.0448176599076577;10.000039566982391;0.8335313492869226;0.015564400592800896;0.015561076749424814;0.7978039399978214;-0.014895025793462958;0.7979619994298
18.146384;1.0443674575384558;0.8333402453201039;0.79795204627566;-3.4703686952573317e-07;-3.8876367652559023e-07;1.0448177135162269;10.000048350078144;0.8335302944520193;0.01556442196259658;0.01556107411851679;0.797805185206716;-0.01489502609220299;0.7979626843190635
18.156384;1.0443664101405556;0.8333421611554646;0.7979530308531458;-3.461218979989439e-07;-3.895301275333728e-07;1.044817797113748;10.00005727451273;0.8335291795679239;0.015564443996724504;0.015561072409780118;0.7978064445649121;-0.014895026383260228;0.7979633697211814
18.166384;1.0443654128941156;0.8333440156215609;0.7979540083227745;-3.452271213027334e-07;-3.9030804578910845e-07;1.0448179142342453;10.000066323228255;0.8335280049574594;0.015564466546103755;0.015561071567073339;0.7978077154933736;-0.014895026665870193;0.7979640555487792
18.176384;1.0443644660184703;0.8333458109359201;0.7979549715840667;-3.4435172521990843e-07;-3.910948068315128e-07;1.0448180684743955;10.00007548008394;0.833526770482191;0.015564489449419246;0.015561071556998601;0.797808995892467;-0.014895026939275887;0.7979647415623055
18.186384;1.0443635697716558;0.8333475498004793;0.7979559132478875;-3.4349408146652007e-07;-3.91888384674292e-07;1.0448182621453623;10.000084733748077;0.8335254763801773;0.015564512544143531;0.015561072359383248;0.7978102835246952;-0.014895027202777567;0.7979654272917026
18.196384;1.0443627256145207;0.8333492357150619;0.7979568263959673;-3.426525069993731e-07;-3.926873952370179e-07;1.044818495609102;10.00009407915901;0.8335241232041412;0.015564535681428456;0.015561073957628702;0.7978115753166984;-0.014895027455529371;0.7979661116836749
18.206384;1.0443619367412345;0.8333508725264959;0.7979577051753914;-3.418259263484398e-07;-3.9349089265792465e-07;1.0448187680730718;10.0001035151734;0.833522711777988;0.015564558729984298;0.015561076322718241;0.7978128678513974;-0.014895027696453495;0.7979667927050539
18.216384;1.044361207769827;0.8333524634664052;0.7979585453030713;-3.410140966633521e-07;-3.9429831745653685e-07;1.0448190789210254;10.00011303436024;0.8335212436424511;0.015564581566586707;0.015561079399890392;0.7978141583814753;-0.014895027924591743;0.7979674675354915
18.226384;1.0443605438330934;0.8333540105366142;0.7979593441164303;-3.402174743835e-07;-3.951094258790595e-07;1.0448194283449028;10.00012261613049;0.8335197214975217;0.015564604063447946;0.015561083106321982;0.7978154450984447;-0.014895028139447515;0.7979681331783247
18.236384;1.0443599492592768;0.8333555142170538;0.7979601000261578;-3.3943710465061787e-07;-3.9592392525220825e-07;1.044819817560632;10.000132234873927;0.8335181487125495;0.015564626085412255;0.015561087337409442;0.7978167269217984;-0.01489502834103619;0.7979687871529543
18.246384;1.0443594269915;0.8333569735669002;0.7979608119970216;-3.386746214657665e-07;-3.967411112109098e-07;1.0448202489829252;10.000141873007662;0.8335165283880249;0.015564647505008704;0.015561091983393019;0.7978180034568687;-0.014895028529871733;0.7979694281865334
18.256384;1.0443589792324286;0.8333583870212735;0.7979614796337298;-3.3793189734747595e-07;-3.9755983688252803e-07;1.0448207258256708;10.000151527362858;0.833514863177651;0.015564668215857023;0.015561096948018611;0.7978192750028235;-0.014895028706925415;0.7979700564578163
18.266384;1.0443586079207627;0.8333597534803004;0.7979621034127315;-3.372104215206223e-07;-3.983786810660233e-07;1.0448212512947124;10.000161207381819;0.8335131557071355;0.01556468812019799;0.015561102155544024;0.797820542240759;-0.01489502887342876;0.7979706727834996
18.276384;1.0443583144161552;0.8333610729799028;0.7979626843208055;-3.365109993823466e-07;-3.991961751355535e-07;1.0448218279241257;10.00017092460022;0.8335114086071894;0.015564707111841191;0.015561107546399682;0.7978218056499425;-0.014895029030655007;0.7979712771941496
18.286384;1.0443580996192425;0.8333623466675287;0.7979632233891407;-3.358338491974341e-07;-4.000109899397585e-07;1.044822457167751;10.00018068148483;0.8335096240139556;0.015564725083004929;0.015561113067367566;0.7978230650581695;-0.014895029179851513;0.7979718683488015
18.296384;1.0443579648878543;0.8333635764167037;0.7979637217992188;-3.3517881111824706e-07;-4.008219719777563e-07;1.0448231391765872;10.000190468036125;0.8335078035973528;0.015564741944231025;0.015561118663698265;0.7978243196286355;-0.014895029322167234;0.7979724442805125
18.306384;1.04435791242059;0.8333647642818954;0.7979641809995872;-3.3454542332999976e-07;-4.0162823147252127e-07;1.0448238728124168;10.000200263431609;0.8335059494629513;0.015564757639189391;0.015561124284543757;0.7978255680578478;-0.01489502945841387;0.7979730036679451
18.316384;1.044357944864875;0.8333659117733834;0.7979646021197648;-3.339329616518643e-07;-4.0242929491491916e-07;1.0448246561107646;10.000210044659267;0.8335040651248188;0.015564772147311876;0.015561129899175189;0.7978268084358769;-0.014895029588892307;0.7979735465640176
18.326384;1.0443580652408502;0.8333670196912778;0.7979649852550613;-3.3334065493378356e-07;-4.0322505946719157e-07;1.0448254867174172;10.000219799695213;0.8335021559755366;0.015564785473179505;0.015561135504691034;0.7978280380534956;-0.01489502971351587;0.797974073734444
18.336384;1.0443582769604114;0.8333680888536387;0.7979653298314959;-3.3276783739026553e-07;-4.0401561738995774e-07;1.0448263619156601;10.000229529654915;0.8335002288488229;0.015564797633888138;0.015561141117494343;0.7978292537541345;-0.014895029832054485;0.7979745852864233
18.346384;1.0443585831813607;0.8333691205424016;0.7979656359055121;-3.322139320454826e-07;-4.0480099664780247e-07;1.0448272785210733;10.000239240972295;0.8334982907690058;0.015564808654602571;0.015561146758384103;0.7978304522212548;-0.014895029944196026;0.7979750802607799
18.356384;1.044358986320322;0.8333701159847917;0.7979659048219973;-3.316784681608165e-07;-4.055808815343737e-07;1.0448282324687301;10.000248943662447;0.8334963477730544;0.015564818570441726;0.015561152443663325;0.7978316296715667;-0.014895030049461917;0.7979755569247564
18.366384;1.04435948852958;0.8333710757903572;0.7979661386955268;-3.3116114071330404e-07;-4.0635472992819637e-07;1.044829218754189;10.000258658816254;0.8334944042886832;0.015564827427830427;0.015561158181800556;0.7978327814976282;-0.014895030147156664;0.7979760125937806
18.376384;1.0443600922891692;0.8333719999555935;0.7979663398204108;-3.3066186943716395e-07;-4.0712225028964553e-07;1.0448302323157233;10.000268426560183;0.833492463034081;0.01556483528033054;0.015561163966211947;0.7978339023462293;-0.014895030236299981;0.7979764434401375
18.386384;1.044360800345716;0.8333728877302792;0.7979665103084655;-3.3018087111288884e-07;-4.078836663572914e-07;1.0448312685193775;10.000278306388568;0.8334905254356918;0.015564842183229177;0.015561169768757488;0.7978349868804555;-0.014895030315580442;0.797976844750821
18.396384;1.0443616156212219;0.8333737373381692;0.7979666514210105;-3.29718720755529e-07;-4.086396094310967e-07;1.044832323023699;10.000288368166771;0.8334885922111831;0.01556484819062858;0.015561175541656503;0.7978360309728284;-0.014895030383468882;0.7979772112396366
18.406384;1.0443625413118436;0.8333745465542219;0.7979667632287727;-3.2927636581029373e-07;-4.093908670002892e-07;1.0448333917327741;10.000298680581617;0.8334866635024452;0.01556485335026634;0.015561181228715026;0.7978370324753116;-0.014895030438372613;0.7979775376135381
18.416384;1.0443635803391063;0.8333753139359392;0.7979668453081084;-3.2885514169486713e-07;-4.1013818527601376e-07;1.0448344704668435;10.000309304717923;0.8334847387562098;0.015564857694458461;0.015561186786374616;0.797837991367862;-0.0148950304787642;0.7979778191712642
18.426384;1.0443647346442404;0.8333760395554365;0.7979668976293398;-3.2845674199051027e-07;-4.1088228248797007e-07;1.044835554827639;10.000320293037955;0.8334828173745294;0.015564861236109869;0.015561192202685512;0.7978389096227468;-0.014895030503251964;0.7979780513228695
18.436384;1.0443660055526234;0.8333767247096421;0.797966920619053;-3.280828468768235e-07;-4.1162399635523023e-07;1.0448366409434044;10.000331689323874;0.8334808998362511;0.015564863981595423;0.015561197500705242;0.7978397905388557;-0.014895030510467316;0.7979782285130903
18.446384;1.044367394452386;0.8333773710386864;0.7979669147645597;-3.277345581887536e-07;-4.123642479126127e-07;1.0448377258971582;10.000343526098094;0.8334789881172457;0.01556486595103034;0.015561202731077318;0.797840637395661;-0.014895030499022048;0.7979783442484232
18.456384;1.0443689024161862;0.8333779800594355;0.7979668804216363;-3.274123647173943e-07;-4.1310382029998556e-07;1.044838806941231;10.000355823125908;0.833477085610606;0.015564867187360582;0.015561207964636765;0.7978414524621659;-0.014895030467851985;0.7979783921262923
18.466384;1.0443705291282896;0.8333785533445959;0.7979668176125863;-3.271167436524441e-07;-4.1384330481553245e-07;1.0448398811371264;10.000368593265605;0.8334751966184168;0.015564867759646316;0.015561213290559537;0.7978422371042354;-0.014895030416608446;0.7979783662342804
18.476384;1.044372272601511;0.8333790925753336;0.7979667258573351;-3.268487369741894e-07;-4.1458319317231793e-07;1.044840946507033;10.00038185180907;0.8334733251308791;0.015564867768605979;0.015561218814085117;0.7978429921802689;-0.014895030345630363;0.7979782606608333
18.486384;1.0443741300895268;0.8333795995049128;0.7979666046127671;-3.266100809878986e-07;-4.153238754816322e-07;1.0448420026714114;10.000395618714037;0.8334714740837036;0.015564867342072118;0.015561224642031536;0.7978437179516535;-0.014895030255662923;0.797978069493287
18.496384;1.044376098632244;0.833380076265912;0.7979664540380595;-3.2640283310580015e-07;-4.160655780313727e-07;1.0448430496846013;10.000409911442931;0.8334696459897782;0.015564866605672315;0.015561230863608314;0.797844413625425;-0.014895030147681461;0.7979777876447757
18.506384;1.0443781743738751;0.8333805256204277;0.7979662752507729;-3.2622874815675185e-07;-4.168082008182764e-07;1.044844086874976;10.00042473951483;0.8334678438360523;0.015564865643940313;0.01556123754148161;0.7978450769352025;-0.014895030022822576;0.797977411563263
18.516384;1.0443803520668262;0.8333809509261529;0.7979660700298935;-3.260890379012481e-07;-4.175511169002155e-07;1.0448451128338847;10.000440106913228;0.8334660709064533;0.01556486448720689;0.015561244713904606;0.7978457040609526;-0.01489502988230741;0.7979769394571609
18.526384;1.044382625651713;0.8333813557189804;0.7979658401472153;-3.259846093425736e-07;-4.182932574716007e-07;1.0448461258105968;10.000456012739411;0.8334643300931309;0.015564863124920687;0.015561252402880393;0.7978462898436814;-0.014895029727341852;0.7979763710603062
18.536384;1.044384989204034;0.8333817428736202;0.7979655864379938;-3.2591629688128236e-07;-4.1903331067338807e-07;1.0448471244481206;10.000472448739751;0.8334626240797913;0.015564861519985497;0.015561260619634736;0.7978468283002391;-0.014895029559039366;0.7979757069319815
18.546384;1.044387437425184;0.8333821142572799;0.7979653086036642;-3.258850426380611e-07;-4.197696897554682e-07;1.0448481086421262;10.000489402174749;0.8334609559678618;0.015564859616826448;0.015561269367102146;0.7978473133147058;-0.014895029378425136;0.7979749476679455
18.556384;1.044389965397883;0.8333824711550071;0.7979650060573148;-3.258920257324437e-07;-4.2050057520161153e-07;1.0448490793875331;10.00050686015419;0.8334593293618718;0.015564857350333788;0.01556127864759921;0.7978477387884954;-0.01489502918652934;0.7979740937188605
18.566384;1.0443925681807398;0.8333828145020313;0.7979646786678021;-3.2593847103216023e-07;-4.2122421548914173e-07;1.0448500379845775;10.000524811924949;0.833457748584168;0.015564854662021009;0.01556128846471954;0.79784809852386;-0.014895028984517349;0.7979731460778098
18.576384;1.0443952405536878;0.8333831447895954;0.7979643268773482;-3.2602521641510054e-07;-4.2193905187695045e-07;1.0448509859398938;10.000543251836499;0.8334562191730585;0.01556485151564589;0.01556129880837852;0.7978483869005462;-0.014895028773799033;0.7979721066809203
18.586384;1.0443979766014302;0.8333834621762429;0.797963951325738;-3.2615234912715186e-07;-4.22643481488951e-07;1.044851925216291;10.000562178653432;0.8334547475028747;0.015564847902633999;0.015561309638517965;0.7978485999050419;-0.014895028555997187;0.7979709777295004
18.596384;1.044400769492677;0.8333837666802877;0.7979635525743669;-3.263191337124993e-07;-4.233355742486857e-07;1.044852857873215;10.000581591189762;0.8334533398831928;0.015564843841035422;0.015561320884599663;0.7978487356259493;-0.01489502833267884;0.7979697610001768
18.606384;1.0444036117061322;0.8333840581509399;0.7979631315616668;-3.2652432377083476e-07;-4.2401304745553393e-07;1.0448537854410183;10.00060148251032;0.8334520022003842;0.015564839362938405;0.015561332459355183;0.7978487939375675;-0.014895028105039392;0.7979684577642266
18.616384;1.0444064953845544;0.8333843362359122;0.7979626900435877;-3.267666747951409e-07;-4.2467356759778e-07;1.044854708655002;10.00062183151227;0.833450739805308;0.015564834491112458;0.015561344270311738;0.7978487754855595;-0.01489502787391736;0.7979670687812584
18.626384;1.0444094125792642;0.8333846004832998;0.7979622304252716;-3.27045267314229e-07;-4.253151811236471e-07;1.044855627463277;10.000642602134457;0.8334495574713016;0.015564829227437425;0.015561356222552902;0.7978486809303584;-0.014895027640090345;0.7979655941612717
18.636384;1.0444123552004916;0.8333848504079585;0.7979617553473631;-3.2735948076520084e-07;-4.25936522492789e-07;1.0448565408457582;10.00066375223255;0.833448459560545;0.015564823554714339;0.015561368228908978;0.7978485107061732;-0.014895027404413504;0.7979640334414762
18.646384;1.0444153150353048;0.8333850855683844;0.797961267210827;-3.277089253721809e-07;-4.2653666740394947e-07;1.0448574464972407;10.000685236869993;0.8334474499763801;0.015564817439192425;0.01556138022865833;0.7978482647347475;-0.014895027167733945;0.7979623863053635
18.656384;1.0444182843474112;0.8333853056054823;0.7979607680231262;-3.280936141045688e-07;-4.27114863965122e-07;1.0448583410247738;10.000707005938125;0.8334465320777358;0.015564810841448284;0.015561392189350577;0.7978479424615976;-0.014895026930808335;0.7979606536095467
18.666384;1.0444212567186426;0.8333855102057725;0.7979602599423924;-3.285141573871416e-07;-4.2767041102968504e-07;1.0448592205481309;10.000729006102105;0.8334457089299454;0.015564803731500758;0.015561404086003459;0.7978475433568731;-0.014895026694273821;0.7979588374082621
18.676384;1.044424227293411;0.8333856990695495;0.7979597458969697;-3.2897163765134814e-07;-4.2820271186940496e-07;1.044860080901875;10.00075118477421;0.8334449831709373;0.015564796093013186;0.01556141588111488;0.7978470672331219;-0.014895026458680918;0.7979569397580253
18.686384;1.0444271921760517;0.8333858717798347;0.7979592294957322;-3.294672129236172e-07;-4.2871134123108014e-07;1.044860917598785;10.000773490909744;0.8334443563608547;0.015564787920739469;0.01556142751757817;0.7978465142526387;-0.014895026224605241;0.7979549620615781
18.696384;1.044430147614419;0.8333860278151136;0.7979587145769901;-3.3000179225825437e-07;-4.291959500205156e-07;1.0448617266194933;10.000795874755049;0.8334438287245943;0.015564779213567088;0.015561438920796854;0.7978458847018502;-0.014895025992795352;0.7979529056575789
18.706384;1.044433089392809;0.8333861669335515;0.7979582050827316;-3.305759736577186e-07;-4.296561267015038e-07;1.0448625058393712;10.00081829031756;0.8334433994891679;0.015564769966517924;0.015561450007501637;0.7978451785442662;-0.014895025764240398;0.7979507725524276
18.716384;1.0444360123434193;0.8333862894204703;0.7979577052563155;-3.3119001284391897e-07;-4.300914786065648e-07;1.0448632553164445;10.000840699287442;0.8334430677458975;0.01556476017192971;0.01556146069284023;0.7978443952963059;-0.014895025540023085;0.7979485658959347
18.726384;1.044438910363616;0.8333863957431665;0.7979572195238576;-3.318436174520755e-07;-4.3050170333874434e-07;1.044863975996631;10.000863073605746;0.8334428335161027;0.01556474982567979;0.015561470889635127;0.7978435345553408;-0.014895025321056065;0.7979462901150651
18.736384;1.0444417777160173;0.8333864857906623;0.7979567515377632;-3.3253584388871506e-07;-4.3088643274937523e-07;1.044864668283481;10.000885396123168;0.833442697707632;0.015564738929788574;0.015561480507916607;0.7978425966508523;-0.014895025107932202;0.7979439503525217
18.746384;1.0444446109064507;0.8333865582931529;0.7979563032304949;-3.3326529176026145e-07;-4.31245284332642e-07;1.0448653311009988;10.000907658574329;0.8334426607729707;0.015564727489919898;0.015561489460843873;0.797841582911463;-0.014895024900880939;0.7979415518405713
18.756384;1.044447409187389;0.8333866110199318;0.7979558750770158;-3.340302657699387e-07;-4.3157820450365167e-07;1.0448659615014433;10.000929857086637;0.8334427217031133;0.015564715515110425;0.015561497678699257;0.7978404956137747;-0.014895024699709167;0.7979390998278465
18.766384;1.0444501736145282;0.8333866416715678;0.7979554669623894;-3.3482869458366284e-07;-4.318855764469878e-07;1.04486655539525;10.000951985341903;0.8334428779933356;0.015564703026608388;0.015561505130564956;0.7978393378537049;-0.014895024503771608;0.7979365995322624
18.776384;1.0444529059977294;0.8333866484744158;0.7979550784338729;-3.356580963993648e-07;-4.321680179498005e-07;1.0448671090379464;10.000974025340884;0.8334431259392127;0.015564690059852445;0.015561511832916345;0.7978381134126157;-0.014895024312054922;0.79793405579157
18.786384;1.0444556080183875;0.8333866297190016;0.7979547087840062;-3.365157415709668e-07;-4.3242627066826763e-07;1.0448676198587052;10.000995941383042;0.8334434609541627;0.015564676646185011;0.015561517832333114;0.7978368265137579;-0.014895024123251875;0.7979314729576066
18.796384;1.0444582801558713;0.8333865833041427;0.7979543578810393;-3.373988576071054e-07;-4.3266130462902824e-07;1.044868086118788;10.001017685321566;0.8334438778609383;0.015564662796762456;0.015561523189392181;0.7978354812576589;-0.014895023935723195;0.797928855243385
18.806384;1.044460920549366;0.8333865073407335;0.7979540269412987;-3.383048263020693e-07;-4.3287427501061865e-07;1.0448685064082155;10.001039210621297;0.8334443712992443;0.015564648508489548;0.015561527981328727;0.7978340812791204;-0.014895023747603505;0.7979262069482584
18.816384;1.044463524762834;0.8333864005136453;0.7979537180461175;-3.3923131137178885e-07;-4.3306628340882984e-07;1.0448688797115906;10.001060482774353;0.8334449362522401;0.015564633774969869;0.015561532303721249;0.7978326302898578;-0.014895023557190376;0.7979235323853126
18.826384;1.044466087089712;0.8333862611940402;0.7979534328960043;-3.401761917481622e-07;-4.332383898946491e-07;1.0448692055478719;10.001081481624691;0.8334455682397831;0.015564618583062906;0.01556153625544435;0.7978311324404984;-0.014895023363136152;0.7979208359045603
18.836384;1.04446860228412;0.8333860866190342;0.7979531719414191;-3.4113737184331e-07;-4.3339178493283707e-07;1.0448694836976335;10.001102197609793;0.8334462630420698;0.015564602904723305;0.015561539917616562;0.797829591713449;-0.01489502316433922;0.7979181219225866
18.846384;1.0444710661254533;0.8333858736548768;0.7979529342760454;-3.4211265607981463e-07;-4.335278513948787e-07;1.0448697138514111;10.00112262323934;0.8334470164025006;0.015564586697992622;0.015561543346738892;0.7978280114258133;-0.01489502295997754;0.7979153947540952
18.856384;1.044473474505084;0.8333856205153131;0.7979527180810664;-3.4309964983797763e-07;-4.336482315986239e-07;1.0448698959000189;10.001142744587893;0.8334478240907023;0.015564569911457033;0.015561546585500477;0.7978263943273349;-0.014895022749549512;0.7979126584170869
18.866384;1.0444758219767705;0.8333853274408217;0.7979525213319982;-3.44095647806329e-07;-4.3375473621598716e-07;1.0448700306780625;10.001162534710014;0.8334486821895623;0.01556455248901302;0.015561549672196223;0.7978247427078734;-0.014895022532780118;0.7979099163193818
18.876384;1.0444781011155457;0.8333849959401;0.7979523427870253;-3.450977172377922e-07;-4.3384892739212227e-07;1.044870119979696;10.001181952885984;0.8334495872973452;0.015564534380925761;0.01556155263916461;0.797823058479513;-0.014895022309732824;0.7979071710183195
18.886384;1.0444803031216978;0.8333846278152827;0.7979521827991723;-3.461029100774519e-07;-4.3393164756968727e-07;1.0448701657274646;10.001200954914601;0.83345053643037;0.015564515556594336;0.015561555510749916;0.7978213432975141;-0.014895022081021933;0.7979044246619877
18.896384;1.0444824189164983;0.8333842246860178;0.797952042990431;-3.471083227223642e-07;-4.340029176816112e-07;1.044870169374824;10.00121950544313;0.8334515267574032;0.01556449600543352;0.015561558303542567;0.7978195985345039;-0.014895021847756375;0.7979016797439762
18.906384;1.0444844399528614;0.8333837877929842;0.7979519251477627;-3.481110488309008e-07;-4.3406241858098275e-07;1.0448701318840454;10.001237579516452;0.8334525558053075;0.015564475720818906;0.015561561029906511;0.7978178254777236;-0.01489502161117889;0.7978989393602616
18.916384;1.0444863583280908;0.8333833178930791;0.7979518305966914;-3.491082434025059e-07;-4.341100934381687e-07;1.0448700540552807;10.001255153096201;0.8334536219924434;0.01556445468477608;0.015561563707899526;0.7978160258895849;-0.014895021372170159;0.7978962068429711
18.926384;1.0444881666401842;0.8333828154338598;0.7979517601420836;-3.500973026364819e-07;-4.341463544518168e-07;1.044869937116457;10.001272195012668;0.8334547244955107;0.01556443286957067;0.015561566363385687;0.7978142024312098;-0.014895021131027569;0.7978934852552985
18.936384;1.044489858545656;0.8333822807970058;0.7979517139420275;-3.510759072486017e-07;-4.3417205322681145e-07;1.0448697828534592;10.001288665348916;0.8334558625793471;0.015564410241015679;0.015561569016910942;0.7978123587940085;-0.014895020887691844;0.7978907775408116
18.946384;1.0444914293167578;0.8333817143112059;0.7979516913730297;-3.5204187039952657e-07;-4.3418841341122366e-07;1.0448695929436596;10.001304511093977;0.8334570350543838;0.015564386751582686;0.015561571673584613;0.7978104994534727;-0.014895020642000422;0.7978880870743444
18.956384;1.044492875448355;0.8333811164406772;0.7979516908923899;-3.5299311206599625e-07;-4.3419684779285805e-07;1.0448693684653987;10.001319667660026;0.8334582397666167;0.015564362340268109;0.015561574331299326;0.7978086290344387;-0.014895020393768011;0.7978854176556979
18.966384;1.0444941945295352;0.8333804882469081;0.7979517095150085;-3.53927895871093e-07;-4.341987447687278e-07;1.0448691098232994;10.001334076974235;0.8334594735401948;0.015564336947627174;0.015561576998749042;0.7978067519830373;-0.014895020142912038;0.7978827733069402
18.976384;1.044495385947829;0.8333798312744917;0.7979517425291415;-3.5484511376342766e-07;-4.341954792067866e-07;1.0448688165985414;10.001347702271167;0.8334607330924956;0.015564310532417355;0.015561579702542589;0.7978048727284157;-0.014895019889607548;0.7978801584080097
18.986384;1.0444964511406236;0.833379146661762;0.7979517842334563;-3.5574436739642745e-07;-4.34188577420339e-07;1.044868487850561;10.001360524132409;0.8334620159904894;0.015564283079252344;0.015561582479045764;0.797802995585304;-0.014895019634243986;0.7978775778173123
18.996384;1.0444973929030996;0.8333784344931977;0.7979518292371423;-3.56625695080496e-07;-4.341796854489509e-07;1.0448681229855459;10.001372526161173;0.8334633204966861;0.015564254597061667;0.015561585369841402;0.7978011245597367;-0.014895019377230536;0.7978750369900692
19.006384;1.0444982143780692;0.8333776941154984;0.7979518732561206;-3.5748912720435397e-07;-4.341703599100579e-07;1.0448677222802305;10.001383684391246;0.8334646447512419;0.015564225113365825;0.015561588426802322;0.7977992636347576;-0.014895019118964703;0.7978725420309205
19.016384;1.044498918596473;0.8333769248164954;0.797951912677796;-3.583344620562953e-07;-4.3416194021946546e-07;1.0448672870295594;10.00139397174873;0.8334659866672204;0.01556419466760998;0.015561591710099444;0.7977974166950399;-0.01489501885989784;0.7978700992287584
19.026384;1.0444995088961804;0.8333761255973782;0.7979519437353352;-3.5916132714973106e-07;-4.341554552202842e-07;1.0448668197384818;10.001403372139533;0.8334673443952638;0.015564163303996096;0.015561595276273179;0.7977955864072406;-0.01489501860038334;0.7978677144383014
19.036384;1.044499989422466;0.8333752942402324;0.7979519625687101;-3.599692550110828e-07;-4.3415161167522886e-07;1.0448663242805503;10.001411886292093;0.8334687162463973;0.015564131068269042;0.015561599162864167;0.7977937731200883;-0.014895018340513867;0.7978653930451153
19.046384;1.0445003647712734;0.8333744270380526;0.7979519656334294;-3.6075761686714865e-07;-4.3415106119124907e-07;1.0448658060576919;10.001419528339818;0.8334701003723375;0.015564098011819393;0.015561603371411166;0.7977919750684059;-0.014895018080166845;0.7978631402501989
19.056384;1.0445006390486613;0.83337351920245;0.7979519498895977;-3.615255981903576e-07;-4.341546006229871e-07;1.0448652721009857;10.001426323807292;0.8334714950431348;0.015564064199023763;0.015561607863583243;0.7977901894665872;-0.01489501781898302;0.7978609609830869
19.066384;1.0445008156527877;0.8333725653842468;0.7979519132128451;-3.6227244414298895e-07;-4.3416298139725885e-07;1.044864730943811;10.001432308534635;0.8334728993744119;0.015564029712774017;0.015561612580608074;0.7977884130005556;-0.014895017556342418;0.7978588595895867
19.076384;1.0445008978193897;0.8333715601826872;0.7979518547596041;-3.6299782588515706e-07;-4.3417670519102673e-07;1.0448641922244;10.001437522771509;0.8334743136860572;0.015563994652876645;0.015561617468513384;0.7977866417761414;-0.014895017291617133;0.7978568395207584
19.086384;1.044500888898377;0.8333704984316336;0.7979517747399602;-3.6370195202285194e-07;-4.34196081943986e-07;1.044863666191893;10.001442000556558;0.833475739211464;0.015563959126139603;0.015561622488344402;0.7977848718153173;-0.014895017024488845;0.7978549029294976
19.096384;1.0445007929425707;0.8333693753997929;0.797951673709957;-3.643854051802898e-07;-4.342213169832668e-07;1.0448631637295038;10.00144576020729;0.8334771776694944;0.015563923239747314;0.015561627609871355;0.7977830997113209;-0.014895016755150578;0.797853050531815
19.106384;1.0445006159852048;0.8333681868218905;0.7979515518640455;-3.6504905886107646e-07;-4.3425249044913106e-07;1.0448626963578684;10.001448801741322;0.8334786309681994;0.0155638871019788;0.015561632800756321;0.7977813227222358;-0.014895016484338003;0.79785128186663
19.116384;1.0445003664051862;0.833366928638491;0.7979514087107987;-3.6569411183677593e-07;-4.3428954138876566e-07;1.0448622751827719;10.001451112853886;0.8334801009201032;0.015563850823884787;0.015561638026960803;0.7977795387393211;-0.01489501621307907;0.7978495956798499
19.126384;1.0445000541446192;0.8333655970956004;0.7979512432128171;-3.6632198618399156e-07;-4.3433230304442676e-07;1.0448619097037861;10.001452677584421;0.8334815889691505;0.01556381452488601;0.015561643269017461;0.7977777463560836;-0.014895015942413348;0.7978479903613442
19.136384;1.0444996902440407;0.8333641893295634;0.797951054148769;-3.669341650955971e-07;-4.3438050010044743e-07;1.0448616075056705;10.00145347833922;0.8334830962085585;0.015563778336663616;0.015561648534075715;0.7977759446577718;-0.01489501567331073;0.7978464643874484
19.146384;1.0444992869645287;0.8333627038346538;0.7979508402146336;-3.675320991251212e-07;-4.3443371294469667e-07;1.0448613744949176;10.001453492613456;0.8334846236757187;0.015563742396236143;0.015561653847865446;0.7977741329007263;-0.014895015406568735;0.79784501698085
19.156384;1.0444988578032104;0.8333611402839776;0.7979505999606826;-3.6811717565052073e-07;-4.3449149404821427e-07;1.0448612150018033;10.001452694650192;0.8334861722594189;0.015563706843818224;0.015561659243780146;0.7977723105859252;-0.014895015142685292;0.79784364882355
19.166384;1.0444984167411757;0.8333594984405341;0.7979503318807468;-3.686908009612697e-07;-4.345535552605882e-07;1.044861131362904;10.001451064452606;0.8334877422942054;0.015563671833431776;0.015561664765485468;0.7977704776481845;-0.014895014881962173;0.7978423618705924
19.176384;1.0444979766509404;0.8333577769659334;0.7979500342691362;-3.692544080222075e-07;-4.3461968236744514e-07;1.0448611239023626;10.001448592218772;0.8334893338776415;0.015563637534578626;0.015561670466809301;0.7977686342026793;-0.014895014624674305;0.7978411583730561
19.186384;1.044497548057352;0.8333559734019902;0.7979497048392253;-3.698093156941539e-07;-4.3468948893785953e-07;1.044861192125304;10.001445272436792;0.833490947690509;0.015563604113572431;0.015561676394982493;0.7977667803248959;-0.014895014371047415;0.7978400401805795
19.196384;1.044497139250504;0.8333540852225431;0.7979493408289541;-3.7035674550068683e-07;-4.347624899576636e-07;1.044861335609216;10.001441101282788;0.833492585111564;0.015563571710337877;0.0155616825802551;0.7977649163185312;-0.014895014121121116;0.7978390085668491
19.206384;1.0444967569625119;0.8333521107514988;0.7979489395206701;-3.708979298794174e-07;-4.3483847272339664e-07;1.044861553747068;10.00143608135363;0.8334942476071034;0.015563540429719766;0.01556168904927771;0.7977630427819903;-0.014895013874634131;0.797838064345567
19.216384;1.0444964065342681;0.8333500492854526;0.797948498395665;-3.7143400582125197e-07;-4.3491760470141705e-07;1.0448618457610936;10.001430221500604;0.833495936066835;0.015563510348923212;0.015561695839991825;0.7977611605086332;-0.014895013630925224;0.7978372081755847
19.226384;1.0444960918551494;0.8333479007784215;0.7979480152784518;-3.71965923741082e-07;-4.350001346185695e-07;1.0448622110889174;10.001423532776984;0.8334976502644778;0.015563481523835687;0.015561702998863038;0.7977592709226026;-0.014895013388958595;0.7978364406664513
19.236384;1.0444958154624422;0.8333456656004982;0.7979474891695247;-3.724946401839871e-07;-4.350860825137547e-07;1.0448626492008963;10.001416032492687;0.8334993883659984;0.015563453991975795;0.015561710570244863;0.7977573763301272;-0.014895013147663741;0.7978357619891305
19.246384;1.0444955783310472;0.8333433443843378;0.7979469205902284;-3.730213645555844e-07;-4.351751327352034e-07;1.0448631591738888;10.001407754950046;0.833501146864514;0.015563427785298076;0.015561718592888782;0.7977554795456189;-0.014895012906202161;0.7978351715084275
19.256384;1.044495379367748;0.8333409379535498;0.7979463105419665;-3.7354765196659277e-07;-4.3526662531207e-07;1.0448637394782947;10.001398752959746;0.833502921264988;0.015563402936216612;0.01556172710533239;0.7977535836606291;-0.014895012663712487;0.7978346679216806
19.266384;1.044495215649843;0.8333384473742936;0.7979456595802955;-3.7407521487080284e-07;-4.3535950779893007e-07;1.0448643876702033;10.001389082833793;0.8335047067696191;0.015563379462048705;0.015561736154056531;0.7977516917860329;-0.014895012419109451;0.7978342493946639
19.276384;1.0444950837572324;0.8333358736904682;0.7979449680106311;-3.7460545823636447e-07;-4.35452444418789e-07;1.0448650995544937;10.001378784168846;0.8335064984745711;0.015563357351212784;0.015561745796242562;0.7977498065231293;-0.014895012171405415;0.7978339132535859
19.286384;1.0444949807551143;0.8333332174758036;0.7979442365343332;-3.7513927043338383e-07;-4.3554421920282606e-07;1.0448658685463055;10.001367869939054;0.8335082915540831;0.01556333656638373;0.015561756085990624;0.797747929682912;-0.01489501192003511;0.7978336558979214
19.296384;1.0444949037638194;0.8333304790668437;0.7979434666893978;-3.7567728907632873e-07;-4.356339060552829e-07;1.0448666864468485;10.001356332642743;0.8335100814438874;0.015563317054147555;0.015561767050483209;0.7977460622588415;-0.014895011664894783;0.7978334735145751
19.306384;1.0444948490629935;0.8333276593355684;0.7979426608849336;-3.762200528099901e-07;-4.3572064325752315e-07;1.0448675447180633;10.001344158042466;0.8335118637498851;0.015563298747302667;0.015561778684450982;0.7977442047183717;-0.014895011406117016;0.7978333627952514
19.316384;1.0444948116958381;0.8333247603527195;0.7979418222770974;-3.7676773015493135e-07;-4.358036441544093e-07;1.0448684345389572;10.001331336175166;0.8335136340893818;0.015563281558571939;0.015561790973356604;0.7977423578016207;-0.014895011143623;0.7978333208437616
19.326384;1.0444947855930276;0.8333217859530543;0.7979409545430275;-3.7731987375498874e-07;-4.358825642431423e-07;1.0448693461486827;10.001317866898049;0.8335153879956262;0.015563265386616898;0.01556180392175949;0.797740523193455;-0.014895010877024942;0.7978333450638868
19.336384;1.0444947642279823;0.833318742262587;0.7979400611785484;-3.778756070551607e-07;-4.359577656223646e-07;1.044870269189262;10.001303758589648;0.8335171208060935;0.01556325014427669;0.01556181756011034;0.7977387035062891;-0.014895010606009345;0.7978334335011555
19.346384;1.0444947416102788;0.833315637720295;0.7979391448096609;-3.784340283310145e-07;-4.3603020236015535e-07;1.0448711942304862;10.001289025043691;0.8335188276350574;0.015563235780790418;0.01556183193167343;0.7977369019838237;-0.01489501033063103;0.7978335845831837
19.356384;1.0444947129270932;0.8333124820765558;0.7979382075955238;-3.789944802190705e-07;-4.361008615925929e-07;1.044872113755242;10.00127368740536;0.8335205036445728;0.0155632222737014;0.015561847079998792;0.7977351224381175;-0.01489501005127704;0.7978337962066383
