time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.136384;1.04448786779402;0.8332950542659419;0.7978745716281519;-4.128795852227894e-07;-3.6991179348464727e-07;1.044872138749419;9.999138995913023;0.8333593611187581;0.015563356190575523;0.015561800478993883;0.797818161532044;-0.014894987367115276;0.7979472243680864
21.146384;1.044489430530754;0.8332948301112928;0.7978751300645726;-4.127579651008859e-07;-3.698067841171963e-07;1.0448712524354016;9.999118302059935;0.8333589028076349;0.015563336592357117;0.015561796723125956;0.79781891909653;-0.01489498682687161;0.7979461279542295
21.156384;1.044490978248387;0.8332945732568671;0.7978757181617832;-4.126386874452859e-07;-3.697165861942887e-07;1.0448702924123872;9.999097606007966;0.8333584378560772;0.015563318173851936;0.015561792481719901;0.7978196211694547;-0.014894986264099299;0.7979450419490348
21.166384;1.044492514361826;0.8332942854493235;0.7978763346975926;-4.125222327922093e-07;-3.696415618132131e-07;1.0448692575719731;9.999076929910942;0.8333579646155673;0.015563300971627298;0.015561787760829546;0.7978202669255596;-0.014894985679190084;0.7979439645494679
21.176384;1.0444940411194459;0.8332939680203875;0.7978769781515009;-4.1240938062359254e-07;-3.695822426786924e-07;1.0448681476080464;9.999056315290723;0.8333574820639457;0.015563285018803098;0.015561782574242752;0.7978208553443249;-0.014894985072845939;0.7979428934343203
21.186384;1.0444955592828704;0.8332936221412517;0.7978776461443873;-4.1230104404112137e-07;-3.695392313045249e-07;1.044866962909165;9.999035803247242;0.833356989833192;0.015563270348704576;0.015561776940828057;0.7978213846923463;-0.014894984446107524;0.7979418263179425
21.196384;1.0444970682522705;0.8332932490602567;0.7978783352533575;-4.12198220232626e-07;-3.695130565698872e-07;1.0448657044071317;9.999015419759118;0.8333564885870012;0.015563256978997622;0.015561770885303132;0.7978218530501608;-0.014894983800337581;0.7979407618725817
21.206384;1.0444985664086308;0.8332928501766816;0.797879040946444;-4.12101977605426e-07;-3.695041038567573e-07;1.0448643733077565;9.998995175816077;0.833355980139654;0.01556324488726984;0.01556176443782261;0.7978222586149777;-0.014894983137231583;0.7979396997368219
21.216384;1.0445000517954062;0.8332924269690914;0.7978797576680372;-4.1201315935543595e-07;-3.695124494916014e-07;1.0448629707221824;9.998975075900264;0.8333554670474428;0.015563233999787224;0.015561757626486296;0.7978225996115922;-0.014894982458956138;0.797938639703953
21.226384;1.0445015229474948;0.8332919812119248;0.7978804793362868;-4.119319857893926e-07;-3.695376516821387e-07;1.044861497849995;9.998955127557872;0.8333549522002146;0.015563224202193549;0.015561750466199196;0.7978228744048733;-0.014894981768221858;0.7979375812938808
21.236384;1.0445029792338376;0.8332915158446983;0.7978811999632894;-4.1185795923221704e-07;-3.695788684624106e-07;1.0448599568040986;9.998935345815248;0.8333544384703075;0.015563215361929911;0.01556174294865279;0.7978230814500764;-0.014894981068132392;0.7979365236171629
21.246384;1.0445044209683334;0.833291035495;0.7978819139392991;-4.117901938093174e-07;-3.696352907771155e-07;1.0448583507664357;9.998915749417366;0.8333539279711404;0.015563207349605477;0.015561735042038869;0.7978232192388239;-0.014894980361870258;0.7979354649009676
21.256384;1.0445058493337958;0.8332905458357641;0.7978826158991158;-4.1172797618253794e-07;-3.697063554803193e-07;1.0448566830851052;9.99889635581943;0.8333534214038951;0.015563200057426447;0.015561726704937948;0.797823286435479;-0.014894979652402789;0.7979344023980414
21.266384;1.0445072657683228;0.8332900526759777;0.797883300631223;-4.116711279223565e-07;-3.6979166159708075e-07;1.0448549569510652;9.998877184239305;0.8333529184347808;0.015563193405270204;0.015561717897182503;0.7978232819354146;-0.014894978942410481;0.7979333332466622
21.276384;1.044508671270514;0.8332895613828486;0.7978839633002589;-4.1161993235083675e-07;-3.698909861814371e-07;1.0448531760842807;9.99885826240861;0.833352418618875;0.015563187327351749;0.015561708576906232;0.7978232050299036;-0.01489497823440349;0.7979322551095168
21.286384;1.0445100662513598;0.8332890764320809;0.7978845997131199;-4.115748468164155e-07;-3.7000434154370423e-07;1.0448513448876686;9.998839625738063;0.8333519217570493;0.015563181758065456;0.015561698700142526;0.797823055574936;-0.014894977530808306;0.7979311655588791
21.296384;1.0445114510308235;0.8332886010488492;0.7978852062733305;-4.115361849050861e-07;-3.7013186208307146e-07;1.0448494680815301;9.998821312984926;0.8333514279656155;0.015563176632081012;0.015561688233896894;0.797822833888843;-0.014894976833947497;0.7979300613804041
21.306384;1.044512826256243;0.8332881367470596;0.7978857795052453;-4.115038293836283e-07;-3.702737687791116e-07;1.0448475506144326;9.99880336850647;0.8333509378613922;0.015563171889393908;0.015561677170541318;0.797822540835791;-0.014894976145969413;0.79792893936243
21.316384;1.044514192474277;0.8332876830356234;0.7978863156907604;-4.1147723168813384e-07;-3.704306522694244e-07;1.0448455975393938;9.998785846560631;0.8333504523792162;0.015563167476381588;0.015561665529516728;0.7978221783820533;-0.014894975468902833;0.7979277978160251
21.326384;1.0445155494373342;0.8332872379590429;0.7978868113317038;-4.1145572751801826e-07;-3.706036902769048e-07;1.044843614068182;9.998768806527192;0.8333499724487943;0.0155631633433096;0.015561653341581974;0.7978217500800492;-0.014894974805007838;0.7979266367736707
21.336384;1.0445168961856546;0.8332867990043735;0.7978872642309401;-4.1143884344398176e-07;-3.707943712784125e-07;1.0448416061640977;9.99875229864578;0.8333494991178951;0.01556315944093295;0.01556164062524908;0.7978212611049199;-0.014894974157082744;0.7979254564044284
21.346384;1.04451823175428;0.8332863634361869;0.7978876742717341;-4.1142640514616015e-07;-3.710040730514916e-07;1.0448395810839453;9.998736355925535;0.8333490338889694;0.01556315571933054;0.015561627376244015;0.7978207179210295;-0.014894973528212977;0.7979242553300216
21.356384;1.0445195554976818;0.8332859282515572;0.7978880430781463;-4.114184782397155e-07;-3.7123392385220314e-07;1.0448375468085835;9.998721003992886;0.8333485786316476;0.015563152129191097;0.015561613575757888;0.7978201274720039;-0.014894972921254829;0.7979230304588073
21.366384;1.044520866875873;0.8332854902644597;0.7978883727526463;-4.1141523308010706e-07;-3.7148478585231243e-07;1.044835510179619;9.998706275363274;0.8333481350307835;0.015563148621778954;0.015561599205735393;0.7978194961972511;-0.014894972338632318;0.7979217777955934
21.376384;1.044522165408601;0.833285046286044;0.7978886649307364;-4.1141676146569254e-07;-3.7175720867426525e-07;1.0448334754214628;9.998692213488011;0.8333477044923269;0.015563145143668307;0.015561584261059153;0.7978188298424196;-0.014894971782342989;0.7979204926445095
21.386384;1.0445234509354766;0.833284593505784;0.7978889207899433;-4.1142286762082585e-07;-3.7205144407811756e-07;1.0448314443174487;9.998678869512831;0.8333472887157728;0.015563141635868432;0.015561568754284733;0.7978181342424798;-0.014894971254032026;0.7979191693807018
21.396384;1.0445247238195365;0.8332841301126198;0.7978891415013282;-4.114329125835609e-07;-3.7236748169030217e-07;1.0448294172544483;9.998666297454117;0.8333468900690856;0.015563138046781153;0.015561552713889986;0.7978174157957577;-0.014894970755320444;0.797917801768285
21.406384;1.0445259847002548;0.8332836556063543;0.7978893284329264;-4.1144567255052707e-07;-3.7270498133757324e-07;1.0448273942998842;9.998654552096415;0.8333465118832405;0.01556313434241396;0.015561536181325768;0.7978166810019844;-0.014894970288081889;0.7979163835483472
21.416384;1.0445272338446594;0.8332831704255563;0.7978894828479035;-4.114592803656563e-07;-3.7306313436493734e-07;1.044825375913157;9.998643685010059;0.8333461588453682;0.015563130502577398;0.015561519211229361;0.7978159363180675;-0.014894969854260318;0.7979149091740253
21.426384;1.0445284709337421;0.8332826750245471;0.7978896054331491;-4.114715002433433e-07;-3.734406638537626e-07;1.0448233626170162;9.998633735816023;0.8333458365301804;0.015563126517964373;0.015561501873223619;0.7978151888367896;-0.014894969455467054;0.7979133747538851
21.436384;1.0445296953133403;0.8332821690480596;0.7978896964122633;-4.114801499401303e-07;-3.7383608943500263e-07;1.044821354193565;9.998624733114262;0.8333455503374475;0.015563122393449848;0.015561484249409594;0.7978144466207662;-0.014894969092798013;0.7979117783060236
21.446384;1.0445309057344931;0.8332816513595144;0.7978897567188799;-4.1148327454132223e-07;-3.7424806612955224e-07;1.0448193496732516;9.998616704803421;0.8333453050518824;0.01556311814848869;0.015561466427685591;0.7978137179677496;-0.014894968766964544;0.7979101188868786
21.456384;1.0445320999296268;0.8332811202089769;0.7978897893772963;-4.114791218098972e-07;-3.746755420882419e-07;1.044817348049241;9.998609682666396;0.8333451049387;0.015563113811401599;0.015561448496550773;0.7978130100929463;-0.014894968478454817;0.7979083957616373
21.466384;1.0445332753043421;0.8332805728866066;0.7978897995033651;-4.114661628348056e-07;-3.7511764241781045e-07;1.0448153492948458;9.998603701336155;0.8333449539295835;0.015563109407626188;0.01556143054017464;0.7978123283390396;-0.014894968227472894;0.7979066088417841
21.476384;1.0445344302300994;0.8332800059915687;0.7978897930073027;-4.114432561256534e-07;-3.755734405165576e-07;1.0448133551123502;9.998598794479294;0.8333448559600996;0.015563104951542424;0.015561412629638097;0.797811676475037;-0.014894968013889148;0.7979047596172324
21.486384;1.0445355643124787;0.8332794163305985;0.7978897756218226;-4.114098657000956e-07;-3.7604195670251925e-07;1.0448113685242855;9.998594990145396;0.8333448153051388;0.01556310045617731;0.015561394811837806;0.7978110574340833;-0.014894967837416947;0.7979028512142379
21.496384;1.0445366776786627;0.8332788013510715;0.7978897526488257;-4.113661161690855e-07;-3.765222781875631e-07;1.0448093930891047;9.998592308870073;0.8333448363078543;0.015563095953381702;0.015561377101904085;0.7978104738058374;-0.014894967697705434;0.7979008877465672
21.506384;1.0445377701691954;0.833278159405439;0.7978897286308183;-4.113126757262891e-07;-3.7701340873302373e-07;1.044807432898692;9.998590756118237;0.8333449224193663;0.015563091502285582;0.015561359491277097;0.7978099281171283;-0.014894967594265774;0.7978988737941932
21.516384;1.0445388407731273;0.8332774899093066;0.7978897070806535;-4.112507371591572e-07;-3.7751404473063643e-07;1.044805492833257;9.99859031061605;0.8333450756557623;0.015563087179187415;0.015561341972333333;0.7978094228219909;-0.014894967526448546;0.7978968144436623
21.526384;1.0445398876710494;0.8332767928132827;0.7978896907246675;-4.1118194543415443e-07;-3.780226682497065e-07;1.0448035788086951;9.998590927084452;0.8333452970390055;0.015563083062867897;0.015561324557653399;0.7978089597890337;-0.014894967493376592;0.7978947158028931
21.536384;1.0445409087731432;0.8332760681645576;0.797889681778018;-4.1110794171116693e-07;-3.785378327293333e-07;1.0448016981689283;9.998592550370905;0.8333455872762205;0.015563079229217097;0.01556130728158138;0.7978085396374387;-0.014894967493940746;0.7978925852777838
21.546384;1.044541902155458;0.8332753164109216;0.7978896818348777;-4.1103001773047635e-07;-3.7905829777114316e-07;1.0447998595694672;9.998595123428805;0.8333459471273641;0.015563075753588038;0.015561290195789359;0.7978081617098451;-0.014894967527059074;0.7978904307791227
21.556384;1.0445428658387443;0.8332745384700758;0.7978896917252416;-4.1094928266677814e-07;-3.795828608950038e-07;1.044798072096032;9.998598589979741;0.8333463772649544;0.015563072709446455;0.01556127337063612;0.797807825101201;-0.014894967591927523;0.7978882592656895
21.566384;1.044543796810621;0.8332737350346923;0.7978897115557393;-4.1086694499717e-07;-3.801101029316058e-07;1.044796344190352;9.998602900180309;0.833346877790826;0.01556307016195476;0.015561256894850054;0.7978075296387228;-0.014894967688029096;0.7978860759527385
21.576384;1.04454469047809;0.833272905736963;0.7978897408086731;-4.107843939825709e-07;-3.8063846960408326e-07;1.044794682932724;9.998608017491257;0.8333474481836848;0.015563068169044757;0.015561240857628547;0.7978072751595022;-0.014894967814943438;0.7978838845697354
21.586384;1.044545541006824;0.8332720487870726;0.7978897786586776;-4.107030163534473e-07;-3.811665901779858e-07;1.0447930938148566;9.998613917471818;0.8333480875065137;0.015563066786910938;0.015561225322324982;0.7978070598302207;-0.014894967972025044;0.7978816880829139
21.596384;1.0445463415038;0.8332711616157606;0.7978898245055435;-4.106239402282239e-07;-3.816933220857115e-07;1.044791580757658;9.998620579102726;0.8333487940915931;0.015563066067326119;0.015561210322424794;0.7978068797813693;-0.014894968158107483;0.797879489284831
21.606384;1.0445470845749754;0.8332702420726942;0.797889878104601;-4.105479927171221e-07;-3.8221763961914054e-07;1.0447901464255236;9.998627985071424;0.8333495653250278;0.015563066055262583;0.015561195884272468;0.7978067304013393;-0.014894968371500705;0.7978772909711515
21.616384;1.0445477637789693;0.8332692887082026;0.7978899391148626;-4.104757316971823e-07;-3.827387345124138e-07;1.0447887930175639;9.998636130599538;0.8333503983054094;0.015563066791252878;0.015561182046913048;0.7978066079123051;-0.014894968610241912;0.7978750958364232
21.626384;1.0445483743604893;0.8332683001371656;0.7978900070126519;-4.1040747988425427e-07;-3.832561474096482e-07;1.0447875228469359;9.998645020473896;0.8333512906997698;0.01556306830876769;0.01556116885563189;0.7978065101373139;-0.014894968872219461;0.7978729062730259
21.636384;1.0445489126288816;0.8332672748082338;0.797890081675723;-4.103434748449275e-07;-3.837697060026378e-07;1.044786338092854;9.998654655333013;0.8333522409370172;0.015563070629550485;0.015561156338922959;0.797806436014293;-0.01489496915519497;0.7978707242349141
21.646384;1.0445493747492007;0.8332662115468635;0.7978901634250517;-4.1028390097778863e-07;-3.842793090713887e-07;1.0447852402496118;9.998665023687064;0.8333532478416009;0.015563073764482604;0.015561144508092437;0.7978063841398602;-0.014894969457036012;0.7978685516041665
21.656384;1.0445497558689896;0.8332651103200249;0.7978902523959721;-4.102287704392521e-07;-3.847846741948099e-07;1.0447842299283767;9.998676098034785;0.8333543103471452;0.015563077718411337;0.01556113339264163;0.7978063517152632;-0.014894969775996912;0.7978663910522739
21.666384;1.044550050693878;0.8332639727991219;0.7978903484388802;-4.101779986004354e-07;-3.852852526473724e-07;1.0447833070334747;9.998687829833056;0.8333554276730276;0.015563082497119202;0.01556112306513427;0.7978063349383352;-0.014894970110818188;0.7978642465081017
21.676384;1.0445502550744923;0.8332628025882788;0.7978904514503864;-4.101315252468393e-07;-3.857803889993662e-07;1.0447824713585234;9.998700150669205;0.8333565995022669;0.015563088115689029;0.015561113624458875;0.797806330109187;-0.014894970460775031;0.7978621226618987
21.686384;1.0445503668181364;0.8332616049648869;0.7978905613012057;-4.100891214921004e-07;-3.862694262060662e-07;1.04478172360089;9.99871298055043;0.8333578255431839;0.015563094602368417;0.015561105167751402;0.7978063343887778;-0.014894970825658603;0.7978600241851612
21.696384;1.0445503852179863;0.8332603862923369;0.7978906773918133;-4.10050194292237e-07;-3.8675157758128885e-07;1.0447810658058634;9.998726237278946;0.8333591049359719;0.015563101995931606;0.01556109778104643;0.7978063462139696;-0.014894971205516439;0.7978579556298103
21.706384;1.0445503101526534;0.8332591535232489;0.79789079846565;-4.100139960469078e-07;-3.8722587019685523e-07;1.044780500766724;9.998739842601625;0.8333604360941196;0.015563110340813455;0.01556109154346616;0.797806365717983;-0.014894971600307333;0.797855921710024
21.716384;1.0445501417666838;0.8332579135540277;0.7978909228778562;-4.099800165028443e-07;-3.876913746945706e-07;1.0447800313480298;9.998753723681569;0.8333618164509468;0.015563119680234225;0.015561086530933998;0.7978063948848401;-0.0148949720097864;0.7978539268260859
21.726384;1.0445498811158953;0.8332566725583378;0.797891048604381;-4.09948260067381e-07;-3.881474961335716e-07;1.0447796598908194;9.998767816089796;0.8333632418517859;0.015563130049765924;0.015561082804626957;0.7978064372589416;-0.014894972433711722;0.7978519740917832
21.736384;1.0445495307225283;0.83325543604742;0.7978911728816274;-4.0991935342984025e-07;-3.8859402161471377e-07;1.04477938779875;9.99878206778342;0.8333647066453701;0.01556314148214275;0.01556108038579724;0.797806497557581;-0.014894972872125323;0.797850065400624
21.746384;1.0445490941397864;0.8332542087622878;0.7978912921563062;-4.098944464557137e-07;-3.890309245585225e-07;1.0447792163611416;9.998796436987622;0.8333662048248298;0.015563154022944817;0.015561079243433166;0.797806581092082;-0.014894973325332062;0.7978482022922503
21.756384;1.044548575124294;0.8332529936818701;0.7978914021994443;-4.098751287613289e-07;-3.8945812527885476e-07;1.0447791477989243;9.998810885684417;0.8333677309205796;0.015563167730365509;0.015561079302811025;0.7978066932873173;-0.01489497379355055;0.797846386229268
21.766384;1.0445479766367536;0.8332517916490938;0.7978914979774065;-4.098635371736145e-07;-3.8987535580772017e-07;1.0447791847579477;9.998825372389645;0.8333692799292713;0.015563182650005378;0.015561080459605572;0.7978068397361218;-0.014894974276600232;0.7978446184034224
21.776384;1.0445472998600513;0.8332506019976836;0.7978915737921171;-4.09862328764732e-07;-3.902822702507376e-07;1.044779329209028;9.99883984918583;0.833370847083837;0.015563198794755016;0.015561082587482681;0.7978070260198596;-0.014894974773825556;0.7978428995888478
21.786384;1.0445465447406546;0.8332494231670263;0.797891624260767;-4.0987437281589896e-07;-3.906787768561653e-07;1.0447795821879573;9.998854266999784;0.8333724282233704;0.015563216144280302;0.015561085541727781;0.797807257190757;-0.014894975284084152;0.7978412298846655
21.796384;1.0445457120889952;0.8332482531972716;0.7978916453585937;-4.0990236685454485e-07;-3.9106515439037633e-07;1.0447799441010959;9.998868582978897;0.8333740202597462;0.015563234658654012;0.015561089170326354;0.7978075376842375;-0.01489497580578691;0.7978396084694764
21.806384;1.044544804545698;0.8332470901831526;0.7978916345301275;-4.099484192094172e-07;-3.914417549636926e-07;1.0447804146004138;9.99888276238874;0.8333756208663009;0.015563254297638617;0.015561093330773917;0.7978078714340563;-0.014894976337184791;0.7978380338323202
21.816384;1.0445438253443322;0.8332459325304155;0.7978915901871794;-4.100136683386639e-07;-3.918088084598353e-07;1.044780991708025;9.998896775202944;0.8333772278596298;0.015563275026945132;0.015561097905414037;0.7978082617645408;-0.014894976876753967;0.7978365043714714
21.826384;1.0445427770139133;0.8332447787585653;0.7978915111818585;-4.1009820674135807e-07;-3.921666303700787e-07;1.0447816716015503;9.998910594254276;0.8333788392797352;0.015563296809662818;0.015561102806742088;0.7978087111526052;-0.014894977423388535;0.7978350185216702
21.836384;1.0445416610562313;0.8332436268212947;0.7978913965769727;-4.102014085805e-07;-3.9251586357082286e-07;1.0447824502681187;9.998924199407123;0.8333804537462692;0.015563319602202356;0.01556110796869936;0.79780922093789;-0.014894977976362855;0.7978335740459364
21.846384;1.0445404780100138;0.833242473721036;0.7978912458069433;-4.103223866197661e-07;-3.928574358608633e-07;1.0447833255002632;9.998937580258625;0.8333820702341757;0.015563343362296199;0.015561113339430315;0.7978097913857068;-0.014894978535188166;0.7978321675416009
21.856384;1.0445392281847912;0.833241315917975;0.7978910589412772;-4.104602726564386e-07;-3.9319230787433805e-07;1.0447842968859369;9.998950728824294;0.8333836877126802;0.015563368061639157;0.015561118882469886;0.7978104223728757;-0.01489497909959705;0.7978307950820547
21.866384;1.0445379130328407;0.8332401501664406;0.7978908369458371;-4.106143155627375e-07;-3.935212179711485e-07;1.0447853636877569;9.99896363081039;0.833385305182215;0.015563393699482632;0.015561124581786346;0.7978111138733197;-0.014894979669756088;0.7978294530566972
21.876384;1.044536535889611;0.8332389743334159;0.7978905817482885;-4.1078391170287575e-07;-3.938445843980366e-07;1.044786522739726;9.99897626619396;0.8333869215697715;0.015563420306909187;0.015561130447810701;0.7978118655698194;-0.014894980246456503;0.7978281383158823
21.886384;1.0445351011270634;0.8332377877984699;0.7978902959266378;-4.1096864509894413e-07;-3.941625972883643e-07;1.0447877682519553;9.998988608691109;0.8333885351882083;0.015563447931309317;0.015561136519342645;0.7978126758825512;-0.014894980830944602;0.797826848153066
21.896384;1.0445336126651112;0.8332365910600835;0.7978899823241038;-4.111683401248637e-07;-3.944752973533256e-07;1.044789093140917;9.9990006199548;0.8333901433518311;0.015563476618946926;0.015561142860491125;0.7978135410565843;-0.014894981424399609;0.7978255800570127
21.906384;1.0445320735938233;0.8332353849037768;0.7978896438265466;-4.113830154856797e-07;-3.9478250154545455e-07;1.0447904901468836;9.999012253192246;0.8333917426819843;0.015563506414493425;0.015561149552043229;0.7978144552639881;-0.014894982027617047;0.7978243309287676
21.916384;1.0445304868348428;0.8332341702126033;0.7978892831458976;-4.116127645172675e-07;-3.950837841312477e-07;1.0447919518486257;9.999023463545306;0.833393329867414;0.015563537370525895;0.015561156685221702;0.7978154116802222;-0.014894982641200863;0.7978230968143507
21.926384;1.0445288552873988;0.8332329484505854;0.7978889026988321;-4.1185764092348233e-07;-3.953785842478951e-07;1.0447934702518673;9.999034212391262;0.8333949020798082;0.015563569548494091;0.015561164362198173;0.7978164030074271;-0.014894983265754483;0.7978218736879878
21.936384;1.0445271810658552;0.8332317218228871;0.7978885051614942;-4.121174333522439e-07;-3.956662304425615e-07;1.0447950368071823;9.9990444660281;0.8333964567680037;0.015563603001426616;0.015561172685415108;0.79781742106264;-0.014894983901652297;0.7978206583452769
21.946384;1.0445254654096259;0.8332304932851251;0.7978880942267953;-4.1239145683201266e-07;-3.9594602858890875e-07;1.0447966424494466;9.999054195569734;0.8333979912684827;0.015563637753394392;0.015561181737461119;0.7978184565988972;-0.014894984548577054;0.7978194486234593
21.956384;1.044523709873175;0.8332292667283421;0.7978876744815818;-4.126786100524232e-07;-3.962175776392912e-07;1.0447982773349491;9.999063382451201;0.8333995025108897;0.015563673795984162;0.01556119157512976;0.7978194999008662;-0.0148949852052949;0.7978182428464938
21.966384;1.0445219171451725;0.8332280469319583;0.7978872506924393;-4.129775155494411e-07;-3.9648087053452077e-07;1.0447999309476208;9.999072021614017;0.8334009870630716;0.015563711094479363;0.015561202241223817;0.7978205415169476;-0.014894985869871546;0.7978170388585184
21.976384;1.0445200908407157;0.8332268397401196;0.7978868272846544;-4.132866253762396e-07;-3.967360027623054e-07;1.0448015925687586;9.999080116492172;0.8334024418629683;0.015563749585392531;0.015561213780700987;0.7978215724989038;-0.01489498653995085;0.797815833676783
21.986384;1.0445182353491465;0.833225652657572;0.7978864082819572;-4.1360429143653447e-07;-3.96982976429534e-07;1.0448032514130812;9.999087673598604;0.8334038650089963;0.015563789171502902;0.015561226244669197;0.7978225846486356;-0.014894987212926493;0.797814624471287
21.996384;1.044516356116385;0.8332244948420172;0.7978859975632167;-4.139286395824817e-07;-3.972218280591945e-07;1.0448048965569139;9.99909469697515;0.8334052555256984;0.015563829732000574;0.015561239675849037;0.7978235710439273;-0.014894987886180072;0.7978134098379843
22.006384;1.0445144594210705;0.8332233758609925;0.7978855993315785;-4.1425751334249394e-07;-3.9745280464191763e-07;1.0448065173291743;9.999101181695275;0.8334066127737814;0.015563871143877545;0.015561254087987284;0.7978245259707013;-0.014894988557350353;0.7978121900956405
22.016384;1.0445125511241486;0.8332223039886398;0.7978852187836377;-4.1458874416364285e-07;-3.9767633997487135e-07;1.0448081040067476;9.99910711538281;0.8334079368573188;0.015563913297083435;0.015561269458761236;0.7978254442802146;-0.014894989224510163;0.7978109670413859
22.026384;1.0445106358220513;0.8332212856188638;0.7978848623953436;-4.149203644081655e-07;-3.978929101136922e-07;1.0448096483145313;9.999112484112564;0.8334092293441029;0.015563956102102271;0.01556128574480643;0.7978263211302415;-0.014894989886219064;0.7978097437880771
22.036384;1.0445087177128016;0.8332203259604721;0.7978845378063408;-4.1525050218627433e-07;-3.9810299052014117e-07;1.0448111437910137;9.999117271844954;0.8334104928846081;0.01556399949582112;0.015561302900425497;0.797827151970033;-0.01489499054153729;0.7978085246305562
22.046384;1.0445068020571018;0.8332194297598187;0.7978842538082165;-4.155771626404732e-07;-3.9830714569740933e-07;1.0448125854874077;9.999121457057113;0.8334117300987697;0.015564043437118943;0.015561320876195389;0.7978279323713231;-0.014894991189859237;0.7978073151968484
22.056384;1.0445048956387348;0.8332186017930756;0.7978840198261192;-4.158981641524016e-07;-3.985060872905017e-07;1.0448139687300633;9.999125014100521;0.8334129429002196;0.015564087894185084;0.015561339601708824;0.7978286582944947;-0.01489499183045247;0.7978061226282952
22.066384;1.044503006289644;0.8332178473067198;0.7978838445527825;-4.162113127754822e-07;-3.987006485953087e-07;1.0448152883342818;9.999127920643147;0.8334141324847925;0.015564132836636503;0.015561358973869052;0.7978293265317495;-0.014894992462148596;0.7978049550056786
22.076384;1.044501142411581;0.8332171717633442;0.7978837346824197;-4.1651471412640454e-07;-3.988917503665874e-07;1.044816538869952;9.999130170696784;0.8334152997498188;0.015564178226639821;0.015561378864490218;0.7978299344611508;-0.014894993083439332;0.7978038203316337
22.086384;1.0444993128550746;0.8332165798591256;0.7978836945764466;-4.1680701094455295e-07;-3.9908027421849817e-07;1.0448177151695486;9.99913178697098;0.8334164458006533;0.015564224005655158;0.01556139913996146;0.7978304795836879;-0.014894993692730058;0.7978027258507395
22.096384;1.044497526725722;0.8332160750174439;0.7978837269450856;-4.17087372492193e-07;-3.992669241957455e-07;1.0448188128284688;9.999132819698914;0.8334175718987353;0.01556427008598293;0.015561419675023714;0.7978309595350368;-0.014894994288600848;0.7978016776433601
22.106384;1.0444957928948366;0.8332156599615503;0.7978838339597162;-4.173553262423399e-07;-3.994523109378101e-07;1.04481982870513;9.9991333287706;0.833418678972396;0.01556431634887787;0.01556144036058618;0.7978313723396215;-0.014894994869953677;0.7978006804453375
22.116384;1.0444941199869446;0.8332153374174278;0.7978840179433303;-4.176105187949684e-07;-3.9963708764495965e-07;1.0448207608589455;9.999133363944226;0.8334197673962317;0.015564362652583569;0.015561461114116737;0.7978317163605946;-0.014894995435917102;0.7977997379621311
22.126384;1.0444925169240005;0.8332151100549221;0.7978842813671855;-4.178524278596383e-07;-3.998220109700361e-07;1.044821607785257;9.999132960768184;0.8334208366696894;0.015564408850989926;0.01556148188265706;0.7978319900541057;-0.01489499598568462;0.7977988530721066
22.136384;1.0444909927295263;0.8332149799075391;0.797884626550043;-4.18080240230342e-07;-4.000079963802193e-07;1.0448223680456787;9.999132151829182;0.8334218847727236;0.015564454809287922;0.015561502634578577;0.7978321921114938;-0.014894996518529295;0.7977980276262855
22.146384;1.0444895555436413;0.8332149479705473;0.7978850552854487;-4.182929326026353e-07;-4.0019601230284655e-07;1.0448230407650805;9.999130974242654;0.8334229083359044;0.01556450041086608;0.015561523357976932;0.7978323218977001;-0.014894997033864292;0.7977972628749093
22.156384;1.0444882120137124;0.8332150143786944;0.7978855683452672;-4.1848933269588775e-07;-4.003868099809539e-07;1.0448236258039676;9.999129461970627;0.8334239038872617;0.015564545561330877;0.015561544062726272;0.7978323796905765;-0.014894997531172625;0.7977965605117265
22.166384;1.0444869672517372;0.8332151790458842;0.7978861652345757;-4.1866803337429617e-07;-4.005808047312143e-07;1.0448241232588347;9.999127628954344;0.8334248686909277;0.015564590190702483;0.015561564764416272;0.7978323666223215;-0.014894998009894975;0.7977959231509623
22.176384;1.0444858249390665;0.833215442040215;0.797886844486528;-4.1882731370870727e-07;-4.0077815787200624e-07;1.044824533326238;9.999125457562887;0.8334258001989229;0.015564634249772417;0.015561585461890801;0.7978322846281294;-0.014894998469380924;0.7977953539791287
22.186384;1.0444847876765075;0.8332158029181095;0.7978876041773917;-4.18965397335018e-07;-4.009787516839904e-07;1.0448248567603353;9.999122908273526;0.8334266952875247;0.01556467769984778;0.015561606135061362;0.7978321365117047;-0.01489499890894433;0.7977948559640148
22.196384;1.0444838575026012;0.8332162598258682;0.7978884422843122;-4.1908085262884164e-07;-4.011821178140907e-07;1.0448250952696096;9.999119943720224;0.8334275505637088;0.015564720504373204;0.015561626755115271;0.7978319257834461;-0.014894999328030801;0.7977944311648915
22.206384;1.0444830359442794;0.8332168098169824;0.797889356469665;-4.191725559159331e-07;-4.0138764651707085e-07;1.044825251474254;9.999116541906641;0.8334283630046715;0.015564762625235713;0.015561647285067197;0.7978316562530483;-0.01489499972637746;0.7977940808429864
22.216384;1.0444823235889438;0.8332174499462486;0.7978903434697212;-4.192393329510345e-07;-4.0159495935579235e-07;1.044825328485094;9.999112694203578;0.8334291300106988;0.015564804016503937;0.0155616676742777;0.7978313316664665;-0.014895000103980047;0.7977938060244372
22.226384;1.044481719754865;0.83321817796362;0.7978913991178126;-4.1927977395847173e-07;-4.018041825433925e-07;1.0448253293759815;9.999108402643209;0.8334298492142848;0.01556484461824382;0.015561687863374658;0.7978309554622518;-0.01489500046092392;0.797793607527462
22.236384;1.0444812225654097;0.8332189923131677;0.7978925192778751;-4.192922584628362e-07;-4.020160119748523e-07;1.0448252570999232;9.999103680325977;0.8334305185695033;0.015564884357810553;0.015561707798992633;0.7978305307216852;-0.0148950007972484;0.7977934856539729
22.246384;1.0444808292349124;0.8332198915986789;0.7978937008020393;-4.1927512010013445e-07;-4.022314141602161e-07;1.0448251151337808;9.999098547625419;0.8334311364969138;0.015564923159728676;0.015561727447348383;0.797830060298987;-0.01489500111284862;0.7977934402993543
22.256384;1.0444805362181704;0.8332208741985315;0.7978949414509784;-4.192269684856985e-07;-4.024510674399858e-07;1.0448249078483924;9.99909302627328;0.8334317016613282;0.015564960960854425;0.015561746804829196;0.7978295470724676;-0.014895001407448327;0.7977934713434306
22.266384;1.0444803390652833;0.83322193854986;0.7978962386163881;-4.191469650957866e-07;-4.026750368730187e-07;1.0448246395355063;9.999087139092522;0.8334322126965821;0.01556499771620149;0.015561765906567476;0.7978289941830059;-0.014895001680572834;0.7977935785979903
22.276384;1.0444802320902675;0.833223083201575;0.7978975883091773;-4.19034822531125e-07;-4.029029473993783e-07;1.0448243130202801;9.99908091039955;0.8334326681767518;0.015565033383262204;0.015561784822741653;0.7978284047661983;-0.014895001931468931;0.797793761129166
22.286384;1.0444802086529759;0.8332243058909072;0.7978989855847427;-4.1889059718374226e-07;-4.0313445204911064e-07;1.0448239295598503;9.999074360658458;0.8334330668296158;0.015565067905676707;0.015561803641738927;0.7978277814330684;-0.014895002159285386;0.7977940167630666
22.296384;1.0444802623813019;0.833225602802204;0.7979004254700971;-4.1871448410423316e-07;-4.033696260452994e-07;1.044823489858699;9.999067501929137;0.8334334085089484;0.015565101219868897;0.015561822455108619;0.797827126467063;-0.014895002363532308;0.7977943421395971
22.306384;1.0444803879971787;0.8332269689219228;0.7979019032913186;-4.1850668011579346e-07;-4.036090124189951e-07;1.0448229949787924;9.999060340122316;0.833433695463197;0.01556513326818772;0.015561841346967944;0.7978264424564546;-0.014895002544262683;0.7977947327674381
22.316384;1.0444805806078936;0.8332283986891647;0.7979034143951532;-4.1826738077111293e-07;-4.038532986348431e-07;1.0448224469641325;9.999052881397025;0.8334339321851342;0.015565164004217015;0.015561860385258787;0.7978257322465448;-0.014895002701850575;0.7977951829736023
22.326384;1.044480834301298;0.83322988649637;0.7979049538275521;-4.1799694068162745e-07;-4.041028660485769e-07;1.0448218493366512;9.99904513815083;0.833434123913067;0.015565193396572134;0.015561879619366979;0.7978249982896365;-0.01489500283676785;0.7977956859219282
22.336384;1.0444811416739488;0.8332314272896026;0.7979065166179239;-4.176959925378571e-07;-4.0435766476967374e-07;1.0448212071143337;9.999037132080351;0.8334342753990595;0.015565221418829505;0.01556189908677394;0.797824242318483;-0.014895002949517702;0.7977962340222864
22.346384;1.0444814948408632;0.8332330167448219;0.7979080984477444;-4.173654037072136e-07;-4.0461752728799756e-07;1.0448205261866408;9.9990288926242;0.8334343907293776;0.01556524802505883;0.015561918825990038;0.797823465576454;-0.01489500304064813;0.7977968200516686
22.356384;1.0444818871568546;0.8332346508382854;0.7979096960981655;-4.170062218038795e-07;-4.0488241023003357e-07;1.044819812530522;9.999020447797303;0.8334344738838175;0.015565273145011613;0.015561938888690752;0.7978226695926073;-0.014895003110717429;0.7977974381548795
22.366384;1.0444823143470925;0.8332363256838329;0.7979113073978804;-4.1661971972739057e-07;-4.0515231989146315e-07;1.0448190716838703;9.999011811062505;0.8334345290783778;0.015565296705743428;0.015561959341742999;0.797821857371167;-0.01489500316020992;0.7977980839293227
22.376384;1.044482774511756;0.8332380376427013;0.7979129306841741;-4.1620739094463634e-07;-4.0542721594236635e-07;1.044818308465978;9.99900297385175;0.8334345604845809;0.015565318648989468;0.015561980251562968;0.7978210337693548;-0.01489500318966858;0.7977987540036269
22.386384;1.0444832673080766;0.8332397831577103;0.7979145643312384;-4.1577075746938025e-07;-4.0570713178544907e-07;1.0448175272047453;9.998993908775534;0.8334345717522946;0.015565338931472507;0.015562001659984942;0.7978202043754146;-0.01489500319988132;0.7977994454967433
22.396384;1.0444837926527435;0.8332415588532128;0.7979162067068657;-4.153111781796189e-07;-4.059923993024992e-07;1.0448167323642323;9.998984583197497;0.8334345658152649;0.01556535752281727;0.015562023573037624;0.7978193741566598;-0.014895003191659253;0.7978001555280773
22.406384;1.0444843496379708;0.833243361898296;0.7979178563421482;-4.1482984710699963e-07;-4.0628358754596186e-07;1.0448159287270713;9.998974973704199;0.8334345453156755;0.01556537441083165;0.015562045965293862;0.7978185469640061;-0.014895003165533428;0.7978008810999235
22.416384;1.0444849365673234;0.8332451895918765;0.7979195119310588;-4.1432785663243036e-07;-4.065811499797103e-07;1.0448151209178682;9.998965070494803;0.8334345131807456;0.015565389606465509;0.01556206878563378;0.7978177257207275;-0.014895003121844773;0.7978016192350241
22.426384;1.044485552049997;0.8332470386553072;0.7979211719320342;-4.1380619915895076e-07;-4.068852808307688e-07;1.044814313091632;9.998954871629754;0.8334344726684321;0.015565403142170729;0.015562091965031628;0.7978169128407616;-0.014895003060996014;0.7978023669578894
22.436384;1.044486195706213;0.8332489051648082;0.7979228343141319;-4.1326576787156603e-07;-4.071961774250614e-07;1.044813509353353;9.998944372452922;0.833434427047376;0.015565415065990056;0.015562115432345255;0.7978161104257508;-0.01489500298365646;0.7978031212503652
22.446384;1.044486867504729;0.8332507844635707;0.7979244967004315;-4.127074236795835e-07;-4.0751445274592895e-07;1.0448127144441424;9.998933557376816;0.8334343789680253;0.015565425430556853;0.015562139125274746;0.7978153204604961;-0.014895002890829337;0.7978038793966802
22.456384;1.0444875666748734;0.8332526709509872;0.7979261560587242;-4.1213205617445604e-07;-4.07841332359814e-07;1.0448119338640232;9.998922400404155;0.8334343296743181;0.01556543428251535;0.015562162992293857;0.7978145453478771;-0.014895002783591803;0.7978046393518113
22.466384;1.0444882916013514;0.8332545584434626;0.7979278080853576;-4.115404607357354e-07;-4.081783946405122e-07;1.0448111729994007;9.998910874281965;0.8334342791522359;0.015565441665140609;0.015562186995952762;0.797813788202753;-0.014895002662860226;0.7978053995481413
22.476384;1.0444890405915253;0.8332564408649982;0.7979294475824502;-4.109330643353284e-07;-4.085270938426747e-07;1.0448104361683201;9.998898960742718;0.8334342274202569;0.015565447629353291;0.015562211112452545;0.7978130525470318;-0.014895002529508568;0.7978061585790781
22.486384;1.0444898120706276;0.8332583126298679;0.7979310698820543;-4.1030981725026133e-07;-4.088885783832128e-07;1.0448097270950485;9.998886651952748;0.8334341755674995;0.015565452240509065;0.015562235324665831;0.7978123413153396;-0.014895002384505786;0.7978069153035457
22.496384;1.044490603796772;0.8332601682858082;0.797932671745378;-4.096704367446639e-07;-4.0926385770487214e-07;1.0448090503175993;9.998873943553585;0.8334341257175909;0.015565455579783099;0.015562259620919953;0.797811655615225;-0.014895002228900662;0.7978076691634161
22.506384;1.0444914122153375;0.8332620020520856;0.7979342506598611;-4.0901471697367844e-07;-4.0965391684463e-07;1.0448084116088767;9.998860828303384;0.8334340803321505;0.015565457738505912;0.015562283999958442;0.7978109945189203;-0.014895002063761976;0.7978084203893967
22.516384;1.044492232688884;0.8332638086603543;0.7979358036743911;-4.0834247694585427e-07;-4.1005960112774876e-07;1.0448078168678643;9.998847293401946;0.8334340416124003;0.015565458805596696;0.015562308469197634;0.7978103555616107;-0.01489500189015366;0.7978091698291938
22.526384;1.0444930602831344;0.8332655851556436;0.7979373272371563;-4.076533578709046e-07;-4.1048149950483226e-07;1.044807270613094;9.998833320747485;0.8334340112304017;0.01556545885730697;0.01556233302938865;0.797809734921342;-0.014895001709100603;0.7978099182951377
22.536384;1.0444938903111556;0.8332673315887567;0.7979388178157865;-4.0694697193914354e-07;-4.1091992795626126e-07;1.0448067752403067;9.99881889056166;0.8334339901146826;0.015565457955987032;0.015562357658238208;0.7978091279423873;-0.014895001521542644;0.7978106658582214
22.546384;1.0444947185789908;0.8332690500754331;0.7979402726754289;-4.0622332619581045e-07;-4.113748283781635e-07;1.0448063310944988;9.998803986962736;0.8334339786313528;0.015565456153772979;0.015562382312249335;0.7978085303382049;-0.014895001328525923;0.7978114119453774
22.556384;1.0444955419361477;0.8332707438038184;0.797941690357368;-4.0548318416684644e-07;-4.118455571213517e-07;1.0448059368927118;9.998788601349338;0.8334339772915039;0.015565453494238369;0.015562406938671744;0.7978079390652968;-0.014895001131473124;0.7978121562391228
22.566384;1.0444963585047307;0.833272416393867;0.7979430705027053;-4.0472813604591677e-07;-4.123308311247377e-07;1.0448055902392446;9.998772727867776;0.8334339873463025;0.01556545000916734;0.01556243147909735;0.7978073523370789;-0.014895000932082082;0.7978128990991467
22.576384;1.0444971668779386;0.8332740710280913;0.7979444132685664;-4.0396036320773485e-07;-4.128290750554482e-07;1.0448052875794784;9.998756355441984;0.8334340110270023;0.015565445710298402;0.015562455868986707;0.7978067691556882;-0.014895000731961748;0.7978136411867339
22.586384;1.0444979654070872;0.8332757099665655;0.7979457187102147;-4.031823666999518e-07;-4.133388562064504e-07;1.0448050234965944;9.99873946927254;0.8334340511433567;0.015565440587480255;0.01556248003931925;0.7978061888149109;-0.01489500053245697;0.7978143830809367
22.596384;1.0444987523021199;0.8332773347834214;0.7979469864340196;-4.0239664671693685e-07;-4.138589150998754e-07;1.0448047906407216;9.998722061545646;0.8334341100421442;0.015565434617295426;0.015562503915082003;0.7978056105515056;-0.014895000334811863;0.7978151250417319
22.606384;1.04449952582064;0.8332789465962107;0.7979482157132363;-4.0160522578419676e-07;-4.1438807316091963e-07;1.0448045805521595;9.998704137948152;0.8334341888298189;0.015565427770098339;0.015562527411633165;0.7978050334136355;-0.014895000140321048;0.7978158667275033
22.616384;1.0445002842888282;0.833280546161302;0.7979494058233675;-4.008094638354814e-07;-4.1492534403541897e-07;1.0448043841817856;9.99868571500332;0.833434287348871;0.01556542002284327;0.015562550434567697;0.7978044563055979;-0.014894999950246037;0.7978166069951633
22.626384;1.0445010264634287;0.8332821344674333;0.7979505563292708;-4.000104714793999e-07;-4.154699850511834e-07;1.0448041921470619;9.998666820890898;0.833434404910723;0.015565411382366843;0.015562572878297331;0.7978038776818999;-0.014894999765706138;0.797817344111152
22.636384;1.0445017520840094;0.8332837136028619;0.7979516671910678;-3.992096373141797e-07;-4.1602140472500885e-07;1.0448039958796203;9.99864750232317;0.8334345415199238;0.015565401897071838;0.01556259462045661;0.797803294831662;-0.01489499958760349;0.7978180763767962
22.646384;1.0445024616557288;0.8332852869420351;0.7979527383232523;-3.9840862622638567e-07;-4.1657897966853403e-07;1.0448037894403102;9.998627820941286;0.8334346986529659;0.015565391648644195;0.015562615524875858;0.7978027039074619;-0.01489499941657969;0.797818802805359
22.656384;1.0445031555798752;0.8332868587464681;0.7979537688237492;-3.9760894740377665e-07;-4.171417687932732e-07;1.0448035703485974;9.99860784117938;0.8334348791721756;0.015565380734329785;0.015562635455376587;0.7978021008585795;-0.01489499925312738;0.7978195233096799
22.666384;1.044503833893142;0.8332884339170389;0.7979547568108651;-3.9681169568673707e-07;-4.1770840473801317e-07;1.0448033390991143;9.998587624115174;0.8334350869058307;0.015565369250620917;0.015562654285256184;0.7978014820546608;-0.014894999097757093;0.7978202380804109
22.676384;1.0445044967882136;0.8332900176014914;0.7979556998459751;-3.9601758426369707e-07;-4.1827741937941974e-07;1.0448030988436943;9.998567225110058;0.833435326228053;0.015565357288378465;0.0155626719025046;0.797800844328821;-0.014894998951021799;0.7978209469062817
22.686384;1.0445051447969105;0.8332916143836704;0.797956595286179;-3.952270260929672e-07;-4.188476469363974e-07;1.0448028553909798;9.998546691178017;0.8334356015503154;0.015565344936081273;0.015562688219417012;0.7978001847085784;-0.014894998813419134;0.7978216491304222
22.696384;1.0445057781761764;0.8332932278407905;0.79795744060025;-3.9444024843350477e-07;-4.194181394456669e-07;1.0448026164268922;9.998526060020122;0.8334359164144529;0.01556533228641641;0.015562703178453381;0.797799499908996;-0.014894998685268484;0.7978223436601111
22.706384;1.0445063964484371;0.8332948605308375;0.7979582338723917;-3.936574682678487e-07;-4.1998777107674304e-07;1.0448023900819603;9.998505359177496;0.8334362724319391;0.015565319447039608;0.015562716746796774;0.7977987860594842;-0.014894998566622514;0.7978230286772698
22.716384;1.044506998815497;0.8332965138461692;0.7979589741333951;-3.928789528792009e-07;-4.20555181867385e-07;1.0448021836592085;9.998484604197941;0.8334366691112544;0.015565306535669664;0.01556272891195413;0.7977980390081671;-0.01489499845732592;0.7978237017195916
22.726384;1.0445075846479102;0.833298188138779;0.7979596611326714;-3.9210484912642913e-07;-4.211191820357339e-07;1.0448020030942238;9.99846379855881;0.8334371047802417;0.015565293652684798;0.015562739689509547;0.7977972549331932;-0.014894998357100158;0.7978243604413202
22.736384;1.0445081531964284;0.8332998834021803;0.7979602950214151;-3.913350595068516e-07;-4.216791355302004e-07;1.0448018531635714;9.998442937844834;0.8334375776446924;0.015565280867308708;0.015562749126858453;0.7977964308262226;-0.014894998265467937;0.7978250032252474
22.746384;1.0445087031028633;0.8333015998210753;0.7979608762728388;-3.9056936698522427e-07;-4.2223493256005897e-07;1.0448017377925618;9.998422014723955;0.8334380861504666;0.015565268235098824;0.015562757285141593;0.7977955650102583;-0.014894998181782587;0.7978256289766624
22.756384;1.0445092324849072;0.833303337783635;0.7979614053873427;-3.8980748237584217e-07;-4.2278670196429935e-07;1.0448016599996184;9.99840101729867;0.8334386287758743;0.015565255816943199;0.015562764219462281;0.7977946577018753;-0.014894998105505918;0.797826236707616
22.766384;1.044509739422113;0.8333050978404685;0.797961882495111;-3.890488787175414e-07;-4.2333464597758564e-07;1.0448016216378664;9.998379922640007;0.8334392037323667;0.015565243672866491;0.015562769980306949;0.7977937109596005;-0.014894998036347671;0.7978268254562717
22.776384;1.0445102224032692;0.833306880969898;0.7979623073143035;-3.88292805582131e-07;-4.238790571387886e-07;1.0448016236242559;9.998358698207525;0.8334398085552961;0.015565231841725926;0.015562774625154275;0.7977927282958349;-0.014894997974090619;0.7978273942276154
22.786384;1.0445106804931807;0.833308688749582;0.79796267900046;-3.8753862520630454e-07;-4.2442030092522464e-07;1.044801667015471;9.998337314282166;0.8334404399385009;0.01556522033045429;0.015562778227844978;0.7977917146385618;-0.014894997918525365;0.7978279416594315
22.796384;1.0445111131066493;0.8333105231927729;0.797962995677976;-3.8678608393874133e-07;-4.2495868428997845e-07;1.044801753774263;9.998315751599442;0.8334410943382452;0.015565209116688796;0.015562780883383493;0.7977906761474998;-0.014894997869672393;0.7978284656044674
22.806384;1.044511519561091;0.8333123861672008;0.7979632546330465;-3.860352570609271e-07;-4.254943361404237e-07;1.0448018859537591;9.998293993801411;0.8334417685328771;0.015565198158142004;0.015562782704409969;0.797789619545518;-0.014894997827710223;0.7978289634585162
22.816384;1.0445118989319861;0.8333142782842432;0.7979634532936273;-3.8528638792371495e-07;-4.2602726351023574e-07;1.0448020641603362;9.99827201729017;0.8334424594361474;0.015565187406066307;0.015562783807932776;0.797788551454224;-0.01489499779258314;0.7978294332851388
22.826384;1.0445122504233533;0.8333161981585211;0.7979635899116104;-3.8453978493592676e-07;-4.2655754149053134e-07;1.0448022870174225;9.998249789959868;0.8334431640031774;0.015565176816830357;0.015562784293852194;0.797787477842018;-0.014894997763977258;0.797829874477864
22.836384;1.0445125737346277;0.8333181428615982;0.7979636637666624;-3.837957078707164e-07;-4.2708534397944653e-07;1.0448025521961777;9.998227273343781;0.8334438796940205;0.015565166351318993;0.015562784229280322;0.7977864038596675;-0.014894997741554271;0.7978302875553809
22.846384;1.0445128691245908;0.8333201087608234;0.797963675075085;-3.830543435385246e-07;-4.276107352536182e-07;1.0448028580254323;9.998204423070657;0.8334446048450976;0.015565155964876657;0.015562783653428296;0.7977853344247352;-0.014894997725020767;0.79783067356502
22.856384;1.0445131374195056;0.8333220919461383;0.7979636242075797;-3.823159191322505e-07;-4.281335079668458e-07;1.0448032034471821;9.998181191136307;0.8334453383626625;0.015565145605239465;0.01556278259193257;0.797784274492466;-0.014894997714063716;0.7978310335574746
22.866384;1.0445133800873088;0.8333240885897938;0.7979635106882814;-3.8158076453212725e-07;-4.286531799064086e-07;1.0448035860794798;9.99815753699713;0.8334460790345548;0.015565135217877408;0.015562781064394291;0.7977832281577975;-0.014894997708147534;0.7978313686689379
22.876384;1.0445135994658203;0.8333260953388809;0.7979633330446247;-3.8084916268605826e-07;-4.291690840979692e-07;1.0448040012553552;9.998133443484253;0.8334468252297753;0.015565124741281123;0.015562779084592436;0.7977821978826677;-0.014894997706373925;0.7978316805874808
22.886384;1.0445137988314916;0.8333281094417601;0.7979630895300985;-3.8012112933282964e-07;-4.296806213679202e-07;1.044804443265206;9.99810891917258;0.833447574953806;0.01556511409801645;0.01556277665423277;0.7977811852072638;-0.01489499770759509;0.7978319717181949
22.896384;1.0445139818192508;0.8333301287492647;0.7979627789315429;-3.7939645656728065e-07;-4.3018742317715883e-07;1.0448049070877814;9.998083985801825;0.833448325961759;0.015565103197291206;0.015562773754932195;0.7977801921110718;-0.01489499771051687;0.7978322452863134
