time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.906384;1.0445141518517054;0.8333321517042183;0.7979624007419736;-3.7867489231441794e-07;-4.306891721194324e-07;1.04480538932398;9.998058668991401;0.8334490760778797;0.015565091944464775;0.015562770352710543;0.7977792216570375;-0.014894997713764208;0.7978325057862021
22.916384;1.0445143121376037;0.8333341770892592;0.7979619547509169;-3.7795614575649987e-07;-4.311854530778695e-07;1.0448058881609885;9.998032993982044;0.8334498237917144;0.015565080250344206;0.01556276641828763;0.7977782778741003;-0.014894997716125331;0.7978327589781538
22.926384;1.0445144658756238;0.8333362035111008;0.7979614407772998;-3.7723996565271754e-07;-4.316757385729517e-07;1.0448064026213546;9.99800697967813;0.8334505688187208;0.01556506803769466;0.01556276194015658;0.7977773651167493;-0.014894997716929788;0.797833010757699
22.936384;1.0445146164544024;0.833338229003643;0.7979608585371071;-3.765263940554851e-07;-4.321592341468323e-07;1.0448069321229982;9.997980639470136;0.8334513118636372;0.015565055239818033;0.01556275691478041;0.7977764871934989;-0.014894997716219204;0.7978332656939654
22.946384;1.0445147672461936;0.8333402511249788;0.7979602073081773;-3.758157717292738e-07;-4.326347875691847e-07;1.0448074770972844;9.9979539897571;0.8334520537317857;0.015565041795629588;0.015562751336660933;0.7977756467496622;-0.014894997714476145;0.7978335263460539
22.956384;1.0445149212965235;0.8333422673331438;0.7979594856839403;-3.7510856072893537e-07;-4.3310099189209296e-07;1.0448080396287043;9.99792705239301;0.8334527949568754;0.015565027647165483;0.015562745203443718;0.7977748450371417;-0.014894997712220357;0.7978337934984919
22.966384;1.0445150818335944;0.8333442750731394;0.7979586916694259;-3.744053693551437e-07;-4.335561245096132e-07;1.044808622643532;9.997899848636784;0.8334535359264994;0.015565012740336557;0.015562738520969437;0.7977740820942408;-0.014894997709957478;0.7978340668139329
22.976384;1.0445152527827248;0.8333462715445069;0.7979578234604888;-3.737069675141798e-07;-4.339979310766604e-07;1.0448092284776012;9.997872395385249;0.8334542768434822;0.01556499703421829;0.015562731302538744;0.7977733569908615;-0.014894997708459923;0.7978343455069069
22.986384;1.0445154385135351;0.8333482536480754;0.7979568806782471;-3.7301403495336793e-07;-4.3442369110694314e-07;1.0448098585603207;9.997844709649112;0.8334550178303406;0.015564980511496572;0.015562723568802308;0.7977726679878615;-0.014894997708900678;0.797834628673977
22.996384;1.0445156435665142;0.8333502183363174;0.7979558647594028;-3.723268551805834e-07;-4.348305687542759e-07;1.0448105137490882;9.997816817078757;0.8334557595070754;0.015564963177310286;0.01556271534616819;0.7977720130801029;-0.01489499771261651;0.797834915321069
23.006384;1.044515872469093;0.8333521630315346;0.7979547780039413;-3.7164523698819406e-07;-4.352159108383243e-07;1.044811194285118;9.997788759425744;0.8334565035110018;0.015564945054501997;0.015562706662062224;0.7977713907139345;-0.014894997720835879;0.7978352047073264
23.016384;1.044516129304013;0.8333540858282343;0.7979536222664997;-3.709687803037252e-07;-4.355774209635271e-07;1.0448118995775209;9.997760595745818;0.8334572525432774;0.015564926183282856;0.015562697545944831;0.7977707997193264;-0.014894997734584484;0.7978354968382133
23.026384;1.0445164172333012;0.8333559855292515;0.7979523986307655;-3.7029726971776065e-07;-4.359132510826279e-07;1.0448126277539105;9.99773239649505;0.8334580102260223;0.01556490661855727;0.015562688034981871;0.7977702383029582;-0.014894997754523388;0.7978357923063274
23.036384;1.0445167381993776;0.8333578616886548;0.7979511080638505;-3.6963075812544913e-07;-4.362219499297402e-07;1.0448133750520388;9.99770424046359;0.8334587806828389;0.015564886425756284;0.015562678170652083;0.7977697036273922;-0.0148949977807466;0.79783609160358
23.046384;1.0445170928426528;0.8333597147487486;0.7979497517236981;-3.6896940222326354e-07;-4.3650228869571513e-07;1.0448141362026355;9.997676212629933;0.8334595675596614;0.015564865684795901;0.01556266798636244;0.7977691927937901;-0.014894997812942854;0.7978363946040127
23.056384;1.0445174804749136;0.8333615459475745;0.797948330730841;-3.683134375923159e-07;-4.367532125256493e-07;1.0448149057315073;9.997648392879869;0.8334603732465082;0.015564844499766596;0.015562657497211033;0.7977687037109533;-0.014894997850779367;0.7978367004550041
23.066384;1.0445178992001096;0.8333633567061398;0.7979468461912148;-3.676632119705189e-07;-4.369740339004029e-07;1.0448156787409588;9.997620847004603;0.8334611989200142;0.015564823005070167;0.015562646698277767;0.7977682350902893;-0.014894997893969177;0.7978370077489039
23.076384;1.0445183463249617;0.8333651478472657;0.7979452994313133;-3.6701912847720547e-07;-4.3716458694339554e-07;1.0448164508299929;9.997593631630288;0.8334620449657836;0.01556480135754128;0.01556263556999807;0.7977677861769943;-0.014894997942138177;0.7978373149931419
23.086384;1.0445188186322705;0.833366919188151;0.7979436921531295;-3.663816093612188e-07;-4.373252202826195e-07;1.0448172176886172;9.997566805713523;0.8334629116252249;0.015564779713510443;0.015562624084806962;0.7977673563007132;-0.014894997994898808;0.7978376211802601
23.096384;1.0445193126769767;0.8333686695063215;0.7979420264410733;-3.6575102214398534e-07;-4.374566830582263e-07;1.0448179751250457;9.997540438141387;0.8334637997961158;0.015564758212850355;0.015562612216689396;0.7977669447509452;-0.014894998051973106;0.7978379259806252
23.106384;1.0445198252342092;0.8333703965483856;0.7979403047129768;-3.651275612206362e-07;-4.375598939991439e-07;1.0448187202333457;9.99751460352803;0.8334647112506314;0.015564736976976969;0.015562599952230102;0.7977665512224859;-0.01489499811302568;0.7978382296100773
23.116384;1.0445203530158513;0.8333720972217384;0.7979385301912224;-3.645112647017309e-07;-4.376357915345709e-07;1.0448194526617074;9.997489370516245;0.8334656480041437;0.015564716108424666;0.015562587290511796;0.7977661756946013;-0.014894998177307668;0.7978385324858961
23.126384;1.0445208915729471;0.8333737680029575;0.797936707773481;-3.639020523099748e-07;-4.376853085189088e-07;1.0448201742964682;9.997464795587346;0.8334666116297257;0.015564695695675463;0.015562574234106638;0.7977658175838591;-0.014894998243447324;0.7978388349129241
23.136384;1.0445214342975953;0.8333754052468769;0.7979348440032364;-3.632996693677329e-07;-4.377092461031058e-07;1.044820888025002;9.997440921131565;0.8334676031602208;0.015564675823094124;0.015562560784426686;0.7977654755330453;-0.014894998309479669;0.7978391375336497
23.146384;1.0445219726736927;0.8333770057577253;0.7979329458834353;-3.6270378470645555e-07;-4.377081315653842e-07;1.0448215966685916;9.997417773571051;0.833468623218135;0.015564656575904109;0.015562546946451348;0.7977651481077166;-0.014894998373035706;0.7978394421348414
23.156384;1.04452249781722;0.8333785676164502;0.7979310199841393;-3.621142579062686e-07;-4.376822472197917e-07;1.0448223020570684;9.997395370555026;0.8334696720636565;0.015564638042353045;0.015562532741167357;0.7977648341750639;-0.014894998431651338;0.7978397515086332
23.166384;1.044523001119506;0.8333800903367804;0.7979290726374505;-3.6153121948411613e-07;-4.376317995734031e-07;1.0448230051183052;9.997373736211667;0.8334707498420125;0.015564620314996037;0.01556251821098227;0.7977645326616143;-0.01489499848302926;0.7978400684206379
23.176384;1.0445234733724758;0.833381574160982;0.7979271101195422;-3.609548370596035e-07;-4.3755711695669886e-07;1.044823706827776;9.997352904389896;0.8334718568331481;0.015564603487925753;0.015562503407111763;0.79776424258357;-0.014894998525197375;0.7978403948869219
23.186384;1.0445239049930064;0.8333830192669469;0.7979251380097723;-3.603851083354918e-07;-4.3745862348397174e-07;1.0448244081787945;9.997332907360923;0.8334729931824589;0.015564587648872221;0.01556248837389124;0.7977639635222286;-0.014894998556710323;0.7978407321526008
23.196384;1.0445242876633924;0.8333844254990163;0.7979231605721707;-3.5982189530368174e-07;-4.37336531513964e-07;1.0448251093676078;9.997313773037803;0.8334741583759654;0.015564572868327992;0.01556247314767011;0.7977636956931174;-0.014894998576848334;0.7978410805680312
23.206384;1.0445246147631804;0.8333857925179525;0.7979211808419686;-3.592649275465938e-07;-4.371906817712023e-07;1.0448258096886804;9.997295535709323;0.8334753510781764;0.015564559194926041;0.015562457762778873;0.7977634393608399;-0.014894998585735937;0.797841439209241
23.216384;1.044524880567476;0.8333871201919574;0.7979192013088341;-3.587137763013264e-07;-4.370208141398572e-07;1.044826508229492;9.997278238094124;0.8334765694353582;0.015564546655972334;0.015562442249108657;0.7977631944796676;-0.014894998584301461;0.7978418062188756
23.226384;1.044525079825471;0.8333884090737845;0.7979172246054773;-3.581681264568925e-07;-4.368269845860866e-07;1.044827204485329;9.997261917209036;0.8334778114947143;0.015564535257233173;0.015562426632477073;0.7977629607118912;-0.014894998574018443;0.7978421796379215
23.236384;1.044525207776232;0.8333896603411189;0.7979152536086997;-3.576281136273751e-07;-4.3660970886237704e-07;1.0448278981921557;9.997246593568866;0.8334790752322327;0.01556452498675719;0.015562410948713962;0.7977627372616236;-0.014894998556698395;0.7978425575773908
23.246384;1.0445252602751143;0.8333908750592293;0.7979132914512603;-3.5709430461660745e-07;-4.363697495817906e-07;1.0448285883675392;9.997232274504464;0.8334803581845581;0.01556451582002921;0.015562395252003175;0.7977625227934807;-0.014894998534450515;0.7978429380806096
23.256384;1.044525233965645;0.833392053666128;0.7979113415910053;-3.5656743986040966e-07;-4.3610784255286e-07;1.0448292722378254;9.997218962119057;0.8334816574056234;0.015564507719974202;0.015562379606555906;0.7977623156462077;-0.014894998509551217;0.7978433193199114
23.266384;1.0445251266902067;0.8333931964110872;0.797909407472284;-3.560482213963123e-07;-4.3582468866769284e-07;1.0448299452440484;9.997206659028162;0.8334829699888142;0.015564500631283605;0.015562364074498836;0.7977621138674201;-0.014894998484126227;0.7978436999512031
23.276384;1.0445249378735535;0.8333943041728508;0.7979074921175002;-3.5553737198886434e-07;-4.355211960332497e-07;1.0448306026445686;9.997195371658105;0.8334842936078937;0.015564494476812343;0.01556234871018912;0.7977619151881866;-0.014894998459835685;0.7978440796268934
23.286384;1.044524667979324;0.8333953786278416;0.7979055978524701;-3.550359375336987e-07;-4.3519865110032545e-07;1.044831241370814;9.99718511469897;0.8334856267279629;0.015564489166697948;0.015562333555142097;0.7977617174208768;-0.014894998437796732;0.7978444592052254
23.296384;1.044524317242547;0.8333964215767755;0.7979037264145432;-3.545453350655178e-07;-4.3485858861714464e-07;1.0448318606987135;9.997175916795738;0.8334869682416275;0.015564484609872852;0.01556231862807522;0.7977615189337207;-0.014894998418729415;0.7978448401128713
23.306384;1.0445238845705458;0.8333974341265683;0.7979018797156289;-3.54067039503852e-07;-4.345026050718761e-07;1.04483246175984;9.997167817401639;0.8334883167016541;0.015564480710360961;0.015562303921741022;0.7977613189723763;-0.014894998403064205;0.7978452237392166
23.316384;1.044523367568924;0.8333984165665452;0.7979000606333135;-3.536023169756989e-07;-4.341324143765104e-07;1.044833046411037;9.997160856037153;0.8334896701424847;0.015564477354678261;0.015562289409268414;0.7977611180354784;-0.014894998390961504;0.7978456116214778
23.326384;1.0445227639399848;0.833399368871415;0.7978982734078232;-3.531521024152608e-07;-4.3374993590695286e-07;1.0448336161523595;9.997155065261227;0.8334910267566953;0.015564474408795208;0.015562275048998573;0.7977609178601994;-0.01489499838245582;0.7978460055724905
23.336384;1.0445220722819808;0.8334002911428909;0.7978965234428443;-3.5271710508847305e-07;-4.3335720476846654e-07;1.0448341719793757;9.997150469758818;0.8334923856506228;0.015564471728150274;0.015562260790117119;0.7977607209516305;-0.014894998377696072;0.7978464073290966
23.346384;1.0445212912151682;0.8334011834659393;0.7978948164840026;-3.522981649357208e-07;-4.3295615118812956e-07;1.0448347155300683;9.997147088286235;0.8334937469455482;0.015564469168865211;0.015562246583038324;0.797760530501345;-0.014894998377028349;0.797846818663596
23.356384;1.0445204187702055;0.8334020453635465;0.7978931580843375;-3.518963606778832e-07;-4.3254826759886516e-07;1.0448352505970235;9.9971449336552;0.8334951112524147;0.01556446658786939;0.015562232387064808;0.797760350789731;-0.01489499838093362;0.7978472419563039
23.366384;1.0445194530852004;0.8334028756259595;0.7978915536942649;-3.515127612664293e-07;-4.321343192868466e-07;1.0448357831266146;9.997144010732361;0.8334964791022416;0.015564463835483702;0.015562218174699608;0.7977601872261089;-0.014894998389935438;0.7978476801072618
23.376384;1.0445183932474973;0.8334036724932502;0.7978900085060969;-3.511482286646205e-07;-4.317142901616695e-07;1.0448363192829413;9.997144318019892;0.833497850290014;0.015564460756997408;0.0155622039327734;0.7977600457275406;-0.014894998404439114;0.7978481359678515
23.386384;1.0445172395938194;0.8334044338867653;0.7978885270484436;-3.50803403098499e-07;-4.3128752615394397e-07;1.044836863353136;9.997145856485533;0.833499223130824;0.015564457202874388;0.015562189651178443;0.7977599320735702;-0.014894998424555746;0.7978486122715965
23.396384;1.0445159938291952;0.833405157716115;0.7978871135546295;-3.504789366941754e-07;-4.308530164682703e-07;1.044837417109874;9.99714864125972;0.83350059427921;0.015564453034380435;0.015562175306491162;0.7977598517166485;-0.014894998450025487;0.7978491116346895
23.406384;1.0445146592164587;0.83340584194016;0.7978857727166786;-3.5017580809589807e-07;-4.3040978033786037e-07;1.0448379804250105;9.997152700196015;0.8335019591641023;0.015564448125465646;0.015562160859471102;0.797759809646404;-0.014894998480280816;0.7978496363156423
23.416384;1.044513240555475;0.8334064846914709;0.7978845093658065;-3.4989526160235053e-07;-4.299571012566646e-07;1.0448385516011363;9.99715805527991;0.8335033124672527;0.01556444236788083;0.015562146267773722;0.7977598097665983;-0.014894998514581885;0.797850188844822
23.426384;1.0445117434529692;0.8334070850705763;0.7978833273024568;-3.4963855216221574e-07;-4.294945172105312e-07;1.0448391269977475;9.997164709626043;0.833504648275349;0.015564435672612427;0.0155621315031981;0.7977598541406868;-0.014894998552125074;0.7978507728765857
23.436384;1.0445101733716209;0.8334076437885735;0.7978822289335049;-3.4940702001874187e-07;-4.29021864271454e-07;1.0448397014539883;9.997172652583926;0.8335059598264336;0.015564427956587353;0.015562116564113722;0.7977599430298834;-0.014894998592096436;0.7978513925626142
23.446384;1.0445085358604627;0.8334081627303603;0.7978812162739287;-3.4920233025255305e-07;-4.2853927878614703e-07;1.0448402699071684;9.997181871210131;0.8335072394612604;0.015564419132730498;0.015562101472120969;0.797760075859136;-0.014894998633628878;0.7978520516357281
23.456384;1.0445068374203612;0.8334086444414354;0.7978802920471612;-3.4902644011455173e-07;-4.280469441033275e-07;1.044840828725097;9.997192358174999;0.8335084793536458;0.015564409124618895;0.015562086253572568;0.7977602520571462;-0.014894998675680693;0.7978527536563335
23.466384;1.0445050851844047;0.8334090923285842;0.7978794597793968;-3.488814168951939e-07;-4.2754488870446314e-07;1.0448413759954802;9.99720410881962;0.8335096719691732;0.015564397883770554;0.015562070927506432;0.7977604711278895;-0.014894998717085025;0.7978535024145305
23.476384;1.044503285819051;0.83340951028847;0.7978787232730719;-3.4876945186511063e-07;-4.2703296419075784e-07;1.044841911368801;9.99721710826482;0.8335108095873062;0.01556438538935384;0.01556205550738815;0.7977607327026497;-0.014894998756890607;0.797854301670579
23.486384;1.044501445157483;0.8334099015249077;0.7978780861104225;-3.486929355433024e-07;-4.2651082218264226e-07;1.0448424362092326;9.997231323698838;0.8335118842491116;0.015564371642449948;0.015562040005051006;0.7977610368942528;-0.01489499879461821;0.7978551547539012
23.496384;1.0444995687940442;0.8334102679413388;0.79787755131806;-3.4865424227109827e-07;-4.2597793011145213e-07;1.044842953844699;9.997246707659354;0.833512888892551;0.015564356658864973;0.015562024433866449;0.7977613841110356;-0.014894998830091677;0.7978560645053778
23.506384;1.044497662731768;0.833410610289284;0.7978771211592633;-3.4865528546249386e-07;-4.2543373322866666e-07;1.0448434689595743;9.997263208425101;0.8335138186491852;0.01556434045283746;0.015562008808136352;0.7977617745352931;-0.014894998863173524;0.7978570334903646
23.516384;1.0444957332929348;0.8334109286772944;0.7978767970034185;-3.486972370289877e-07;-4.248779102578071e-07;1.0448439861927639;9.997280781049362;0.8335146711898874;0.015564323021664876;0.015561993137275836;0.797762208347599;-0.014894998893704372;0.7978580642865171
23.526384;1.0444937865441215;0.8334112233407959;0.7978765794216041;-3.487807066598904e-07;-4.2431054999321125e-07;1.0448445090213885;9.997299389256305;0.8335154460693678;0.015564304349596547;0.015561977426806935;0.7977626859924027;-0.014894998921366476;0.7978591597912322
23.536384;1.0444918279615523;0.8334114950593949;0.7978764685768692;-3.4890612717511935e-07;-4.2373222742264326e-07;1.0448450397313618;9.99731899891822;0.8335161435726437;0.015564284424178022;0.015561961690402946;0.797763207314481;-0.01489499894555336;0.797860323181725
23.546384;1.0444898625124357;0.8334117446522167;0.7978764642631369;-3.4907384701912385e-07;-4.231440686426107e-07;1.0448455802306624;9.997339572697655;0.8335167636141522;0.01556426324569682;0.015561945956640616;0.7977637706272716;-0.014894998965626086;0.7978615573828888
23.556384;1.0444878945397291;0.8334119718359012;0.7978765651825219;-3.492840978417567e-07;-4.2254753587384163e-07;1.0448461324066038;9.997361069954934;0.8335173055277869;0.015564240830401154;0.015561930259440335;0.7977643728863252;-0.014894998981272538;0.7978628650211771
23.566384;1.0444859269709814;0.8334121745678469;0.7978767685244745;-3.4953719019508573e-07;-4.219438691886489e-07;1.0448466975339614;9.9973834451273;0.8335177688440565;0.015564217205247246;0.015561914626362942;0.7977650102855381;-0.014894998992562164;0.7978642491402125
23.576384;1.044483960742888;0.8334123497886462;0.7978770706168921;-3.49833654151419e-07;-4.213337362621944e-07;1.0448472756299874;9.997406638531535;0.8335181537762242;0.015564192385709321;0.015561899077603001;0.7977656785904279;-0.014894998999770658;0.7978657134933489
23.586384;1.044481995551681;0.8334124947984298;0.7978774676030842;-3.501740422771677e-07;-4.207172683986179e-07;1.044847865493679;9.997430569435576;0.8335184610841091;0.015564166360687888;0.015561883629587797;0.7977663733523741;-0.014894999003191236;0.7978672617444043
23.596384;1.0444800308772701;0.8334126079094093;0.7978779553009543;-3.5055862666112624e-07;-4.2009419780173e-07;1.0448484654246741;9.997455142059904;0.8335186926310462;0.015564139103124725;0.015561868297784885;0.7977670900029864;-0.01489499900305234;0.7978688961220739
23.606384;1.044478065435681;0.8334126884778125;0.7978785288649778;-3.509873240324592e-07;-4.1946411058428354e-07;1.044849073984021;9.997480257005716;0.8335188521080347;0.015564110587014526;0.015561853096681764;0.7977678237544072;-0.014894998999485574;0.7978706166825102
23.616384;1.0444760959522934;0.8334127367934405;0.7978791825829433;-3.514599303020543e-07;-4.188268338157298e-07;1.0448496899376993;9.997505816557783;0.8335189439987215;0.015564080801718392;0.015561838038815246;0.7977685695272223;-0.0148949989924893;0.7978724217660343
23.626384;1.0444741174656595;0.8334127536680268;0.7978799094382301;-3.5197641701761863e-07;-4.181825692474002e-07;1.0448503117782977;9.997531724397964;0.8335189721102341;0.01556404976487729;0.015561823136380099;0.79776932202622;-0.014894998981978042;0.7978743090560287
23.636384;1.0444721247162367;0.833412739810065;0.7978807009917158;-3.525369530714933e-07;-4.1753155869361664e-07;1.0448509382461377;9.997557884383692;0.8335189399725236;0.015564017529048627;0.01556180840006875;0.7977700761148397;-0.01489499896790878;0.7978762763356463
23.646384;1.0444701132380023;0.8334126951192223;0.7978815482843408;-3.531415613703883e-07;-4.168737013633797e-07;1.0448515693742675;9.997584201728769;0.8335188518569336;0.015563984182044717;0.015561793837115898;0.797770827506334;-0.014894998950352286;0.7978783214719811
23.656384;1.0444680802849478;0.8334126182185667;0.7978824432724412;-3.5378964712201556e-07;-4.162086182132496e-07;1.0448522063228374;9.997610587512517;0.833518712554884;0.015563949830425876;0.015561779452786494;0.7977715730778532;-0.014894998929464767;0.7978804418327906
23.666384;1.044466025437753;0.8334125069041606;0.7978833798550314;-3.544798313550455e-07;-4.1553609944581913e-07;1.0448528500508283;9.997636960638019;0.8335185265429511;0.015563914569384232;0.015561765253483873;0.7977723105705724;-0.014894998905473565;0.7978826339741268
23.676384;1.0444639502254518;0.833412359161323;0.7978843538820762;-3.5521019150277003e-07;-4.1485651568510424e-07;1.0448535001530936;9.997663245925025;0.8335182977198176;0.015563878474062879;0.01556175125544026;0.7977730382652207;-0.0148949988787515;0.797884893938903
23.686384;1.044461856871597;0.8334121738209875;0.7978853622141824;-3.5597856135435646e-07;-4.1417088372367243e-07;1.0448541549999326;9.997689372827585;0.8335180296749798;0.01556384161549168;0.015561737494436978;0.79777375442481;-0.01489499884991705;0.7978872176053297
23.696384;1.0444597474459991;0.8334119509291309;0.797886401760705;-3.5678272055101464e-07;-4.1348062858534574e-07;1.044854812938494;9.997715274582752;0.8335177259054567;0.015563804067492911;0.01556172402748755;0.7977744561380167;-0.014894998819850624;0.7978896007324101
23.706384;1.0444576243403454;0.8334116920147261;0.7978874693759798;-3.5762063933879823e-07;-4.127872782134619e-07;1.0448554730250543;9.997740886098903;0.8335173899367732;0.015563765897253536;0.015561710930856903;0.797775138590935;-0.014894998789577181;0.7978920388356142
23.716384;1.044455490682454;0.8334113998209073;0.797888562051458;-3.58490747922043e-07;-4.120922198983209e-07;1.044856135109751;9.997766138866641;0.8335170256011231;0.015563727160278162;0.015561698299778574;0.7977757955630377;-0.014894998760169854;0.7978945274243218
23.726384;1.0444533498343287;0.8334110774610405;0.7978896767363118;-3.5939189643347656e-07;-4.113965570312252e-07;1.044856800141263;9.997790956926362;0.8335166371004344;0.015563687908573112;0.015561686245204844;0.79777642044323;-0.014894998732885434;0.7978970626232518
23.736384;1.044451205065854;0.8334107278874079;0.7978908104285048;-3.6032302334340007e-07;-4.107010335264764e-07;1.0448574703537616;9.997815258791862;0.8335162284859066;0.015563648196365078;0.015561674880061284;0.7977770069999683;-0.014894998709297605;0.7978996413220922
23.746384;1.044449059258659;0.8334103542689685;0.7978919605103908;-3.612828900333445e-07;-4.100060884350053e-07;1.0448581489018378;9.997838962102149;0.8335158031673521;0.015563608070380673;0.015561664301827732;0.7977775497295598;-0.014894998691097387;0.7979022608141224
23.756384;1.0444469140636377;0.8334099600072531;0.7978931244696149;-3.6227010659825084e-07;-4.0931212811205557e-07;1.0448588392583726;9.997861991911359;0.8335153637933922;0.015563567555084033;0.015561654588906433;0.7977780439354083;-0.014894998679789101;0.7979049184744299
23.766384;1.0444447697771806;0.8334095475727509;0.7978942995482396;-3.632834170119892e-07;-4.0861974929475646e-07;1.044859544733559;9.997884290282279;0.8335149123111368;0.015563526651315917;0.015561645807897722;0.7977784858518189;-0.014894998676568525;0.7979076117354535
23.776384;1.0444426263621398;0.8334091179466743;0.7978954831275362;-3.6432189608294694e-07;-4.0792973014009374e-07;1.0448602681380559;9.997905817202517;0.8335144503277164;0.015563485349410006;0.015561638012045572;0.7977788727493604;-0.01489499868237787;0.797910338242578
23.786384;1.0444404840205535;0.8334086712604848;0.7978966728746192;-3.6538489318232063e-07;-4.072429668874819e-07;1.044861011055175;9.997926544581805;0.8335139794161543;0.015563443639158259;0.015561631227485731;0.7977792027127104;-0.014894998698076502;0.7979130954372338
23.796384;1.0444383431296769;0.8334082070536236;0.797897866157303;-3.6647190200223616e-07;-4.0656047721109193e-07;1.0448617733171734;9.997946450581317;0.8335135008836244;0.015563401510928089;0.015561625440395464;0.7977794740682472;-0.014894998724624076;0.7979158794946806
23.806384;1.0444362045295115;0.8334077239860314;0.7978990599828311;-3.675824293488734e-07;-4.058834319957574e-07;1.0448625540035004;9.997965516561491;0.8335130155366149;0.01556335895654535;0.015561620593892435;0.7977796849151374;-0.014894998763150567;0.7979186845864176
23.816384;1.0444340698584869;0.833407219857023;0.7979002518176458;-3.6871586397980315e-07;-4.0521305066976956e-07;1.0448633530549363;9.997983726480818;0.8335125241091598;0.01556331597224501;0.01556161659350048;0.797779833146385;-0.014894998814867336;0.797921503021977
23.826384;1.0444319416185355;0.8334066921121693;0.797901440157481;-3.6987138367755913e-07;-4.0455031987866116e-07;1.0448641719243594;9.998001065492966;0.8335120276284593;0.015563272560840502;0.01556161331423153;0.7977799165696853;-0.014894998880940029;0.797924325902492
23.836384;1.0444298233208678;0.8334061384403747;0.7979026239634597;-3.710479555788871e-07;-4.0389585276295677e-07;1.0448650132981498;9.99801752043875;0.8335115268255239;0.015563228732261673;0.015561610607788766;0.7977799330225293;-0.014894998962426513;0.7979271438118443
23.846384;1.0444277196974872;0.8334055569793286;0.7979038014624359;-3.722444768070919e-07;-4.032500477303966e-07;1.044865880429806;9.998033085619287;0.833511021614219;0.015563184506506973;0.015561608319363958;0.7977798810003132;-0.014894999060197199;0.7979299474559625
23.856384;1.0444256368363223;0.8334049461654709;0.7979049696186126;-3.734599512380093e-07;-4.0261326646152725e-07;1.04486677637373;9.998047766767261;0.8335105117219567;0.01556313991320964;0.015561606312523334;0.7977797603009742;-0.014894999174738386;0.7979327278888234
23.866384;1.0444235822940595;0.8334043043786694;0.7979061246287293;-3.746935154992432e-07;-4.0198589586351436e-07;1.0448677033340672;9.998061580144066;0.8335099976556318;0.01556309497862522;0.015561604479950388;0.797779571732357;-0.014894999305890931;0.7979354760555446
23.876384;1.0444215648621762;0.8334036297842958;0.7979072628467266;-3.7594430511206544e-07;-4.01368396633468e-07;1.0448686625257317;9.998074552615295;0.8335094808659391;0.015563049716932799;0.015561602732751633;0.7977793163668349;-0.014894999452731704;0.7979381821850968
23.886384;1.0444195934029028;0.8334029206660313;0.7979083814332218;-3.772112922058418e-07;-4.0076133130540065e-07;1.044869654872577;9.998086727247243;0.8335089633184083;0.01556300414163634;0.015561600990760488;0.7977789952104266;-0.0148949996137701;0.7979408358490419
23.896384;1.0444176752825494;0.8334021755683533;0.7979094781989214;-3.78493162542952e-07;-4.001653941449224e-07;1.0448706816002358;9.99809816813831;0.8335084473833424;0.015562958280070337;0.015561599189493444;0.7977786089940162;-0.014894999787314053;0.7979434267359831
23.906384;1.0444158159717367;0.8334013931632126;0.7979105508687714;-3.7978831295933285e-07;-3.9958136770913743e-07;1.0448717432311272;9.998108951882084;0.833507935800482;0.015562912171450878;0.015561597292653943;0.7977781580616492;-0.014894999971694285;0.7979459453163025
23.916384;1.044414020074007;0.8334005724715772;0.7979115964999453;-3.8109503992152377e-07;-3.990099175463378e-07;1.0448728378099634;9.998119150896068;0.8335074310437195;0.015562865853834916;0.015561595291506105;0.7977776429141211;-0.014895000165343147;0.7979483833805445
23.926384;1.044412292013302;0.833399713124813;0.7979126116604836;-3.824116877065238e-07;-3.984515068870482e-07;1.0448739610393656;9.998128827488616;0.8335069349952069;0.015562819356429747;0.01556159319151253;0.7977770648488619;-0.014895000366868182;0.7979507346529818
23.936384;1.0444106353245262;0.8333988152739319;0.7979135933491662;-3.8373663265118345e-07;-3.9790652124422064e-07;1.0448751085039514;9.998138044183653;0.8335064494712623;0.015562772703696158;0.015561591004886657;0.7977764259417918;-0.014895000575139988;0.7979529947619141
23.946384;1.0444090516684723;0.8333978797505669;0.7979145396268446;-3.8506840640385195e-07;-3.973753939956718e-07;1.0448762773094802;9.99814687623048;0.8335059765677613;0.015562725924126124;0.015561588755364762;0.797775728806673;-0.01489500078949918;0.7979551606518851
23.956384;1.0444075406690487;0.8333969087734125;0.7979154493899497;-3.8640587527683546e-07;-3.9685870357833115e-07;1.0448774661802458;9.998155407546417;0.8335055185068739;0.015562679049560898;0.015561586480332665;0.7977749766902474;-0.014895001009990435;0.7979572299539136
23.966384;1.0444061006192682;0.8333959062977981;0.7979163220508296;-3.8774813279496945e-07;-3.963570973090463e-07;1.0448786751578405;9.99816371357623;0.8335050771803693;0.015562632105065874;0.015561584218015618;0.7977741737537668;-0.014895001237261405;0.797959200498609
23.976384;1.0444047298557664;0.8333948774505535;0.7979171573584608;-3.890943246179784e-07;-3.958710060553041e-07;1.0448799052656415;9.998171852840018;0.8335046535541987;0.015562585108644026;0.015561581990520237;0.7977733252275397;-0.014895001472129065;0.7979610704298222
23.986384;1.0444034279337648;0.8333938275902996;0.7979179548463774;-3.9044371828021823e-07;-3.954005354955023e-07;1.0448811580610602;9.998179872478033;0.8335042476457275;0.015562538081662818;0.01556157980353178;0.7977724372361937;-0.014895001715231932;0.797962838708421
23.996384;1.0444021954580653;0.833392761550303;0.7979187132637925;-3.917958048104418e-07;-3.9494561804485634e-07;1.0448824352248853;9.998187816971512;0.8335038593219963;0.015562491054154456;0.015561577664052752;0.797771516011306;-0.01489500196698762;0.7979645053345598
24.006384;1.0444010332674183;0.8333916832988136;0.7979194304592355;-3.9315004974306523e-07;-3.945061867962606e-07;1.0448837382710434;9.998195733726304;0.8335034895022099;0.015562444067918218;0.015561575601783353;0.7977705669012398;-0.014895002227698212;0.797966071531425
24.016384;1.0443999426319963;0.8333905958070988;0.7979201034412031;-3.9450546156669824e-07;-3.9408234319368284e-07;1.0448850687530589;9.998203674981244;0.8335031408196973;0.015562397182564339;0.015561573684411864;0.7977695940363794;-0.014895002497651364;0.7979675403168582
24.026384;1.0443989259280955;0.8333895008268288;0.7979207286075604;-3.958605029625263e-07;-3.936744896002441e-07;1.0448864286838062;9.998211698512216;0.8335028166577108;0.015562350472066146;0.01556157202121258;0.7977686003330732;-0.014895002777192518;0.7979689167450219
24.036384;1.0443979862463373;0.8333883990298518;0.7979213022946207;-3.9721337209010874e-07;-3.932832526798949e-07;1.044887819917995;9.998219865451993;0.83350251924519;0.015562304009336078;0.015561570750233308;0.7977675874392327;-0.01489500306678153;0.7979702072700089
24.046384;1.0443971260799991;0.8333872906555707;0.7979218212731799;-3.9856224055587163e-07;-3.929092564906973e-07;1.0448892426400926;9.99822823266234;0.8335022487321472;0.01556225785897028;0.015561570014874316;0.7977665560450847;-0.014895003367017528;0.7979714189461854
24.056384;1.0443963462970645;0.8333861759598259;0.797922282855962;-3.9990530790822563e-07;-3.9255305400990506e-07;1.0448906944312626;9.998236850128794;0.8335020036667452;0.015562212083036986;0.01556156994246026;0.7977655062840847;-0.014895003678531058;0.7979725588705957
24.066384;1.044395645918879;0.8333850551601271;0.7979226847422078;-4.0124088682870707e-07;-3.9221518256156304e-07;1.0448921704927092;9.998245767623759;0.8335017820605427;0.015562166741402698;0.015561570633793658;0.7977644378415534;-0.014895004001801979;0.797973633612458
24.076384;1.0443950220082296;0.8333839281884662;0.7979230248609267;-4.0256744856481644e-07;-3.9189608771416916e-07;1.044893664720352;9.998255037744785;0.8335015821872468;0.015562121890050594;0.01556157216907211;0.7977633502275383;-0.014895004337078884;0.7979746487818123
24.086384;1.0443944693496472;0.8333827947201801;0.7979233012447126;-4.0388334813715815e-07;-3.915959551773634e-07;1.0448951710246104;9.998264710690075;0.833501402123609;0.015562077593697661;0.015561574624811525;0.7977622433461994;-0.014895004684401721;0.7979756089280491
24.096384;1.044393980642606;0.8333816545466898;0.7979235121278916;-4.0518646100927937e-07;-3.9131449987504183e-07;1.0448966840658678;9.998274827181708;0.8335012388212212;0.01556203393717911;0.015561578082605129;0.7977611176705406;-0.014895005043668256;0.7979765176327753
24.106384;1.0443935475935797;0.8333805078598454;0.7979236567070239;-4.0647417027587424e-07;-3.910508196246141e-07;1.0448981990131592;9.998285414093356;0.8335010888116355;0.015561991018578551;0.01556158261620163;0.7977599737294925;-0.014895005414669042;0.7979773778746926
24.116384;1.0443931624862142;0.8333793554737144;0.7979237358668986;-4.0774373169751057e-07;-3.9080358236310445e-07;1.0448997111063496;9.998296484204253;0.833500949469919;0.015561948936609138;0.01556158827430752;0.7977588117566948;-0.014895005796958497;0.7979781923998395
24.126384;1.04439281930072;0.8333781991030561;0.7979237516360239;-4.0899271298632074e-07;-3.9057136844729583e-07;1.0449012159250317;9.998308037877962;0.8335008185517794;0.01556190778304766;0.01556159508347522;0.7977576321230705;-0.01489500618973702;0.7979789634015622
24.136384;1.04439251389672;0.8333770412733619;0.7979237060844389;-4.1021921435590973e-07;-3.9035279090550777e-07;1.0449027097601888;9.99832006584295;0.8335006931781558;0.0155618676401774;0.01556160305961588;0.7977564359454236;-0.014895006592045484;0.797979691926174
24.146384;1.0443922437710482;0.8333758848333089;0.7979236012337867;-4.114218874262144e-07;-3.9014647100097133e-07;1.0449041893363924;9.998332552808822;0.8335005697511102;0.01556182858283186;0.015561612209936546;0.7977552251330595;-0.014895007003058954;0.7979803781358312
24.156384;1.0443920075687947;0.8333747324035857;0.7979234395929251;-4.1259977716631954e-07;-3.8995103673703584e-07;1.044905651710855;9.998345478070775;0.8335004442705843;0.015561790679867578;0.015561622532394234;0.7977540022033964;-0.014895007422062737;0.7979810220921457
24.166384;1.044391804132062;0.8333735861790551;0.7979232242107899;-4.1375186380146505e-07;-3.8976505012113844e-07;1.0449070948887484;9.998358816722357;0.8335003128702336;0.015561753991167899;0.015561634021016034;0.7977527703489676;-0.014895007848266462;0.797981623863566
24.176384;1.04439163186964;0.8333724481896262;0.7979229584324754;-4.1487677272740083e-07;-3.895868974231442e-07;1.04490851813487;9.998372547840523;0.833500172274538;0.015561718566117402;0.015561646669379228;0.7977515334208021;-0.014895008280860732;0.797982183132864
24.186384;1.0443914891759418;0.833371320050035;0.7979226459362719;-4.159733032168676e-07;-3.8941484875593916e-07;1.0449099215449005;9.998386661203362;0.8335000194536641;0.015561684445165244;0.015561660465810362;0.797750295600263;-0.014895008719241659;0.797982698949817
24.196384;1.044391375272221;0.8333702023807444;0.7979222911848061;-4.170411945269617e-07;-3.8924717482346853e-07;1.044911305261608;9.998401153010018;0.8334998511066943;0.015561651658292304;0.015561675386835271;0.7977490607626391;-0.01489500916312024;0.7979831695420906
24.206384;1.0443912906199606;0.8333690955376807;0.7979218997543271;-4.1808116844245205e-07;-3.89082240326488e-07;1.0449126686049957;9.998416019903262;0.833499664091984;0.015561620224132601;0.015561691391892934;0.7977478317707497;-0.01489500961250363;0.7979835923705777
24.216384;1.0443912369938582;0.8333680010452217;0.797921478022127;-4.19094465613437e-07;-3.889187201001398e-07;1.0449140100446597;9.998431258815431;0.8334994562316895;0.015561590152464238;0.01556170842128173;0.7977466103625203;-0.014895010067584265;0.7979839646492517
24.226384;1.04439121736819;0.8333669217876639;0.797921032738873;-4.2008240214335023e-07;-3.8875569811852236e-07;1.044915328253737;9.99844686362216;0.8334992261476261;0.01556156144471471;0.015561726399606835;0.7977453975202531;-0.014895010528477583;0.7979842838316535
24.236384;1.044391235328749;0.8333658611086845;0.7979205709013998;-4.2104604096617693e-07;-3.8859254814053827e-07;1.0449166229152445;9.998462818326244;0.8334989725499807;0.015561534094584327;0.015561745237819611;0.7977441935707266;-0.014895010994901835;0.7979845475796216
24.246384;1.0443912946577243;0.8333648221238714;0.7979200995411537;-4.2198613940324656e-07;-3.884289848696825e-07;1.0449178945091755;9.99847909430912;0.8334986941069398;0.015561508088666598;0.015561764836233895;0.7977429980702032;-0.01489501146610818;0.7979847535817652
24.256384;1.0443913995926501;0.8333638074381832;0.7979196252282462;-4.229033794132461e-07;-3.8826522124320883e-07;1.0449191435432559;9.998495650479015;0.8334983895734149;0.015561483399047386;0.015561785092890856;0.7977418101867461;-0.01489501194121016;0.7979848998850494
24.266384;1.044391554925783;0.8333628189142432;0.7979191536558419;-4.237984493583909e-07;-3.8810186840784895e-07;1.0449203699734424;9.99851243602297;0.8334980577398147;0.015561459971663461;0.015561805906196805;0.7977406296345944;-0.014895012419587175;0.7979849854734581
24.276384;1.044391765310633;0.8333618577056034;0.7979186897176301;-4.2467180533934934e-07;-3.8793969787803714e-07;1.0449215731786052;9.998529394176105;0.8334976975882918;0.015561437727391122;0.015561827168049753;0.7977394572221721;-0.014895012900896168;0.7979850103382453
24.286384;1.044392033783761;0.8333609243469527;0.7979182377354989;-4.2552356759782784e-07;-3.877794680964e-07;1.044922752316832;9.998546464374902;0.8334973084055802;0.015561416577593575;0.015561848758022445;0.7977382945188313;-0.014895013384790589;0.7979849748087721
24.296384;1.0443923606179737;0.8333600186767787;0.797917801245551;-4.2635376089066333e-07;-3.8762181928618465e-07;1.0449239064929918;9.998563587240813;0.8334968893124277;0.015561396434888736;0.015561870546548246;0.7977371435176954;-0.014895013870846682;0.7979848785195838
24.306384;1.0443927433949365;0.8333591402685852;0.7979173826419697;-4.2716258627176245e-07;-3.8746728825334985e-07;1.0449250346120842;9.998580712426559;0.8334964390104895;0.015561377211342882;0.015561892407975415;0.7977360068415839;-0.014895014358722645;0.7979847199828265
24.316384;1.0443931771650714;0.8333582894163223;0.7979169831688956;-4.279505568350363e-07;-3.873163500449385e-07;1.0449261356036954;9.998597802851107;0.8334959563781831;0.015561358815654878;0.01556191423474259;0.7977348877095107;-0.014895014848266464;0.7979844974450978
24.326384;1.044393654471844;0.8333574678208222;0.797916603073369;-4.287185654009446e-07;-3.8716935603123496e-07;1.044927208827973;9.998614829948066;0.8334954410443142;0.015561341158331183;0.015561935940514944;0.797733789313234;-0.014895015339536813;0.7979842101575728
24.336384;1.044394166374722;0.8333566783570926;0.7979162416701235;-4.2946786497820794e-07;-3.870265449935015e-07;1.0449282539464915;9.998631763745609;0.8334948933246851;0.015561324158889767;0.015561957452891855;0.7977327141223425;-0.014895015832598434;0.7979838585187492
24.346384;1.044394704187767;0.8333559240699043;0.7979158975129068;-4.301998963396156e-07;-3.868882191904088e-07;1.0449292704823543;9.998648573243868;0.833494313691762;0.015561307748063252;0.015561978712122483;0.7977316634603748;-0.014895016327175372;0.7979834429215839
24.356384;1.044395260673439;0.8333552072904669;0.7979155689445467;-4.309161084880314e-07;-3.8675490195876033e-07;1.0449302577155952;9.998665238741568;0.8334937020863654;0.015561291870245837;0.015561999685048726;0.7977306375671157;-0.014895016822616021;0.7979829627182231
24.366384;1.0443958298217857;0.833354529477122;0.7979152548805946;-4.3161785267875957e-07;-3.8662734320412653e-07;1.04493121544767;9.998681757799345;0.8334930575245989;0.015561276486989793;0.015562020374849833;0.7977296360616734;-0.01489501731818751;0.7979824163668429
24.376384;1.0443964057589723;0.8333538915801985;0.797914955260149;-4.3230629334105e-07;-3.8650636473408807e-07;1.0449321447298487;9.998698138767075;0.83349237831985;0.015561261574388446;0.015562040811280323;0.7977286581933948;-0.014895017813296841;0.7979818021582588
24.386384;1.0443969823260701;0.8333532944383555;0.7979146707416966;-4.3298243247055405e-07;-3.863928372380478e-07;1.0449330473206422;9.99871439523077;0.8334916625166696;0.015561247117180108;0.015562061032847489;0.7977277026284464;-0.014895018307450108;0.7979811188421111
24.396384;1.0443975532726077;0.8333527387333056;0.797914402123355;-4.3364721774102374e-07;-3.862879201496296e-07;1.0449339250418856;9.998730548088979;0.8334909078234736;0.015561233111027719;0.015562081074928883;0.7977267674136557;-0.014895018800147111;0.7979803661669406
24.406384;1.044398111480487;0.8333522244881191;0.797914150177646;-4.3430153803763144e-07;-3.8619304777735775e-07;1.044934780028542;9.998746627510993;0.833490111406551;0.015561219563217713;0.015562100971849775;0.7977258506900554;-0.014895019290871201;0.7979795446409037
24.416384;1.0443986478443101;0.83335175084005;0.7979139156420821;-4.3494612064624174e-07;-3.86109548661586e-07;1.0449356146327127;9.998762669402407;0.833489270369239;0.015561206474098062;0.015562120766818942;0.7977249514822783;-0.014895019779103392;0.7979786544969207
24.426384;1.0443991520080111;0.8333513167528607;0.7979136991617812;-4.355815095367706e-07;-3.860383457498339e-07;1.0449364307394493;9.998778709950264;0.8334883824899084;0.015561193817051388;0.015562140514835867;0.7977240695697018;-0.014895020264357376;0.79797769534666
24.436384;1.0443996139420793;0.8333509220332589;0.7979135016102998;-4.3620819059061353e-07;-3.85979789920303e-07;1.0449372297548483;9.9987947827087;0.8334874462410954;0.01556118153325017;0.01556216027940176;0.797723204666909;-0.014895020746144986;0.7979766666002591
24.446384;1.044400024626177;0.8333505673885415;0.7979133244090866;-4.368267193905467e-07;-3.859336399498272e-07;1.0449380133015505;9.998810916107182;0.8334864604450023;0.015561169535168708;0.015562180126461662;0.7977223557423871;-0.014895021223825923;0.7979755673104749
24.456384;1.0444003766806793;0.8333502537122855;0.7979131688827779;-4.3743761088386606e-07;-3.85899342080772e-07;1.0449387838087343;9.998827126919554;0.8334854242798743;0.015561157720279804;0.015562200112438768;0.797721521031842;-0.014895021696706583;0.7979743955369709
24.466384;1.044400664733155;0.8333499818986644;0.7979130353814926;-4.380411106427593e-07;-3.8587631977881815e-07;1.0449395444802458;9.998843413811672;0.8334843372377947;0.015561145983141175;0.015562220271552579;0.7977206987301928;-0.01489502216443881;0.7979731485052097
24.476384;1.0444008845960322;0.8333497533598713;0.7979129237779593;-4.3863729272711673e-07;-3.8586390727622864e-07;1.0449402984598173;9.998859760484093;0.8334831992002681;0.015561134212848281;0.01556224061175607;0.7977198873803106;-0.014895022627211854;0.7979718234823434
24.486384;1.0444010326054507;0.8333495700415341;0.7979128346009267;-4.392263609121882e-07;-3.8586110909085915e-07;1.0449410477727616;9.99887614620811;0.8334820110925538;0.01556112229199143;0.015562261124349152;0.7977190855874371;-0.014895023085640056;0.7979704183838788
24.496384;1.0444011062273506;0.8333494335149992;0.7979127690322255;-4.3980870471027977e-07;-3.858666280085859e-07;1.0449417927649358;9.99889255145536;0.8334807752097184;0.015561110103088038;0.01556228180037047;0.7977182921223621;-0.0148950235406218;0.797968932152842
24.506384;1.0444011047729913;0.8333493444578546;0.7979127281185343;-4.403848473652704e-07;-3.858790691436291e-07;1.044942532009435;9.99890895849737;0.8334794944903837;0.015561097537667372;0.015562302639145802;0.7977175063192353;-0.014895023993172786;0.7979673651341963
24.516384;1.0444010293599963;0.8333493032237899;0.7979127123855266;-4.409554830889834e-07;-3.858968335399013e-07;1.0449432625091943;9.99892535371985;0.8334781714540243;0.015561084515842172;0.015562323648348104;0.797716727769619;-0.014895024444213123;0.7979657193706431
24.526384;1.044400882617111;0.8333493105408634;0.797912722016757;-4.415213581144095e-07;-3.859179138360687e-07;1.044943980398523;9.998941728105175;0.8334768077020884;0.015561071002265121;0.015562344842315261;0.7977159558665596;-0.014895024894533211;0.797963998656107
24.536384;1.04440066828879;0.8333493675292329;0.7979127571413647;-4.4208299580632736e-07;-3.8594019659209064e-07;1.0449446818538277;9.998958071465719;0.8334754040931754;0.015561056996106286;0.01556236623602742;0.7977151899329621;-0.014895025345012976;0.7979622079260084
24.546384;1.0444003907158177;0.8333494750854767;0.7979128179001235;-4.4264063833467144e-07;-3.85961935722963e-07;1.044945363631533;9.998974364302118;0.8334739615106009;0.015561042511042887;0.01556238782880425;0.7977144294182152;-0.014895025796701898;0.797960352272791
24.556384;1.0444000544271754;0.8333496336725948;0.7979129047162672;-4.4319441997946224e-07;-3.859816439013451e-07;1.04494602333507;9.998990572886289;0.8334724817071735;0.015561027569185667;0.015562409586534686;0.7977136736910355;-0.014895026250604314;0.7979584361438476
24.566384;1.0443996636745612;0.8333498441542773;0.7979130189123482;-4.437445223785365e-07;-3.8599763052432014e-07;1.044946659470462;9.999006647676088;0.8334709672027923;0.015561012204470426;0.015562431451720666;0.797712921821781;-0.014895026707546263;0.7979564627451448
24.576384;1.0443992221037823;0.8333501081934711;0.7979131629438092;-4.4429123338793944e-07;-3.8600790533382757e-07;1.0449472712465082;9.999022524915254;0.8334694204675387;0.015560996466944069;0.01556245337844084;0.7977121726090963;-0.01489502716809981;0.7979544338332327
24.586384;1.0443987329093798;0.8333504274020854;0.7979133399805333;-4.4483488581912197e-07;-3.860105337963686e-07;1.0449478584229652;9.999038134259708;0.8334678435777518;0.015560980431342832;0.015562475344726141;0.797711424555142;-0.01489502763246953;0.7979523500102609
24.596384;1.0443981989174238;0.8333508024725701;0.7979135529425663;-4.4537575782836714e-07;-3.860040790174633e-07;1.0449484210448392;9.999053409552735;0.8334662385960326;0.015560964208661657;0.015562497336676173;0.7977106758067684;-0.014895028100612086;0.7979502110640015
24.606384;1.0443976224463523;0.8333512328947902;0.7979138034650612;-4.459140395774747e-07;-3.859878539336675e-07;1.0449489589152092;9.999068296145307;0.8334646080636817;0.015560947946138569;0.015562519339849827;0.7977099242891825;-0.0148950285724642;0.7979480162784206
24.616384;1.0443970053986706;0.8333517169011073;0.7979140916026844;-4.4644976874567946e-07;-3.8596190739525435e-07;1.0449494717085144;9.999082750850597;0.8334629551456104;0.015560931804711265;0.015562541339617713;0.7977091681279409;-0.01489502904796611;0.797945765141001
24.626384;1.0443963494301107;0.8333522515701807;0.7979144161602696;-4.4698279407625136e-07;-3.8592684681642346e-07;1.0449499600416008;9.99909673214204;0.833461283382284;0.01556091593478811;0.015562563318240942;0.7977084062167843;-0.014895029527075488;0.7979434581589935
24.636384;1.0443956562182843;0.8333528330959464;0.7979147752858381;-4.475129624376899e-07;-3.8588361290006826e-07;1.0449504259687448;9.999110189352283;0.8334595962535472;0.015560900474694519;0.0155625852579439;0.7977076385814924;-0.014895030009947031;0.7979410972405075
24.646384;1.044394928243365;0.8333534569939294;0.7979151673557214;-4.480402612421583e-07;-3.8583322357413635e-07;1.0449508722017211;9.999123067924621;0.8334578969828333;0.015560885554054622;0.015562607146330475;0.7977068664277993;-0.014895030496896881;0.7979386856729018
24.656384;1.0443941693963876;0.8333541186302613;0.7979155916201336;-4.4856464962721484e-07;-3.8577659450424124e-07;1.0449513013381424;9.999135324083792;0.8334561887537953;0.015560871282151237;0.015562628965924382;0.7977060919925176;-0.014895030988049634;0.7979362277859201
24.666384;1.0443933842199549;0.8333548145677954;0.7979160481727275;-4.4908583382063525e-07;-3.8571462131708293e-07;1.0449517157879304;9.999146926882513;0.833454474902057;0.015560857738026863;0.015562650680579595;0.7977053182639723;-0.014895031483130127;0.7979337285542007
