time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.676384;1.0443925763479525;0.8333555434569079;0.7979165375737187;-4.4960318459960913e-07;-3.8564840259812325e-07;1.044952117942511;9.999157850367034;0.8334527584836383;0.015560844976014728;0.015562672241896985;0.7977045482479209;-0.014895031981508568;0.7979311934360307
24.686384;1.0443917477034537;0.8333563051253403;0.797917060423718;-4.501158842447334e-07;-3.855792737486179e-07;1.0449525101177097;9.999168071150976;0.8334510413922734;0.015560833033066115;0.0155626936027325;0.7977037839028478;-0.014895032482241404;0.7979286281707564
24.696384;1.0443908985588466;0.8333570989066356;0.7979176170614809;-4.506232967891066e-07;-3.855086492871712e-07;1.044952894371289;9.999177571655881;0.8334493240823586;0.015560821932903326;0.015562714719260514;0.797703025863585;-0.014895032984063555;0.7979260385680672
24.706384;1.0443900278195262;0.8333579227757639;0.7979182074857064;-4.511251298865171e-07;-3.854378627910954e-07;1.0449532724717034;9.9991863443419;0.8334476063684773;0.015560811697217278;0.01556273554885035;0.797702274080187;-0.014895033485444487;0.79792343060319
24.716384;1.0443891335679272;0.8333587736314783;0.797918831509451;-4.516212373388879e-07;-3.853681501696261e-07;1.044953645600186;9.999194394393475;0.8334458883858189;0.015560802355694297;0.015562756051094499;0.7977015281639289;-0.014895033984782445;0.7979208104563607
24.726384;1.044388213804717;0.833359648309821;0.7979194891971684;-4.521115418803185e-07;-3.8530084787546895e-07;1.0449540137244586;9.999201737022245;0.8334441705031744;0.015560793940678396;0.015562776188107091;0.7977007872796854;-0.014895034480729746;0.797918184307564
24.736384;1.0443872669097414;0.8333605442270329;0.7979201811846058;-4.525961461250691e-07;-3.8523750151877064e-07;1.0449543754124682;9.99920839400596;0.8334424525449423;0.015560786474709258;0.015562795921466688;0.7977000506989985;-0.014895034972401253;0.7979155582754852
24.746384;1.0443862916529671;0.8333614590463253;0.797920908419356;-4.530751918359753e-07;-3.851796711957973e-07;1.0449547284907108;9.999214396057473;0.8334407336329301;0.015560779966455433;0.01556281520689491;0.7976993188203579;-0.01489503545927045;0.7979129383890329
24.756384;1.0443852870788952;0.8333623903810582;0.797921671632932;-4.5354857813806395e-07;-3.8512879456143475e-07;1.0449550712461038;9.999219784865868;0.8334390126858532;0.015560774416295168;0.015562833992466843;0.7976985931086321;-0.014895035940951953;0.7979103302138015
24.766384;1.044384252429744;0.8333633362703385;0.7979224712291745;-4.5401595904311037e-07;-3.850862671353371e-07;1.0449554033155495;9.999224609191122;0.8334372890054152;0.015560769826483556;0.01556285222435815;0.7976978751270882;-0.014895036417195532;0.7979077385496418
24.776384;1.0443831869439575;0.8333642957780627;0.797923307523975;-4.544768000218263e-07;-3.8505343419937153e-07;1.0449557256363096;9.999228916549692;0.8334355629473377;0.015560766207540757;0.015562869851095373;0.7976971661864227;-0.014895036888106136;0.7979051676201864
24.786384;1.0443820897919285;0.8333652691811687;0.7979241805444547;-4.549301839952461e-07;-3.850314649599709e-07;1.044956039962083;9.999232745820974;0.8334338363708726;0.0155607635663541;0.01556288681031857;0.7976964677600283;-0.014895037354208792;0.7979026215356289
24.796384;1.0443809602844367;0.833366257691262;0.7979250898136753;-4.5537470061254494e-07;-3.850212222049615e-07;1.0449563487901712;9.99923612989984;0.8334321124798467;0.015560761889267178;0.015562903004518227;0.797695781749449;-0.014895037816229926;0.7979001047751496
24.806384;1.0443797980695562;0.8333672626005225;0.797926035045532;-4.5580869002758836e-07;-3.8502304356388393e-07;1.0449566554250977;9.999239104643765;0.8334303955803404;0.015560761149139582;0.01556291830098227;0.7976951101972647;-0.014895038274958894;0.7978976225094634
24.816384;1.044378603503754;0.8333682846428233;0.7979270167466421;-4.5623056948953597e-07;-3.850366339396411e-07;1.0449569633998466;9.999241710486427;0.8334286909710518;0.015560761324069647;0.015562932561537558;0.7976944548613425;-0.014895038731290793;0.7978951806610386
24.826384;1.0443773777725411;0.8333693244473029;0.797928035629606;-4.566389173893679e-07;-3.8506131285871277e-07;1.0449572754016614;9.999243985562275;0.8334270047447483;0.015560762402809798;0.0155629456632474;0.7976938169908;-0.014895039186200462;0.7978927854209509
24.836384;1.0443761220354089;0.8333703830422594;0.7979290918314788;-4.570322728632613e-07;-3.8509633650180246e-07;1.0449575923495416;9.999245957157868;0.8334253438881598;0.015560764377841473;0.015562957496540243;0.7976931970904503;-0.01489503964060579;0.7978904421226544
24.846384;1.0443748365481478;0.8333714615618406;0.7979301849919531;-4.574089096137742e-07;-3.851409079748801e-07;1.0449579133085578;9.99924763708716;0.8334237163655464;0.015560767232257655;0.015562967963741391;0.7976925947693696;-0.01489504009531658;0.7978881543230365
24.856384;1.044373520568932;0.8333725609732445;0.7979313144269676;-4.5776678367522256e-07;-3.851939442750396e-07;1.0449582366051555;9.99924902330599;0.8334221305009449;0.015560770929230838;0.015562976990615622;0.7976920091577164;-0.014895040551100452;0.7978859239865533
24.866384;1.0443721725424975;0.833373682328448;0.7979324787528156;-4.5810353483909695e-07;-3.8525407948698477e-07;1.0449585610226264;9.999250104144977;0.8334205941762162;0.015560775414916933;0.015562984541758694;0.7976914397087065;-0.014895041008612076;0.7978837527293774
24.876384;1.0443707904486064;0.8333748272584234;0.7979336755407053;-4.58416606432721e-07;-3.8532001345323077e-07;1.0449588854592258;9.999250862339538;0.8334191145166876;0.01556078063268728;0.015562990619696624;0.797690886523861;-0.014895041468177469;0.7978816431681636
24.886384;1.044369372603369;0.8333759980641403;0.7979349013187876;-4.587036085691838e-07;-3.8539063346564673e-07;1.044959207742469;9.999251276785536;0.8334176978751981;0.015560786539403017;0.015562995242285533;0.7976903501694355;-0.014895041929829395;0.7978795991801246
24.896384;1.0443679187576853;0.8333771970845256;0.7979361518933915;-4.5896263725808486e-07;-3.85464813963714e-07;1.0449595246766168;9.999251322422314;0.833416349675502;0.015560793115640723;0.015562998423895217;0.7976898316679536;-0.01489504239365089;0.797877625375068
24.906384;1.044366430641117;0.8333784258264489;0.7979374228343619;-4.5919237058868916e-07;-3.855415573709298e-07;1.0449598329495835;9.999250973130644;0.8334150743177441;0.01556080036796187;0.015563000178959304;0.7976893323224019;-0.014895042859925075;0.7978757272101776
24.916384;1.0443649115791906;0.8333796843616202;0.7979387098066316;-4.593920316884422e-07;-3.8562050619221466e-07;1.0449601292398731;9.999250202845582;0.8334138754965283;0.015560808331560962;0.015563000534512124;0.7976888530873827;-0.014895043328907849;0.797873911393346
24.926384;1.0443633657709768;0.8333809712989971;0.797940008763099;-4.595612428391066e-07;-3.857021549033114e-07;1.0449604100939127;9.999248981305252;0.8334127565117259;0.015560817069045402;0.01556299953652904;0.7976883942910189;-0.014895043800640315;0.7978721853473417
24.936384;1.0443617972903947;0.8333822842768328;0.7979413159382529;-4.596997758128719e-07;-3.857877218885406e-07;1.044960672604952;9.999247274212843;0.8334117202866534;0.015560826652710328;0.015562997251700945;0.7976879559404204;-0.01489504427500182;0.7978705562265138
24.946384;1.0443602092633315;0.8333836207301519;0.7979426278402613;-4.598072467631039e-07;-3.8587910829770636e-07;1.044960915043089;9.99924504959517;0.8334107695938859;0.015560837147443808;0.015562993770362035;0.7976875380030741;-0.014895044751720644;0.7978690302744309
24.956384;1.0443586042639226;0.8333849786743848;0.7979439418068602;-4.59882901043428e-07;-3.8597883193529634e-07;1.0449611365058964;9.99924228148763;0.83340990772629;0.01556084861078835;0.015562989205703476;0.7976871402170066;-0.014895045230262197;0.7978676122193974
24.966384;1.0443569852811414;0.8333863567285978;0.7979452563703954;-4.5992556353128205e-07;-3.8608969615664063e-07;1.0449613361173478;9.999238946904342;0.8334091389840842;0.01556086109875345;0.015562983679115705;0.7976867615940862;-0.014895045709898124;0.7978663044368337
24.976384;1.0443553561305066;0.8333877533283689;0.7979465706702363;-4.599336568369523e-07;-3.862144404913209e-07;1.0449615125129406;9.999235021358732;0.8334084682443695;0.015560874668285315;0.015562977302903706;0.7976864003454944;-0.014895046189982945;0.7978651064601155
24.986384;1.0443537214997736;0.8333891664243803;0.7979478839463807;-4.599054082439956e-07;-3.8635562376438384e-07;1.0449616638929524;9.9992304819107;0.8334079000273596;0.015560889369836779;0.01556297017943202;0.7976860544711937;-0.014895046670038312;0.7978640151305093
24.996384;1.0443520864968099;0.8333905941175489;0.7979491956341408;-4.598393133399143e-07;-3.8651557388672007e-07;1.0449617887259306;9.999225315962029;0.8334074381843156;0.015560905231650966;0.015562962403685219;0.797685722301549;-0.014895047149648599;0.7978630248606603
25.006384;1.0443504552983163;0.8333920350186206;0.797950505379181;-4.597344899525531e-07;-3.8669620023559975e-07;1.0449618863181338;9.999219526906657;0.8334070863179925;0.015560922253943498;0.015562954057649073;0.7976854026220984;-0.014895047628469878;0.7978621282727509
25.016384;1.0443488302079853;0.8333934876471227;0.7979518128550898;-4.5959079199717627e-07;-3.8689884751268115e-07;1.0449619564260688;9.999213135673918;0.8334068480167433;0.015560940416835273;0.015562945209686924;0.7976850946127289;-0.01489504810620791;0.7978613174884385
25.026384;1.04434721267817;0.8333949498420054;0.7979531174542717;-4.5940887682923213e-07;-3.871244017356944e-07;1.0449619984856788;9.999206179464549;0.8334067261224833;0.015560959687618978;0.015562935915597742;0.7976847977508282;-0.014895048582502641;0.7978605848215556
25.036384;1.0443456051419613;0.8333964189050391;0.7979544174053448;-4.5919018042044777e-07;-3.873735353766421e-07;1.0449620116735117;9.999198705683595;0.8334067218071204;0.015560980022381337;0.015562926217363958;0.7976845118723651;-0.014895049056811216;0.7978599224973443
25.046384;1.0443440113697895;0.8333978918580035;0.7979557087757623;-4.589366555145083e-07;-3.8764687162999837e-07;1.0449619961723344;9.99919076195482;0.8334068349741734;0.015561001368552861;0.01556291614920114;0.7976842373199514;-0.014895049528179077;0.7978593224397171
25.056384;1.0443424355043922;0.8333993652917816;0.7979569854750644;-4.5865037895079807e-07;-3.879448809463619e-07;1.0449619545550382;9.999182387151375;0.8334070653479517;0.015561023666536337;0.015562905741236789;0.7976839749206325;-0.014895049995153632;0.7978587763609818
25.066384;1.044340881060674;0.833400835076423;0.7979582400027345;-4.5833340757830664e-07;-3.882675766350904e-07;1.0449618917833894;9.999173605996416;0.8334074126354186;0.01556104684512758;0.015562895013376871;0.7976837257945477;-0.014895050456083926;0.7978582761370315
25.076384;1.044339350334469;0.8334022963121602;0.7979594642524329;-4.579880353632886e-07;-3.8861443941787295e-07;1.0449618136793515;9.999164429685445;0.8334078761385058;0.01556107081705715;0.01556288397221881;0.7976834911869315;-0.014895050909418318;0.7978578144217544
25.086384;1.0443378446472125;0.8334037435446072;0.7979606502761146;-4.5761700330399205e-07;-3.889848245114047e-07;1.044961725087682;9.999154865359884;0.8334084552733289;0.015561095478538267;0.015562872616767249;0.7976832723862104;-0.014895051353638885;0.7978573851737859
25.096384;1.0443363647189623;0.8334051710261139;0.7979617907627377;-4.572233413447605e-07;-3.893784284454194e-07;1.0449616286516146;9.99914492752801;0.8334091505563058;0.015561120712177209;0.015562860950330252;0.7976830703558182;-0.014895051786958548;0.7978569840392767
25.106384;1.0443349103501445;0.8334065731261189;0.7979628793004914;-4.5681011274169726e-07;-3.8979531165863063e-07;1.044961524151365;9.999134641331198;0.8334099632007608;0.015561146398197218;0.0155628489907958;0.7976828852623821;-0.014895052207234022;0.797856608096348
25.116384;1.0443334805469942;0.8334079449953511;0.7979639108595878;-4.563802559695551e-07;-3.902357137665485e-07;1.0449614083019698;9.99912403550209;0.8334108938441205;0.015561172431436099;0.015562836769844015;0.7976827166402378;-0.01489505261236814;0.797856254986969
25.126384;1.0443320740383741;0.8334092829477575;0.7979648825027612;-4.55936467021917e-07;-3.906999875571867e-07;1.0449612754035873;9.999113132521018;0.8334119422910072;0.015561198734123679;0.015562824333349181;0.7976825641020552;-0.014895053000812968;0.7978559225786107
25.136384;1.0443306892877324;0.8334105841960614;0.7979657937201754;-4.554811751900322e-07;-3.9118841314408556e-07;1.04496111894318;9.999101944456784;0.8334131078464216;0.01556122525659557;0.015562811751802836;0.7976824280045522;-0.014895053371692706;0.7978556091420782
25.146384;1.044329324905365;0.8334118464602897;0.7979666455306196;-4.5501667112419007e-07;-3.91700827006652e-07;1.044960933311378;9.999090472902363;0.8334143891982894;0.015561251964143688;0.01556279912109589;0.7976823098023341;-0.014895053724566528;0.7978553131434738
25.156384;1.0443279803890149;0.8334130677763846;0.7979674386876686;-4.545453148802804e-07;-3.922365508604958e-07;1.0449607148862818;9.999078710323928;0.8334157843983455;0.015561278826391634;0.015562786546462768;0.7976822120409214;-0.014895054059023737;0.797855032808539
25.166384;1.0443266561119267;0.8334142462004112;0.7979681728220882;-4.5406955244695494e-07;-3.9279485266826287e-07;1.0449604624209998;9.999066643859473;0.8334172912468388;0.015561305824160335;0.015562774123083049;0.797682137798205;-0.014895054374355851;0.797854765988094
25.176384;1.0443253526820775;0.8334153797692606;0.7979688471690987;-4.535915348260906e-07;-3.9337537089289627e-07;1.044960176527847;9.999054261967073;0.8334189072686531;0.015561332958928606;0.015562761927605513;0.7976820897474143;-0.014895054669551475;0.7978545102098236
25.186384;1.044324070010215;0.833416467245491;0.7979694611261999;-4.531127428275466e-07;-3.9397788303407855e-07;1.0449598584002553;9.99904156702284;0.8334206291718428;0.01556136024595064;0.015562750029702485;0.7976820697296714;-0.014895054943516058;0.7978542626733895
25.196384;1.0443228067698505;0.8334175089632745;0.7979700134654221;-4.5263412488251773e-07;-3.94601764528254e-07;1.0449595086787966;9.999028589144487;0.833422452681597;0.015561387698645492;0.015562738510584661;0.7976820789977381;-0.014895055195227505;0.7978540203957586
25.206384;1.0443215609501904;0.8334185069650233;0.7979705014651134;-4.5215655949727743e-07;-3.9524590126153286e-07;1.0449591268112715;9.999015386516401;0.8334243730105958;0.015561415321655158;0.015562727470707218;0.7976821184189096;-0.014895055423782035;0.7978537806721743
25.216384;1.0443203310300766;0.833419464543628;0.7979709212351558;-4.5168106717982725e-07;-3.959090940004048e-07;1.044958711054955;9.999002033315106;0.8334263854941993;0.015561443114175741;0.015562717025417082;0.7976821885083123;-0.014895055628420212;0.7978535415016534
25.226384;1.0443191170606836;0.8334203855271826;0.7979712686578547;-4.5120862875743187e-07;-3.965905172230262e-07;1.0449582594770552;9.998988609572887;0.833428485944895;0.015561471071149368;0.015562707287323204;0.7976822894358249;-0.014895055808467887;0.7978533015847131
25.236384;1.0443179208951374;0.8334212735342238;0.7979715398893973;-4.5074003698591495e-07;-3.972898486082557e-07;1.0449577707650524;9.99897519766861;0.8334306705023733;0.015561499177394064;0.015562698342512083;0.7976824208594949;-0.014895055963161357;0.7978530599848213
25.246384;1.0443167453023865;0.8334221317996376;0.7979717314595983;-4.5027587891753474e-07;-3.9800691020321677e-07;1.0449572434961214;9.998961884068528;0.8334329352290002;0.015561527407309646;0.015562690242719847;0.7976825816160978;-0.014895056091569303;0.7978528161369651
25.256384;1.0443155930039758;0.8334229638375558;0.7979718404480175;-4.4981639049369e-07;-3.9874115635417597e-07;1.044956674967035;9.998948760133807;0.8334352758720673;0.015561555734730014;0.015562683014745553;0.7976827693458225;-0.014895056192782013;0.7978525702776371
25.266384;1.0443144661233466;0.8334237738888345;0.7979718647270915;-4.4936142512060815e-07;-3.994914633453933e-07;1.044956061095297;9.998935912723939;0.8334376879474529;0.015561584140492404;0.015562676671946609;0.797682980327307;-0.014895056266154255;0.7978523234643013
25.276384;1.0443133657564774;0.8334245665803056;0.7979718031358296;-4.4891070520886184e-07;-4.002563504206303e-07;1.044955397076005;9.998923412825892;0.8334401669193032;0.015561612609904543;0.015562671226539909;0.7976832098626231;-0.014895056311226128;0.797852077236623
25.286384;1.0443122922042933;0.8334253464942265;0.7979716552975602;-4.484640401053794e-07;-4.010344744307271e-07;1.0449546778879149;9.998911315695926;0.8334427080115066;0.015561641124865227;0.015562666699125668;0.7976834526799762;-0.014895056327491772;0.7978518332885153
25.296384;1.0443112459812924;0.833426117537034;0.7979714209127499;-4.48021442229538e-07;-4.0182498700128047e-07;1.0449538985521927;9.998899664861364;0.833445305881665;0.015561669664379394;0.015562663118446654;0.7976837030777567;-0.01489505631447336;0.7978515932126014
25.306384;1.0443102283360592;0.8334268820112175;0.797971099118643;-4.4758321840147786e-07;-4.026274595513138e-07;1.0449530544519148;9.998888492035457;0.8334479548940601;0.015561698209975999;0.015562660513988715;0.7976839554893543;-0.01489505627188531;0.797851358871212
25.316384;1.044309241004641;0.8334276404181483;0.7979706883618799;-4.471498170947902e-07;-4.0344156915964093e-07;1.044952142009388;9.998877819680075;0.8334506496802212;0.015561726739066742;0.01556265890120401;0.7976842053838672;-0.014895056199573658;0.7978511330202922
25.326384;1.04430828591553;0.8334283920813144;0.7979701865498667;-4.4672130718272787e-07;-4.042668695239553e-07;1.044951159730953;9.998867667468394;0.8334533851757718;0.015561755215954497;0.015562658263394782;0.7976844496088284;-0.014895056097493663;0.7978509193022643
25.336384;1.0443073649897412;0.8334291354537569;0.7979695915041333;-4.4629700361084686e-07;-4.0510276538672985e-07;1.044950108463562;9.998858054809828;0.8334561562216947;0.015561783592567636;0.01556265854915765;0.7976846860137432;-0.014895055965750895;0.7978507218302341
25.346384;1.0443064801604398;0.8334298677627187;0.7979689018825995;-4.4587581266523656e-07;-4.0594863890383676e-07;1.0449489900108655;9.99884899904197;0.8334589572508414;0.015561811808074236;0.015562659691495336;0.7976849130201499;-0.014895055804506096;0.7978505445600026
25.356384;1.044305633302601;0.8334305849072197;0.7979681179611885;-4.454568774920098e-07;-4.0680390887104623e-07;1.0449478056786632;9.998840516549208;0.83346178237691;0.01556183978916591;0.015562661628051228;0.7976851296087738;-0.014895055613931061;0.7978503905013299
25.366384;1.044304826059692;0.8334312821358205;0.7979672415578316;-4.450397585291639e-07;-4.076678633960095e-07;1.0449465564264173;9.99883262543598;0.8334646256248535;0.015561867460601002;0.01556266430397453;0.7976853355931306;-0.014895055394313548;0.7978502612881216
25.376384;1.0443040603575509;0.8334319550795567;0.7979662755552736;-4.446242199834161e-07;-4.0853946805413574e-07;1.044945243843964;9.998825345751557;0.8334674804906803;0.015561894754243055;0.015562667660264052;0.7976855316815237;-0.014895055146051453;0.7978501574687122
25.386384;1.0443033390397465;0.8334326005410405;0.7979652238746686;-4.442100845578147e-07;-4.0941745371873085e-07;1.0449438708200613;9.998818700765408;0.8334703390792071;0.015561921608478914;0.015562671627320623;0.7976857189644657;-0.014895054869557223;0.7978500794078502
25.396384;1.0443026654311023;0.8334332165576593;0.7979640916386034;-4.437972668123727e-07;-4.1030053233164213e-07;1.0449424415408648;9.998812715165327;0.8334731921128259;0.015561947964351647;0.015562676132445724;0.7976858981137377;-0.014895054565294644;0.7978500280100688
25.406384;1.044302042067282;0.83343380194601;0.7979628848057763;-4.433858268480416e-07;-4.111874693560332e-07;1.0449409603151205;9.998807405002044;0.8334760298428557;0.015561973757183064;0.015562681105662961;0.7976860687388914;-0.014895054233749773;0.7978500046785725
25.416384;1.0443014699361466;0.8334343560092473;0.7979616096950688;-4.4297586270468915e-07;-4.1207716496123057e-07;1.0449394301497963;9.998802769668668;0.8334788429622857;0.015561998902738914;0.015562686477185611;0.7976862291671789;-0.014895053875311816;0.7978500111556603
25.426384;1.0443009489375774;0.8334348784200888;0.7979602732345235;-4.425673547936168e-07;-4.129687293672052e-07;1.0449378527079347;9.998798792128916;0.8334816234383187;0.015562023288819572;0.015562692176020671;0.7976863770249146;-0.01489505349040286;0.7978500493602064
25.436384;1.0443004787907804;0.8334353689887958;0.7979588833788259;-4.421602199280076e-07;-4.138613609542152e-07;1.0449362291587927;9.998795443508257;0.8334843652969594;0.015562046782464282;0.015562698133220932;0.7976865101129731;-0.01489505307961369;0.797850120489156
25.446384;1.0443000596821335;0.833435827702741;0.7979574488747094;-4.417544365568038e-07;-4.147542487192616e-07;1.04493456061504;9.998792691733088;0.8334870645118154;0.01556206925015892;0.015562704285682589;0.7976866264377447;-0.014895052643601013;0.7978502240138825
25.456384;1.0442996924659433;0.8334362552958295;0.7979559786241319;-4.413500890825382e-07;-4.1564652921523324e-07;1.0449328479934183;9.998790508931245;0.8334897179161913;0.015562090577315916;0.01556271058025416;0.7976867236506712;-0.014895052182983646;0.7978503578905224
25.466384;1.044299378198675;0.8334366535314123;0.7979544808383908;-4.4094746018402965e-07;-4.165370233936086e-07;1.0449310917499022;9.998788870542796;0.8334923226628704;0.01556211067368563;0.015562716979116506;0.7976867987786675;-0.01489505169825033;0.7978505197501241
25.476384;1.0442991178117336;0.833437024555516;0.7979529623787451;-4.405471071116941e-07;-4.1742395500543974e-07;1.0449292918078954;9.99878775279532;0.8334948765596414;0.0155621294665197;0.015562723455549442;0.7976868483711389;-0.01489505118968251;0.797850707778709
25.486384;1.0442989127168716;0.8334373700747302;0.7979514289739528;-4.401497500162192e-07;-4.1830500341497745e-07;1.044927447815991;9.998787134867129;0.8334973779823804;0.015562146897906606;0.015562729978937853;0.7976868688381558;-0.014895050657438128;0.7978509207115568
25.496384;1.0442987651860114;0.8334376911439831;0.7979498857882725;-4.397560940520471e-07;-4.191776859810084e-07;1.0449255598150171;9.998786997020838;0.833499825466042;0.015562162932758377;0.015562736506710894;0.7976868566684265;-0.014895050101731479;0.7978511573006132
25.506384;1.0442986777814682;0.833437988314621;0.7979483375162277;-4.393668819979219e-07;-4.200398503700427e-07;1.044923628852468;9.998787310288645;0.833502217929916;0.015562177565698526;0.015562742988592816;0.7976868086105732;-0.014895049523004252;0.7978514162999323
25.516384;1.0442986526010745;0.8334382621320381;0.797946788071048;-4.3898310599171297e-07;-4.208899236477655e-07;1.0449216568391357;9.998788033030305;0.8335045549154874;0.015562190822149744;0.015562749376304415;0.7976867221184847;-0.014895048921971266;0.7978516972885968
25.526384;1.0442986905332945;0.8334385140771715;0.7979452401967466;-4.386060416607082e-07;-4.217267625183225e-07;1.044919645635758;9.998789123246763;0.8335068362278747;0.01556220275629908;0.015562755636307466;0.7976865955114014;-0.01489504829939167;0.7978520005688929
25.536384;1.0442987911302013;0.8334387472097692;0.7979436955276031;-4.382370762973893e-07;-4.2254939371675473e-07;1.0449175960787986;9.998790549919153;0.8335090619802317;0.015562213436011193;0.015562761760634631;0.7976864272980185;-0.014895047655800108;0.797852325768233
25.546384;1.0442989540915533;0.8334389659659605;0.7979421552641934;-4.3787748613043057e-07;-4.233569487621669e-07;1.0449155078562795;9.998792292153743;0.8335112333012548;0.01556222292012658;0.015562767763475148;0.7976862156300525;-0.014895046991584332;0.7978526713889881
25.556384;1.0442991810287428;0.833439175444116;0.7979406209139484;-4.375283902232926e-07;-4.2414863317878924e-07;1.0449133799868435;9.9987943344064;0.833513352431693;0.015562231253242647;0.015562773664637937;0.7976859588471085;-0.01489504630726738;0.7978530355350336
25.566384;1.044299475026058;0.8334393806958419;0.7979390946922064;-4.3719098495652295e-07;-4.24923404064539e-07;1.0449112109487035;9.998796665250689;0.8335154216928222;0.015562238473380395;0.015562779478214984;0.7976856563358983;-0.014895045603615351;0.7978534164425898
25.576384;1.0442998383844493;0.8334395861395748;0.7979375791525947;-4.368667494213536e-07;-4.2567958415573893e-07;1.0449089988643558;9.998799283595627;0.8335174422931239;0.01556224461205633;0.015562785211100482;0.7976853086065805;-0.014895044881492615;0.7978538129392014
25.586384;1.0443002713051803;0.8334397953105364;0.7979360762032116;-4.365574210174376e-07;-4.264149304022316e-07;1.044906742145191;9.998802206334654;0.8335194142525029;0.015562249689086769;0.01556279086354216;0.7976849166300904;-0.014895044141610726;0.7978542249508536
25.596384;1.0443007722649646;0.8334400111061718;0.7979345869005093;-4.3626493204934905e-07;-4.271270500313709e-07;1.044904439655279;9.998805463778075;0.8335213372951726;0.015562253714196344;0.0155627964296554;0.7976844813752046;-0.014895043384381095;0.7978546536377
25.606384;1.0443013387363451;0.8334402359807788;0.7979331123372781;-4.3599143292659495e-07;-4.2781361026811206e-07;1.0449020902556938;9.998809084649208;0.8335232112177056;0.015562256698984521;0.015562801899028006;0.797684004163739;-0.014895042609952423;0.7978551012555127
25.616384;1.044301967644474;0.833440471994151;0.7979316544331057;-4.357392080554991e-07;-4.284723106650162e-07;1.0448996926109018;9.998813085732213;0.8335250355669033;0.015562258670507836;0.015562807262010977;0.7976834871815198;-0.01489504181843239;0.797855570828546
25.626384;1.0443026558084472;0.8334407208633712;0.7979302160960609;-4.355103876854048e-07;-4.2910099393024626e-07;1.0448972456164092;9.998817474151426;0.8335268095728795;0.015562259675564873;0.01556281251428563;0.7976829336980711;-0.014895041010254828;0.7978560654237526
25.636384;1.0443034001438847;0.8334409835578229;0.7979288008029096;-4.3530679149160596e-07;-4.296977989421795e-07;1.044894749430102;9.998822255615991;0.8335285326945518;0.015562259775443552;0.01556281765246103;0.7976823484563572;-0.014895040186348974;0.7978565871363078
25.646384;1.0443041972319613;0.8334412598907074;0.7979274117562385;-4.3513003377269217e-07;-4.3026114066203676e-07;1.044892206613698;9.998827438318202;0.8335302057739593;0.015562259035214274;0.015562822667579213;0.7976817376675761;-0.014895039347982694;0.7978571366262998
25.656384;1.044305043047704;0.8334415489057878;0.7979260513425401;-4.3498152248752083e-07;-4.307897061571287e-07;1.044889622453947;9.998833027023428;0.8335318317536614;0.015562257511587338;0.015562827548134074;0.7976811081699863;-0.014895038496611349;0.7978577139226044
25.666384;1.0443059334931828;0.8334418495901293;0.7979247210895835;-4.3486223633262584e-07;-4.312824613482718e-07;1.044887004264049;9.998839011432569;0.8335334150739477;0.015562255251121947;0.015562832288121699;0.7976804667399539;-0.014895037633795164;0.797858319800541
25.676384;1.0443068652035647;0.8334421611634771;0.7979234217059213;-4.347726328840017e-07;-4.31738501894845e-07;1.0448843605238778;9.99884536457928;0.8335349608017968;0.015562252302836095;0.015562836893490292;0.7976798197806211;-0.014895036761075378;0.7978589562265002
25.686384;1.044307836041589;0.8334424828252495;0.7979221534245963;-4.3471286829861636e-07;-4.3215694560856544e-07;1.0448817006722573;9.9988520539267;0.833536474392834;0.01556224872938048;0.015562841388430754;0.7976791731244275;-0.01489503587985719;0.7978596258020747
25.696384;1.0443088448418132;0.8334428133628659;0.7979209164494211;-4.3468296919010765e-07;-4.325370761396693e-07;1.0448790352664776;9.998859048704922;0.8335379618873283;0.015562244612699751;0.015562845815381697;0.7976785321301534;-0.014895034991403558;0.7978603312276581
25.706384;1.044309890827626;0.8334431510284693;0.7979197106530318;-4.3468270320853775e-07;-4.328785328576243e-07;1.0448763755976165;9.998866319998141;0.833539430084015;0.015562240056974458;0.015562850223540174;0.7976779017457666;-0.014895034096901315;0.7978610746213002
25.716384;1.0443109734295917;0.8334434939024616;0.7979185349515168;-4.3471148136600186e-07;-4.331812529208515e-07;1.0448737324886501;9.998873840623476;0.8335408859980048;0.015562235178378753;0.01556285465662961;0.7976772863504877;-0.014895033197429427;0.7978618566562882
25.726384;1.044312092386292;0.8334438407522748;0.7979173872905935;-4.347684595600686e-07;-4.334452305868878e-07;1.0448711149039132;9.998881584003653;0.8335423358196433;0.01556223008722049;0.015562859146548102;0.7976766899170906;-0.014895032293985406;0.7978626764068398
25.736384;1.0443132480882686;0.8334441914612783;0.797916265206107;-4.3485259061160943e-07;-4.3367034351479255e-07;1.0448685293606221;9.998889521715066;0.8335437847291488;0.015562224877403242;0.015562863706740232;0.7976761168762558;-0.014895031387565266;0.7978635317123403
25.746384;1.0443144418001473;0.8334445462522254;0.7979151667228603;-4.3496262488923553e-07;-4.338563738463664e-07;1.044865980725042;9.998897624298559;0.8335452378063726;0.015562219625735008;0.015562868329413553;0.797675573130525;-0.014895030478992434;0.7978644195289512
25.756384;1.0443156753185947;0.8334449047063941;0.7979140908949016;-4.3509724618713736e-07;-4.340032039008659e-07;1.0448634736024325;9.998905868670517;0.833546700482406;0.015562214397856149;0.015562872993847166;0.7976750659714605;-0.014895029568821262;0.7978653363621292
25.766384;1.044316950665572;0.8334452656311496;0.7979130371891352;-4.3525523482459744e-07;-4.3411098145225236e-07;1.044861013053592;9.998914246426875;0.8335481776943133;0.015562209252181915;0.015562877674969732;0.7976746026885464;-0.014895028657581091;0.7978662784424072
25.776384;1.04431827000438;0.833445627517757;0.7979120046388007;-4.354354796298504e-07;-4.3418004260731885e-07;1.04485860458382;9.998922765834727;0.8335496732002328;0.01556220423746951;0.015562882343446043;0.7976741892580912;-0.014895027745963588;0.7978672416859139
25.786384;1.0443196354301751;0.8334459890551225;0.7979109918322205;-4.356368778217491e-07;-4.3421069172378075e-07;1.0448562537654158;9.9989314481102;0.8335511900324388;0.01556219939071531;0.015562886964010335;0.7976738300120447;-0.014895026834921016;0.797868222286918
25.796384;1.044321048565893;0.833446349181392;0.7979099971888189;-4.3585814928181945e-07;-4.3420307364174465e-07;1.0448539656465508;9.998940323080602;0.8335527309804301;0.015562194738904672;0.01556289149847726;0.7976735278791075;-0.014895025925863418;0.7978692175756625
25.806384;1.044322510014847;0.8334467065569833;0.7979090189361486;-4.360976839077565e-07;-4.3415722000925303e-07;1.0448517445704744;9.998949431403833;0.8335542984567291;0.015562190296899052;0.015562895916763476;0.7976732848947612;-0.014895025020757256;0.7978702260518268
25.816384;1.0443240194158823;0.8334470591628679;0.797908054931655;-4.363536069153759e-07;-4.3407318069634834e-07;1.0448495944496798;9.998958828144954;0.8335558942149413;0.015562186063681649;0.015562900209037365;0.7976731028600601;-0.01489502412195491;0.797871246767972
25.826384;1.0443255764774457;0.8334474044351081;0.7979071024900084;-4.3662390046641235e-07;-4.3395110123773527e-07;1.0448475186991535;9.998968574415168;0.8335575195837349;0.015562182031489987;0.015562904383356103;0.7976729836598069;-0.014895023231895158;0.7978722787125124
25.836384;1.044327182054623;0.833447739672261;0.7979061582820453;-4.36906449002201e-07;-4.3379130003631847e-07;1.0448455200892883;9.998978718909719;0.8335591763488408;0.015562178203620042;0.015562908455458034;0.7976729289202135;-0.014895022352932483;0.7978733202673779
25.846384;1.0443288382293028;0.8334480625553677;0.7979052183488882;-4.3719915634648945e-07;-4.335944040540981e-07;1.0448436011574658;9.99898928355419;0.8335608671945569;0.015562174603322713;0.015562912445683185;0.7976729391055062;-0.01489502148731687;0.7978743688552346
25.856384;1.044330547494051;0.8334483714927042;0.7979042781722908;-4.3750013568936524e-07;-4.3336138254724734e-07;1.0448417648751367;9.999000264191986;0.833562595348378;0.015562171269940469;0.015562916378762412;0.797673012837852;-0.014895020637124811;0.7978754211999859
25.866384;1.0443323121948231;0.8334486654085626;0.7979033327776244;-4.37807793913313e-07;-4.3309339604814996e-07;1.0448400151167732;9.99901164374662;0.8335643643634311;0.0155621682495487;0.015562920281730182;0.7976731474592109;-0.014895019804218899;0.7978764740749482
25.876384;1.0443341343651897;0.8334489434527398;0.7979023765584521;-4.3812067356959717e-07;-4.3279158450586007e-07;1.0448383563172374;9.99902340779152;0.8335661780897702;0.015562165587078852;0.015562924179479604;0.797673340256884;-0.014895018990373729;0.7978775247337606
25.886384;1.0443360152421;0.8334492052383499;0.7979014026821767;-4.384372283626316e-07;-4.3245699168407486e-07;1.0448367923918909;9.999035554117512;0.8335680403958499;0.015562163322335053;0.01556292808981287;0.7976735889499014;-0.01489501819735664;0.7978785705380953
25.896384;1.0443379547663223;0.8334494512401545;0.7979004031608996;-4.387558548909007e-07;-4.320906330901315e-07;1.044835326164454;9.999048088403462;0.8335699546999994;0.015562161485247467;0.015562932022004703;0.7976738916934804;-0.014895017426967907;0.7978796080596043
25.906384;1.0443399518456054;0.8334496828977088;0.7978993702411993;-4.390749808460824e-07;-4.3169355851675517e-07;1.0448339594132694;9.9990610088081;0.8335719233703917;0.015562160091361856;0.015562935973447394;0.7976742471278637;-0.014895016681255088;0.7978806323610775
25.916384;1.0443420055802886;0.8334499023408616;0.7978982979207437;-4.3939282485650954e-07;-4.312669969322177e-07;1.0448326926613765;9.999074298101132;0.8335739471744619;0.015562159145875698;0.015562939929486272;0.7976746541269395;-0.014895015962685417;0.7978816370865452
25.926384;1.044344116307401;0.8334501117140758;0.797897182415396;-4.397071232995597e-07;-4.3081254318563367e-07;1.0448315248833098;9.999087932650895;0.8335760252786161;0.01556215865254497;0.01556294387736455;0.7976751114827426;-0.014895015273999975;0.7978826153318175
25.936384;1.0443462851099623;0.8334503125226839;0.797896021665933;-4.4001532264409933e-07;-4.3033208462551086e-07;1.0448304537634832;9.999101893605928;0.8335781560089189;0.015562158619558807;0.015562947815176417;0.7976756175977292;-0.014895014617884337;0.7978835607393506
25.946384;1.0443485123855643;0.8334505052629458;0.7978948144914915;-4.403150589105434e-07;-4.2982762657255546e-07;1.0448294762546693;9.99911616986605;0.8335803376577593;0.015562159060067174;0.015562951741298896;0.7976761702471948;-0.014895013996656747;0.7978844682628884
25.956384;1.0443507970841464;0.8334506892012407;0.7978935599686486;-4.406044464012024e-07;-4.293013196415055e-07;1.044828588614194;9.999130759690205;0.8335825684088306;0.0155621599813767;0.015562955641326918;0.7976767669802315;-0.014895013411970658;0.7978853341321909
25.966384;1.04435313707941;0.8334508626109233;0.7978922572880548;-4.4088199553515377e-07;-4.28755632012752e-07;1.0448277858580266;9.9991456728507;0.8335848455014385;0.015562161370668782;0.015562959484491524;0.7976774054274093;-0.014895012864598569;0.7978861552047974
25.976384;1.0443555298781029;0.8334510234092878;0.797890905962953;-4.411463145847391e-07;-4.281935435351133e-07;1.0448270615676016;9.999160929023427;0.8335871645581117;0.015562163198781306;0.015562963232136998;0.7976780826609015;-0.014895012354543869;0.7978869285833763
25.986384;1.0443579731976382;0.8334511696424868;0.7978895062499309;-4.4139604576287956e-07;-4.2761858296145355e-07;1.0448264089217778;9.999176549601422;0.8335895196474984;0.015562165431188602;0.01556296685314239;0.7976787945090553;-0.014895011881467265;0.7978876520496029
25.996384;1.0443604654788177;0.8334512998570581;0.7978880595146254;-4.4163018160733627e-07;-4.270345564853598e-07;1.0448258225264433;9.99919254440201;0.8335919037601893;0.015562168022031492;0.015562970327774877;0.7976795355773789;-0.014895011445013815;0.7978883249803708
26.006384;1.0443630057176383;0.8334514133614832;0.7978865683228088;-4.4184833329162756e-07;-4.264449807296375e-07;1.0448252994799079;9.999208905473347;0.8335943092323219;0.015562170902792374;0.015562973639653992;0.7976802998350631;-0.014895011044773499;0.7978889486780075
26.016384;1.044365592836932;0.8334515099907993;0.7978850363763423;-4.4205070878858285e-07;-4.2585255377531913e-07;1.0448248389215298;9.999225615559883;0.8335967280253448;0.015562173981617085;0.015562976774358658;0.7976810815438483;-0.014895010680131649;0.7978895256947499
26.026384;1.0443682260320875;0.8334515896000143;0.797883468454213;-4.422378539804807e-07;-4.2525917554332876e-07;1.044824440857325;9.999242659564585;0.833599151793519;0.015562177147622928;0.015562979726732614;0.7976818755904032;-0.014895010350411098;0.7978900589650171
26.036384;1.0443709052642758;0.8334516520862592;0.797881870116099;-4.424102716641874e-07;-4.2466635383625965e-07;1.0448241056562648;9.999260027046727;0.8336015719105059;0.015562180274098582;0.015562982502749186;0.7976826767260853;-0.014895010055177224;0.7978905513347798
26.046384;1.044373630252436;0.8334516979875282;0.7978802467475539;-4.4256824942614373e-07;-4.240753944738512e-07;1.0448238342228535;9.999277709477365;0.8336039796764206;0.015562183224826396;0.015562985113897835;0.7976834789376543;-0.014895009794192142;0.7978910054811205
26.056384;1.0443763993801636;0.8334517286045235;0.7978786024629043;-4.427120600832847e-07;-4.2348731356970746e-07;1.0448236276863683;9.99929569694162;0.8336063665777381;0.015562185864156293;0.01556298757361186;0.7976842759748896;-0.01489500956713439;0.7978914239398498
26.066384;1.0443792099012128;0.8334517451415613;0.7978769398222955;-4.428421791811815e-07;-4.2290279069023827e-07;1.0448234872035338;9.999313973795168;0.8336087242994697;0.015562188062062741;0.015562989894103966;0.7976850623559012;-0.014895009373606001;0.7978918089571739
26.076384;1.0443820581494891;0.8334517478286011;0.7978752604072348;-4.429591812605698e-07;-4.223222556159123e-07;1.044823414370814;9.99933251681279;0.8336110442696453;0.015562189695207533;0.015562992085008432;0.7976858335427358;-0.014895009213337152;0.797892162381231
26.086384;1.0443849393847369;0.8334517359668676;0.7978735655399892;-4.430635495886593e-07;-4.217460085980677e-07;1.0448234106606284;9.999351297762379;0.8336133172215444;0.01556219065075434;0.015562994156946773;0.7976865852485824;-0.014895009086192908;0.7978924856186065
26.096384;1.0443878482212952;0.8334517086741633;0.7978718567262783;-4.43155754999114e-07;-4.211743161439913e-07;1.0448234758913908;9.999370288654006;0.833615533428756;0.015562190832332557;0.015562996118853391;0.7976873129657935;-0.014895008992003881;0.797892779390157
26.106384;1.0443907790926878;0.8334516654067844;0.797870136106905;-4.4323639596591375e-07;-4.2060734581467826e-07;1.0448236077571784;9.99938946711476;0.8336176834221618;0.015562190166606623;0.015562997974781641;0.7976880122276861;-0.014895008930523281;0.7978930435693956
26.116384;1.044393725942595;0.8334516059004513;0.7978684066537304;-4.433060207895254e-07;-4.2004494523103526e-07;1.0448238026637937;9.999408816609984;0.8336197587670926;0.015562188612803111;0.01556299973038808;0.7976886791775448;-0.014895008901628015;0.7978932773077272
26.126384;1.0443966814478285;0.8334515302627483;0.7978666718202829;-4.433647886098458e-07;-4.194866220208878e-07;1.0448240563086655;9.999428320830752;0.8336217525781754;0.015562186170986715;0.015563001393912403;0.7976893108090742;-0.014895008905551914;0.7978934790007329
26.136384;1.044399636521487;0.8334514393814763;0.7978649356587016;-4.4341246482845753e-07;-4.1893185080378503e-07;1.0448243635326568;9.999447959282454;0.8336236596280358;0.015562182873984334;0.015563002969366801;0.7976899045385852;-0.014895008942829913;0.7978936461002822
26.146384;1.0444025805968178;0.8334513349617156;0.7978632034845915;-4.4344874793022924e-07;-4.183804478545085e-07;1.0448247186011814;9.999467706644806;0.8336254763281543;0.015562178767625582;0.015563004459681425;0.7976904574688427;-0.014895009013933515;0.7978937752400259
26.156384;1.0444055024188696;0.833451219170706;0.7978614818011174;-4.434734101592111e-07;-4.1783278439952635e-07;1.044825116600091;9.999487533437007;0.833627200427834;0.015562173898863748;0.015563005876967817;0.7976909661222584;-0.0148950091189781;0.797893862654487
26.166384;1.0444083910615403;0.8334510942569506;0.7978597773514832;-4.434862777258686e-07;-4.1728976086424813e-07;1.044825554516012;9.999507410468075;0.8336288302631587;0.015562168310338053;0.015563007242740717;0.7976914266956481;-0.014895009257727448;0.7978939048281433
26.176384;1.0444112368542775;0.8334509625527559;0.7978580961350632;-4.4348738338949195e-07;-4.1675259290543344e-07;1.0448260309516646;9.999527315435397;0.8336303643486199;0.015562162033803902;0.015563008576070873;0.7976918353756299;-0.014895009429666808;0.7978938992439338
26.186384;1.0444140317015904;0.8334508268915217;0.7978564430584542;-4.434769526998784e-07;-4.1622241823677084e-07;1.0448265460172046;9.999547235027338;0.8336318016839834;0.015562155087650647;0.015563009881501699;0.797692188589084;-0.014895009633847591;0.797893844604267
26.196384;1.0444167691179906;0.8334506903144658;0.797854822239367;-4.434550485807861e-07;-4.156997767720987e-07;1.044827101410674;9.99956716152641;0.833633142028491;0.015562147486007212;0.015563011148164605;0.7976924832356689;-0.014895009868578125;0.7978937404942029
26.206384;1.0444194441182126;0.8334505545923786;0.7978532373673739;-4.434214028013157e-07;-4.1518438547076023e-07;1.0448276987651688;9.999587087373513;0.833634385859834;0.015562139253425748;0.015563012358802586;0.7976927170472958;-0.014895010131342963;0.7978935871568136
26.216384;1.0444220523885237;0.8334504192431381;0.797851692111125;-4.4337550083768903e-07;-4.1467552350035715e-07;1.0448283378901866;9.999607004564796;0.8336355346055442;0.015562130426941228;0.015563013500258436;0.7976928889833876;-0.014895010419122116;0.79789338532971
26.226384;1.044424589028708;0.8334502822880301;0.7978501906365655;-4.433165703694777e-07;-4.141726606454363e-07;1.0448290173216401;9.999626905815258;0.8336365909465009;0.015562121040182134;0.015563014574819609;0.7976929991295985;-0.01489501072882706;0.7978931359645923
26.236384;1.044427047927608;0.8334501415023385;0.79784873761518;-4.432436799366997e-07;-4.136758149177929e-07;1.044829735379814;9.99964677839743;0.8336375583109098;0.015562111107163611;0.015563015610635339;0.7976930480052188;-0.014895011057481212;0.7978928403016087
26.246384;1.0444294221392914;0.8334499948748276;0.7978473376997488;-4.4315609031744366e-07;-4.1318551267104706e-07;1.0448304900627599;9.999666598927089;0.8336384398248458;0.01556210062969393;0.015563016658722872;0.7976930361105253;-0.014895011402084917;0.7978925003736335
26.256384;1.044431704677404;0.8334498405869406;0.7978459948907558;-4.430533787500104e-07;-4.1270253449922954e-07;1.0448312791085355;9.999686336449418;0.8336392377788673;0.015562089622628183;0.015563017775507665;0.7976929641517146;-0.014895011759423472;0.7978921193545091
26.266384;1.0444338890890794;0.833449676818118;0.7978447116169819;-4.4293519944699694e-07;-4.1222776696235815e-07;1.0448321008998747;9.999705958313902;0.8336399537072502;0.015562078119346285;0.015563019010453497;0.797692833192735;-0.014895012126085277;0.7978917012396497
26.276384;1.0444359697385799;0.8334495012860107;0.7978434879276062;-4.4280117398670327e-07;-4.1176221817471243e-07;1.0448329549714734;9.999725437985116;0.8336405882617723;0.015562066151819072;0.015563020404429546;0.7976926443893311;-0.014895012498674868;0.7978912502210999
26.286384;1.0444379422006622;0.8334493108630417;0.7978423220619216;-4.4265106176785765e-07;-4.1130701165866045e-07;1.0448338412921199;9.999744760093934;0.8336411410419553;0.015562053742585309;0.015563021989503614;0.7976923988341839;-0.014895012873883852;0.7978907702879457
26.296384;1.0444398035223583;0.8334491017504809;0.7978412122134039;-4.424848915930801e-07;-4.1086338970808193e-07;1.044834759028248;9.9997639154977;0.8336416110261802;0.015562040920251846;0.015563023791903913;0.7976920975381221;-0.014895013248336716;0.797890264789679
26.306384;1.044441551916604;0.8334488700516834;0.7978401577259435;-4.423029478558876e-07;-4.1043284825322014e-07;1.0448357061335303;9.99978289570853;0.8336419969832254;0.01556202773262486;0.015563025835302943;0.797691741146468;-0.014895013618594475;0.7978897359923114
26.316384;1.044443186745325;0.8334486119048725;0.7978391590680063;-4.421056956349656e-07;-4.100171846825541e-07;1.044836680219105;9.999801694334657;0.8336422975597779;0.015562014244453684;0.015563028136353817;0.797691329789083;-0.014895013981351584;0.7978891851866735
26.326384;1.0444447088753848;0.8334483228720286;0.797838217340357;-4.4189370952282426e-07;-4.0961820515985506e-07;1.0448376795232068;9.999820307196954;0.8336425117364981;0.015562000526108025;0.015563030697452915;0.7976908636982761;-0.014895014333462736;0.7978886134322469
26.336384;1.04444612031436;0.8334479975682584;0.7978373336208281;-4.416676816257246e-07;-4.092373858542245e-07;1.0448387029798296;9.999838727494406;0.8336426395243808;0.015561986639699424;0.015563033505444418;0.7976903438577365;-0.014895014671829236;0.797888022189682
26.346384;1.044447423497559;0.8334476301104456;0.7978365082908261;-4.4142842105668296e-07;-4.088758924764998e-07;1.0448397501842002;9.99985693784242;0.8336426819324813;0.015561972634417076;0.01556303654021092;0.7976897717521904;-0.014895014993412106;0.7978874131799348
26.356384;1.044448620830784;0.8334472146429559;0.7978357413061472;-4.411767481787602e-07;-4.085347924379916e-07;1.0448408217484935;9.99987490218252;0.8336426402416951;0.015561958560585927;0.015563039791036714;0.7976891489867431;-0.014895015295388588;0.7978867879020352
26.366384;1.044449714162268;0.8334467457219528;0.7978350333994387;-4.409133836934888e-07;-4.082150248761741e-07;1.0448419194130025;9.999892569097597;0.8336425157379433;0.015561944489061466;0.015563043270401342;0.7976884775762008;-0.014895015575290455;0.7978861475492224
26.376384;1.0444507045430127;0.8334462188333993;0.7978343864959727;-4.4063893361949676e-07;-4.0791704363286277e-07;1.044843046036348;9.999909885664794;0.8336423099511023;0.015561930516393988;0.01556304700945814;0.7976877602608371;-0.014895015830954142;0.7978854935056927
26.386384;1.0444515927063975;0.8334456306646633;0.7978338030055172;-4.4035395243657485e-07;-4.076405226348342e-07;1.0448442055785654;9.99992680727147;0.833642024444244;0.01556191676122391;0.015563051036470679;0.7976870002494114;-0.014895016060324997;0.7978848278304878
26.396384;1.044452379371615;0.8334449792181965;0.7978332854821715;-4.4005887812074533e-07;-4.0738449994370164e-07;1.0448454024138951;9.999943300324153;0.833641660260733;0.015561903357064939;0.015563055365191572;0.797686200414979;-0.014895016261392332;0.7978841530128603
26.406384;1.0444530648402708;0.8334442638588575;0.7978328370130855;-4.3975387979871977e-07;-4.071477640866858e-07;1.0448466399596263;9.999959337284293;0.8336412180449949;0.015561890434169964;0.015563060002695677;0.7976853625614921;-0.014895016432323948;0.7978834713411036
26.416384;1.0444536490649738;0.8334434846887294;0.7978324613614736;-4.3943901494654496e-07;-4.0692899436404836e-07;1.0448479194720404;9.999974885201494;0.8336406989488517;0.015561878106642418;0.015563064960995004;0.7976844878178567;-0.014895016571579281;0.7978827846782587
26.426384;1.0444541327498618;0.8334426417495835;0.7978321624092564;-4.3911461487537586e-07;-4.067265863877249e-07;1.0448492399730314;9.99998990124898;0.8336401050030006;0.015561866478035532;0.01556307026011276;0.7976835776795164;-0.014895016677999614;0.7978820950144004
26.436384;1.0444545182251843;0.8334417350381649;0.7978319435206779;-4.387814795718176e-07;-4.0653853082617354e-07;1.044850599285469;10.000004339961716;0.833639438440376;0.015561855647122397;0.015563075916189998;0.7976826343811575;-0.01489501675098882;0.7978814054364998
