time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.446384;1.044454809170854;0.8334407649640404;0.797831807517803;-4.3844073492575684e-07;-4.063625854799484e-07;1.0448519951280446;10.000018161174989;0.8336387014478299;0.01556184570007197;0.015563081928974931;0.7976816607137693;-0.01489501679062181;0.7978807201134394
26.456384;1.0444550095979601;0.83343973275357;0.7978317570014287;-4.380934563197121e-07;-4.0619657391512543e-07;1.0448534256650932;10.000031332572252;0.8336378968940609;0.01556183669620587;0.015563088286450668;0.7976806595404284;-0.014895016797511805;0.7978800429319955
26.466384;1.0444551227973935;0.8334386409444257;0.797831794393883;-4.377403398752133e-07;-4.06038534050828e-07;1.0448548895095602;10.000043831153166;0.8336370282271292;0.01556182866409977;0.0155630949712477;0.7976796329863105;-0.014895016772662707;0.7978793766571387
26.476384;1.0444551505598123;0.8334374933780649;0.7978319218280113;-4.373816213810329e-07;-4.058866945380818e-07;1.0448563854301298;10.00005564702779;0.8336360979944895;0.015561821612587982;0.015563101962220908;0.7976785820057934;-0.014895016717612354;0.7978787232283127
26.486384;1.044455092597518;0.8334362944304433;0.7978321411125372;-4.370172496982903e-07;-4.0573938839074496e-07;1.0448579122144244;10.000066787463313;0.8336351070160817;0.015561815537357927;0.015563109250432578;0.7976775067171911;-0.014895016634610764;0.7978780839570995
26.496384;1.044454946346483;0.8334350485703715;0.7978324534658978;-4.36647165750885e-07;-4.055949325953695e-07;1.0448594686017285;10.000077279050293;0.8336340548941198;0.015561810417286631;0.015563116857238145;0.7976764068454091;-0.014895016526459418;0.7978774597110264
26.506384;1.0444547075518757;0.8334337604734074;0.7978328590979059;-4.3627145265300957e-07;-4.054515352162908e-07;1.0448610526450441;10.000087166582299;0.8336329405104294;0.015561806217396699;0.015563124823739715;0.7976752815383273;-0.014895016396255109;0.7978768513779274
26.516384;1.044454371221946;0.8334324351640138;0.7978333570003556;-4.358904496849284e-07;-4.0530728692376357e-07;1.0448626606885885;10.000096508593684;0.8336317622517017;0.01556180289332828;0.015563133184744421;0.7976741291184969;-0.014895016247340423;0.797876259768241
26.526384;1.0444539322718447;0.8334310780466273;0.7978339449724953;-4.3550493370698283e-07;-4.051601755411205e-07;1.044864287146943;10.000105371558508;0.8336305184553185;0.015561800387616313;0.015563141964290527;0.7976729476798968;-0.014895016083235872;0.7978756850808019
26.536384;1.0444533860983987;0.833429694612186;0.7978346199002404;-4.3511598249545475e-07;-4.0500806428979667e-07;1.0448659254660104;10.000113824442355;0.8336292078352274;0.015561798635735268;0.015563151187347956;0.7976717359245968;-0.01489501590731131;0.7978751271103497
26.546384;1.0444527291350627;0.8334282900625308;0.7978353782326155;-4.347245806218072e-07;-4.0484875863820504e-07;1.0448675693662453;10.000121934907776;0.8336278297745416;0.015561797580114231;0.015563160873000225;0.7976704932190646;-0.014895015722459284;0.7978745863202669
26.556384;1.0444519585109033;0.8334268693475405;0.7978362164280824;-4.34331540294749e-07;-4.0468030146199864e-07;1.0448692132938515;10.00012976512473;0.8336263843506666;0.015561797168299123;0.01556317101556714;0.7976692188809149;-0.014895015531112355;0.7978740645149613
26.566384;1.0444510711389858;0.833425437314076;0.7978371310085353;-4.339376278372299e-07;-4.0450118705333117e-07;1.0448708519816081;10.000137367644395;0.8336248717262814;0.015561797345626068;0.015563181585233753;0.7976679115252331;-0.014895015335423442;0.7978735643961943
26.576384;1.0444500637456682;0.8334239983690428;0.7978381180381361;-4.335435427229985e-07;-4.04310099058546e-07;1.0448724804549623;10.00014478585549;0.8336232915297322;0.01556179805968412;0.015563192544923391;0.797666569363533;-0.014895015137282362;0.7978730888371469
26.586384;1.0444489336195948;0.8334225558603424;0.797839172500697;-4.3314976185060416e-07;-4.0410547004683617e-07;1.044874094837613;10.000152055740296;0.8336216430799986;0.015561799260034613;0.015563203862354557;0.7976651911082169;-0.01489501493828088;0.7978726404967819
26.596384;1.044447679103859;0.8334211119009411;0.7978402882567504;-4.3275634186608577e-07;-4.038854084857067e-07;1.044875692219895;10.00015920493211;0.8336199261708968;0.015561800885221275;0.015563215511647039;0.7976637762302448;-0.014895014739802832;0.7978722215981517
26.606384;1.0444463000085686;0.8334196677954684;0.7978414587287421;-4.323627546277682e-07;-4.0364798310816445e-07;1.0448772694429322;10.000166254508201;0.8336181417510519;0.015561802855254991;0.015563227466929062;0.7976623244656884;-0.014895014543081347;0.79787183411196
26.616384;1.0444447977067297;0.833418224497844;0.7978426774959603;-4.3196764923222426e-07;-4.0339156853943175e-07;1.044878822702746;10.000173225731652;0.8336162919805654;0.015561805075913268;0.015563239691581713;0.7976608355248999;-0.01489501434916455;0.7978714800757643
26.626384;1.0444431745170568;0.8334167825386197;0.7978439380256228;-4.315686668915058e-07;-4.0311497472350283e-07;1.044880348461344;10.000180145290154;0.833614379472635;0.015561807452214749;0.015563252130259194;0.7976593096311948;-0.014895014159015977;0.7978711611843837
26.636384;1.0444414334196603;0.8334153416935889;0.7978452331779923;-4.311627343577718e-07;-4.0281718673635926e-07;1.0448818443791674;10.00018704577625;0.8336124063229512;0.015561809905739033;0.015563264709456319;0.7976577482760068;-0.014895013973752555;0.7978708781148719
26.646384;1.0444395786946257;0.8334139012031143;0.7978465554603051;-4.30746732091855e-07;-4.0249702196075496e-07;1.0448833089278657;10.000193962387327;0.8336103735064073;0.01556181237652516;0.015563277343794101;0.7976561537504532;-0.014895013794685488;0.7978706306315653
26.656384;1.044437616346287;0.8334124605786268;0.7978478978568628;-4.30318030356774e-07;-4.021530854788059e-07;1.0448847400141026;10.000200928841759;0.8336082808875962;0.015561814808775346;0.015563289941222878;0.7976545280362922;-0.014895013623018061;0.7978704183471172
26.666384;1.044435553862017;0.8334110201438089;0.7978492544289165;-4.298746112171443e-07;-4.017839388049779e-07;1.0448861346106422;10.000207976968353;0.8336061279979341;0.01556181714047743;0.015563302404680852;0.7976528728918714;-0.014895013459496256;0.7978702411681279
26.676384;1.0444333995849844;0.833409580892628;0.7978506205980622;-4.2941497027691895e-07;-4.0138823343320666e-07;1.0448874901214806;10.000215137824394;0.8336039150197082;0.015561819301626261;0.015563314630370993;0.7976511903917178;-0.01489501330437017;0.7978700990880339
26.686384;1.0444311614325192;0.8334081441843714;0.7978519934088151;-4.2893823499072957e-07;-4.009648102335328e-07;1.0448888058030694;10.000222439996682;0.8336016432570521;0.015561821218999933;0.015563326510697542;0.7976494825544883;-0.014895013157632024;0.7978699920831267
26.696384;1.0444288460343185;0.8334067116324535;0.7978533712785082;-4.284443926203022e-07;-4.0051295909029484e-07;1.0448900829033139;10.000229906268817;0.833599315088518;0.015561822830992793;0.015563337949137694;0.7976477509028186;-0.014895013019216424;0.7978699205852293
26.706384;1.0444264593949206;0.8334052846492722;0.797854753226199;-4.279341847609407e-07;-4.0003264714481366e-07;1.0448913240260533;10.00023755122543;0.8335969337422448;0.015561824102929769;0.015563348872864568;0.7976459968209688;-0.014895012889074893;0.7978698860206159
26.716384;1.0444240077697973;0.8334038634833272;0.7978561385609599;-4.274087537814768e-07;-3.995244665851257e-07;1.0448925324629639;10.000245381286197;0.8335945031501609;0.015561825023669061;0.015563359231190082;0.7976442221627077;-0.01489501276722699;0.7978698906218387
26.726384;1.0444214977891306;0.833402446934378;0.7978575272169581;-4.2686937692183937e-07;-3.9898950229661526e-07;1.0448937118792139;10.00025339506521;0.8335920278174348;0.015561825588529053;0.015563368986963665;0.7976424291579042;-0.014895012653724001;0.7978699365646749
26.736384;1.044418936215821;0.8334010336528771;0.7978589202072139;-4.263173089869663e-07;-3.984291753917768e-07;1.0448948663236988;10.000261581881196;0.8335895123865135;0.01556182578980723;0.015563378107261857;0.7976406195359282;-0.014895012548465847;0.7978700253771218
26.746384;1.044416329816709;0.8333996238902163;0.797860319643357;-4.257535802855055e-07;-3.978450973416216e-07;1.0448959998445053;10.000269923685828;0.8335869610880196;0.015561825619384346;0.015563386557224754;0.7976387942005652;-0.014895012451112445;0.7978701577576395
26.756384;1.0444136853817736;0.8333982199924027;0.797861728296833;-4.2517886368155617e-07;-3.9723907488338935e-07;1.0448971161404026;10.000278402176004;0.8335843781466098;0.015561825077412609;0.015563394299241695;0.7976369540949606;-0.0148950123612014;0.7978703334082894
26.766384;1.0444110091536127;0.8333968259728476;0.7978631493494885;-4.245935635354058e-07;-3.966130656712356e-07;1.0448982190613738;10.000287002775705;0.8335817693504249;0.015561824175522276;0.015563401296823981;0.7976351009371557;-0.014895012278267427;0.7978705511031555
26.776384;1.0444083058263642;0.8333954472852293;0.7978645863363526;-4.2399782174736737e-07;-3.959689424304492e-07;1.0448993125835917;10.000295714250884;0.8335791428027565;0.015561822925749515;0.015563407519519283;0.7976332371863807;-0.014895012201940186;0.7978708088629223
26.786384;1.0444055781080703;0.8333940903786975;0.7978660432222754;-4.2339132010866644e-07;-3.9530834969753375e-07;1.0449003993922117;10.000304530774734;0.8335765075682653;0.015561821328977585;0.015563412941157411;0.797631365988333;-0.014895012132083331;0.797871103824964
26.796384;1.0444028274629227;0.8333927617014519;0.7978675247431833;-4.2277322845821537e-07;-3.9463292647063486e-07;1.044901479732736;10.000313452370607;0.8335738718738761;0.015561819375617946;0.015563417538337483;0.7976294911585093;-0.0148950120688345;0.797871431988758
26.806384;1.044400056234464;0.8333914671512433;0.7978690362447155;-4.2214234413078064e-07;-3.9394456124286724e-07;1.0449025517467394;10.00032247763017;0.833571242385356;0.01556181705047484;0.015563421295007356;0.7976276169351149;-0.014895012012529865;0.7978717885011746
26.816384;1.0443972695647121;0.8333902121888628;0.7978705828637553;-4.2149730050061564e-07;-3.9324518349670086e-07;1.0449036127037359;10.000331597537176;0.8335686241046156;0.01556181433464892;0.015563424200255974;0.7976257479659182;-0.01489501196370354;0.7978721688121929
26.826384;1.0443944749819025;0.8333890016277933;0.7978721687869147;-4.2083693355164894e-07;-3.9253637784735713e-07;1.044904660049908;10.000340797462979;0.8335660205107221;0.015561811206412108;0.015563426245937782;0.7976238896954765;-0.014895011923158128;0.7978725696143899
26.836384;1.0443916801959767;0.833387839131127;0.7978737966596641;-4.2016060113940885e-07;-3.918193370182965e-07;1.0449056915679609;10.00035005958834;0.8335634340940373;0.015561807644245978;0.015563427434421991;0.7976220484614054;-0.014895011891906933;0.7978729884145027
26.846384;1.0443888911994998;0.8333867271919656;0.7978754672374957;-4.1946811286025965e-07;-3.9109506477676684e-07;1.044906704965548;10.000359362696932;0.8335608672143134;0.015561803632384387;0.015563427780097797;0.7976202309963402;-0.014895011870893269;0.7978734224483408
26.856384;1.044386111887701;0.8333856674454256;0.797877179578951;-4.1875947252127606e-07;-3.903646749461527e-07;1.0449076978331526;10.000368687110067;0.8335583228970775;0.015561799167399084;0.015563427296887825;0.7976184439165993;-0.01489501186071794;0.7978738681143431
26.866384;1.0443833450919726;0.8333846609990594;0.797878931455571;-4.1803485176081316e-07;-3.8962965027065157e-07;1.0449086677507178;10.000378021979573;0.8335558049408294;0.015561794265855682;0.015563425980952547;0.7976166933800825;-0.014895011861733977;0.7978743210623597
26.876384;1.044380593735354;0.8333837088872698;0.7978807195373107;-4.1729478734787675e-07;-3.888916658524874e-07;1.044909611761609;10.000387365432273;0.8335533172953349;0.015561788968614983;0.015563423802937515;0.7976149847029821;-0.014895011874354712;0.7978747767367137
26.886384;1.0443778610686834;0.8333828124041616;0.7978825393259222;-4.1654033476932576e-07;-3.881522488092821e-07;1.0449105256399853;10.000396717902802;0.8335508634069193;0.015561783338860371;0.015563420716740089;0.7976133224633423;-0.014895011899063988;0.7978752312148708
26.896384;1.0443751504093683;0.8333819729092637;0.7978843851751949;-4.1577307373897304e-07;-3.8741286156481015e-07;1.0449114040092038;10.000406074168959;0.8335484460836726;0.015561777455608513;0.015563416671077836;0.7976117111736452;-0.014895011936037534;0.7978756819421542
26.906384;1.0443724649491333;0.8333811912371378;0.7978862506680359;-4.149949315461334e-07;-3.8667503549462786e-07;1.044912241723423;10.000415417667513;0.8335460678497375;0.015561771399040983;0.015563411612823985;0.7976101556696668;-0.014895011984752404;0.7978761279044729
26.916384;1.0443698077577994;0.8333804674303333;0.7978881291545235;-4.1420792340421184e-07;-3.8594022577174855e-07;1.0449130354216367;10.000424716799909;0.8335437311417279;0.015561765233248318;0.015563405487455521;0.7976086610660716;-0.014895012044007852;0.7978765689902464
26.926384;1.044367182039085;0.8333798010810239;0.7978900140853944;-4.134140555999958e-07;-3.852098291287004e-07;1.0449137838646654;10.00043392741817;0.8335414376506253;0.0155617590045642;0.015563398245702395;0.7976072325406522;-0.014895012112404656;0.7978770048040215
26.936384;1.0443645911322095;0.8333791916413655;0.797891899023383;-4.126153643331046e-07;-3.844854074581055e-07;1.0449144873857705;10.000443005782207;0.8335391874356377;0.015561752753613328;0.015563389854928248;0.797605874872078;-0.014895012188822575;0.7978774338162079
26.946384;1.044362038211678;0.8333786383600847;0.7978937777427704;-4.118140155104947e-07;-3.8376866058159877e-07;1.04491514728549;10.00045192242277;0.8335369793083283;0.015561746521179748;0.015563380301763897;0.7976045920870778;-0.014895012272490795;0.7978778533187776
26.956384;1.0443595264452388;0.8333781397156425;0.7978956447002096;-4.110124853046471e-07;-3.830611618790436e-07;1.0449157653301846;10.000460665517064;0.8335348122453139;0.015561740348453194;0.015563369586001538;0.7976033880296838;-0.014895012362800227;0.7978782596918196
26.966384;1.0443570590678557;0.8333776925257441;0.7978974952681595;-4.1021349949746696e-07;-3.823643213261199e-07;1.0449163436049904;10.000469229842407;0.8335326864112819;0.015561734282080027;0.015563357722656313;0.7976022673451949;-0.014895012459250982;0.7978786487000592
26.976384;1.0443546387622389;0.8333772921289497;0.7978993251259955;-4.094195414185251e-07;-3.816796466653568e-07;1.0449168844550927;10.000477599875463;0.8335306033638694;0.01556172838144771;0.015563344751385044;0.7976012352171717;-0.014895012561572357;0.7978790160919613
26.986384;1.0443522676696952;0.8333769339095211;0.7979011294667523;-4.086324600129266e-07;-3.810088373923612e-07;1.044917389953356;10.000485746128218;0.8335285656792524;0.015561722724877282;0.015563330730455235;0.7976002961380113;-0.014895012669726376;0.79787935850719
26.996384;1.0443499481512584;0.8333766144817559;0.7979029034075085;-4.0785361731890974e-07;-3.8035352874263013e-07;1.0449178613949799;10.000493634283211;0.8335265765515938;0.015561717403332807;0.015563315707769379;0.7975994532946249;-0.014895012783793004;0.7978796742263323
27.006384;1.0443476828529794;0.8333763317100699;0.7979046433498092;-4.070842847696176e-07;-3.79715018148457e-07;1.044918299476756;10.00050122811266;0.8335246395926105;0.01556171249523287;0.015563299695446812;0.797598708703417;-0.014895012903821532;0.7978799630161626
27.016384;1.044345474280131;0.8333760841843553;0.7979063474337973;-4.063258375413248e-07;-3.790942028696063e-07;1.0449187048550341;10.000508485374235;0.8335227585525807;0.015561708046595445;0.015563282674772983;0.7975980635397699;-0.014895013029646529;0.7978802250300219
27.026384;1.0443433247675753;0.8333758707208273;0.7979080146838737;-4.0557975491499603e-07;-3.7849165142475087e-07;1.0449190783449835;10.000515359187334;0.8335209369157089;0.01556170407637224;0.015563264621140712;0.7975975183097155;-0.014895013160898958;0.7978804598145816
27.036384;1.044341236960866;0.8333756897966714;0.7979096441575412;-4.048476970856368e-07;-3.7790771660422937e-07;1.0449194207392802;10.00052180177665;0.8335191774851072;0.015561700594370047;0.015563245521818874;0.7975970726731302;-0.014895013297218217;0.7978806661081486
27.046384;1.0443392145795913;0.8333755391576922;0.797911234777024;-4.041315945221649e-07;-3.773426589334777e-07;1.0449197327283977;10.000527765013576;0.8335174823404393;0.015561697606815762;0.015563225379845601;0.7975967251394424;-0.014895013438296084;0.7978808425290906
27.056384;1.0443372629402907;0.833375416217396;0.7979127852470482;-4.034335658120044e-07;-3.7679666662345676e-07;1.0449200147950595;10.000533204441;0.8335158529134994;0.01556169510160097;0.01556320421716049;0.7975964730773879;-0.0148950135837565;0.7978809886717058
27.066384;1.0443353886806623;0.833375318623578;0.7979142937078548;-4.0275568331891145e-07;-3.762696982978022e-07;1.044920266785085;10.000538084701775;0.8335142897774622;0.015561693032284848;0.015563182082727178;0.7975963131231124;-0.01489501373316124;0.7978811054627294
27.076384;1.0443335987395646;0.8333752441605857;0.797915757723883;-4.02099654965931e-07;-3.757614011190539e-07;1.0449204874040006;10.000542377375334;0.8335127930983872;0.015561691324057327;0.01556315904885506;0.7975962411258608;-0.014895013886061554;0.7978811947239353
27.086384;1.0443318992991588;0.8333751904553367;0.7979171748142765;-4.0146669363499744e-07;-3.752713918144159e-07;1.0449206745654154;10.000546055610164;0.8335113636100464;0.015561689899841797;0.015563135190166008;0.7975962514050005;-0.014895014041867846;0.7978812586687775
27.096384;1.0443302952821674;0.8333751549687933;0.7979185429328758;-4.0085772066406143e-07;-3.747995840616115e-07;1.0449208267964079;10.00054909107504;0.833510002845066;0.015561688704604247;0.015563110571255924;0.7975963367451917;-0.014895014199686233;0.7978812996050906
27.106384;1.0443287907923748;0.8333751352520204;0.797919860546869;-4.0027352323023255e-07;-3.74346065178463e-07;1.044920944020216;10.000551453384569;0.8335087129323582;0.015561687716190636;0.01556308525612621;0.7975964894756548;-0.014895014358441684;0.797881320119775
27.116384;1.044327390232713;0.8333751294793071;0.7979211265971466;-3.99714663429437e-07;-3.7391073075109555e-07;1.0449210271398448;10.000553116221585;0.8335074963285962;0.01556168694098339;0.015563059321159317;0.7975967022036078;-0.014895014517292481;0.79788132355067
27.126384;1.0443260987760994;0.8333751370028927;0.7979223404644412;-3.9918137684921985e-07;-3.734932466855429e-07;1.0449210774504658;10.000554064581912;0.8335063553257592;0.015561686396021738;0.015563032857086866;0.7975969676677196;-0.014895014675991832;0.7978813139258149
27.136384;1.044324921513364;0.83337515838379;0.7979235014913763;-3.986735932802214e-07;-3.730933866669933e-07;1.0449210956287043;10.000554293562619;0.8335052920404658;0.015561686097994106;0.015563005965875898;0.7975972786162485;-0.0148950148348069;0.7978812950926529
27.146384;1.04432386224131;0.8333751950780403;0.7979246081404725;-3.981910513511914e-07;-3.7271115433586594e-07;1.044921080732028;10.0005538059518;0.8335043092633978;0.015561686072782495;0.015562978762946825;0.7975976280393201;-0.01489501499395996;0.7978812697642093
27.156384;1.0443229229834146;0.8333752494559503;0.7979256577462653;-3.9773336836991775e-07;-3.723464076435564e-07;1.044921030614715;10.000552613383212;0.8335034111278711;0.0155616863630444;0.015562951380836321;0.7975980090631335;-0.014895015153152991;0.7978812393520801
27.166384;1.0443221042960082;0.8333753247860812;0.7979266471247841;-3.973000132606298e-07;-3.7199848042267223e-07;1.0449209429991049;10.000550733686666;0.8335026025873998;0.01556168701697884;0.01556292396083675;0.7975984144555791;-0.014895015311721417;0.7978812045212677
27.176384;1.0443214056673638;0.833375424546245;0.7979275731709546;-3.968904528666603e-07;-3.716661590900012e-07;1.0449208163994435;10.000548182272068;0.8335018884736126;0.01556168807579519;0.015562896636784935;0.7975988365899311;-0.014895015469107247;0.7978811659299273
27.186384;1.0443208254793193;0.8333755515351361;0.7979284328421201;-3.9650446976085623e-07;-3.713478647980211e-07;1.044920650987436;10.000544964404646;0.8335012730602426;0.01556168957229851;0.015562869531067117;0.7975992682273789;-0.014895015625106266;0.797881124691426
27.196384;1.0443203610946439;0.8333757072168436;0.7979292225042857;-3.961422511451693e-07;-3.71041872418649e-07;1.044920448510597;10.000541075307778;0.8335007595389755;0.015561691534809751;0.015562842764622714;0.7975997033149635;-0.014895015779866863;0.7978810821092169
27.206384;1.0443200092484142;0.8333758911569561;0.7979299370704122;-3.958041974398927e-07;-3.707465202694484e-07;1.0449202114394154;10.000536505039863;0.8335003495970281;0.015561693988372722;0.015562816467369827;0.7976001371169334;-0.014895015933787515;0.7978810392629377
27.216384;1.044319765853963;0.8333761012788278;0.7979305698754514;-3.954907396446568e-07;-3.7046034920800603e-07;1.0449199424043745;10.000531242698935;0.8335000441272818;0.01556169694892607;0.015562790780822943;0.7976005661372685;-0.014895016087465629;0.7978809973934476
27.226384;1.0443196255191747;0.8333763354162278;0.7979311134569236;-3.9520225982365487e-07;-3.701820689180494e-07;1.0449196435039856;10.000525281430887;0.8334998442160398;0.015561700420511769;0.01556276584893415;0.7976009878594968;-0.014895016241716573;0.7978809587203477
27.236384;1.0443195814959096;0.8333765924283844;0.7979315602885934;-3.9493902242747854e-07;-3.6991037232761014e-07;1.0449193155642271;10.000518624739433;0.8334997512130226;0.015561704400435703;0.015562741805991799;0.7976013998201076;-0.014895016397389263;0.7978809267793493
27.246384;1.0443196258976126;0.8333768718044445;0.7979319032233707;-3.947011081175519e-07;-3.6964386104326247e-07;1.044918958511891;10.000511291049202;0.8334997664105097;0.015561708877785031;0.015562718776344202;0.7976017988100681;-0.014895016554957926;0.7978809059368368
27.256384;1.0443197502806898;0.8333771732152809;0.7979321361905152;-3.9448841434135814e-07;-3.693812595958243e-07;1.0449185722157777;10.000503313709467;0.8334998907954976;0.015561713821843244;0.015562696884261118;0.797602181157801;-0.014895016714234991;0.7978809005405572
27.266384;1.0443199468898041;0.8333774967631229;0.79793225505339;-3.9430072267033727e-07;-3.6912169688623037e-07;1.044918156608902;10.000494735619192;0.83350012473561;0.015561719180924118;0.015562676265680156;0.7976025435418166;-0.014895016874556952;0.7978809143445401
27.276384;1.0443202101102615;0.8333778431857809;0.7979322580648175;-3.941377014955613e-07;-3.688647459905667e-07;1.044917711759767;10.000485600820712;0.8335004677931275;0.015561724902239414;0.015562657072938652;0.7976028833101724;-0.014895017035326388;0.7978809502503271
27.286384;1.0443205368470903;0.8333782138303475;0.7979321453417522;-3.9399877391123757e-07;-3.686102651542071e-07;1.0449172381975322;10.000475946850514;0.8335009190229214;0.015561730952296952;0.015562639463885945;0.7976031983025965;-0.014895017196208159;0.7978810103008374
27.296384;1.0443209254641435;0.8333786104524877;0.7979319177296004;-3.9388297722122815e-07;-3.683583693108637e-07;1.0449167370280765;10.000465801486135;0.83350147773979;0.015561737321778141;0.015562623583374962;0.7976034869092904;-0.014895017356806848;0.797881096039558
27.306384;1.0443213746484996;0.8333790345868631;0.7979315762597491;-3.9378880308489073e-07;-3.681094982209879e-07;1.0449162102163645;10.000455184177442;0.8335021438185843;0.015561744021562266;0.015562609553618276;0.797603748425206;-0.014895017516462501;0.7978812088718942
27.316384;1.0443218831039631;0.8333794868876818;0.797931122276005;-3.9371403181904603e-07;-3.678642205553835e-07;1.0449156608830492;10.000444107544501;0.8335029168307168;0.015561751078618243;0.015562597478085258;0.7976039832839964;-0.014895017674410383;0.7978813498002698
27.326384;1.0443224493228949;0.833379967351613;0.7979305577455906;-3.9365585664566346e-07;-3.676229351599296e-07;1.0449150927831643;10.000432579935012;0.833503794947282;0.015561758536538708;0.0155625874495958;0.7976041932458902;-0.014895017829946794;0.7978815188633382
27.336384;1.0443230709174107;0.8333804762630739;0.7979298856333723;-3.936112553047524e-07;-3.673858580172816e-07;1.0449145094240953;10.000420613787176;0.8335047748854659;0.015561766453253804;0.015562579554340077;0.7976043813441169;-0.014895017982399056;0.7978817152067141
27.346384;1.0443237443147713;0.8333810148539015;0.7979291100157471;-3.935771648344213e-07;-3.671531468824051e-07;1.044913913890665;10.000408234103775;0.8335058526016695;0.015561774883475531;0.01556257387500034;0.7976045512050556;-0.01489501813105556;0.797881937442317
27.356384;1.0443244648135683;0.8333815853323537;0.7979282356903632;-3.9355043288175474e-07;-3.6692486097752807e-07;1.04491330902352;10.000395478533196;0.8335070234946431;0.015561783856588336;0.015562570491688478;0.7976047063996576;-0.014895018275277028;0.7978821833368785
27.366384;1.0443252266603793;0.8333821902705475;0.7979272673457685;-3.935279429060588e-07;-3.6670081888257103e-07;1.0449126971146643;10.000382388480434;0.8335082822645731;0.015561793375709855;0.015562569471669828;0.7976048504516394;-0.014895018414801647;0.7978824492350841
27.376384;1.0443260242222168;0.8333828315845556;0.7979262087742761;-3.935069946158172e-07;-3.6648056406449305e-07;1.0449120790850437;10.000368996419805;0.8335096230549138;0.015561803437679326;0.015562570852791242;0.7976049868260696;-0.014895018549963291;0.7978827302486105
27.386384;1.044326853498551;0.8333835100099032;0.7979250628338334;-3.934855780804009e-07;-3.662635818192229e-07;1.0449114535764297;10.00035531733015;0.833511039375927;0.015561814041683431;0.015562574638853086;0.7976051184318257;-0.014895018681567802;0.7978830213331513
27.396384;1.044327711605227;0.8333842251835817;0.7979238320862685;-3.934621787287096e-07;-3.660496693216252e-07;1.0449108172708483;10.000341349563422;0.8335125236218441;0.015561825179058767;0.015562580817113732;0.7976052473331199;-0.01489501881060527;0.7978833180290671
27.406384;1.0443285948905154;0.833384975399284;0.7979225193304323;-3.934353090457883e-07;-3.658390788344332e-07;1.0449101670427718;10.00032708225772;0.8335140668216374;0.015561836828084203;0.015562589382958505;0.7976053751536032;-0.014895018938103053;0.797883616059086
27.416384;1.04432949803978;0.8333857570114693;0.7979211275755441;-3.9340340630423516e-07;-3.656324392107837e-07;1.0449095015858003;10.00031250265472;0.8335156592294839;0.015561848955413588;0.015562600343997885;0.7976055035945708;-0.014895019065071177;0.7978839111465126
27.426384;1.0443304144258927;0.8333865644709032;0.7979196597217354;-3.933651976585068e-07;-3.6543078161417225e-07;1.044908820615455;10.000297600713125;0.8335172916415494;0.015561861516755874;0.015562613704799826;0.7976056344052963;-0.014895019192416583;0.7978841999110821
27.436384;1.0443313366392615;0.833387391101187;0.7979181185178966;-3.9332004018248617e-07;-3.652355847120614e-07;1.0449081234857969;10.000282369594206;0.8335189566774485;0.015561874457839573;0.01556262945937834;0.7976057692201761;-0.014895019320837323;0.7978844805381581
27.446384;1.0443322572051927;0.8333882295688434;0.7979165068452789;-3.932679762733476e-07;-3.650486474326981e-07;1.0449074087047716;10.000266803123708;0.8335206494781238;0.015561887707804142;0.015562647596425122;0.7976059098682492;-0.014895019450696344;0.7978847521981255
27.456384;1.0443331694765998;0.8333890718599389;0.797914827882472;-3.9320962931758943e-07;-3.6487192985322875e-07;1.0449066735302603;10.000250895768083;0.8335223675000932;0.01556190116770518;0.015562668102949843;0.797606058808974;-0.014895019582004789;0.7978850138811067
27.466384;1.0443340677107917;0.8333899093930823;0.7979130851652259;-3.931460761244795e-07;-3.6470755678564626e-07;1.0449059139154135;10.000234643198006;0.8335241095361972;0.015561914716387957;0.015562690965777093;0.7976062191247403;-0.014895019714700806;0.7978852639190395
27.476384;1.0443349470768584;0.8333907329660426;0.7979112829601769;-3.930786545498105e-07;-3.645578668747832e-07;1.044905125316578;10.00021803700805;0.83352587489675;0.015561928238370609;0.015562716171803923;0.7976063940119514;-0.0148950198489584;0.7978855001403309
27.486384;1.0443358048550704;0.8333915327205792;0.7979094269389;-3.9300862772206117e-07;-3.6442520105015827e-07;1.0449043037114194;10.000201056698147;0.8335276631086344;0.015561941645773337;0.015562743702676334;0.7976065863220164;-0.014895019985181182;0.7978857197059586
27.496384;1.0443366413674136;0.833392299030539;0.7979075245185949;-3.9293684583634764e-07;-3.643114092389724e-07;1.0449034464217934;10.000183668616552;0.8335294735658662;0.015561954872264321;0.01556277353047837;0.7976067987384757;-0.014895020123912828;0.7978859191868438
27.506384;1.0443374594255208;0.8333930233199417;0.7979055842617321;-3.928637151757138e-07;-3.6421750142330985e-07;1.044902552232794;10.000165836667104;0.8335313051102945;0.015561967853498197;0.01556280562250568;0.7976070344698141;-0.014895020265859487;0.7978860955932818
27.516384;1.044338263340878;0.8333936976825889;0.7979036148441914;-3.9278948953829405e-07;-3.641438623998927e-07;1.0449016206905672;10.00014753710702;0.8335331557877247;0.015561980521576835;0.015562839948579767;0.7976072979647958;-0.014895020411871872;0.7978862469165654
27.526384;1.0443390583544596;0.8333943145021774;0.7979016246093342;-3.92714624946231e-07;-3.640907667118e-07;1.0449006517565376;10.000128763779703;0.8335350225491895;0.015561992813601731;0.015562876476792241;0.7976075951123618;-0.014895020562914836;0.7978863717124868
27.536384;1.044339850388313;0.8333948668258017;0.7978996213347308;-3.926401317674661e-07;-3.640585897449483e-07;1.0448996462525029;10.000109521671533;0.8335369011472221;0.015562004675494276;0.015562915163529322;0.7976079326418688;-0.014895020720091454;0.7978864692171524
27.546384;1.04434064575249;0.8333953485354214;0.7978976114012355;-3.925677279607236e-07;-3.640477235878044e-07;1.044898605816967;10.000089819856434;0.8335387868827556;0.015562016061227354;0.015562955958377268;0.797608317177262;-0.014895020884548683;0.7978865396466301
27.556384;1.0443414505811026;0.8333957541838133;0.7978955992887499;-3.924994745600864e-07;-3.6405848500617916e-07;1.044897531981398;10.000069670121137;0.8335406756154824;0.015562026938819364;0.01556299881440155;0.7976087546711662;-0.014895021057163525;0.7978865836772825
27.566384;1.0443422702231215;0.8333960792143693;0.7978935884929871;-3.924371827271012e-07;-3.6409096964014266e-07;1.0448964256205313;10.000049086429469;0.8335425639558445;0.015562037299446331;0.015563043672649896;0.7976092503919395;-0.01489502123823729;0.797886601730738
27.576384;1.044343109022648;0.8333963203642268;0.7978915827372098;-3.9238204742036894e-07;-3.641449564992552e-07;1.0448952871636255;10.000028080393395;0.8335444492655896;0.015562047156657202;0.015563090427999565;0.7976098090706829;-0.014895021427404585;0.7978865936446011
27.586384;1.0443439706501871;0.8333964757480842;0.7978895863082897;-3.9233450746481506e-07;-3.642200679922467e-07;1.0448941167563635;10.00000665794216;0.8335463301275646;0.01556205653057172;0.015563138916280727;0.7976104347328925;-0.014895021623661516;0.7978865589479962
27.596384;1.0443448587829187;0.8333965446350271;0.7978876041404308;-3.922943425933296e-07;-3.6431604019777833e-07;1.0448929140855139;9.999984822610639;0.8335482060219696;0.01556206542521506;0.015563188933112204;0.7976111302208466;-0.014895021825542773;0.7978864974928115
27.606384;1.044345777658078;0.8333965269528978;0.7978856419463429;-3.9226111415063826e-07;-3.64432855900104e-07;1.044891678295007;9.999962578354687;0.8335500758312095;0.015562073812151207;0.015563240258249922;0.7976118970127256;-0.014895022031429693;0.7978864096956227
27.616384;1.0443467319438091;0.8333964227971579;0.7978837060104111;-3.92234598921755e-07;-3.645705577759503e-07;1.0448904079485792;9.999939931749259;0.8335519369573274;0.015562081637221888;0.015563292666965234;0.7976127353739813;-0.014895022239701725;0.7978862961826941
27.626384;1.044347725988469;0.8333962325018586;0.7978818025902336;-3.922147901074235e-07;-3.64728964611232e-07;1.044889100617553;9.999916899802857;0.8335537859632096;0.015562088856968937;0.015563345938170645;0.7976136442229849;-0.014895022448731157;0.797886157049646
27.636384;1.0443487630094537;0.8333959569979738;0.797879937068112;-3.9220167032755664e-07;-3.649076974386814e-07;1.044887752810203;9.999893514156401;0.8335556198536864;0.015562095473675645;0.015563399869784654;0.7976146210100381;-0.014895022656907364;0.7978859915345239
27.646384;1.0443498447114095;0.8333955975861859;0.7978781131875567;-3.921950708023895e-07;-3.6510632063396304e-07;1.0448863613208161;9.999869814679549;0.8335574372712709;0.015562101534696046;0.01556345429073678;0.797615662283208;-0.0148950228627605;0.7978857984754097
27.656384;1.0443509717434871;0.8333951553426885;0.7978763328301113;-3.9219461045970687e-07;-3.653243109579939e-07;1.0448849251516001;9.999845837588477;0.8335592391547293;0.015562107104338805;0.015563509063057073;0.7976167642691511;-0.014895023065121273;0.7978855767347095
27.666384;1.0443521446022557;0.8333946309287963;0.7978745964632806;-3.9219973291547153e-07;-3.6556097219068854e-07;1.0448834459153806;9.999821606249638;0.8335610279271997;0.01556211223576315;0.015563564081146548;0.7976179225942539;-0.014895023263127551;0.7978853253941645
27.676384;1.044353364142833;0.8333940247866791;0.7978729036230393;-3.92209835870563e-07;-3.658155094125846e-07;1.044881926388839;9.999797132672096;0.833562805403828;0.015562116962863595;0.01556361926630777;0.7976191320135622;-0.014895023456107577;0.7978850438432354
27.686384;1.0443546314448313;0.8333933374384871;0.7978712533521738;-3.9222434364986954e-07;-3.660871612490004e-07;1.0448803690646888;9.99977242532208;0.833564571401469;0.015562121313746662;0.01556367455306485;0.7976203868633764;-0.014895023643521289;0.7978847316917047
27.696384;1.0443559470463495;0.8333925695673448;0.7978696453370062;-3.9224276837864046e-07;-3.663749525096147e-07;1.044878775742856;9.99974749436058;0.8335663241811138;0.015562125324899227;0.015563729883138134;0.7976216812271262;-0.014895023824840144;0.7978843886960019
27.706384;1.0443573104056187;0.8333917216460989;0.7978680807396988;-3.922649115766805e-07;-3.666773338387387e-07;1.0448771475796321;9.99972235548679;0.8335680616860714;0.015562129041607727;0.01556378521538278;0.7976230088084211;-0.01489502399927958;0.7978840146258109
27.716384;1.0443587202415054;0.8333907936069805;0.7978665612007851;-3.922909869280946e-07;-3.669925299215666e-07;1.0448754851018702;9.999697033184615;0.8335697824115363;0.015562132509854838;0.015563840528300133;0.7976243636945451;-0.014895024165680719;0.79788360937367
27.726384;1.044360174502905;0.8333897852501125;0.797865087161964;-3.9232144946849696e-07;-3.6731933980108117e-07;1.0448737882293195;9.999671557656605;0.8335714855476142;0.015562135767142665;0.015563895804302392;0.7976257414504316;-0.014895024322726965;0.7978831733105789
27.736384;1.0443616697835778;0.833388697166997;0.7978636575027271;-3.923567222897972e-07;-3.6765737010461327e-07;1.0448720569700944;9.999645955886011;0.8335731702217966;0.015562138840517315;0.015563951015354177;0.7976271393183482;-0.014895024469182477;0.7978827068642984
27.746384;1.0443632019325522;0.8333875313019456;0.7978622702308892;-3.9239707594372676e-07;-3.6800656653028377e-07;1.0448702927982378;9.999620249875898;0.8335748344734635;0.015562141758461523;0.01556400611799173;0.7976285556556706;-0.014895024603840602;0.7978822093283853
27.756384;1.0443647677430268;0.8333862909006189;0.7978609228668109;-3.9244281911851266e-07;-3.683667229301953e-07;1.0448684994805033;9.999594464651459;0.8335764749380371;0.015562144565354897;0.015564061049848896;0.7976299891214482;-0.014895024725465627;0.7978816782132077
27.766384;1.0443663656872881;0.8333849804343931;0.7978596127411814;-3.924945707483228e-07;-3.6873731253395527e-07;1.0448666831797346;9.99956863185509;0.8335780869902961;0.015562147320899033;0.015564115732044057;0.7976314381527411;-0.014895024833082221;0.7978811099791717
27.776384;1.0443679950995042;0.8333836058163968;0.7978583378621775;-3.925531595985976e-07;-3.6911756935129075e-07;1.0448648519957358;9.999542785396429;0.8335796646838836;0.015562150086737992;0.0155641700855927;0.7976329010943568;-0.014895024926246565;0.7978805016499811
27.786384;1.0443696550638228;0.8333821742644525;0.7978570973479651;-3.9261933816746367e-07;-3.695067368783824e-07;1.0448630145035902;9.999516955519693;0.8335812007885401;0.015562152915444516;0.015564224047740995;0.7976343764563742;-0.014895025004817652;0.7978798519188107
27.796384;1.0443713441541054;0.833380693341651;0.7978558908113743;-3.9269371460048604e-07;-3.6990423711439864e-07;1.044861178700244;9.999491165123162;0.8335826871223581;0.015562155844011445;0.015564277570402345;0.7976358628192658;-0.014895025068530215;0.79787916104499
27.806384;1.044373060904207;0.8333791696386258;0.7978547175527064;-3.927768872529931e-07;-3.7030962113478686e-07;1.0448593528344003;9.999465434018111;0.8335841149854791;0.015562158886692795;0.015564330608021155;0.797637358450073;-0.014895025116904163;0.7978784301350318
27.816384;1.0443748037890392;0.8333776078629609;0.7978535759705035;-3.928696878325702e-07;-3.7072259528596893e-07;1.0448575464817758;9.999439787726985;0.8335854761143264;0.015562162035085135;0.015564383112180067;0.7976388608710359;-0.01489502514945583;0.7978776605117056
27.826384;1.0443765703562353;0.8333760111471119;0.7978524633828722;-3.9297325985576095e-07;-3.7114320411886467e-07;1.044855770369626;9.999414256767029;0.833586763771039;0.015562165269715824;0.015564435036714886;0.7976403669041218;-0.014895025165952881;0.7978768532635699
27.836384;1.044378357066084;0.8333743823627675;0.797851376432615;-3.9308879007593617e-07;-3.7157185263789366e-07;1.0448540354663811;9.999388869253059;0.8335879729075057;0.015562168575610246;0.01556448634489208;0.7976418733482746;-0.014895025166523988;0.7978760090225571
27.846384;1.0443801606285033;0.8333727251275108;0.7978503117844215;-3.9321732528857736e-07;-3.720090558755626e-07;1.0448523515452537;9.999363649412528;0.833589099741537;0.015562171955015656;0.015564537009215394;0.7976433776596399;-0.014895025151487844;0.7978751281939628
27.856384;1.0443819792298639;0.833371043980244;0.797849267295682;-3.933599279549835e-07;-3.7245522303959013e-07;1.0448507260134563;9.999338618627664;0.8335901413166489;0.01556217542802408;0.01556458700222477;0.7976448780476018;-0.01489502512110585;0.797874211146495
27.866384;1.044383812199331;0.8333693440171904;0.7978482430924629;-3.9351774292551585e-07;-3.729108043627664e-07;1.0448491639880473;9.999313793693073;0.8335910951455492;0.01556217902036979;0.015564636286506924;0.7976463729061042;-0.01489502507555364;0.7978732577496574
27.876384;1.0443856589417009;0.8333676304540705;0.7978472412272295;-3.9369174247660563e-07;-3.733765836263283e-07;1.0448476689014978;9.999289183818098;0.8335919595344181;0.015562182751469887;0.015564684814217652;0.7976478601156873;-0.014895025015066059;0.7978722672250644
27.886384;1.0443875187275975;0.8333659084436693;0.7978462645334152;-3.9388248975374233e-07;-3.738536378814919e-07;1.0448462432028305;9.999264788507276;0.8335927342375667;0.015562186623924636;0.015564732537361396;0.7976493370710752;-0.014895024940024528;0.7978712390085839
27.896384;1.044389390964617;0.8333641828086378;0.7978453157954585;-3.9409011451638685e-07;-3.7434291291428755e-07;1.0448448889587203;9.99924059682186;0.8335934202197454;0.015562190614515518;0.015564779416984134;0.7976508016210412;-0.014895024850868287;0.797870173630868
27.906384;1.0443912745687607;0.8333624577211748;0.7978443969755036;-3.943143060920739e-07;-3.748449218340153e-07;1.0448436076117875;9.999216586395644;0.8335940191848814;0.015562194685528191;0.015564825422678131;0.7976522531289173;-0.014895024748040765;0.7978690728558511
27.916384;1.0443931671306095;0.8333607368731157;0.7978435086384419;-3.9455429599225236e-07;-3.753600340122474e-07;1.0448423993540064;9.999192730725841;0.8335945339929881;0.015562198807788304;0.015564870527298602;0.7976536925038276;-0.014895024632195088;0.7978679390882643
27.926384;1.0443950651707703;0.8333590236478189;0.7978426504198319;-3.948090397486332e-07;-3.758888727354132e-07;1.0448412633035151;9.999169016484144;0.8335949688842248;0.015562202963068839;0.015564914704725593;0.797655121125542;-0.014895024504376063;0.7978667748583228
27.936384;1.0443969645150388;0.8333573207642229;0.7978418223088615;-3.9507749229428796e-07;-3.76432210005828e-07;1.044840198652469;9.999145449633472;0.8335953285094554;0.015562207134273556;0.015564957934182388;0.797656540090294;-0.01489502436591389;0.7978655830627516
27.946384;1.044398859793158;0.8333556302804638;0.7978410253490178;-3.953586629691383e-07;-3.769908106652514e-07;1.044839205583637;9.99912204527088;0.8335956169556413;0.015562211305428172;0.01556500020582297;0.7976579504307355;-0.014895024218232081;0.7978643671638511
27.956384;1.0444007445737244;0.8333539543830105;0.7978402610054294;-3.9565155465813364e-07;-3.775655738649533e-07;1.044838285017034;9.999098821545855;0.8335958378487455;0.015562215464540728;0.015565041521162382;0.7976593532071207;-0.01489502406270331;0.7978631309287221
27.966384;1.0444026127534527;0.8333522958273657;0.7978395300312561;-3.9595525820781594e-07;-3.781575568270638e-07;1.0448374377535625;9.999075804167806;0.8335959948068243;0.015562219603121192;0.015565081888787817;0.797660748986528;-0.014895023900512196;0.7978618783431484
27.976384;1.0444044588688122;0.8333506575076314;0.7978388320520308;-3.962690646413294e-07;-3.787678568801977e-07;1.0448366639006463;9.99905302811772;0.8335960916973671;0.01556222371664286;0.015565121318851393;0.7976621377818671;-0.014895023732576795;0.7978606138631221
27.986384;1.0444062768239104;0.8333490420179908;0.7978381659635065;-3.9659241025672726e-07;-3.7939757465824435e-07;1.0448359628866446;9.999030529241153;0.8335961328862198;0.01556222780333936;0.01556515982056878;0.7976635196153337;-0.01489502355949531;0.7978593427515336
27.996384;1.044408059494433;0.8333474515476049;0.797837530499284;-3.969247798565363e-07;-3.8004766719154064e-07;1.0448353337734848;9.999008337127103;0.8335961232208974;0.015562231866652221;0.015565197402253737;0.7976648945784452;-0.01489502338144404;0.7978580709793964
28.006384;1.0444097998797084;0.8333458876710366;0.7978369247278605;-3.972657664582506e-07;-3.807187852428906e-07;1.0448347755945666;9.998986478122546;0.8335960681218735;0.015562235925581723;0.01556523407464734;0.797666262700914;-0.014895023198111559;0.7978568044056392
28.016384;1.0444114919280545;0.8333443510468149;0.7978363484565417;-3.9761525313918786e-07;-3.8141141204170114e-07;1.0448342876910366;9.998964977887223;0.8335959741284437;0.015562240009512894;0.015565269860006678;0.7976676246326023;-0.014895023008724188;0.7978555482574943
28.026384;1.044413130172676;0.8333428414117121;0.7978358021594731;-3.9797333079215386e-07;-3.8212603513453944e-07;1.0448338695022146;9.998943859078505;0.8335958490227608;0.015562244136337116;0.015565304795990198;0.7976689822876846;-0.0148950228120927;0.7978543076543636
28.036384;1.0444147095939125;0.8333413581335098;0.7978352861940202;-3.9833987316379946e-07;-3.82863001514253e-07;1.0448335200667;9.998923141090037;0.833595701611451;0.015562248307450899;0.015565338927038633;0.7976703383069659;-0.01489502260659906;0.7978530880909015
28.046384;1.044416226462248;0.8333399008132292;0.7978347999517411;-3.9871427216630707e-07;-3.836222120041834e-07;1.0448332386167454;9.998902842162002;0.8335955416539339;0.015562252514577402;0.015565372295954932;0.7976716950505037;-0.014895022390323556;0.7978518951498252
28.056384;1.0444176786697443;0.8333384692023703;0.7978343416764957;-3.9909558065103e-07;-3.8440297027162494e-07;1.0448330254467055;9.998882982553832;0.8335953793879538;0.015562256730084557;0.015565404939329928;0.797673054227903;-0.01489502216149375;0.7978507341028547
28.066384;1.0444190647928253;0.8333370629299168;0.7978339086882987;-3.994828090751848e-07;-3.852041052301923e-07;1.0448328810380172;9.99886358645729;0.8335952249240364;0.015562260893796791;0.015565436879040075;0.7976744169390684;-0.014895021918797694;0.7978496095145007
28.076384;1.0444203831496226;0.8333356817032194;0.7978334974092425;-3.9987505418951114e-07;-3.860241972912962e-07;1.0448328044798687;9.998844681138545;0.8335950877791202;0.01556226492393797;0.015565468116502114;0.7976757836801764;-0.014895021661176143;0.7978485245893749
28.086384;1.044421631788569;0.833334325634718;0.7978331034911609;-4.002714255298641e-07;-3.8686175067832834e-07;1.0448327930844004;9.998826295822505;0.8335949759791349;0.015562268744871587;0.015565498636715617;0.797677154417915;-0.014895021387514626;0.7978474806657851
28.096384;1.0444228090765855;0.8333329953283165;0.7978327224637248;-4.006710556946292e-07;-3.877153085196992e-07;1.0448328425533329;9.998808460583675;0.8335948953535921;0.015562272299233026;0.015565528421847602;0.7976785287705103;-0.014895021096735399;0.7978464771761845
28.106384;1.0444239138867577;0.8333316918999384;0.7978323501910888;-4.010732508767827e-07;-3.885834516020232e-07;1.0448329467883863;9.998791208473206;0.8335948499330592;0.015562275531619443;0.01556555747345941;0.7976799064411288;-0.014895020788154023;0.7978455121914211
28.116384;1.044424945097098;0.8333304170231649;0.797831982944922;-4.014775861865902e-07;-3.894647640424779e-07;1.0448330980745084;9.99877458251502;0.8335948428214899;0.015562278373090752;0.01556558582553078;0.7976812877038268;-0.014895020461624251;0.7978445836333647
28.126384;1.0444259012738129;0.8333291728244369;0.7978316180359167;-4.018839818109648e-07;-3.9035791959206627e-07;1.0448332884211573;9.998758635008905;0.8335948763364726;0.015562280750562372;0.015565613532314827;0.7976826732887564;-0.014895020117397987;0.7978436903486669
28.136384;1.0444267806979346;0.8333279615326309;0.7978312547959006;-4.0229271663508047e-07;-3.912618088507759e-07;1.0448335113044698;9.998743417277863;0.8335949515807889;0.015562282602967097;0.015565640646341722;0.7976840639595617;-0.014895019756110312;0.7978428320071654
28.146384;1.0444275814982553;0.8333267850156857;0.7978308947145942;-4.027042509639238e-07;-3.921754997324457e-07;1.0448337622682196;9.998728979071581;0.8335950686382266;0.015562283888387905;0.01556566720843078;0.7976854604760113;-0.014895019379041969;0.7978420085189093
28.156384;1.04442830187532;0.8333256446427235;0.7978305407376516;-4.031190343588192e-07;-3.9309784379884773e-07;1.0448340382011008;9.998715375973633;0.8335952271462331;0.015562284581721991;0.01556569325288583;0.7976868636424543;-0.01489501898825093;0.7978412201682276
28.166384;1.0444289398593867;0.8333245415423983;0.7978301964741358;-4.035373121737978e-07;-3.9402692101477166e-07;1.0448343366009052;9.998702665559545;0.833595426343691;0.01556228466166106;0.01556571881227975;0.7976882741279343;-0.014895018586366826;0.7978404679485119
28.176384;1.0444294928425564;0.8333234765903639;0.7978298653038163;-4.039587909171695e-07;-3.9495989638112727e-07;1.044834655625151;9.998690895728345;0.8335956651337191;0.015562284104979859;0.015565743907487273;0.7976896924035783;-0.01489501817634156;0.7978397533424356
28.186384;1.0444299577795624;0.8333224501622786;0.7978295494709255;-4.0438249268930764e-07;-3.9589349925078784e-07;1.0448349945242568;9.998680100940287;0.8335959422942916;0.015562282896541475;0.015565768535144946;0.7976911189457435;-0.014895017761354254;0.797839077957805
28.196384;1.0444303317155712;0.8333214624163566;0.7978292499778894;-4.04806992454911e-07;-3.9682465736367236e-07;1.044835353917693;9.99867030751748;0.8335962560522862;0.01556228103341018;0.015565792669346424;0.7976925544886873;-0.01489501734478015;0.7978384433147344
28.206384;1.0444306117609046;0.8333205139772163;0.797828967350851;-4.052305903549625e-07;-3.9775073726170364e-07;1.0448357356495985;9.998661538218496;0.8335966037094611;0.01556227852174318;0.01556581627411046;0.7976940002133966;-0.014895016930001259;0.7978378506378738
