time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.216384;1.044430794688129;0.8333196062877701;0.7978287021900814;-4.056513346480576e-07;-3.9866949940116247e-07;1.0448361421730714;9.99865381379751;0.8335969820708077;0.015562275382299427;0.015565839316966297;0.7976954580676339;-0.014895016520017125;0.7978373007001452
28.226384;1.044430876983349;0.8333187415037141;0.7978284549091463;-4.06067201717878e-07;-3.9957915856958624e-07;1.0448365758610494;9.99864715586428;0.8335973879314655;0.01556227165791504;0.01556586177580662;0.7976969309096653;-0.01489501611727376;0.7978367937608261
28.236384;1.0444308555213069;0.8333179224583945;0.797828225266645;-4.064762629299243e-07;-4.004784220852045e-07;1.0448370385666355;9.998641589461101;0.8335978182428991;0.015562267406070104;0.01556588363872964;0.7976984216596764;-0.014895015723820711;0.7978363295545656
28.246384;1.044430728231164;0.8333171525758197;0.797828012514311;-4.068765908301654e-07;-4.013664074590952e-07;1.0448375311875098;9.99863714167297;0.8335982698938313;0.015562262677384822;0.01556590490762672;0.7976999318961453;-0.01489501534136355;0.7978359070004066
28.256384;1.0444304943764957;0.8333164350667139;0.7978278160155252;-4.072660023979979e-07;-4.0224269197279913e-07;1.0448380532511345;9.998633836759563;0.8335987391146309;0.015562257497996052;0.015565925600957247;0.7977014612593086;-0.01489501497119496;0.7978355238058689
28.266384;1.0444301546698305;0.8333157722278067;0.7978276351564911;-4.076419028179297e-07;-4.0310740376281677e-07;1.044838603257606;9.998631693102757;0.8335992213634151;0.015562251867326135;0.015565945741466431;0.797703007790134;-0.014895014614169965;0.7978351769604963
28.276384;1.0444297109323404;0.8333151659711022;0.7978274685330438;-4.080014519075292e-07;-4.039611381767784e-07;1.0448391798027612;9.998630726769793;0.833599711881093;0.01556224576994357;0.0155659653404146;0.7977045684708014;-0.01489501427057873;0.7978348634904794
28.286384;1.044429164824622;0.8333146187617957;0.7978273139891808;-4.0834183125767223e-07;-4.0480476710335227e-07;1.0448397823738966;9.998630956003879;0.8336002060068207;0.015562239196258083;0.015565984386928754;0.7977061398972893;-0.014895013940131364;0.7978345803930228
28.296384;1.044428516585997;0.8333141339323116;0.7978271695911702;-4.0866014270012196e-07;-4.0563926214078555e-07;1.0448404118914294;9.998632399085228;0.8336006992353124;0.01556223215941672;0.015566002839120512;0.7977077187057252;-0.014895013622322768;0.7978343247593305
28.306384;1.0444277650405438;0.833313715523093;0.7978270341263702;-4.0895307314581137e-07;-4.0646556457736176e-07;1.0448410715844476;9.998635067244068;0.8336011877156766;0.015562224697064794;0.015566020636284117;0.7977093013260014;-0.014895013316758488;0.7978340944044151
28.316384;1.0444269085823334;0.8333133679223262;0.7978269070398858;-4.092169014317251e-07;-4.072844668464285e-07;1.0448417668748375;9.998638956908207;0.8336016689064022;0.015562216861737697;0.015566037729443974;0.797710884270233;-0.014895013023170145;0.7978338879130159
28.326384;1.0444259461212093;0.8333130952726499;0.7978267885460122;-4.0944787461969806e-07;-4.080966084758195e-07;1.0448425038044797;9.998644047058445;0.8336021415920144;0.015562208709963877;0.015566054092134216;0.7977124652808941;-0.014895012741419139;0.797833704152258
28.336384;1.0444248772106375;0.8333129007840251;0.7978266797109473;-4.096424821688689e-07;-4.08902648072861e-07;1.0448432877114722;9.998650302665983;0.8336026054176245;0.015562200295066218;0.015566069710454544;0.797714043445777;-0.014895012471555998;0.7978335419299916
28.346384;1.0444237014083115;0.8333127864999754;0.7978265821367493;-4.0979743243704066e-07;-4.0970334482809014e-07;1.0448441229434884;9.998657675160944;0.8336030604357062;0.01556219166549964;0.015566084579321125;0.7977156181288568;-0.014895012213722789;0.7978334000903557
28.356384;1.0444224180637895;0.8333127534943502;0.7978264976460016;-4.0990952309984026e-07;-4.1049952944171843e-07;1.044845013215244;9.998666099847142;0.8336035067743165;0.015562182861383146;0.015566098706640679;0.797717188613293;-0.01489501196797958;0.7978332780508453
28.366384;1.0444210267634575;0.8333128020219893;0.7978264280083099;-4.0997556860756047e-07;-4.112922962699721e-07;1.044845962303611;9.998675497328767;0.8336039448901581;0.015562173898059285;0.015566112114937242;0.7977187544885725;-0.014895011734343334;0.7978331762510051
28.376384;1.0444195277361394;0.8333129318267618;0.7978263743063204;-4.099924334040556e-07;-4.120833240639194e-07;1.0448469745692206;9.998685776326273;0.8336043762011275;0.015562164750542168;0.015566124837959314;0.7977203154680254;-0.014895011512951228;0.7978330962250344
28.386384;1.0444179225723982;0.8333131426747348;0.7978263366493974;-4.09957150769597e-07;-4.128749307734535e-07;1.0448480545656735;9.998696839259436;0.8336048026857423;0.015562155355648912;0.01556613691736797;0.7977218707979367;-0.014895011304047922;0.7978330404944574
28.396384;1.044416214947365;0.8333134348579275;0.7978263148329585;-4.0986692045308947e-07;-4.1366979243331745e-07;1.0448492059871375;9.998708594488658;0.8336052253011774;0.015562145620434559;0.015566148405941019;0.7977234193891916;-0.01489501110787146;0.7978330121310805
28.406384;1.0444144103424429;0.8333138094862105;0.7978263090168995;-4.0971893024677524e-07;-4.144706250405452e-07;1.0448504310997204;9.998720961365153;0.8336056428055595;0.015562135428747768;0.015566159376488259;0.797724960474043;-0.014895010924540621;0.7978330142420275
28.416384;1.0444125152884804;0.8333142685271719;0.7978263198064678;-4.0951032012638035e-07;-4.152800737549312e-07;1.0448517310046619;9.998733861237367;0.8336060519557564;0.015562124652779381;0.015566169928732016;0.7977264935331141;-0.014895010753900864;0.7978330498035859
28.426384;1.044410536750107;0.8333148151097547;0.7978263478718388;-4.092383775770436e-07;-4.1610064099398265e-07;1.0448531060206414;9.998747210086242;0.8336064485584136;0.015562113160366119;0.015566180184138334;0.7977280178726569;-0.014895010595603513;0.7978331213139337
28.436384;1.0444084814968686;0.8333154538175087;0.7978263931454864;-4.089006490536166e-07;-4.169346520762737e-07;1.0448545555231665;9.998760919006413;0.8336068283748436;0.015562100803166317;0.015566190276889711;0.7977295327399123;-0.01489501044951014;0.7978332300772905
28.446384;1.044406355973183;0.8333161900637023;0.7978264543563247;-4.084948824973397e-07;-4.17784449294999e-07;1.044856077588864;9.998774897829819;0.8336071874467856;0.015562087403049697;0.015566200356778772;0.7977310373992174;-0.014895010315907082;0.7978333758422801
28.456384;1.044404167275084;0.8333170288842628;0.797826529604284;-4.080189964738662e-07;-4.1865244557941197e-07;1.0448576692187306;9.998789060471847;0.8336075224084137;0.01556207275898701;0.01556621059055138;0.797732531394904;-0.014895010195284263;0.7978335571348126
28.466384;1.04440192414816;0.8333179737401102;0.7978266171354936;-4.074710984141712e-07;-4.1954086884494166e-07;1.0448593269534667;9.99880332782169;0.8336078314278426;0.015562056664924828;0.015566221149728962;0.7977340154185427;-0.014895010088037447;0.7978337718140658
28.476384;1.0443996363518029;0.8333190255957862;0.7978267153737927;-4.0684947902516014e-07;-4.2045167072121897e-07;1.044861047371012;9.998817627110308;0.833608115100242;0.015562038922788545;0.015566232193929665;0.7977354917073146;-0.014895009994375083;0.7978340173418316
28.486384;1.0443973131865167;0.8333201828788523;0.7978268226216017;-4.061525601596299e-07;-4.213867303852455e-07;1.0448628274720517;9.998831889013772;0.8336083762275786;0.015562019351129436;0.015566243853470994;0.7977369638126691;-0.014895009914419059;0.7978342909226795
28.496384;1.0443949627054492;0.8333214422567166;0.7978269371634296;-4.0537881851510365e-07;-4.22348073022089e-07;1.0448646648231463;9.99884604251397;0.8336086187281292;0.015561997790627726;0.015566256221519921;0.7977384364968589;-0.014895009848294907;0.7978345897508313
28.506384;1.044392591037373;0.8333227993953083;0.7978270576135029;-4.045268714502161e-07;-4.233379176896368e-07;1.0448665576199059;9.998860013392163;0.8336088465667372;0.015561974096748182;0.015566269365561354;0.7977399155216911;-0.014895009796047914;0.7978349112018248
28.516384;1.0443902017406366;0.8333242495954015;0.7978271831580355;-4.0359572683105335e-07;-4.2435859684927855e-07;1.0448685051391802;9.99887372537453;0.833609063113296;0.015561948127112573;0.015566283346910771;0.7977414070001835;-0.01489500975764316;0.7978352530364483
28.526384;1.044387796029723;0.8333257888654687;0.7978273136027371;-4.0258486575189263e-07;-4.254124269623295e-07;1.0448705083876337;9.998887098071016;0.8336092709877532;0.015561919744814232;0.015566298236836976;0.7977429170555025;-0.014895009733199393;0.7978356137755748
28.536384;1.0443853736143662;0.8333274147722339;0.7978274491944015;-4.0149409173982933e-07;-4.265013947691585e-07;1.0448725702665813;9.998900048905442;0.8336094723835716;0.01556188882511619;0.015566314128275175;0.7977444521675388;-0.014895009723125097;0.7978359926992922
28.546384;1.0443829336314423;0.8333291259327689;0.7978275904685694;-4.003233621418987e-07;-4.2762685453658356e-07;1.0448746948932177;9.998912497611038;0.8336096696213168;0.015561855247647189;0.015566331144099006;0.7977460194617193;-0.014895009728050072;0.7978363892487967
28.556384;1.0443804749278012;0.8333309210129892;0.7978277380503114;-3.990727229018414e-07;-4.2878980591327283e-07;1.0448768869332434;9.998924361386278;0.8336098653826481;0.01556181888527506;0.0155663494327617;0.7977476266947778;-0.01489500974867579;0.7978368025991193
28.566384;1.0443779956607568;0.8333327984972673;0.7978278923002196;-3.977423869349671e-07;-4.299915735622723e-07;1.0448791513663387;9.998935550398365;0.8336100622442305;0.015561779595466821;0.015566369144023685;0.7977492818506738;-0.014895009785537552;0.7978372314659128
28.576384;1.0443754936276304;0.8333347568214751;0.7978280532809295;-3.9633283557544e-07;-4.312340702802666e-07;1.0448814928310612;9.998945971707027;0.8336102620475356;0.015561737218172757;0.015566390406691;0.7977509921571796;-0.014895009838787974;0.7978376737890661
28.586384;1.044372967376245;0.8333367941936601;0.797828221329945;-3.948447701426662e-07;-4.325194562095831e-07;1.0448839152993197;9.998955527189814;0.8336104661744437;0.015561691590854878;0.015566413327146473;0.7977527631713422;-0.014895009908158367;0.7978381267823517
28.596384;1.0443704168623178;0.8333389082653949;0.797828397710804;-3.9327899932088775e-07;-4.3384970392919484e-07;1.0448864231266064;9.998964103622646;0.8336106764925119;0.015561642567352426;0.01556643799807909;0.7977545984195328;-0.014895009993177203;0.7978385876386137
28.606384;1.0443678432249184;0.833341096186607;0.7978285843970294;-3.916364204168003e-07;-4.3522650588455766e-07;1.0448890221225702;9.998971571722615;0.8336108957916301;0.01556159001852586;0.015566464507321673;0.797756499498228;-0.014895010093513138;0.7978390544277179
28.616384;1.0443652479887793;0.8333433550146861;0.7978287833852582;-3.899180458809804e-07;-4.366514942143624e-07;1.0448917191331595;9.998977801881853;0.8336111277638533;0.01556153382230985;0.015566492943604656;0.7977584663291567;-0.01489501020900462;0.7978395265555087
28.626384;1.044362632846546;0.8333456818906151;0.7978289969216311;-3.881249666511202e-07;-4.3812631289424416e-07;1.0448945204773492;9.998982682183398;0.8336113767842958;0.01556147386490675;0.01556652339817733;0.797760497446678;-0.014895010339482345;0.7978400045196452
28.636384;1.0443600006047662;0.8333480742078876;0.7978292283142171;-3.862582891162685e-07;-4.3965244802256843e-07;1.0448974308390184;9.998986117900307;0.8336116470957752;0.015561410052334971;0.01556655596577147;0.7977625906127037;-0.014895010484818198;0.797840489448496
28.646384;1.044357355785508;0.8333505299928025;0.7978294821315403;-3.843191018321027e-07;-4.4123127325716577e-07;1.0449004533789235;9.998988017810479;0.8336119422694307;0.015561342317669489;0.015566590744259545;0.7977647436643972;-0.014895010644976468;0.7978409830250124
28.656384;1.0443547039395629;0.8333530476884844;0.7978297638997333;-3.823084506541036e-07;-4.4286423532140696e-07;1.0449035902843544;9.998988290082865;0.8336122657804621;0.015561270617765782;0.015566627829350994;0.797766955173752;-0.014895010819941795;0.7978414875891848
28.666384;1.0443520504963941;0.8333556256188015;0.7978300797116169;-3.802272492974732e-07;-4.445527734465392e-07;1.0449068433896267;9.998986852033324;0.8336126216120396;0.015561194924522358;0.015566667306435415;0.7977692246542409;-0.014895011009757335;0.7978420059038557
28.676384;1.044349399602507;0.8333582622730643;0.797830435733575;-3.7807602331464376e-07;-4.462981399219088e-07;1.044910214827314;9.998983642681226;0.8336130140703347;0.0155611152248063;0.015566709247289687;0.7977715521383277;-0.014895011214479887;0.7978425407592257
28.686384;1.0443467535166302;0.8333609573020957;0.7978308377044002;-3.758546369083751e-07;-4.4810147878559633e-07;1.044913707127575;9.998978630443904;0.8336134473278065;0.015561031527043627;0.015566753712526905;0.7977739372875465;-0.0148950114339736;0.7978430947880661
28.696384;1.0443441135371991;0.8333637121442933;0.7978312904186668;-3.7356225586266414e-07;-4.4996415653159356e-07;1.044917322707208;9.99897181287627;0.8336139251285051;0.015560943856301227;0.01556680075417687;0.79777637876935;-0.014895011667841926;0.7978436705250038
28.706384;1.0443414814645495;0.8333665293943997;0.7978317973885959;-3.7119749085628524e-07;-4.518880058334301e-07;1.0449210634848334;9.998963208528618;0.8336144504149252;0.015560852240313615;0.015566850412698532;0.797778874461082;-0.014895011915511713;0.7978442708336462
28.716384;1.0443388598821994;0.8333694114997635;0.7978323610666114;-3.6875854624157406e-07;-4.538753187070467e-07;1.0449249314530487;9.99895284493088;0.8336150248977416;0.015560756694160101;0.015566902709507042;0.7977814220736249;-0.014895012176265132;0.7978448994465004
28.726384;1.0443362517912442;0.8333723603381913;0.7978329835258612;-3.662433208375238e-07;-4.5592869391647525e-07;1.044928929758539;9.998940750159623;0.8336156491338801;0.015560657205867464;0.01556695764849038;0.7977840195138197;-0.014895012449224799;0.797845560821699
28.736384;1.0443336606639222;0.8333753775692329;0.7978336671116711;-3.63649512880133e-07;-4.5805074460601486e-07;1.044933062733398;9.9989269529893;0.8336163228544713;0.0155605537401994;0.015567015223725835;0.7977866648556072;-0.01489501273345122;0.797846259180051
28.746384;1.0443310907219527;0.8333784643673948;0.7978344145779167;-3.609746892914527e-07;-4.6024381874715863e-07;1.0449373350485553;9.998911486397398;0.8336170451626268;0.01556044625798178;0.015567075417831477;0.7977893561948004;-0.014895013028152557;0.7978469974345281
28.756384;1.0443285470693204;0.8333816208041228;0.7978352288711001;-3.582162993324789e-07;-4.6250989545343724e-07;1.044941751397921;9.9988943860418;0.8336178151141155;0.015560334722654034;0.015567138199045488;0.797792091914603;-0.014895013332806966;0.7978477767994856
28.766384;1.0443260350668813;0.8333848460203819;0.7978361128573638;-3.553718455607588e-07;-4.648504713454203e-07;1.0449463165876711;9.998875684143282;0.8336186323194436;0.015560219096410333;0.015567203527978475;0.797794871374361;-0.0148950136471245;0.7978485972249052
28.776384;1.044323558738897;0.8333881388578427;0.7978370686581302;-3.5243917083384624e-07;-4.672664324125805e-07;1.044951035455281;9.998855403857393;0.8336194966949289;0.015560099343429251;0.015567271367516964;0.7977976951877779;-0.014895013970938304;0.7978494579072757
28.786384;1.0443211197684883;0.8333914981116836;0.7978380968590555;-3.4941664448929956e-07;-4.697582232541198e-07;1.0449559126039494;9.998833554292323;0.833620407915063;0.015559975431621952;0.015567341691306073;0.7978005652223114;-0.014895014304097225;0.7978503574668178
28.796384;1.0443187182024767;0.833394922516722;0.7978391964040291;-3.463033157335145e-07;-4.723261968244948e-07;1.0449609517042513;9.998810126540114;0.8336213654527755;0.015559847325773639;0.015567414484212286;0.7978034849921608;-0.014895014646456326;0.7978512942030748
28.806384;1.0443163537421127;0.8333984110015752;0.7978403650890731;-3.4309896627323187e-07;-4.7497065241096446e-07;1.0449661546767313;9.998785096823951;0.8336223688669238;0.015559714981629426;0.015567489729018976;0.7978064596902826;-0.01489501499802971;0.797852266505827
28.816384;1.0443140261659138;0.8334019631820546;0.7978416000387949;-3.3980386466723596e-07;-4.77691593570163e-07;1.0449715216055104;9.998758435438814;0.8336234179006815;0.015559578346380287;0.01556756739386473;0.7978094953148352;-0.014895015359227968;0.7978532730974046
28.826384;1.0443117349923499;0.8334055795399445;0.7978428981424317;-3.364183766678344e-07;-4.804886961820792e-07;1.0449770515618393;9.998730112575567;0.8336245127472603;0.015559437362474105;0.015567647434318143;0.7978125978980612;-0.014895015731066863;0.7978543130757015
28.836384;1.0443094793267453;0.8334092608697992;0.7978442567463851;-3.3294268980052684e-07;-4.833616118135176e-07;1.044982743576144;9.998700101621674;0.8336256544345778;0.015559291971597647;0.015567729805764626;0.7978157735114084;-0.014895016115198018;0.7978553859463691
28.846384;1.044307258073351;0.8334130072745143;0.7978456742998279;-3.293766774854531e-07;-4.863102349040762e-07;1.0449885969241055;9.998668381928914;0.8336268450215225;0.015559142117090384;0.015567814470621524;0.797819028383514;-0.014895016513634462;0.797856491530746
28.856384;1.0443050702051715;0.8334168178555966;0.7978471504205596;-3.25719876456976e-07;-4.893346591846966e-07;1.044994610656184;9.998634935695764;0.83362808767117;0.015558987739473108;0.015567901394733732;0.7978223686038017;-0.01489501692836858;0.7978576296566425
28.866384;1.0443029145472107;0.8334206918625267;0.7978486853634494;-3.219715023905644e-07;-4.924349741510482e-07;1.0450007827569145;9.998599740599737;0.8336293862454137;0.015558828769101394;0.015567990551936207;0.7978257997563901;-0.01489501736122347;0.7978587998740473
28.876384;1.0443007887423366;0.8334246301223507;0.797850279304599;-3.181303286353829e-07;-4.956111828134098e-07;1.0450071097307918;9.998562763182342;0.8336307442399052;0.015558665132022398;0.015568081936837955;0.7978293267733679;-0.014895017813945132;0.7978600011108529
28.886384;1.0442986888767194;0.8334286349419118;0.7978519321900525;-3.14194617878912e-07;-4.98863277502859e-07;1.0450135870542032;9.998523953649764;0.8336321639489798;0.015558496763463861;0.015568175559216248;0.7978329537636997;-0.014895018288333657;0.7978612314099776
28.896384;1.0442966111643068;0.8334327088050298;0.7978536443352393;-3.101624305777552e-07;-5.021913025534243e-07;1.0450202099506571;9.99848324877245;0.8336336465469948;0.015558323610949082;0.015568271431115064;0.7978366834910158;-0.01489501878624676;0.7978624881696503
28.906384;1.0442945540605508;0.8334368536857018;0.797855416591979;-3.06032038985365e-07;-5.055954410053741e-07;1.0450269744285234;9.998440587418424;0.8336351928327899;0.015558145628466384;0.015568369577494988;0.7978405170030592;-0.014895019309461258;0.7978637686193344
28.916384;1.0442925185241936;0.8334410713065804;0.7978572496623385;-3.0180204075763334e-07;-5.090762311863022e-07;1.0450338785074944;9.998395927715276;0.8336368040445513;0.015557962764426095;0.015568470056459692;0.7978444541254872;-0.014895019859532023;0.7978650701241485
28.926384;1.0442905070397601;0.83344536309437;0.7978591438037564;-2.974712979052795e-07;-5.126347047224766e-07;1.045040922364627;9.99834925148574;0.8336384821400245;0.015557774955538272;0.015568572966012056;0.7978484941793239;-0.014895020437730118;0.7978663903277698
28.936384;1.0442885228367689;0.8334497295642905;0.7978610993465911;-2.9303889816013333e-07;-5.162722948609103e-07;1.0450481068393431;9.998300553728336;0.8336402294967729;0.015557582143479538;0.015568678445878201;0.7978526361236481;-0.014895021045081341;0.797867727450163
28.946384;1.0442865691978966;0.8334541701237932;0.7978631173549743;-2.885039396694384e-07;-5.199906041175034e-07;1.045055431801357;9.998249829601182;0.8336420485360145;0.015557384287176448;0.015568786678483057;0.7978568785903632;-0.01489502168250802;0.7978690805679464
28.956384;1.0442846487083086;0.8334586837272119;0.7978651999282665;-2.838651008177298e-07;-5.237912754042899e-07;1.0450628961223132;9.998197072790306;0.8336439416245711;0.015557181349062393;0.015568897879502025;0.7978612202050871;-0.014895022351037507;0.7978704493795565
28.966384;1.0442827624659734;0.8334632697353149;0.7978673499056079;-2.7912042177637925e-07;-5.276763367380588e-07;1.0450704988705746;9.99814228129643;0.8336459113235958;0.015556973286262323;0.01556901227940211;0.7978656599442904;-0.014895023051975676;0.7978718337427418
28.976384;1.0442809096381709;0.8334679281840935;0.7978695704107516;-2.742674721568333e-07;-5.316487797796944e-07;1.0450782402387924;9.998085455567125;0.8336479608060747;0.015556760061207967;0.015569130107453137;0.797870197237255;-0.014895023786847757;0.7978732334633998
28.986384;1.044279088154619;0.833472659524077;0.7978718648625901;-2.6930366090169945e-07;-5.357126050124252e-07;1.0450861218519611;9.99802658982906;0.8336500939150587;0.015556541644418668;0.015569251586171375;0.7978748316801052;-0.014895024557094773;0.7978746484995662
28.996384;1.04427729589831;0.8334774643179974;0.7978742369314387;-2.6422654407311984e-07;-5.39872345857015e-07;1.0450941468325772;9.997965671072052;0.83365231451768;0.015556317994826423;0.015569376931160638;0.7978795632442105;-0.014895025363781397;0.7978760792162916
29.006384;1.0442755315579944;0.8334823430491392;0.7978766896599007;-2.5903405326189014e-07;-5.441326884055654e-07;1.0451023197510996;9.997902684652779;0.8336546258591592;0.015556089043817677;0.015569506348091634;0.7978843934329151;-0.01489502620753687;0.7978775263203026
29.016384;1.0442737954806862;0.8334872961998909;0.7978792246814126;-2.5372451286155573e-07;-5.484983441122084e-07;1.0451106462685693;9.99783761591867;0.8336570304095445;0.015555854708415013;0.015569640030003735;0.7978893255918352;-0.014895027088789403;0.7978789910695842
29.026384;1.0442720900972782;0.8334923246667157;0.797881842803755;-2.48296458040827e-07;-5.529739722910045e-07;1.045119132730188;9.99777044989277;0.8336595294865862;0.01555561491476514;0.015569778159017469;0.7978943633802268;-0.01489502800811883;0.7978804758648578
29.036384;1.0442704193708348;0.8334974302124183;0.7978845449936492;-2.427484203541976e-07;-5.575640722048595e-07;1.0451277861072732;9.997701169695226;0.8336621227995724;0.01555536960378287;0.015569920909719353;0.7978995090589612;-0.014895028966403021;0.7978819843497713
29.046384;1.044268788162291;0.8335026157081487;0.7978873323586784;-2.3707884762941303e-07;-5.6227301947479e-07;1.0451366134439788;9.9976297493233;0.8336648089080911;0.015555118718443478;0.01557006845290091;0.797904762991131;-0.014895029964820738;0.7978835208562264
29.056384;1.0442672018443016;0.8335078850529796;0.7978902055633182;-2.312861560405063e-07;-5.67105386204e-07;1.045145620649331;9.997556148689037;0.8336675860969869;0.015554862190177553;0.015570220955413801;0.7979101241735531;-0.014895031004836084;0.7978850899700377
29.066384;1.044265665741539;0.8335132429761452;0.7978931646665118;-2.2536872921834805e-07;-5.720662627319748e-07;1.0451548121504042;9.997480318492517;0.8336704526560486;0.015554599941723877;0.015570378574226044;0.7979155913906899;-0.01489503208794308;0.7978866964929094
29.076384;1.0442641843766005;0.8335186951567352;0.7978962094639469;-2.1932485474569084e-07;-5.771612564362068e-07;1.0451641917667485;9.997402208802749;0.8336734067399241;0.015554331900137271;0.015570541461276042;0.7979211643254589;-0.014895033215411285;0.7978883453417446
29.086384;1.0442627604981987;0.8335242483282831;0.7978993396010348;-2.131527322502963e-07;-5.82396239892182e-07;1.0451737636129654;9.997321772024206;0.8336764462715157;0.015554057999090185;0.015570709781757954;0.7979268438073817;-0.014895034388462094;0.7978900417367464
29.096384;1.0442613945014296;0.8335299097190526;0.7979025544426853;-2.068504798422149e-07;-5.877770293171632e-07;1.0451835323558083;9.997238956110387;0.8336795690448425;0.01555377816865471;0.0155708837176034;0.7979326314735223;-0.014895035608544997;0.7978917918238274
29.106384;1.0442600846426462;0.8335356861037306;0.7979058536600542;-2.0041606327502385e-07;-5.933091523405482e-07;1.0451935028033132;9.99715369560771;0.8336827729307217;0.015553492321387244;0.015571063454120904;0.7979385296433714;-0.014895036877339772;0.7978936025363502
29.116384;1.044258827314329;0.8335415833564349;0.7979092380774224;-1.9384719093644014e-07;-5.989977979302398e-07;1.0452036790193853;9.997065909581123;0.8336860560672162;0.015553200338204657;0.015571249184409887;0.7979445413601454;-0.014895038196660774;0.7978954805872652
29.126384;1.0442576173319509;0.8335476067229217;0.7979127092596537;-1.8714125278665245e-07;-6.048477866109265e-07;1.0452140638221765;9.996975503240083;0.8336894171638396;0.015552902061560011;0.015571441135782842;0.7979506700077474;-0.01489503956835921;0.7978974317175448
29.136384;1.0442564488491193;0.8335537610947229;0.7979162681685144;-1.8029538952595473e-07;-6.108635908973702e-07;1.0452246589715646;9.996882372689905;0.8336928555900258;0.015552597300310465;0.015571639577882533;0.7979569186637461;-0.014895040994115908;0.7978994607663883
29.146384;1.0442553165102246;0.8335600512802314;0.797919914686011;-1.7330666831482935e-07;-6.170496035014937e-07;1.0452354656707383;9.996786413677818;0.8336963708396591;0.015552285842086636;0.015571844798278518;0.797963289776262;-0.014895042475430264;0.7979015724883403
29.156384;1.0442542162356891;0.8335664830627515;0.7979236483712411;-1.6617224952482277e-07;-6.234104887477542e-07;1.0452464854091439;9.996687529152174;0.8336999620390304;0.015551967473943511;0.015572057080922654;0.797969785307067;-0.014895044014118612;0.7979037722172533
29.166384;1.0442531456057695;0.8335730646253927;0.7979274691372982;-1.5888941196092724e-07;-6.299514087723662e-07;1.045257720470816;9.996585633027253;0.8337036282414059;0.015551642001255596;0.015572276705898282;0.7979764072962102;-0.014895045612692134;0.7979060655648941
29.176384;1.0442521032426373;0.8335798070826379;0.7979313772136788;-1.514554839474961e-07;-6.366779737197606e-07;1.0452691736494069;9.996480644663743;0.8337073688965838;0.015551309241401683;0.015572503948935041;0.7979831581808293;-0.014895047273951422;0.7979084579647747
29.186384;1.0442510872741064;0.8335867238698773;0.7979353728963404;-1.4386788053883958e-07;-6.43595893612096e-07;1.0452808482606073;9.996372476691768;0.8337111836846213;0.015550969005488724;0.01557273907458114;0.7979900402229992;-0.014895049000275254;0.7979109550320631
29.196384;1.044250094645917;0.8335938294362497;0.797939456488218;-1.361241767756822e-07;-6.507107156568964e-07;1.045292748919698;9.99626102945374;0.8337150723443053;0.015550621101407678;0.015572982343766185;0.797997054517962;-0.014895050793391635;0.7979135631035753
29.206384;1.0442491216700718;0.8336011377676625;0.7979436283594775;-1.2822200147672896e-07;-6.580278349285562e-07;1.0453048821377333;9.996146190981385;0.8337190350634851;0.015550265346621924;0.015573234035217376;0.7980042003461132;-0.014895052654674439;0.7979162891789533
29.216384;1.0442481643587946;0.8336086617023365;0.7979478888107154;-1.2015890664581674e-07;-6.655524856856566e-07;1.0453172560198158;9.996027839907617;0.8337230726509404;0.015549901560529407;0.015573494457217143;0.7980114753836717;-0.014895054585480206;0.7979191406566144
29.226384;1.0442472179199889;0.8336164132972359;0.7979522379068442;-1.1193240298193285e-07;-6.732895738897973e-07;1.0453298794820602;9.995905856987129;0.8337271863143505;0.015549529539540453;0.015573763939217696;0.7980188765653056;-0.014895056587392836;0.7979221254137762
29.236384;1.0442462760120592;0.833624404051809;0.7979566758834788;-1.0353988370133347e-07;-6.812436261680032e-07;1.0453427617792381;9.995780136292392;0.8337313775428218;0.015549149037842524;0.015574042811331209;0.7980264007992308;-0.014895058662431456;0.7979252521091114
29.246384;1.0442453307856263;0.8336326443702997;0.7979612039216688;-9.497834973729405e-08;-6.894190098940635e-07;1.0453559123898477;9.995650586256568;0.8337356479430105;0.015548759766417931;0.015574331388086357;0.7980340453141028;-0.014895060812994939;0.7979285300163007
29.256384;1.0442443739166165;0.8336411431764953;0.7979658244176769;-8.624436789115104e-08;-6.978201540515959e-07;1.04536934113195;9.995517127260108;0.8337399989716577;0.015548361410398089;0.015574629964148603;0.7980418081045662;-0.0148950630416146;0.7979319681112547
29.266384;1.0442433976804468;0.8336499081902332;0.7979705406401164;-7.733434708438288e-08;-7.064515339298881e-07;1.0453830584437693;9.995379685750141;0.833744431654999;0.015547953651209107;0.015574938812183053;0.7980496887325116;-0.01489506535083459;0.7979355744902128
29.276384;1.0442423956054985;0.8336589462957983;0.7979753564845611;-6.824474631559911e-08;-7.153175843069069e-07;1.04539707508934;9.995238182492503;0.8337489463156235;0.015547536174119246;0.015575258180234263;0.7980576888935942;-0.014895067743240018;0.7979393567397225
29.286384;1.0442413624830649;0.8336682637134073;0.7979802763487809;-5.897205905140962e-08;-7.244228009056578e-07;1.0454114011797557;9.995092528899393;0.8337535426712753;0.015547108666006428;0.015575588298693769;0.7980658122923213;-0.014895070221497463;0.7979433221025892
29.296384;1.044240293318362;0.8336778662361632;0.7979853048134976;-4.951271735111924e-08;-7.337719683518903e-07;1.045426046028092;9.994942636586595;0.8337582203436289;0.015546670821474753;0.015575929394410909;0.7980740641138934;-0.014895072788326483;0.7979474770925424
29.306384;1.0442391820736945;0.8336877593030361;0.7979904465666399;-3.9863132451915033e-08;-7.433703907427207e-07;1.0454410193798793;9.9947884264668;0.8337629790351854;0.015546222353778102;0.01557628169949615;0.7980824502123557;-0.014895075446411821;0.7979518276583842
29.316384;1.0442380214031957;0.8336979474233686;0.7979957063464019;-3.001988802908038e-08;-7.532239716035018e-07;1.045456332623992;9.994629832387645;0.8337678180246328;0.015545762994515997;0.015576645453824606;0.7980909763135691;-0.01489507819833404;0.7979563798533738
29.326384;1.0442368031093048;0.8337084339289549;0.7980010882183988;-1.9979750961387726e-08;-7.633388732161551e-07;1.045471999065696;9.994466801772328;0.8337727358489272;0.015545292481481732;0.015577020907333318;0.7980996477798497;-0.014895081046516675;0.7979611400428418
29.336384;1.044235518685017;0.8337192221611075;0.7980065948422209;-9.739523912516292e-09;-7.737211597960751e-07;1.0454880331323149;9.99429928670805;0.83377773104509;0.015544810546897613;0.01557740832323044;0.7981084696192688;-0.014895083993221007;0.7979661146763675
29.346384;1.0442341597395048;0.8337303167823635;0.7980122273260317;7.03841255509644e-10;-7.843769555216662e-07;1.0455044493212708;9.994127231099933;0.8337828031662686;0.01554431691674353;0.015577807981193851;0.7981174463831534;-0.01489508704066267;0.7979713100728576
29.356384;1.0442327179353241;0.8337417236793911;0.7980179852723055;1.135300719498403e-08;-7.95312585155917e-07;1.0455212618782563;9.993950575039099;0.8337879526669495;0.015543811323182413;0.01557822017059928;0.7981265825162095;-0.01489509019119085;0.7979767321600478
29.366384;1.0442311844831123;0.8337534491255487;0.7980238669843038;2.221035372487438e-08;-8.06534332387801e-07;1.045538484332622;9.993769270694886;0.8337931800371183;0.015543293516380233;0.0155786451687296;0.798135883192446;-0.014895093447338833;0.7979823863717053
29.376384;1.0442295499288072;0.8337654993792429;0.7980298699374682;3.327837150322795e-08;-8.180483510818579e-07;1.0455561286856876;9.99358328296963;0.8337984852029855;0.015542763263319475;0.015579083229347167;0.7981453546996263;-0.014895096811673189;0.7979882781510682
29.386384;1.0442278046151343;0.8337778806805444;0.7980359912764367;4.4559899943622504e-08;-8.298608593908334e-07;1.0455742054849384;9.993392574509896;0.8338038670345657;0.015542220336531524;0.015579534600472188;0.7981550040553436;-0.014895100286666645;0.7979944136472766
29.396384;1.0442259392389444;0.833790599108213;0.7980422282929337;5.605803250712721e-08;-8.419782418492876e-07;1.0455927244333643;9.993197096247766;0.8338093229161223;0.015541664497006514;0.015579999548615357;0.7981648382206473;-0.014895103874719066;0.798000799708981
29.406384;1.0442239447479362;0.8338036605091163;0.798048578665941;6.777597935072436e-08;-8.54406880294578e-07;1.045611694282997;9.992996791186302;0.8338148488358943;0.015541095480231778;0.015580478361930833;0.7981748634263255;-0.014895107578185459;0.7980074433122347
29.416384;1.0442218115157094;0.8338170708333399;0.7980550401890456;7.971698613265752e-08;-8.671527882579092e-07;1.0456311222330035;9.99279160263915;0.8338204396499301;0.015540512996617465;0.015580971337520606;0.7981850850330403;-0.014895111399315155;0.7980143512007672
29.426384;1.0442195282649376;0.8338308363891775;0.7980616105326048;9.188407722861594e-08;-8.802214221395259e-07;1.045651014312554;9.99258148195919;0.8338260888946444;0.015539916738463616;0.015581478768549123;0.798195507551725;-0.014895115340065653;0.7980215300049155
29.436384;1.0442170813701872;0.8338449638069412;0.7980682872458961;1.0427980810517372e-07;-8.936178719617518e-07;1.0456713770860968;9.992366398456873;0.8338317886124241;0.015539306383555085;0.015582000938146216;0.7982061347001256;-0.014895119401828345;0.7980289867091772
29.446384;1.0442144551443882;0.8338594600719916;0.7980750675079359;1.1690635740274263e-07;-9.073471058803033e-07;1.045692219054804;9.99214634573728;0.8338375297835566;0.015538681602397906;0.015582538125887804;0.7982169699239666;-0.014895123585223935;0.7980367288267232
29.456384;1.044211632986977;0.833874332462832;0.7980819480939405;1.2976571559006464e-07;-9.214139980958684e-07;1.0457135503887274;9.99192133323261;0.8338433029661683;0.01553804207042308;0.015583090617923833;0.7982280169102386;-0.014895127890040964;0.7980447640491897
29.466384;1.0442085981851748;0.8338895882609572;0.7980889260299038;1.4285966197648974e-07;-9.358232567272081e-07;1.0457353816146282;9.991691368944677;0.8338490984629787;0.015537387474762132;0.015583658712795205;0.798239279395967;-0.014895132315376255;0.7980531001201594
29.476384;1.0442053337577868;0.8339052347147898;0.7980959991884522;1.561896810429508e-07;-9.505794982129526e-07;1.0457577229169943;9.99145645383132;0.8338549056787197;0.015536717510776139;0.01558424272767752;0.7982507605977784;-0.014895136860019484;0.7980617451839466
29.486384;1.0442018219519282;0.8339212794183228;0.798103165970047;1.697569177990088e-07;-9.656874637120823e-07;1.04578058434616;9.991216592229588;0.8338607124881183;0.015536031873243253;0.015584842995329865;0.7982624630490563;-0.01489514152288689;0.7980707082161871
29.496384;1.044198043956084;0.8339377307762017;0.7981104242373339;1.8356192935238648e-07;-9.811521596810393e-07;1.0458039757381623;9.990971799813737;0.8338665057435154;0.01553533025216897;0.01558545984994761;0.7982743890232737;-0.014895146303226978;0.7980799989097724
29.506384;1.044193980360841;0.833954597968089;0.798117770705673;1.9760429308963393e-07;-9.969788737571291e-07;1.0458279059594346;9.990722099658035;0.8338722721753892;0.015534612336368315;0.015586093617671595;0.7982865411527639;-0.01489515120056338;0.7980896267874918
29.516384;1.0441896122239307;0.8339718900387572;0.7981252014040787;2.1188259019666775e-07;-1.0131731783570892e-06;1.0458523824306003;9.990467518020225;0.8338779984612443;0.015533877819907565;0.01558674461348649;0.7982989227688656;-0.014895156214554879;0.7980996006652487
29.526384;1.0441849214035446;0.8339896150942364;0.7981327123351598;2.2639491644193629e-07;-1.029740954490704e-06;1.0458774116775158;9.990208086835226;0.8338836705670446;0.015533126409499675;0.015587413138063045;0.7983115374999884;-0.014895161344929903;0.79810992927939
29.536384;1.0441798899307562;0.8340077805455338;0.7981402994795669;2.4113931326636475e-07;-1.0466882485073948e-06;1.0459029999683611;9.9899438478872;0.833889273201959;0.015532357831209617;0.015588099469704322;0.7983243883565202;-0.01489516659148305;0.7981206219786813
29.546384;1.0441744992288668;0.8340263938750486;0.7981479582053809;2.5611365661725483e-07;-1.0640208846126389e-06;1.0459291527286598;9.989674857727795;0.8338947900189858;0.01553157182988724;0.015588803855166465;0.7983374773964539;-0.014895171954125418;0.7981316882318044
29.556384;1.0441687292430593;0.8340454634668095;0.7981556824199729;2.7131537258071194e-07;-1.0817441998266954e-06;1.0459558736496553;9.98940118898323;0.8339002040136518;0.015530768158639019;0.015589526520472477;0.7983508062558724;-0.014895177432961208;0.7981431365920694
29.566384;1.044162558266104;0.834064999078517;0.7981634641784698;2.8674132991917865e-07;-1.0998631534190868e-06;1.0459831647655493;9.98912291637582;0.8339054976055024;0.015529946568566653;0.015590267702105523;0.7983643764890309;-0.014895183028255168;0.798154974589826
29.576384;1.0441559640361413;0.834085011292665;0.7981712943452418;3.023879006019741e-07;-1.1183825455261166e-06;1.0460110272061447;9.988840101575281;0.8339106528573631;0.015529106808044367;0.015591027664198332;0.7983781893396683;-0.01489518874033921;0.7981672096490705
29.586384;1.0441489247231495;0.834105510345002;0.7981791634247032;3.182511762430183e-07;-1.137307063453427e-06;1.0460394618219855;9.988552800524747;0.833915651731421;0.015528248632840894;0.015591806689868508;0.798392245748205;-0.014895194569666707;0.7981798501049674
29.596384;1.044141419105012;0.8341265051384904;0.7981870615168841;3.343270019177263e-07;-1.1566412784426555e-06;1.0460684691205946;9.988261079568158;0.8339204760137909;0.015527371824985136;0.015592605064920136;0.7984065468322213;-0.014895200516914548;0.7981929057946427
29.606384;1.0441334265467288;0.8341480028297904;0.7981949778146107;3.5061059146278573e-07;-1.1763897933622938e-06;1.046098048953255;9.98796501977985;0.8339251070849524;0.0155264762003119;0.015593423063036271;0.7984210942198376;-0.014895206582941382;0.7982063880167181
29.616384;1.0441249269622235;0.8341700090942986;0.7982029004319472;3.6709615502036466e-07;-1.1965573634713625e-06;1.0461282003890604;9.987664714889407;0.8339295256829954;0.015525561594555003;0.015594260942797823;0.7984358901635089;-0.014895212768771182;0.7982203090935853
29.626384;1.04411590051297;0.8341925288781479;0.798210816717819;3.8377689010854813e-07;-1.2171488294151875e-06;1.0461589217709284;9.987360270562776;0.8339337116089824;0.015524627854914774;0.015595118961788954;0.7984509374779768;-0.014895219075659273;0.7982346822770409
29.636384;1.0441063271360307;0.8342155673784256;0.7982187136487814;4.006451697243963e-07;-1.2381690370426105e-06;1.0461902109234011;9.987051803323231;0.8339376430357547;0.015523674852526714;0.015595997386453349;0.7984662384987917;-0.014895225504955721;0.7982495218113922
29.646384;1.0440961864318195;0.8342391307063274;0.7982265779901672;4.17692654068525e-07;-1.2596227575386073e-06;1.0462220646294524;9.98673943500633;0.8339412954575898;0.015522702502005145;0.015596896488912153;0.79848179338873;-0.01489523205775369;0.798264842491622
29.656384;1.0440854580472776;0.8342632257665918;0.798234396531157;4.34910274311668e-07;-1.2815144482212054e-06;1.0462544777066092;9.98642328284497;0.833944641095802;0.015521710771449313;0.015597816540575866;0.7984975995034568;-0.01489523873453332;0.7982806593018056
29.666384;1.0440741221785206;0.834287859691122;0.7982421563090372;4.522880877147664e-07;-1.3038479008781585e-06;1.046287443332603;9.986103456208587;0.8339476490046015;0.01552069967355289;0.015598757803488081;0.7985136520724732;-0.014895245535061866;0.7982969877079441
29.676384;1.0440621596686908;0.8343130392647057;0.7982498445512695;4.698149225604716e-07;-1.3266261032679354e-06;1.0463209540116671;9.985780067400798;0.8339502854972342;0.015519669245283871;0.015599720526837226;0.7985299450894237;-0.014895252458735065;0.7983138439872852
29.686384;1.0440495514023003;0.8343387704156903;0.7982574488793465;4.874780115293012e-07;-1.34985162733109e-06;1.0463550015871361;9.98545324475748;0.8339525145058116;0.015518619536566266;0.015600704950406268;0.7985464720097508;-0.014895259505030047;0.7983312452174995
29.696384;1.0440362777643672;0.8343650579608994;0.7982649574045266;5.052628881165479e-07;-1.3735271743632716e-06;1.0463895766991431;9.985123132316625;0.8339542974235639;0.015517550616031321;0.015601711300302197;0.7985632263029622;-0.014895266673697073;0.7983492094413771
29.706384;1.0440223187058626;0.8343919057655517;0.7982723578399004;5.231535056716263e-07;-1.3976555687971626e-06;1.0464246686091112;9.98478987937116;0.8339555928041501;0.015516462582780423;0.015602739779868447;0.798580201476358;-0.014895273964710017;0.7983677561044275
29.716384;1.044007653772112;0.834419317200069;0.7982796367973845;5.411323267155984e-07;-1.4222392630636771e-06;1.046460265463007;9.984453637934847;0.8339563565753841;0.015515355576215663;0.015603790570663002;0.798597390543511;-0.014895281377982511;0.7983869063914394
29.726384;1.0439922617231263;0.8344472955130625;0.7982867803120116;5.591800720341079e-07;-1.447279947391301e-06;1.046496354797175;9.984114568761832;0.8339565423522186;0.01551422978066606;0.015604863839984577;0.7986147855364418;-0.014895288912911425;0.7984066831584601
29.736384;1.043976119737804;0.8344758436274019;0.7982937745043751;5.772753325773102e-07;-1.4727784912527543e-06;1.0465329236703542;9.983772840362603;0.833956101257338;0.015513085420788792;0.01560595973930553;0.7986323773991454;-0.014895296568158575;0.798427109930326
29.746384;1.043959202744264;0.8345049636581182;0.7983006055661972;5.953945313179761e-07;-1.498734983216924e-06;1.046569958075878;9.983428624003903;0.8339549814948325;0.015511922760257625;0.015607078389334788;0.7986501561443408;-0.014895304341895569;0.7984482099315544
29.756384;1.0439414835705925;0.8345346570826109;0.7983072590384896;6.135119938391785e-07;-1.5251486610697922e-06;1.0466074423247198;9.983082096297617;0.8339531285288757;0.015510742113280273;0.015608219868291327;0.7986681109550136;-0.014895312232036138;0.7984700068463931
29.766384;1.0439229331260143;0.8345649253901153;0.7983137183394353;6.315998101731994e-07;-1.5520178425483309e-06;1.0466453589639273;9.982733445694892;0.8339504856538009;0.015509543853846062;0.015609384220560726;0.7986862300681248;-0.014895320236112347;0.7984925262699936
29.776384;1.0439035200433395;0.8345957701598156;0.7983199635959387;6.496277546104498e-07;-1.5793399375305202e-06;1.0466836889357487;9.982382877340678;0.8339469936233713;0.015508328417977777;0.015610571475115454;0.7987045004841872;-0.01489532835116162;0.79851579611923
29.786384;1.04388321072663;0.8346271924262872;0.7983259718678507;6.675632679419628e-07;-1.6071113909294976e-06;1.0467224113986593;9.98203061564149;0.8339425899705843;0.015507096313469925;0.015611781647791655;0.7987229075099301;-0.014895336573841577;0.7985398462039116
29.796384;1.043861969916207;0.8346591921122755;0.7983317179975875;6.853712975834948e-07;-1.6353275178444802e-06;1.04676150303202;9.981676904126433;0.8339372091276891;0.0155058481362413;0.01561301472346099;0.798741434349604;-0.014895344900517138;0.798564707397132
29.806384;1.0438397608845809;0.8346917680795853;0.798337175222377;7.030141006667068e-07;-1.6639823490612315e-06;1.0468009373059926;9.98132200511405;0.8339307822401328;0.015504584577932677;0.01561427064452773;0.7987600622755214;-0.014895353327101383;0.7985904108446032
29.816384;1.0438165452260568;0.8347249183717538;0.7983423155999775;7.204510825097867e-07;-1.693068522206681e-06;1.0468406844037745;9.980966202562406;0.8339232365959856;0.015503306424882653;0.015615549321277624;0.7987787714430011;-0.014895361848650495;0.7986169883917105
29.826384;1.0437922825797041;0.8347586399661895;0.7983471097922318;7.376386557198097e-07;-1.7225771135707468e-06;1.0468807115713321;9.980609809885278;0.8339144959173681;0.0155020145583605;0.015616850641779156;0.7987975414349748;-0.014895370459031776;0.7986444740691423
29.836384;1.0437669304887884;0.8347929283405603;0.7983515261915;7.545301428552347e-07;-1.7524974104464773e-06;1.0469209830609871;9.9802531790924;0.8339044808120791;0.015500709950676083;0.015618174465608318;0.7988163509589167;-0.014895379150959;0.7986729046215841
29.846384;1.0437404447463272;0.8348277774060922;0.7983555305596215;7.710756837855656e-07;-1.7828169660522651e-06;1.0469614598578478;9.97989670852609;0.833893108145009;0.01549939365385139;0.015619520611088856;0.798835177001076;-0.014895387916135379;0.7987023183259107
29.856384;1.0437127799202444;0.8348631795636845;0.7983590865086858;7.872220454355439e-07;-1.8135219978162121e-06;1.0470020994764078;9.979540852985279;0.8338802899075839;0.015498066794599712;0.015620888842099176;0.7988539939387022;-0.014895396745245482;0.7987327535735917
29.866384;1.0436838894602938;0.8348991255300182;0.7983621559305251;8.02912286421209e-07;-1.8445975592702084e-06;1.0470428552163764;9.979186127803665;0.833865932926398;0.015496730584190065;0.01562227885648303;0.7988727736882645;-0.014895405627981632;0.7987642484267872
29.876384;1.0436537256387355;0.8349356039640918;0.798364698954053;8.180854769178341e-07;-1.8760272423316444e-06;1.0470836749988144;9.978833096044662;0.8338499397391373;0.015495386334629751;0.015623690280676068;0.7988914869992778;-0.014895414553177992;0.7987968409212647
29.886384;1.0436222393493275;0.8349726011543168;0.7983666738680244;8.326766412347379e-07;-1.9077928645273535e-06;1.0471245004647773;9.978482354832407;0.833832209574874;0.015494035467026043;0.01562512267624426;0.7989101041021883;-0.014895423508867687;0.7988305697113686
29.896384;1.0435893794062663;0.8350101012435335;0.7983680373804394;8.46616741191074e-07;-1.9398745087579388e-06;1.0471652663830247;9.978134541344094;0.8338126382081145;0.015492679513743156;0.01562657555094245;0.7989285938483834;-0.014895432482182133;0.7988654749545253
29.906384;1.0435550921021859;0.8350480867315421;0.7983687449101973;8.598325772957782e-07;-1.972250736931187e-06;1.0472059003051262;9.977790350855264;0.8337911167180856;0.015491320123976863;0.015628048356281052;0.7989469222323674;-0.014895441459214235;0.7989015993758715
29.916384;1.0435193216939858;0.8350865383422769;0.7983687502852306;8.722466221579597e-07;-2.004898630933254e-06;1.0472463224322173;9.97745054779024;0.8337675304093177;0.015489959073699554;0.015629540479542483;0.7989650516799176;-0.014895450425019104;0.7989389892219242
29.926384;1.0434820111822856;0.8351254344611307;0.7983680047546524;8.837766503476678e-07;-2.0377935685795045e-06;1.0472864460307227;9.977115966837085;0.8337417586265702;0.015488598279947969;0.01563105124116034;0.7989829416494342;-0.01489545936362194;0.7989776943672664
29.936384;1.0434431026584678;0.8351647509889658;0.7983664559770363;8.943351415666294e-07;-2.0709088586938247e-06;1.047326178757224;9.976787512037482;0.8337136746198105;0.015487239810690978;0.015632579884859596;0.7990005491638306;-0.014895468257784596;0.7990177676976487
29.946384;1.043402536978347;0.835204461487777;0.7983640478065581;9.038286924406135e-07;-2.104215416425771e-06;1.0473654233843708;9.97646615612543;0.8336831450829135;0.015485885884141851;0.015634125567449017;0.7990178283521474;-0.01489547708880277;0.7990592645239222
29.956384;1.0433602530326536;0.8352445369262212;0.7983607207954875;9.121576584682469e-07;-2.1376815435058595e-06;1.0474040764543198;9.976152938560084;0.833650030052164;0.01548453887268994;0.015635687363578645;0.7990347299051493;-0.014895485836679972;0.7991022418551873
29.966384;1.0433161868592933;0.835284945012466;0.7983564126069898;9.192159967918038e-07;-2.171272716950201e-06;1.0474420261869841;9.975848964855324;0.8336141829365926;0.015483201316215804;0.015637264272748228;0.7990512005953009;-0.014895494480364112;0.7991467573670108
29.976384;1.0432702704907086;0.8353256498539876;0.7983510579377167;9.248911225739165e-07;-2.2049512443651604e-06;1.047479151271484;9.975555411259307;0.8335754501610165;0.015481875932184497;0.015638855218751493;0.7990671827203067;-0.014895502997707135;0.7991928685476518
29.986384;1.0432224313942937;0.8353666123110174;0.7983445879962496;9.290638351182128e-07;-2.2386758272292557e-06;1.047515320741926;9.975273537269373;0.8335336705724574;0.015480565620269348;0.01564045904637681;0.7990826142389633;-0.014895511365280818;0.799240632516227
