time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.996384;1.0431725932000435;0.8354077906289002;0.7983369297993155;9.316084453614463e-07;-2.2724013264180637e-06;1.0475503948437084;9.975004700800696;0.8334886748668315;0.01547927346697837;0.01564207451520548;0.7990974289224215;-0.01489551955816753;0.7992901067739709
29.999994;1.0431206765217629;0.8354491405269867;0.7983280054597363;9.323926995517237e-07;-2.3060787910047236e-06;1.047584225697497;9.974750366253675;0.8334402850949244;0.015478002758782843;0.01564370028502944;0.7991115554785458;-0.014895527549811988;0.7993413505946356
29.999994;-0.0013551534184040965;0.002175696609676223;0.000445688593753526;1.3960270755875676e-06;-1.94247047963803e-06;0.02227965651113658;9.974512109544431;0.8333883142156772;0.015476757011220074;0.01564533488962478;0.7991249170068887;-0.014895535311991333;0.7993944261080608
29.999995;-0.0014114778860095268;0.0022172413056477324;0.000433977380298259;1.3925394048079576e-06;-1.975889483248164e-06;0.022310520599543908;9.974291625260488;0.8333325658785301;0.01547554000400771;0.01564697671158441;0.7991374316621391;-0.014895542814738321;0.7994493984504635
29.999996;-0.0014701392171931065;0.0022587989293001397;0.0004207358934144334;1.3868230745403988e-06;-2.0090897546674555e-06;0.022339641563414798;9.974090729488736;0.8332728342561321;0.015474355806014192;0.015648623975177182;0.799149012962523;-0.0148955500262171;0.7995063355962163
29.999998;-0.0015312308275485828;0.002300305979463037;0.00040586641881520827;1.3784198975100081e-06;-2.042005686573236e-06;0.02236683314822335;9.973911359400935;0.8332089035071145;0.015473208786497815;0.01565027475376542;0.7991595688771872;-0.01489555691264606;0.7995653084194235
30.000002;-0.0015948385560385777;0.00234170403890361;0.00038927278233155866;1.3667980130848584e-06;-2.07456524800035e-06;0.022391905053622325;9.973755596577778;0.8331405371844007;0.015472103541122228;0.015651926853110325;0.799168998786034;-0.014895563446062292;0.7996263900371736
30.00001;-0.0016610022369986915;0.002382963365735389;0.0003708861409749153;1.351135108349347e-06;-2.106686138852132e-06;0.022414690650357637;9.973625559468491;0.8330674658238288;0.015471044103268416;0.0156535775190028;0.7991781947444426;-0.014896569624180322;0.7996906693851312
30.000026;-0.0017296720571013434;0.00242406944377744;0.0003507049771648101;1.3300521292189448e-06;-2.1382809591249056e-06;0.022435110247733328;9.973522830604722;0.8329894234029911;0.015470032213743106;0.015655223365196015;0.7991860584583623;-0.014898575471053518;0.799757191913711
30.000058;-0.001800713761405577;0.0024649537621074876;0.00032881648165338515;1.3009178441440393e-06;-2.1692743319744118e-06;0.022453265994433272;9.973447894658445;0.8329062007654516;0.015469066447415416;0.01565686089065892;0.7991975189672078;-0.014905581001626249;0.7998310190382987
30.000122;-0.001873947160259201;0.00250547246179586;0.0003053583807226676;1.258666222029351e-06;-2.1996086920185054e-06;0.022470477786041148;9.97340058644784;0.832817613734021;0.015468143055890048;0.01565848763707478;0.7992255370419716;-0.0149375861964434;0.7999254732761977
30.00025;-0.0019491636993413967;0.0025454902097132815;0.0002804451562713618;1.1940436377643834e-06;-2.229238082633382e-06;0.022487176237001805;9.973381038271599;0.8327234358315617;0.015467256669930313;0.015660103408934582;0.7993251015412429;-0.015060591013630654;0.8000968077964068
30.000506;-0.0020261438086753257;0.002584931443175775;0.0002541444954186014;1.0913722514153363e-06;-2.2581316485081245e-06;0.02251079527381605;9.973389833203779;0.8326234132203653;0.01546640043461392;0.01566171012298678;0.7997151934263448;-0.015547595412676807;0.8005694784515833
30.000762;-0.002104700611916646;0.0026236944865842466;0.0002265125629940431;9.927869733138894e-07;-2.286270428052471e-06;0.022539797480426216;9.973427664174757;0.8325173450701476;0.015465567101467728;0.01566331013427707;0.8003677281340785;-0.01634359937057447;0.8013153638486555
30.000964;-0.0021847209889413414;0.002661585894601213;0.00019761948805398905;9.107442550340238e-07;-2.3136215816993002e-06;0.02257067724401127;9.973495490214281;0.8324051453186013;0.015464750866858862;0.01566490505609907;0.8010695713824197;-0.017184602885638424;0.8021171298594431
30.000964;-0.0022661671283561937;0.002698355614704242;0.00016753611220502124;8.768296657263381e-07;-2.340117659979573e-06;0.022583837264329738;9.973594950649408;0.8322868569341835;0.015463948001618611;0.015666496189883184;0.8010656438956938;-0.01718460596932832;0.802201028672404
30.000965;-0.0023490427380968666;0.00273383248739193;0.00013630135836668065;8.406978449990132e-07;-2.365663310267291e-06;0.022597505277818557;9.973728239147441;0.8321626564800215;0.015463155374932022;0.015668085854014597;0.801063968314748;-0.017189608632794777;0.802293074104944
30.000966;-0.002433348606479339;0.0027679144332257853;0.00010391876836902026;8.028396949692295e-07;-2.390155789562877e-06;0.02261179384167617;9.97389705311295;0.8320328476576694;0.015462368226502394;0.01566967899667322;0.8010605972158957;-0.01719361087762001;0.8023895039746896
30.000968;-0.0025190043453347825;0.0028005582794671936;7.040699884527718e-05;7.632688809300397e-07;-2.413491462874442e-06;0.022626776601000275;9.974100992626136;0.8318977974190429;0.015461579789004922;0.015671283974952835;0.8010595685621782;-0.017203612702849088;0.8024947287048289
30.000972;-0.0026057624881259804;0.0028317557800298784;3.5861350252019e-05;7.219079957346545e-07;-2.4355510802723304e-06;0.022642482626928032;9.974336703472282;0.8317578657342692;0.015460783672894551;0.015672910992456515;0.8010639628976555;-0.017222614123585844;0.8026119620254768
30.00098;-0.002693182585845081;0.002861534393281428;4.783464465830554e-07;6.784876035475476e-07;-2.456186211899737e-06;0.02265988367036845;9.974598452026603;0.8316133993173238;0.015459976909390058;0.015674569409521107;0.8010839662570003;-0.017260615172879523;0.8027514902648273
30.000996;-0.0027806690851365336;0.0028899469441452334;-3.547465953824495e-05;6.321132894441716e-07;-2.475231583565571e-06;0.02267892670337051;9.974879566193696;0.8314647244098444;0.015459161016790244;0.015676266360585656;0.8011348516689246;-0.017339615885572864;0.8029287646548241
30.001028;-0.0028675574998166483;0.0029170886139807672;-7.171222674430208e-05;5.811505336784166e-07;-2.4925374342193725e-06;0.02269953440122974;9.975173803714988;0.8313120976340285;0.015458340300117465;0.015678005883821358;0.8012508884281587;-0.01750861629821365;0.8031786766173835
30.001092;-0.002953177300196597;0.0029431441588341563;-0.00010794960780453926;5.227784297112172e-07;-2.5079814608880463e-06;0.022724580464264257;9.97547575526094;0.8311557187494608;0.015457519366235663;0.015679787804788;0.8015112853521913;-0.01788861647059969;0.8035826377491551
30.00122;-0.0030368322250450296;0.0029683684502677357;-0.00014389504460523498;4.534187104882364e-07;-2.5214487261904757e-06;0.02275792498481724;9.9757805841392;0.8309958274293012;0.015456702103399562;0.01568160868349149;0.8020952295937007;-0.018811616502500638;0.8043272735638465
30.001476;-0.0031177564939943447;0.002993005722679485;-0.00017926989976103333;3.736936046996e-07;-2.5328244233643782e-06;0.022812469182117066;9.97608395059552;0.8308327342714766;0.015455891833218228;0.015683464508878798;0.803482934894082;-0.021295616526483614;0.8059203579227614
30.001732;-0.0031951133933089994;0.003017230709248562;-0.00021385682922581985;3.108262534929914e-07;-2.5420128926528343e-06;0.022874158154239994;9.976381762430886;0.8306667465442085;0.015455091887771576;0.015685351628535092;0.8051476240638012;-0.024609616680040514;0.8078263687373112
30.001988;-0.003268062737756473;0.0030412338579761194;-0.0002475039754106913;2.6395754781724935e-07;-2.548944978908738e-06;0.02294495034624116;9.976669913143736;0.830498142341209;0.015454306062627895;0.01568726524846202;0.807092484860732;-0.028720617089513588;0.8100570239320627
30.002244;-0.0033358783632547236;0.003065229540441798;-0.00028009549934408887;2.3218320696872116e-07;-2.5535623212477804e-06;0.023022828775541505;9.976944846828262;0.8303272478642421;0.015453538135929654;0.015689198025841095;0.8093216517086217;-0.033599617884515334;0.8126268365536996
30.0025;-0.0033980183519158407;0.0030893971813500338;-0.00031153574050438583;2.1483996472548373e-07;-2.5558037870776636e-06;0.02310586368654385;9.977204170345015;0.8301544958677424;0.015452790783636637;0.01569113997918676;0.8116891914396872;-0.039214619212810435;0.8154017108425595
30.002756;-0.0034540892962717585;0.0031138143474689324;-0.00034170348477107095;2.114447549100479e-07;-2.5556116292121986e-06;0.02319324236415861;9.977446367128769;0.8299803932922851;0.015452064782715685;0.01569307842285213;0.8141040907380902;-0.04553662123246979;0.8183038136563126
30.003012;-0.003503790811203768;0.0031384454797248945;-0.0003704195064691323;2.2140244714161178e-07;-2.552949039102471e-06;0.023283245579655703;9.977670206313515;0.8298054299768427;0.015451359240529603;0.01569499773361948;0.8165332914107905;-0.05253662410449318;0.8213141603347409
30.003268;-0.003546936021378815;0.003163173350015179;-0.00039749820141473155;2.4412476511748576e-07;-2.547808734368871e-06;0.023377194142806913;9.97787478262367;0.8296299980500313;0.015450672283577747;0.01569688007693683;0.8189677106756142;-0.06018662799891922;0.8244384086747347
30.003275;-0.00358351557132549;0.0031877370563832743;-0.00042280002101557874;1.8915096056003099e-07;-2.5402039391820946e-06;0.023401383825419016;9.978060237815605;0.8294543995114158;0.015450001012335008;0.015698706945562677;0.8190211956996438;-0.060404633087723904;0.8246812385724777
30.003275;-0.003613711046545641;0.0032119516866200423;-0.0004462226787549354;1.3112433371581205e-07;-2.530153896331683e-06;0.02342504588949039;9.978228073728253;0.8292789038390761;0.015449341833773436;0.015700460844871637;0.8190075234538149;-0.06040463951523699;0.8248461909159862
30.003276;-0.003637807337016452;0.003235565093622906;-0.00046768282531377053;7.286851261671019e-08;-2.517672086242352e-06;0.023450302286646945;9.978380253715223;0.8291037543547295;0.015448691675857414;0.01570212677741148;0.8190034735288113;-0.0604356473623408;0.8250285864953442
30.003277;-0.0036560411266096026;0.0032583580993573776;-0.0004870958229551384;1.4229129801303153e-08;-2.5027511750124633e-06;0.02347711789773334;9.978518220948683;0.8289291311952212;0.015448048285934728;0.01570369348636665;0.818997864167055;-0.06046665662390206;0.8252152793061945
30.003279;-0.0036685148386724755;0.0032801783593708394;-0.0005043344721798516;-4.429144510546387e-08;-2.485360982764343e-06;0.023506371897091607;9.978643090791154;0.8287551145489391;0.015447409974771469;0.015705153854057786;0.8190015404590528;-0.06052766721670773;0.8254193990275406
30.003279;-0.0036752757689751756;0.003300979562804322;-0.000519246539875289;-1.0359198676477307e-07;-2.4654785673131885e-06;0.023536025900830402;9.97875613141425;0.8285816731515063;0.015446776731292978;0.015706503650123983;0.81898538971919;-0.06052767900890882;0.8256050919344882
30.00328;-0.0036764673499421496;0.0033208285048350866;-0.0005317344010546278;-1.6254678457192587e-07;-2.4431289580273784e-06;0.02356718317954622;9.978858665381722;0.8284087042776535;0.015446151546682179;0.01570773994197225;0.8189783832039713;-0.06055869186058359;0.8258077100742703
30.003281;-0.003672370391636525;0.003339842223110261;-0.0005417919468077969;-2.213426386466006e-07;-2.4184070300875534e-06;0.023599991457955074;9.9789522973232;0.8282360954499487;0.015445539325556486;0.015708860128492954;0.818969579429763;-0.06059070566260328;0.8260135989463299
30.003283;-0.0036633181014476216;0.0033581002952542396;-0.0005495199048819868;-2.793939532685496e-07;-2.3914610685666707e-06;0.023635570875827062;9.979040002473438;0.828063746414675;0.015444944542272125;0.015709860731848345;0.8189701065138225;-0.06065272033599777;0.826235322230624
30.003287;-0.0036496177407404013;0.003375594607193906;-0.0005551307845137332;-3.361359728065802e-07;-2.362445300829262e-06;0.023673056729245925;9.979126801182199;0.8278915410106746;0.015444371025242674;0.015710737061549934;0.8189902003581532;-0.06077773580725904;0.826484735836784
30.003295;-0.0036315332876815536;0.0033922644279089547;-0.0005588771380847314;-3.906111813298593e-07;-2.331493806300698e-06;0.023713618860440225;9.979218758676923;0.8277193189447772;0.015443823590886117;0.015711485205209326;0.8190472356930056;-0.06102875201053664;0.8267829688896472
30.003311;-0.0036092980878468395;0.0034080599807510092;-0.0005609629002524467;-4.412994784348462e-07;-2.2987319467142713e-06;0.02375938249568166;9.97932132970303;0.8275468945958855;0.015443308921398663;0.01571210413074435;0.8191816436204592;-0.061532768900732095;0.8271789870316804
30.003343;-0.003583145952668559;0.003422946031271777;-0.0005615119556537841;-4.850905662124874e-07;-2.2642872220172626e-06;0.02381136101273386;9.979438660988881;0.8273741236663245;0.01544283558754265;0.015712595189399964;0.8194707997775859;-0.06254778645047719;0.8277689875591363
30.003407;-0.0035533456050820837;0.0034368674576432407;-0.0005605887909275619;-5.157024636580049e-07;-2.2282896696028706e-06;0.02387544664336432;9.979573770682897;0.8272009774820326;0.015442413991876871;0.015712959978013523;0.8200660241693659;-0.06460580464413904;0.8287462136652712
30.003535;-0.0035202348062936795;0.0034497520333470377;-0.0005582670655351977;-5.194209229693276e-07;-2.1908691266267265e-06;0.023961398635890925;9.979728960280756;0.8270275603347143;0.01544205575095749;0.015713198904632332;0.8212756514436812;-0.0688348234733877;0.8305177807472414
30.003791;-0.003484213271812836;0.0034615637362458663;-0.0005547211208423012;-4.6392601832381864e-07;-2.1521495644754653e-06;0.02408883838461817;9.979906019426446;0.8268540408350322;0.01544177226502711;0.015713311125724688;0.8237120275756491;-0.07773184292408107;0.8339550192850799
30.004047;-0.003445668054021351;0.003472259825826904;-0.000550288536947326;-3.9393048533873493e-07;-2.112251196532355e-06;0.024214295232475983;9.980106053736705;0.8266805692055155;0.01544157327667282;0.01571329551807212;0.8258794309675376;-0.0871978629513086;0.8372705526050196
30.004303;-0.0034049565782408387;0.003481855043943505;-0.000545450966020176;-3.091906996133918e-07;-2.071300136495717e-06;0.024332268539168894;9.98032920266002;0.8265072567362813;0.015441466983390389;0.01571315158173071;0.827543037861748;-0.09720788346579472;0.840245919202714
30.004559;-0.0033615003890739735;0.0034911438670199835;-0.000540757978498289;-4.4111718677678674e-07;-2.029434835628275e-06;0.02444028843098787;9.980574507652925;0.8263341903031917;0.015441461671853769;0.015712879623096074;0.8285979600088081;-0.10773990434695371;0.8427933244269059
30.004815;-0.003317564977288763;0.003498484848740238;-0.0005367610150733026;-3.2096151208032124e-07;-1.9868099341862257e-06;0.02453600474504359;9.980840170023223;0.8261614582719756;0.015441566231048557;0.015712481159503335;0.828974276182199;-0.11877092545163734;0.8448605072233166
30.005071;-0.003272452270143853;0.0035046100189649303;-0.0005339570118666208;-1.8542761870591104e-07;-1.943595245964236e-06;0.02461825631740042;9.981124118099993;0.8259892032084107;0.015441788504971488;0.015711959688365605;0.8286070548320591;-0.13027894661398365;0.8464011907476523
30.005357;-0.0032263352874874066;0.0035094354551917025;-0.0005327811726790659;-1.2153880436984131e-08;-1.8999648688180077e-06;0.02468705693450177;9.981424604863948;0.8258176704534044;0.015442134131875881;0.015711320832137072;0.8272044239231051;-0.14363396766479747;0.8473836931977936
30.005357;-0.00317937872113876;0.003512890234520467;-0.0005336884798598692;-4.654049582711456e-08;-1.8560938086405986e-06;0.024735532021623898;9.981740686390127;0.8256472138536458;0.015442607476887287;0.015710571917707365;0.8272075940630853;-0.14363398846052086;0.8475625078227065
30.005358;-0.0031318045167215776;0.0035149456296114114;-0.0005372187825733281;-7.790054499741898e-08;-1.8121701957388122e-06;0.024783837480033752;9.982072176401639;0.8254782794776953;0.015443212849600397;0.015709721795736185;0.8272067545681173;-0.14368200890148503;0.8477363129538452
30.005359;-0.003083924602050373;0.0035155731717168544;-0.0005439493034245856;-1.0710666422020143e-07;-1.768393970505251e-06;0.02483204262029261;9.982419094186534;0.8253113899588189;0.015443954307514406;0.015708780981543914;0.8272100052484387;-0.14373002893179299;0.8479043155976269
30.005361;-0.0030361213144205522;0.003514726254108454;-0.0005543864509341586;-1.335378041104479e-07;-1.7249623528696132e-06;0.02488005043612442;9.982781127981374;0.8251470904937461;0.015444834450114183;0.015707762197695502;0.8272084418011284;-0.14382604852039582;0.8480654467967894
30.005365;-0.002988773058238611;0.0035123667977685485;-0.0005689164888435618;-1.5653627278020072e-07;-1.682077697430681e-06;0.024927641854602344;9.983157407905727;0.8249858537409864;0.015445854116324669;0.015706681201043685;0.8271982661807973;-0.1440170676431269;0.8482234350438512
30.005373;-0.0029421926541274785;0.0035084965830050265;-0.0005878090969299567;-1.74727469499147e-07;-1.639966298714445e-06;0.024974555434448823;9.983546753089264;0.8248280343874337;0.015447014226376704;0.015705556030431188;0.8271638015397376;-0.1443990862795275;0.8483787212813325
30.005389;-0.0028966176247760948;0.0035031409430884026;-0.0006111710505159044;-1.8522040649158505e-07;-1.5988732693448296e-06;0.025021524538976738;9.983947877251609;0.8246739230645544;0.015448317926912912;0.01570440430754196;0.8270814441370664;-0.14516310441773625;0.8485406093832032
30.005421;-0.0028521530607325367;0.0034962923684146415;-0.0006389211489553434;-1.8210357444092172e-07;-1.5590446614310495e-06;0.0250673141964143;9.984359071875677;0.8245238271830504;0.015449770391958358;0.015703241551660415;0.8268966052670785;-0.14669012205636175;0.8487222431343985
30.005485;-0.0028083488962929552;0.003488048580680258;-0.0006708909698403872;6.594754661198984e-07;-1.5207160195803426e-06;0.0251137250374215;9.984778164092882;0.8243780870404418;0.015451376314785705;0.01570208096320513;0.8265046591017163;-0.14973613919569964;0.8489589437440264
30.005613;-0.002765446851007917;0.003477775380211878;-0.0007069383771304344;7.383807024665607e-07;-1.4840901672023726e-06;0.02516255049241476;9.985203061329958;0.8242370628612286;0.015453137201608475;0.01570093249664309;0.8256969271667088;-0.15579815581734466;0.8493386625916794
30.005869;-0.0027227046851547245;0.0034654278402335885;-0.0007469492974407451;9.132256242591912e-07;-1.4493025593323998e-06;0.025219587125025665;9.985632234445525;0.8241011944839708;0.015455050928932698;0.015699802603536712;0.8240646981373313;-0.1678071718718348;0.8501075372691032
30.006381;-0.002679843497379976;0.003450774187028274;-0.0007907784612523887;1.2707503233949984e-06;-1.41640381037882e-06;0.025302695950196807;9.986065002778908;0.8239710588648372;0.01545711329201535;0.015698696255302416;0.8208262098028979;-0.19137218729670932;0.852019353039349
30.007405;-0.002636831029227668;0.0034336114490006817;-0.0008382452975055577;1.9609182955736083e-06;-1.385370767404618e-06;0.025470838829267633;9.98650153308253;0.8238472663298319;0.015459318421346709;0.0156976187143901;0.8145505869789984;-0.236749202042499;0.8574828735731111
30.008429;-0.0025938708537067857;0.0034136796336722485;-0.0008891857838668972;2.5957072961577287e-06;-1.3561422492222694e-06;0.025686054844266473;9.986942622840147;0.8237302880862121;0.015461658385913492;0.01569657604562258;0.8085958161234651;-0.2798692160764895;0.8649183643145121
30.009453;-0.0025504325597723483;0.0033915032843851787;-0.0009434650170287106;3.0681029754505167e-06;-1.3286483304362627e-06;0.02593836771039907;9.987389785881227;0.8236204163732732;0.015464124328847506;0.01569557578773248;0.802945763936485;-0.3208372293726721;0.8739547162547014
30.00991;-0.0025090351974439437;0.003364893736782554;-0.0010009331450088299;3.3106214943040932e-06;-1.302803178848994e-06;0.026076712942109535;9.987845548836809;0.8235178362060266;0.01546670821328734;0.0156946264892722;0.8005611960690359;-0.3384522418999323;0.8784469907723245
30.00991;-0.002469523367596568;0.0033342040172199506;-0.0010613891116500976;3.2957107810590756e-06;-1.2785020811497996e-06;0.026105947851374836;9.988313543144258;0.8234226796890732;0.015469404012251841;0.015693735337383646;0.8006387979900449;-0.33845225361376047;0.8784941532157512
30.009911;-0.0024327632997545394;0.0032989120363989756;-0.0011246050729280196;3.2813785879087905e-06;-1.2556433280163652e-06;0.02613189636286628;9.988798242137841;0.8233350391769892;0.015472207845781358;0.015692906855486487;0.8007152110761935;-0.33849026445567604;0.8785422020797471
30.009912;-0.00239960822482652;0.0032583779907962972;-0.001190403517238419;3.267039867819873e-06;-1.2341396561308912e-06;0.026155414840118;9.98930444262546;0.8232549882346791;0.015475116472079628;0.015692143948176532;0.8007970813166179;-0.3385292743588291;0.8785830893362132
30.009914;-0.002370826498430785;0.0032119540102876604;-0.0012587265293991057;3.253170120219822e-06;-1.2139239020932135e-06;0.026177466507590605;9.989836849305595;0.8231826380715628;0.015478125907636944;0.015691449044364925;0.8008771017504045;-0.33860528325826167;0.8786243027918176
30.009918;-0.0023470725607582315;0.003159012330118669;-0.0013296289165931454;3.2402687733355197e-06;-1.1949625938741652e-06;0.026197137706466787;9.990399967053287;0.8231181775403522;0.015481231724998544;0.015690824046682466;0.800950997984717;-0.3387572910954768;0.878677291155465
30.009926;-0.002328884815101625;0.0030990120002148914;-0.001403187399750673;3.229393051281924e-06;-1.1772637151831388e-06;0.026215564597012856;9.990998179031232;0.8230618050660776;0.015484429282130873;0.015690269803473596;0.8010074543198534;-0.33906129781150385;0.8787616111867135
30.009942;-0.002316676971264613;0.003031580652542416;-0.0014794337724120146;3.222668490096441e-06;-1.160874392840884e-06;0.026232862362671187;9.991635805843723;0.8230136023765385;0.015487713011402464;0.015689785950503316;0.8010240735816717;-0.33967030333529125;0.8789170686900788
30.009974;-0.00231073232800505;0.0029565372351865334;-0.0015583505629434681;3.2244312817973298e-06;-1.1458664852703405e-06;0.026253167649703982;9.992317190483716;0.8229735063192014;0.015491076033372873;0.01568937136052714;0.8009584228111627;-0.34088530756621704;0.8792239398289613
30.010038;-0.002311168271717216;0.0028738682417996544;-0.0016398315722816687;3.2432821222261736e-06;-1.1323142118477929e-06;0.026279702101001116;9.993046958357887;0.8229413676418208;0.015494509777937185;0.015689024327105353;0.8007270910112783;-0.343311310364091;0.8798475506461211
30.010166;-0.0023178889890456233;0.0027836733006868964;-0.0017236352703801098;3.2960499308313776e-06;-1.1202828683883367e-06;0.026320683197155696;9.993830037389804;0.8229169694433793;0.015498003436009256;0.015688742368225185;0.8001616782144753;-0.3481383115706676;0.881119255973557
30.010422;-0.0023306095968158146;0.0026860720753591394;-0.0018094574712001336;3.4150364955602584e-06;-1.1098247020964239e-06;0.026393167209920295;9.994670950071452;0.8229000024680115;0.015501544289001508;0.01568852299040129;0.7989377471764976;-0.3577013110445591;0.8837356351519255
30.010934;-0.002348927306431783;0.0025811854304521576;-0.0018970875302746545;3.659347474161568e-06;-1.1009608264874998e-06;0.02653305232015103;9.995572986886152;0.8228900547580953;0.015505118195974308;0.015688365013008555;0.7964308080041985;-0.3764653086725078;0.8891821444475058
30.011958;-0.0023723736463558453;0.00246927518145793;-0.0019864954129131503;4.125551970779984e-06;-1.0936673388661879e-06;0.026822217596067354;9.996537949538995;0.8228866196930962;0.015508709770632224;0.015688268857953817;0.7915003630171935;-0.41259930435223174;0.9007446204428893
30.012982;-0.0024004505673115586;0.002350647166505998;-0.0020778150571296406;4.539393016481708e-06;-1.0878896567900572e-06;0.027124613755377364;9.997566360856617;0.8228891102889881;0.015512303272876771;0.01568823535510401;0.7868209933775738;-0.4469352979773732;0.9129543029696887
30.014006;-0.0024326708584772737;0.002225732457582929;-0.0021712931504084955;4.902221456725574e-06;-1.0835571683975974e-06;0.02743626559166796;9.998658237695384;0.8228968661152419;0.015515883762968963;0.01568826419445488;0.7823803997432611;-0.47955828944760837;0.9256137428604346
30.01503;-0.002468589565805696;0.0020948603847609332;-0.0022672126389761556;5.215347379381069e-06;-1.08057407169856e-06;0.027753244117559125;9.999814122261503;0.8229091614306667;0.015519437223056284;0.015688353776354216;0.7781673487555456;-0.5105522786859671;0.9385578685837132
30.016054;-0.002506859693247314;0.0019592324020023502;-0.002365794324412745;5.457198257621922e-06;-1.0788027326603752e-06;0.02807264905820003;10.001035392026681;0.8229252384285132;0.015522949658240142;0.01568850210549856;0.7741686025702716;-0.5399982656533837;0.9516471464653026
30.017078;-0.0025487424742398654;0.0018173012984370569;-0.002467132312500191;6.635255105894561e-06;-1.0780582284360288e-06;0.028391607729404973;10.00232362523544;0.8229443657810136;0.015526406643686064;0.01568870758987964;0.7703748924964968;-0.5679742503592107;0.9647691588078189
30.018102;-0.002593685520677118;0.0016703539830867837;-0.002571185387281833;6.825093092480982e-06;-1.0781252277414793e-06;0.028707259700790192;10.003679806351721;0.8229659091616993;0.015529794263698039;0.015688969904548895;0.766774914539491;-0.5945512328490813;0.9778279137225525
30.019126;-0.0026410422190378193;0.0015189157944518667;-0.0026778307427979342;6.969150439428656e-06;-1.0787946186955901e-06;0.02901770991584044;10.005104229898445;0.8229893852651116;0.01553309980163544;0.015689290436617927;0.7633583367977693;-0.6198012131892379;0.9907480902374094
30.02015;-0.0026902989740267605;0.0013635590108378396;-0.002786970979264507;7.0690041795427605e-06;-1.0798964828800746e-06;0.029322973114637302;10.00659711230015;0.8230144854407029;0.015536310552600378;0.015689671534723504;0.7601148397629518;-0.6437901914718211;1.0034673976355406
30.021174;-0.0027408262818512225;0.0012048537049634553;-0.0028986258064403712;7.126025096974076e-06;-1.0813157163972154e-06;0.02962096709957142;10.008159236725195;0.8230410830571169;0.01553941238452479;0.015690115581750676;0.7570381440628391;-0.6665801678175407;1.0159383392522858
30.022198;-0.002791970331958292;0.0010433772387655805;-0.003012964013908415;7.141745048368722e-06;-1.0829915744068625e-06;0.029909562527505717;10.009791726466844;0.8230691869691897;0.015542390379862074;0.015690625049085697;0.754116968585998;-0.6882321423760301;1.028121316607502
30.023222;-0.00284307425251779;0.0008797784024132092;-0.0031302741595393216;7.117559952376879e-06;-1.0849015845726275e-06;0.03018959690484346;10.011494671926885;0.8230988023838215;0.015545230580423517;0.015691202557517117;0.7513429797475438;-0.7088021153449371;1.0399863890475574
30.024246;-0.0028934486905332598;0.0007147463292385994;-0.0032508995813190925;7.0549396036760456e-06;-1.0870370449545384e-06;0.030458856817001823;10.01326603433555;0.823129807638112;0.015547920244320057;0.01569185018949085;0.748710781423858;-0.7283450869783563;1.0515142382431595
30.02527;-0.0029423683999021543;0.0005489337875931914;-0.003375202285782676;6.9552401090154995e-06;-1.0893871740482918e-06;0.03071811867788819;10.015102052210336;0.823161976234771;0.015550446900786675;0.015692568830782197;0.7462099087169491;-0.7469110575683554;1.0626862688629313
30.026294;-0.002988826013206601;0.0003830115713680613;-0.003503544376748202;7.882986361603477e-06;-1.091941937007917e-06;0.03096617570256857;10.016998271791689;0.8231950912140507;0.015552798556666693;0.0156933578600673;0.7438348128782705;-0.7645500274284803;1.0734940886480844
30.027318;-0.0030339942595254;0.00021651321060509537;-0.003636216490756112;7.770735975011436e-06;-1.0947064812472756e-06;0.03120278009889323;10.018949976154541;0.8232290267139392;0.015554965081854829;0.015694215313518046;0.7415778636225911;-0.781307996870757;1.0839307055670615
30.028342;-0.0030753897843434647;5.229423191424574e-05;-0.0037733678289672925;7.588182222419707e-06;-1.0977150588636137e-06;0.031426635104206076;10.020952159226322;0.8232637526972998;0.015556939177380831;0.015695138766549616;0.7394324040388106;-0.7972279661623974;1.0939925613871813
30.029366;-0.0031137976787765104;-0.00011012098132455998;-0.0039150261360995;7.374729096256442e-06;-1.1010308094562536e-06;0.03163848077628195;10.022999861875634;0.8232992679858073;0.015558716513910588;0.01569612647362048;0.7373908449520291;-0.8123539355003381;1.1036804397752522
30.03039;-0.003149222094322922;-0.0002703372987106178;-0.004061160300919422;7.131625794834231e-06;-1.1047257858243208e-06;0.031839136825736476;10.025088991713483;0.8233355149397178;0.01556029462007408;0.01569717801125149;0.7354487452716505;-0.8267229050292036;1.1129956660244593
30.031414;-0.003181831371030276;-0.00042812414903374243;-0.004211736621342945;6.860199498184533e-06;-1.1088556010452988e-06;0.03202651548512093;10.027216879809037;0.8233723790432964;0.01556167070781874;0.015698294282670586;0.7335998710247705;-0.8403748748687647;1.1219436112881178
30.032438;-0.003211889749514883;-0.0005833110465050606;-0.00436679460549462;6.561660234567685e-06;-1.1134447561188802e-06;0.03220168429299447;10.029382080080952;0.8234097614981488;0.015562840929534822;0.01569947711646993;0.7318402086761789;-0.8533448451028545;1.1305300900376962
30.033462;-0.0032396592266353574;-0.0007357604311239337;-0.004526509920199317;6.2372773064116445e-06;-1.118482943443259e-06;0.032365865691053965;10.031583794781;0.8234476031033082;0.015563802327267983;0.015700727834229;0.7301628880133679;-0.865666815745179;1.138760775909973
30.034486;-0.003265342200401395;-0.0008854304959133246;-0.004691159122131287;5.888237326110156e-06;-1.1239305940368866e-06;0.03251832004910121;10.033821562631555;0.8234858756465373;0.015564554682752698;0.015702045031573814;0.7285660712790615;-0.8773727867404993;1.1466453030256467
30.03551;-0.0032890553905956473;-0.001032412250573568;-0.004861006890349036;5.515642500161849e-06;-1.1297355289713601e-06;0.03266026871722696;10.036095346225675;0.8235246106252287;0.015565099531720288;0.015703423598020474;0.7270438829273942;-0.8884937580048532;1.15419185232231
30.036534;-0.0033117581068334125;-0.0011780436424463818;-0.0050362407669907626;5.293478233659467e-06;-1.135845127114597e-06;0.032791933766492865;10.03840564359743;0.8235639211773009;0.015565438005550892;0.015704855164418212;0.7255933753435131;-0.8990597294570123;1.1614113469258942
30.037558;-0.0033315932662256907;-0.0013202669925356217;-0.005216959353727624;4.894938872859976e-06;-1.1421988846949459e-06;0.032914624557115156;10.040753257397043;0.8236040278231406;0.015565570553127002;0.015706329027142966;0.7242105225801525;-0.9090987010220013;1.1683138873753198
30.038582;-0.003348989776744882;-0.0014601417914163362;-0.00540312230916947;5.623601505188339e-06;-1.1487116009887338e-06;0.033027766192298455;10.043138763972646;0.8236452887676112;0.015565497992631967;0.0157078336610417;0.7228902695177621;-0.9186346726259508;1.1749070430195683
30.039606;-0.0033646393749322853;-0.0015980883444606524;-0.005594519799233431;5.189154435692256e-06;-1.1552682021495213e-06;0.03313179152969358;10.045562016458188;0.8236881253206886;0.015565221471071339;0.015709358098900228;0.7216306280906299;-0.9276946441918897;1.1812036881418007
30.04063;-0.0033779732446301996;-0.00173385069141221;-0.005790841832743086;4.7360500365265266e-06;-1.1617375518109138e-06;0.03322898805034943;10.048021872730054;0.8237328990117908;0.015564741182120466;0.015710892431430704;0.7204277395103955;-0.9363026156376761;1.1872140663007236
30.041654;-0.003388886236604689;-0.0018673450201655076;-0.005991755254177139;4.265099118840489e-06;-1.1679912992867018e-06;0.03331844051968933;10.050516140864174;0.8237798901009229;0.015564055191420347;0.015712427511964472;0.7192788840786043;-0.9444805868859849;1.1929482574124843
30.042678;-0.003398249681046293;-0.0019996597250339556;-0.006196911556282708;4.06694380487145e-06;-1.1739170576330788e-06;0.033400048212183286;10.053041931272825;0.8238293360334559;0.015563159318334954;0.01571395383131005;0.7181814534343143;-0.952249557876824;1.1984161940605143
30.043702;-0.0034043433526196355;-0.0021283895321125117;-0.006405960236132489;3.5840552156373376e-06;-1.1794246207226094e-06;0.03347557218616594;10.055596568525026;0.8238814425157682;0.015562048607483248;0.015715460505755757;0.7171328327874193;-0.959630528566182;1.2036283521038642
30.044726;-0.0034082186012715284;-0.0022545250194212496;-0.006618612740846581;3.086218058656936e-06;-1.1844512048531778e-06;0.03354271456216721;10.058178338517513;0.8239363753630663;0.015560719711055498;0.015716935583804343;0.7161302625145818;-0.9666424989237484;1.2085940971729399
30.04575;-0.003409982344792791;-0.0023778930288383075;-0.006834645061887886;2.574263783209501e-06;-1.1889725122967912e-06;0.03360220282563157;10.060786414746241;0.8239942277507547;0.015559172370946507;0.01571836709813255;0.7151728206289963;-0.9733044689402609;1.2133244286843403
30.046774;-0.0034096235248361776;-0.0024983533982495857;-0.007053781918450504;2.0489807849966215e-06;-1.1929984038306167e-06;0.03365489892666478;10.063420433829876;0.8240549500808061;0.015557409484416038;0.015719743626862535;0.7142564963632209;-0.9796334386261287;1.2178273576556762
30.047798;-0.003407954885218288;-0.002616897995403327;-0.0072755772824296865;1.9111293121185726e-06;-1.1965418948593935e-06;0.03370091403869688;10.066080030004924;0.8241183328836552;0.015555437148734558;0.015721054510401556;0.7133792324545797;-0.9856464079952161;1.2221124521867701
30.048822;-0.0034030906898750526;-0.0027309977365389147;-0.007499375320395584;1.3844992451054968e-06;-1.199598216894987e-06;0.03374056679143328;10.068764474486208;0.8241841080137301;0.015553265402880611;0.015722290206808272;0.7125389016001749;-0.9913593770543905;1.2261888393819027
30.049846;-0.003395764227561851;-0.0028414870773544004;-0.007724376004307964;8.470103013612229e-07;-1.2021502194267725e-06;0.033774186475083345;10.071472707879709;0.824252071581073;0.015550908488067502;0.015723442272556915;0.7117333059111662;-0.9967863458055707;1.2300643544767125
30.05087;-0.0033857547835181873;-0.002948022224705713;-0.007949780671181272;2.99285218822605e-07;-1.2041751126440468e-06;0.033801988516646266;10.074203150195464;0.8243221177945038;0.015548383836792539;0.0157245029654227;0.7109592575549273;-1.0019423142577524;1.2337473436093143
30.052918;-0.0033736754082303376;-0.0030513103239013972;-0.008174872169420396;-3.1563914146772523e-07;-1.2056600401469831e-06;0.03391007786841184;10.076952783119479;0.8243941955653564;0.015545710726440015;0.015725465460078646;0.7095646560458468;-1.0115112824457397;1.2407012254864498
30.054761;-0.0033579545481720458;-0.003149634731429704;-0.008398981034583282;-2.430686113708456e-06;-1.2066353829908378e-06;0.03398546393310722;10.079716328875708;0.8244682772792337;0.01554290912478286;0.015726324376042437;0.708409464321563;-1.0193232504340521;1.2463787646493558
30.056604;-0.0033392296165058286;-0.003243988773807715;-0.008621445562827982;-2.8497006260810072e-06;-1.2071802454949477e-06;0.03404807684249619;10.082486513624053;0.824544367722239;0.015539998216574234;0.015727074803780782;0.7073445861902414;-1.0264502182976012;1.2515637726883808
30.058447;-0.0033161276134680215;-0.0033326115770208747;-0.008841587425633868;-3.851872556240065e-06;-1.207391008409596e-06;0.034098805287270474;10.085254913091173;0.8246225146283978;0.015536994948418344;0.015727710677686142;0.7063607758261223;-1.0329481861085283;1.2562915444138858
30.060291;-0.0032896306924092345;-0.0034165286362376596;-0.009058684290482694;-4.874240344729361e-06;-1.207362452812606e-06;0.03413849706317597;10.088012332514754;0.824702787896046;0.015533913736308901;0.01572822525287971;0.7054506881807275;-1.0388721539517831;1.2605988693832249
30.062134;-0.003260806128556634;-0.0034966476748172783;-0.009271971078009486;-5.181561736208556e-06;-1.2071873856681882e-06;0.034166922048937176;10.090749248094676;0.8247852205987422;0.01553076735077615;0.01572861252406061;0.7046079857799729;-1.044273121942938;1.2645207680015407
30.063977;-0.0032281347252387967;-0.0035707499793618557;-0.00948068754743675;-6.1929267466357294e-06;-1.2069384947291123e-06;0.034186778094790114;10.093456705502975;0.8248697718433109;0.015527567221461676;0.01572886728527;0.7038244246564449;-1.0491970902178607;1.268087743977029
30.06582;-0.003194141139782437;-0.003641533884117714;-0.009684181020921336;-7.365868275710846e-06;-1.2066433797633757e-06;0.03419572193162985;10.096126524681681;0.8249563325096083;0.015524322893149308;0.015728984606808733;0.7030949234190194;-1.0536850589118545;1.271328372384189
30.067663;-0.00315652725149492;-0.003705361758210106;-0.009881997256818084;-8.324975298069236e-06;-1.2063062611359553e-06;0.03419532845378074;10.098750991265266;0.8250447320896811;0.015521042554698657;0.01572895956557389;0.7024135671431287;-1.0577780281595002;1.2742711349703928
30.069507;-0.0031172873871491264;-0.0037639584025998545;-0.010073858901399026;-9.288463608793248e-06;-1.2059602754929255e-06;0.03418604929864591;10.10132334712233;0.825134760791036;0.015517734263942375;0.01572878753883486;0.7017755501949207;-1.061507998104686;1.2769380362466587
30.07135;-0.0030781209826635796;-0.0038181575073496254;-0.010259556547228507;-9.317987240582623e-06;-1.2056715964219368e-06;0.03416629887455763;10.10383838224755;0.8252262064142253;0.015514406253471773;0.01572846549902767;0.7011771572609711;-1.06490896889255;1.2793537888947517
30.073193;-0.0030385862046769163;-0.0038671531181665372;-0.010438869066442693;-1.1068946943951832e-05;-1.2054914714421862e-06;0.03413755967822283;10.106291784830738;0.8253188621403873;0.015511066839800136;0.015727993823821423;0.7006158137997589;-1.068009940655179;1.281539938086431
30.075036;-0.00299936658248469;-0.0039099228736413985;-0.010611569623285294;-1.195163319696087e-05;-1.205418278163443e-06;0.034099409924975385;10.10867871065048;0.8254125071621671;0.0155077247527204;0.01572737745751631;0.700086104492533;-1.070835913510046;1.283513407068896
30.076879;-0.002962427445114654;-0.003948078894938119;-0.010777442913293356;-1.1782826516656021e-05;-1.205398162997203e-06;0.03405252866703296;10.110992886056138;0.8255068917204414;0.015504389296380231;0.015726625107940977;0.6995876971891977;-1.0734128875607487;1.285294964081192
30.078723;-0.002926943608371227;-0.0039810759469293125;-0.01093627278049157;-1.3309302197706735e-05;-1.2053528086396338e-06;0.033996659109033385;10.113226806193833;0.8256017526566028;0.015501069285129376;0.0157257473656764;0.6991162366206909;-1.075761862889628;1.2868992436877023
30.080566;-0.00289422393243972;-0.004008186614567447;-0.011087843382612372;-1.297460622706031e-05;-1.205198012386276e-06;0.03393058948188756;10.115372765381544;0.8256968779021483;0.015497771627554328;0.01572475614118163;0.6986702724856194;-1.0779038395451543;1.2883427278835342
30.082409;-0.002863591035136264;-0.004030298696102719;-0.01123191349197655;-1.430066698321189e-05;-1.2048300884149436e-06;0.03385623661212858;10.117424057528968;0.8257921641938517;0.015494501804541485;0.015723664982791097;0.6982482651172968;-1.0798558175396598;1.289638679172012
30.084252;-0.002835160562511551;-0.004045909597447237;-0.011368146631947774;-1.4961762026044832e-05;-1.2041086629184214e-06;0.033773719157811286;10.119375146648961;0.8258876132346007;0.015491265443709277;0.015722488204022163;0.6978476640560323;-1.0816357968650474;1.2908007205268741
30.086095;-0.002809278002251951;-0.004056069591652857;-0.011496091004276981;-1.5602816749957475e-05;-1.2028588601038837e-06;0.03368436812888463;10.121220782482384;0.8259833386716902;0.015488068399249788;0.015721238518833076;0.6974659582250655;-1.083258777507916;1.2918399714148783
30.087939;-0.002787126865348343;-0.004062260028197833;-0.011615222065646661;-1.5448822431826314e-05;-1.2008844799643423e-06;0.0335867181062519;10.122955918347404;0.8260796023536214;0.015484915833413236;0.015719924879177026;0.6971036515113048;-1.0847377594497396;1.292767496352781
30.089782;-0.002765967583854366;-0.004060943303512884;-0.011724980789560224;-1.596693704250472e-05;-1.1979992131455317e-06;0.033483454126802065;10.124576620007986;0.8261767796254962;0.015481812133992023;0.01571855215298024;0.6967582126641692;-1.0860857426596306;1.293592769644268
30.093468;-0.002747247475021531;-0.004055555340021214;-0.011824801799462261;-1.721238274271254e-05;-1.194070898610257e-06;0.03339329279040482;10.12608035987246;0.8262752432175915;0.015478761424417172;0.015717121994640707;0.6962700384438139;-1.088447727090696;1.2951949926302246
30.096786;-0.0027312293169187026;-0.004044055503814452;-0.011914141632265982;-1.6753532759944424e-05;-1.1890306878124264e-06;0.03329284339992969;10.127465761138145;0.826375260118422;0.01547576789970498;0.01571563351458521;0.6958624621468767;-1.090230712682073;1.2963525795786492
30.100104;-0.0027154705735557743;-0.004025918214316176;-0.011992496722853116;-1.72314761033781e-05;-1.1828427719974926e-06;0.0331855560685448;10.128732825909406;0.8264769653907311;0.015472836218769777;0.015714084192031005;0.6954938044606098;-1.091737699370284;1.2972980453873095
30.103421;-0.0027002434977849103;-0.004001199448398166;-0.012059448202267233;-1.7366845678694925e-05;-1.1754867447368384e-06;0.03307378410461675;10.129883340432992;0.8265803903438074;0.015469972129649269;0.01571247175479721;0.6951574097146519;-1.0930126871080925;1.2980647026438068
30.106739;-0.0026847338919463483;-0.003970971183342158;-0.01211474048670152;-1.6961537894420647e-05;-1.1669528659365322e-06;0.032955849763918715;10.130920660946082;0.8266854980753202;0.015467182945458163;0.015710796000688518;0.6948496119117265;-1.0940916758717423;1.2986808097041274
30.110057;-0.002668132202174262;-0.0039324304831799255;-0.012158321969477266;-1.6266823630187794e-05;-1.1572345098951381e-06;0.03283504009820032;10.131849146558867;0.826792214588064;0.015464477254487383;0.015709059479354144;0.6945646446295627;-1.0950036656543518;1.2991676920459767
30.113375;-0.0026496468399801864;-0.0038866794248307;-0.012190333722451709;-1.5211745730543291e-05;-1.14634364374234e-06;0.032711589176991636;10.132673950992881;0.8269004731265053;0.01546186370033286;0.015707267338580334;0.6943016025385631;-1.0957746564667288;1.2995468183383583
30.116693;-0.002627480532749088;-0.003834150982255995;-0.012211096831634361;-1.4986087128387645e-05;-1.1343290524961832e-06;0.03258271297063236;10.133401086768554;0.827010269326347;0.015459349981944846;0.0157054268519948;0.6940555014964536;-1.0964266483522795;1.299834131101239
30.12001;-0.002602812843603602;-0.003773940360229426;-0.01222112740858496;-1.3179064342437542e-05;-1.1212601648799462e-06;0.03245464528559948;10.134037135639629;0.8271216562856473;0.01545694345499585;0.015703546481005064;0.6938243703029755;-1.0969786413976834;1.3000446702578443
30.123328;-0.0025732368511820437;-0.0037073862882627383;-0.012221162571261619;-1.2099501533610858e-05;-1.1072016711457182e-06;0.03232463040367184;10.134588710877473;0.8272347080351674;0.015454652113443105;0.01570163483215399;0.6936063218612745;-1.097444635717481;1.3001892750488833
30.126646;-0.002540282927530725;-0.003633336997707378;-0.0122121282823216;-9.570386579016845e-06;-1.0922045515202713e-06;0.03219392638081647;10.135062374966825;0.8273495632109624;0.015452483850668776;0.015699700252191043;0.6933995842232016;-1.097838631416994;1.3002787951085726
30.129964;-0.0025018676206149375;-0.003553612182552881;-0.012194997143811158;-7.650850946166558e-06;-1.0763087303823442e-06;0.032062825853805585;10.135464814768392;0.8274664579142419;0.015450445533323321;0.01569775026390403;0.6932024993658545;-1.098172628569042;1.30032244153939
30.133281;-0.0024590695163497853;-0.0034668536823368153;-0.012170604243622068;-6.309570538033463e-06;-1.0595453519956426e-06;0.031931649923377776;10.135802574886448;0.8275856265548556;0.015448544092727534;0.015695791037918162;0.6930155065236059;-1.0984546272286781;1.3003272280855849
30.136599;-0.0024105941200450363;-0.0033749118043461127;-0.012139557508362105;-3.5947062421278372e-06;-1.0419332398254322e-06;0.03180069361502426;10.136081549897742;0.8277071953492192;0.015446788051173435;0.015693828467441624;0.6928370903661963;-1.0986936274643244;1.3003000614969016
30.139917;-0.002356429647109933;-0.003276996396199019;-0.012102280797313717;-4.7054756937963584e-07;-1.0234763668232888e-06;0.03167113807539712;10.136306919716016;0.827831196891916;0.015445187260624348;0.01569186891983924;0.692665711013165;-1.0988946293717197;1.3002444808588698
30.143235;-0.0022960958514353057;-0.0031732170439378324;-0.012059085257030139;3.026592065855579e-06;-1.004169147881246e-06;0.03154302859548097;10.136483465966917;0.827957613569627;0.015443751754546356;0.015689917716865898;0.692503777866661;-1.0990656330623907;1.3001686479272874
30.146552;-0.0022297150972752804;-0.003063379681122985;-0.012010177989804454;5.593006345170807e-06;-9.840155564363125e-07;0.03141539812597079;10.13661548629796;0.8280863794666802;0.015442491302028955;0.015687978020221486;0.6923486514218982;-1.0992096386392947;1.300073839089037
30.14987;-0.0021566365810930786;-0.0029482243972624644;-0.011955649161421346;8.37358619152708e-06;-9.630510538819391e-07;0.031288436536755615;10.13670610384365;0.8282173994693334;0.015441414717593045;0.015686051880216153;0.6922006233565999;-1.0993316461837885;1.2999646768984556
30.149994;-0.002077867561550562;-0.0028277803222247944;-0.011895492595182215;8.479471411391471e-06;-9.413414951099269e-07;0.031159510055467597;10.136756687966756;0.8283505570230223;0.01544052845687627;0.015684141603144023;0.692072887150744;-1.099335655756843;1.2997672803577733
30.149994;1.061175021736146;-1.3000649838818161;-1.232109739082107;0.4749777589352213;0.4467478169441688;1.0734519961633673;10.136767114082543;0.8284856701642491;0.015439836131066796;0.01568224978692325;0.6919505133348136;-1.0993356673941035;1.2995704706368956
30.149995;1.0617834310623542;-1.3001363041982736;-1.2316338970800056;0.47637033395716893;0.4478397702234896;1.0738721210018634;10.136736677938147;0.8286224614398916;0.015439338893130917;0.015680378261897526;0.6918424406446316;-1.0993246810997543;1.2993734994906088
30.149996;1.0623977711107315;-1.300199361824313;-1.2311494462511419;0.4777652734999521;0.4489328791921986;1.0742949573018141;10.136664889835883;0.8287605727904603;0.015439035753978324;0.015678527029419957;0.691737516423515;-1.0993136968482626;1.2991801879515514
30.149998;1.063535682365573;-1.300454879628566;-1.2302526542431824;0.48055405909326915;0.45111468887568745;1.0752635490696143;10.136552091709438;0.8288996028449162;0.015438924669337245;0.01567669381857543;0.6916465876758161;-1.0992927145811462;1.2989883092246017
30.150002;1.065717653163446;-1.301083091326872;-1.228521318019205;0.486149564624088;0.45548102238331306;1.077326014730692;10.136399918997464;0.8290391364876172;0.015439004474205133;0.01567487468822223;0.6915795817327006;-1.099248734200502;1.298792543149154
30.15001;1.06998731606643;-1.3024155286478374;-1.225091360770844;0.4973898722186492;0.464205150362887;1.0815795271592075;10.136211234835347;0.8291787689970436;0.015439275635658556;0.015673065729879795;0.6915535294105385;-1.099162755574581;1.2985862210120471
30.150026;1.0784567660037863;-1.3049667578012976;-1.2181134581890627;0.5200788937693175;0.48162737542779926;1.0902392278914623;10.13599005776637;0.8293181830761845;0.015439738857191706;0.015671265051852092;0.6916085627524194;-1.0989877785586226;1.2983512563977484
30.150041;1.08649986919745;-1.3070283672893306;-1.2112652516605598;0.5417218514786386;0.4980182574001229;1.0984482096534849;10.135741554374997;0.8294572213923925;0.015440393572911182;0.015669473816965263;0.6916598959321918;-1.098821803016145;1.2981254688126962
30.150041;1.0866306005678532;-1.3068693937075815;-1.211156755309542;0.5417281261720429;0.49802324201252796;1.0983465955018188;10.135470982414697;0.8295958145808745;0.015441238356946906;0.01566769530897657;0.6915707863377878;-1.0988218288261533;1.2979686563528134
