time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.150042;1.0872842140703616;-1.3068423277305001;-1.2105946839217572;0.543160293218922;0.4991008586391646;1.0987956226020976;10.135182379921595;0.8297338289863705;0.015442272255692764;0.015665933070364724;0.6914865129600046;-1.098821855877239;1.297817890536556
30.150043;1.0879419684443077;-1.3068112233433755;-1.210025501134577;0.5445937331842569;0.5001781986979384;1.0992476532488327;10.13487868191354;0.8298710127261162;0.015443495862793104;0.01566418989793368;0.6914073408897276;-1.098821884055528;1.2976732609717323
30.150045;1.0891244347438545;-1.3069111611188262;-1.2089994574885843;0.5474638447833876;0.5023326906120411;1.1002530921787363;10.134562690821621;0.8300070499822585;0.015444912074296439;0.01566246739670072;0.6913334400928569;-1.0988219132455512;1.2975347996891833
30.150049;1.091354607151866;-1.3072636992246802;-1.2070562794830575;0.5532138115491156;0.506637534565352;1.1023602858720143;10.134237596079766;0.8301416377934001;0.015446525222893772;0.0156607659424355;0.6912638214739664;-1.0988219433569146;1.2974018606717952
30.150057;1.095686478328912;-1.3080699247722671;-1.2032415400524032;0.5647649129110798;0.5152397993827069;1.1066745449149535;10.13390660588257;0.8302745377587846;0.015448338618659059;0.015659086022805274;0.6912003372089685;-1.0988229743417623;1.2972761206765309
30.150073;1.1042379197433665;-1.3095712669307902;-1.1955395419355752;0.5880560891052888;0.5324057624744808;1.1154192625222688;10.133572442322794;0.8304055564577012;0.015450353093562205;0.015657430119332672;0.6911417191442654;-1.098824006172209;1.2971559392130465
30.150105;1.1213102914381443;-1.3115844155686378;-1.1794574588612337;0.6353663737328233;0.5665575925394198;1.133097969519716;10.133237745092462;0.8305344678556553;0.015452567232692673;0.01565580299961686;0.6910866383677456;-1.0988260388240276;1.2970413839000632
30.150169;1.1556369833795026;-1.3107998839055242;-1.144199202235038;0.7325869325715139;0.6339298159444996;1.1688372884715388;10.132905777298406;0.8306609731784359;0.015454977466316315;0.015654210156048974;0.6910347706694452;-1.0988290723001166;1.2969322110208747
30.150233;1.1901812417221207;-1.302800050778629;-1.104691243957014;0.8326430636110235;0.6996875371607636;1.2047608485817647;10.13258032109882;0.8307847627007583;0.015457577244615233;0.01565265551287982;0.6909868127122468;-1.0988331066353871;1.2968287013703028
30.150361;1.2584474759914888;-1.263337069587662;-1.0140358779185878;1.0371642349482628;0.8243657135066355;1.2758412093366402;10.132265056119357;0.8309056298747615;0.015460356876982306;0.015651139685100256;0.6909414748822129;-1.098841141858665;1.2967325835144001
30.150473;1.3159041229615045;-1.2013722645562035;-0.9231536412768742;1.2153354061660364;0.9238998968530249;1.3355148325094306;10.131963061238547;0.8310235092241564;0.015463305224658714;0.015649660285551988;0.690899532542101;-1.0988471779752056;1.2966390123408396
30.150585;1.3696169771062865;-1.1139241060511191;-0.8234998098178389;1.386328648263344;1.0126573136012076;1.391197081395171;10.131676356288587;0.8311384022911548;0.015466411290596302;0.01564821403742334;0.6908608882389571;-1.0988532149962185;1.2965493856379242
30.150685;1.4136553239874536;-1.0151685600628555;-0.728276591757014;1.5290829212795325;1.0822408101190861;1.4367531717187492;10.13140582982167;0.8312502893680881;0.01546966411199144;0.01564679852279399;0.6908255439419303;-1.0988592529688388;1.2964634758483606
30.150786;1.452772545323796;-0.9004590441647428;-0.6299235864857219;1.6571570622301766;1.1414107418537858;1.477148100419133;10.131152080662117;0.8313591017588811;0.01547305300715629;0.015645411958648388;0.6907944944522479;-1.098865291968443;1.2963816808738853
30.150887;1.4864909495110068;-0.7736581693735423;-0.5304780953452872;1.7677348238438426;1.1900612399384938;1.5119026600480794;10.130916223977954;0.8314647470662772;0.01547656945181845;0.015644051701380005;0.690765627584225;-1.098871332061557;1.2963028906558678
30.150937;1.501217426201881;-0.707816867555302;-0.48145864312642167;1.8156110275171875;1.210416481498932;1.526986507452311;10.130699587904196;0.8315671631972901;0.015480208424239266;0.01564271375742628;0.6907417138012042;-1.098873373267525;1.2962253084653639
30.150937;1.501369212952821;-0.7076553702218948;-0.4812896306250308;1.8156110042828755;1.2104165128786986;1.5269981788446931;10.130503071042707;0.8316663659833915;0.015483967466227103;0.015641393988849825;0.6907214835886744;-1.0988734155372124;1.2961499999887096
30.150987;1.514948510246796;-0.6387707601753541;-0.43151330781349;1.8592673226127556;1.2285224376565205;1.5408891317307247;10.13032737363621;0.8317624286742981;0.015487844548920814;0.0156400892460399;0.6907027053893421;-1.098876458753798;1.296079940799268
30.151088;1.537654424074519;-0.5007654795647924;-0.3353795677693163;1.931464560888147;1.2574846451584674;1.5641918857345505;10.130173668087759;0.8318554305187601;0.015491836461924724;0.015638796843406143;0.6906842155173879;-1.0988825027563722;1.2960143872084013
30.151189;1.5552566952097395;-0.3632564798143905;-0.24310702895874953;1.9851395566967518;1.277907026667299;1.5821950996366778;10.130043627112974;0.831945487973258;0.01549593786317661;0.015637513218553705;0.6906678722658532;-1.0988885473737298;1.2959516596642786
30.151289;1.5682402361141536;-0.22948864756132273;-0.15569270451229594;2.021816096129357;1.2908477667167977;1.5954204991282666;10.12993882955338;0.8320328024095496;0.01550014095412354;0.015636233308580147;0.690654468116516;-1.0988935924415368;1.2958911898913312
30.15139;1.5772529577214922;-0.10206171711127134;-0.0738742921254516;2.043941184718516;1.2976233808274982;1.6045207653424867;10.129860323569629;0.8321175897247868;0.015504436159068815;0.01563495072517028;0.6906417243319343;-1.0988996377967186;1.2958333147021903
30.151491;1.5828930210635148;0.017383693143341476;0.0020155351801606114;2.0537319794423583;1.2992996314551088;1.6101154820842054;10.129808618379762;0.832199985074946;0.015508813042110768;0.015633658533077174;0.6906313641458149;-1.0989046832713343;1.2957772092725386
30.151591;1.5857055995274811;0.12791800221737945;0.07190742324512144;2.0532223980685704;1.2967783934503527;1.6128251581353164;10.129783387761636;0.832280057723779;0.01551326073734018;0.015632350388178756;0.6906211880171744;-1.0989107287000897;1.2957234337644594
30.151692;1.5864310375918218;0.22887613858069616;0.13571786869167562;2.045583600753386;1.2914662899250928;1.6133532704797884;10.129783200113799;0.8323578662982462;0.015517768261692724;0.01563102115511454;0.6906131573872932;-1.0989157739393802;1.2956713423523842
30.151792;1.585407642778674;0.3205487009275981;0.19384572985792953;2.0319058757674804;1.283759775395933;1.61209930566031;10.129806482217836;0.832433461368677;0.015522324631951603;0.01562966677519628;0.6906054158528192;-1.0989218188929994;1.2956214788934404
30.151893;1.5831112073238927;0.40316532761986973;0.24653964321153632;2.0141331562045313;1.2744744461784698;1.6095448005117141;10.129852381101305;0.8325068724065691;0.015526918731561031;0.015628284811710483;0.6906001822158752;-1.0989268635244063;1.29557307367789
30.151994;1.5798932020369585;0.47724711050972574;0.2941647962504087;1.9936152878997369;1.2641546616402817;1.606042319349301;10.12992000573886;0.8325781328379367;0.015531539405930139;0.01562687610248954;0.6905956539248399;-1.0989319078354662;1.2955257340514454
30.152094;1.5760421062611798;0.5434377765484915;0.3371180911441091;1.9714454816453757;1.2532406334289745;1.6019013900497916;10.130007877392366;0.8326473136686898;0.015536175727673553;0.01562544502580574;0.6905939923809414;-1.0989379518365656;1.2954812014990964
30.152195;1.5717862418229942;0.6024224940147418;0.3757964465857334;1.948468704279431;1.242072212321807;1.5973575359528427;10.130114742571825;0.8327145207063229;0.015540817399773307;0.015623997686812071;0.6905932943514501;-1.0989429955458023;1.2954365846453404
30.152296;1.5673037518069093;0.6549009904104538;0.4105930294145788;1.9253339250756298;1.2309130298552726;1.5925984170518204;10.130239985405487;0.8327798848541752;0.015545454858347149;0.015622540570692423;0.6905955606746603;-1.0989480390017492;1.2953937346713877
30.152396;1.5627346081147575;0.7015467415676305;0.44187934484295166;1.9025197904248483;1.2199555163005207;1.5877669441722915;10.130382954333552;0.832843559214492;0.015550078040290193;0.01562108051571538;0.6905987262533515;-1.0989540822563162;1.295352412200071
30.152497;1.558181242862245;0.7429885310001848;0.47000103810228233;1.8803722781563028;1.2093423546090516;1.5829703112282314;10.13054237467728;0.8329057034577577;0.01555467452215937;0.015619624923502554;0.6906047515272398;-1.0989591253553235;1.295311973528185
30.152598;1.5537197535894174;0.7798071710252218;0.4952779812849286;1.8591283761652253;1.1991708728507635;1.5782869495597593;10.130716051492078;0.8329664786671129;0.015559229207745185;0.015618181480169746;0.6906117520651454;-1.0989641683342923;1.2952721646520484
30.152698;1.5494045085002237;0.8125337397748289;0.5180049495880564;1.8389415213996227;1.1895041310693053;1.5737743738897414;10.130900620226981;0.8330260394923533;0.015563726035722456;0.01561675771709954;0.690622022604931;-1.0989692112313045;1.2952340279921442
30.152799;1.5452715390901737;0.8416405110088345;0.5384466542630861;1.819901277075608;1.1803796412959686;1.5694700073467351;10.131091755380066;0.8330845011333415;0.015568149762565363;0.01561536103619122;0.6906348683827602;-1.0989752540861573;1.2951978994828728
30.152853;1.5431710736396382;0.8558698270757272;0.5485898573995887;1.8102556927631115;1.1757539445325904;1.5673141021846952;10.131284437753365;0.8331419407317838;0.015572486665473036;0.015613998506645256;0.6906504544389249;-1.098977296919396;1.295159622827912
30.152853;1.5431264518612702;0.8558365807516445;0.5487425690227121;1.8098930522218057;1.1755736270216157;1.5673617295243438;10.131472640733321;0.8331984569900693;0.015576725512375413;0.015612676077777807;0.6906708203607852;-1.0989773397196303;1.295122012235116
30.152854;1.5431047958278543;0.8561417357878313;0.5491045474981843;1.8097176135338193;1.1754896642869574;1.5674187948518623;10.131649348470365;0.833254212906269;0.015580859798457653;0.015611397205306129;0.6906939392635577;-1.0989773824424078;1.2950856807692754
30.152855;1.5430735786627852;0.856444425387486;0.549465371401655;1.809542293206583;1.175405136725009;1.5674790868450221;10.131807961073202;0.8333094349789757;0.015584889691652202;0.01561016093601463;0.6907197645411915;-1.0989774250089976;1.2950505656768174
30.152857;1.542991470023172;0.8569964902791087;0.5500027966119153;1.809190426663978;1.175236652917655;1.5675013459416847;10.13194402267758;0.833364398175402;0.015588821480118191;0.015608961726486273;0.6907482957033199;-1.0989784673055312;1.2950174534809384
30.152861;1.542821503407568;0.8580533748810765;0.5508955302501322;1.8084885078219248;1.174899633032404;1.56744434116;10.132055345731164;0.8334193577756528;0.01559266466882814;0.015607791822474392;0.69077960471226;-1.0989785091838105;1.294984665022392
30.152869;1.542485719657466;0.8601048039018815;0.5524896544417319;1.8070909900533711;1.1742289864081539;1.5672279275286793;10.1321408444536;0.833474442289687;0.015596429386513294;0.01560664381746563;0.690813789870549;-1.098978550468166;1.2949531667476486
30.152885;1.5418331095918736;0.8641073468428543;0.5554622341374569;1.8043197425857582;1.1728987679421559;1.5666910204027;10.132199947925418;0.8335296264660348;0.015600125599165507;0.015605511700285938;0.6908509139182077;-1.0989795909686566;1.2949240111513083
30.152917;1.540569282423418;0.8718602001556881;0.5610946860389727;1.7988638951464664;1.1702790079728513;1.5655255350831303;10.13223297910652;0.8335848080466409;0.015603762716046687;0.015604390277125351;0.6908899608541107;-1.0989816304937696;1.2948969360267295
30.152981;1.5381454064939548;0.886517487867727;0.57165959982026;1.7883092067540116;1.165207843000178;1.5631553755307785;10.132241580829707;0.8336399017163915;0.015607348792542523;0.015603274485207826;0.6909308201927477;-1.0989846688602056;1.2948722924027942
30.153109;1.5336142511205038;0.9128550011807504;0.5906896584340682;1.7685680517572262;1.1557081837386614;1.5585844469824763;10.132228551055988;0.8336948634747043;0.015610890145561555;0.01560215943705206;0.6909733349704799;-1.0989907058972481;1.2948521904756982
30.153237;1.5294484114604616;0.9356869372533743;0.6073805274431305;1.7506620055045672;1.1470741129471087;1.5544106710761685;10.132196928372247;0.8337496434729379;0.015614391203752482;0.015601039721693879;0.6910183962518152;-1.0989977414547438;1.2948359151199238
30.153493;1.5221870863138263;0.9729978418790448;0.6349640461587666;1.7196078515774151;1.132051443848132;1.5470039695372104;10.132149110773934;0.8338041830356333;0.015617854123729395;0.015599908268671843;0.6910640073547537;-1.0990107754259326;1.2948270730608589
30.153723;1.5167799414852043;0.998705328136481;0.6543212801452141;1.6968893049091938;1.1210191045469118;1.5415532099758402;10.132087187680925;0.8338584903585312;0.015621279098360433;0.015598756580819542;0.6911113142820627;-1.0990218077592713;1.2948198266423525
30.153953;1.5123161712417232;1.0187349225677924;0.6696235521429326;1.6783911724080702;1.112006581748039;1.537101220643252;10.132013984786274;0.8339126706671312;0.015624665828636086;0.01559757592002342;0.6911626130624726;-1.0990328384392218;1.294817163873773
30.154184;1.508653440381304;1.0343928057960892;0.6817392080545455;1.6634138125995241;1.1046892039455498;1.5334978563707347;10.131933595977094;0.8339668594652463;0.01562801482916664;0.015596358331128463;0.6912172861683286;-1.0990438674690455;1.2948185470956148
30.154414;1.5056615792940586;1.0466755255103002;0.6913497554661224;1.651339229096725;1.0987757201758022;1.5306019943163505;10.131851369539701;0.8340211359718201;0.015631327160786374;0.015595097341530863;0.691275691368157;-1.0990548948717849;1.2948238005075767
30.154477;1.5048603470558664;1.049588861786542;0.6937291713888154;1.6484564385412857;1.097362502910925;1.53000949064901;10.131773551377162;0.8340755021375598;0.015634603074444173;0.015593788458602402;0.6913421081277684;-1.0990579206732676;1.2948280488973416
30.154477;1.5047471430752934;1.0496079959085023;0.6938594873268148;1.648447744668207;1.0973577009189441;1.5301411516634629;10.131706575396624;0.8341299348546726;0.015637841707885906;0.01559242967603726;0.6914137759850885;-1.0990579448561897;1.2948336425912161
30.154478;1.504623138376207;1.0496712381277387;0.6940195613945301;1.6484036733068872;1.0973360946723594;1.5302626914718642;10.131656113075103;0.8341844269013333;0.015641042259144824;0.015591021456662307;0.6914899414053319;-1.0990579673255925;1.2948422567782738
30.154479;1.5044980028595556;1.0497350580346407;0.6941759742522327;1.6483616023153502;1.0973158183156917;1.5303856818710684;10.13162633590511;0.8342389748876253;0.01564420462029753;0.015589565991346388;0.6915708387613172;-1.099057987916397;1.2948535533848022
30.154481;1.5043623878029968;1.0498414026765404;0.694360968542669;1.6482747048991169;1.0972727679638452;1.5304985609464288;10.131620132784729;0.8342935800725245;0.015647329008437096;0.015588066893128402;0.6916566247422364;-1.0990580064241215;1.2948672714932514
30.154485;1.5042057395282353;1.0500336661457426;0.6946083698268761;1.6481032193364165;1.097188411839131;1.5305877737744715;10.131639907108271;0.8343483175405909;0.015650416188686306;0.015586529384667243;0.6917473091593807;-1.0990580226297333;1.2948832121893015
30.154493;1.50400713879694;1.0503941693658214;0.6949828478903851;1.6477586620495301;1.0970193855742632;1.5306339631136092;10.131688061298487;0.8344033933256478;0.01565346807082557;0.015584960037752652;0.6918447141155675;-1.0990570363209917;1.294901347373279
30.154509;1.5037266958852642;1.051092836651726;0.6956163038581654;1.647072835174448;1.09668309292224;1.5305930281575106;10.131767286965186;0.8344590909000952;0.015656486972181954;0.015583365851086087;0.6919524929413016;-1.0990520473049694;1.294920954894156
30.154541;1.5032867942455164;1.0524552549999238;0.6967620027280305;1.645719019978953;1.096018768034548;1.5303820492036073;10.131880556350993;0.8345156812407012;0.01565947464069354;0.015581753381524618;0.6920902117024964;-1.0990320553943804;1.2949431022477969
30.154605;1.502533313428808;1.0550955827209882;0.6989017748989499;1.6430561700329418;1.0947115466787705;1.5298401833780142;10.132030617938385;0.8345733845489524;0.01566243259987685;0.015580129095000067;0.6923274501424357;-1.0989470603888898;1.2949626281621065
30.154698;1.5015164249508095;1.058766048118646;0.7018495850760368;1.6392908619014757;1.0928611584383532;1.5290215689089481;10.132219687474585;0.8346323416282598;0.015665361982486553;0.01557849998904266;0.6927648407472371;-1.0987240620787062;1.2949715817058236
30.154698;1.5014053174442483;1.058783008482401;0.7019353264147514;1.6392909314150175;1.0928611378886348;1.5291492745550939;10.13244947307614;0.8346925841031991;0.015668262293921983;0.015576872645501921;0.6928780181849312;-1.0987240602635622;1.2949953385768074
30.154733;1.5009575847357053;1.060153912732136;0.7030781254994145;1.6378804494055386;1.0921672971036258;1.5289203300116705;10.132721102868164;0.8347540443018655;0.015671131695904648;0.015575252002262008;0.6931625635061396;-1.0986070547834932;1.2950110529198984
30.154989;1.4984381491651528;1.0694076268786132;0.7104582345491199;1.6278271014152828;1.0872125811347895;1.526517758690789;10.133035105085478;0.834816584482373;0.01567396908990471;0.015573641392997405;0.6950780057071775;-1.0972590455558917;1.2948584810433215
30.155245;1.4959454991127825;1.077300377008766;0.7169348538680944;1.6177662280524048;1.0822192894471971;1.5241365211458366;10.133391704717472;0.834880021225405;0.0156767749900056;0.015572043292704632;0.6974718577048061;-1.0950470325894313;1.2942379173124654
30.155501;1.4934070497966985;1.0838405167076364;0.7225439771197877;1.6073572080648952;1.077011749182401;1.5217004707012756;10.133791191833172;0.8349441471094214;0.01567954990705952;0.015570460785050705;0.700015650362459;-1.0920050159664305;1.2930071229626574
30.155757;1.4907695364560651;1.0891993088854455;0.7274227336467209;1.5963673936747744;1.0714706650724257;1.5191524560478922;10.134233832222627;0.8350087487417723;0.01568229287108875;0.015568899378373233;0.7025969504369206;-1.088165995817442;1.2911379360343556
30.156269;1.4851273893912345;1.0972350921914062;0.7356008718864809;1.5720066761397622;1.059062499735234;1.5134304705490464;10.134719188541474;0.8350736344495566;0.0156850023642666;0.015567367567802096;0.7076123653245114;-1.0782749723020733;1.2855477184603867
30.156626;1.4807654771477587;1.1011841405937983;0.7404307474412385;1.5530741428454977;1.0493258536914318;1.509048675589432;10.13524547793116;0.8351386516453485;0.015687677965097336;0.015565875607884739;0.7111445221625238;-1.0697409456001232;1.2803355407093777
30.156626;1.4806740669692593;1.1011874685402128;0.7404664691250564;1.5530584945951231;1.0493170824643627;1.5091673063492725;10.135809606683374;0.8352036521471332;0.015690319695390306;0.015564433555837672;0.7112640391664409;-1.069740915913553;1.2803633632755613
30.156627;1.4805767192822228;1.1012082960115048;0.740513089567532;1.553003719402791;1.0492887730864529;1.5092755458358533;10.136407619271285;0.8352684475745162;0.015692925862056468;0.015563050022348606;0.711391536730706;-1.0697148834495032;1.2803744856603363
30.156628;1.480483539835779;1.1012299247239687;0.7405543152227461;1.552948715416957;1.049260136356648;1.5093834185947632;10.137035097644969;0.8353328493953187;0.015695492756860722;0.015561731941721814;0.7115186691004253;-1.0696888483836615;1.280386159092335
30.15663;1.4803817317139825;1.101261239269881;0.7406025571288892;1.552838281298503;1.0492030005749484;1.509477767936221;10.137687564709836;0.8353967526511099;0.015698015423851627;0.015560485257211742;0.7116531263809464;-1.0696368108675756;1.2803813078408262
30.156634;1.4802586878411665;1.1013051869572312;0.7406661622902059;1.5526176530999474;1.0490893231626712;1.5095453212163086;10.138360683044182;0.8354601062565208;0.015700487399927247;0.015559316196176813;0.7118046114720904;-1.0695327710722875;1.2803440910864432
30.156642;1.4800911333096123;1.1013874404295176;0.7407743098622502;1.5521768909664737;1.0488613332117316;1.5095587733857196;10.139050038119942;0.8355227923790253;0.015702901406811822;0.015558231611804318;0.711992829296698;-1.0693247291886114;1.28024262398596
30.156658;1.4798271345853506;1.1015354670119697;0.740971838949384;1.55128983040053;1.0484029839821916;1.5094658426725867;10.139751128086816;0.8355846104428112;0.01570525112268039;0.015557238316895839;0.7122544857941249;-1.0689056853884953;1.2800086294758382
30.156669;1.479628282149182;1.1016386442714303;0.741103200326816;1.5506730949559655;1.048084013775379;1.5094352817931467;10.140459846468875;0.8356453969888579;0.01570753143997219;0.01555634275185084;0.7124662807838618;-1.068613639803443;1.2798555184009817
30.156669;1.4795716822946932;1.1016508242186347;0.7410985121732963;1.5506731897430885;1.0480839763132064;1.5095488762319333;10.141172995938819;0.8357050997075417;0.01570973759196615;0.015555550206462043;0.7125689094628542;-1.068613592527977;1.2798878747802724
30.15667;1.4795063924261782;1.1016728188288984;0.7411014468633293;1.5506172722522404;1.0480548574406319;1.50964648114087;10.141888732070363;0.8357637261779202;0.015711864985834757;0.015554863267652696;0.7126780802616315;-1.0685875436338295;1.2799052372873487
30.156671;1.479443525550385;1.1016925749024538;0.7410982164282113;1.5505601229893577;1.0480255923502788;1.5097430672205328;10.142606873173724;0.8358213057072407;0.01571390987254303;0.015554281630120691;0.7127825500414957;-1.0685604931890882;1.2799222678800022
30.156673;1.4793726388488486;1.1017220678563833;0.7411022296787461;1.5504503724094059;1.0479686923234126;1.509824708265371;10.14332869121075;0.8358779299071148;0.015715869690974972;0.01555380340493504;0.7128941495678225;-1.0685084412794144;1.2799256106643009
30.156677;1.4792787536344345;1.101769518920642;0.741126804124959;1.5502264097381337;1.0478530018350405;1.5098775169357672;10.144055946452395;0.8359337588497101;0.015717742846727698;0.015553426050539885;0.7130197602351747;-1.0684023880333016;1.2798949571132974
30.156685;1.4791385930194878;1.1018495014735463;0.7411938071746144;1.5497792325069784;1.0476211782789357;1.5098755859751807;10.14478984899038;0.8359889555914546;0.015719528860003572;0.01555314669048884;0.7131792900220418;-1.068190333645327;1.2797980326068426
30.156701;1.478899223792829;1.1019948357400697;0.7413524062099264;1.5488823477757117;1.04715736920321;1.509765952646721;10.14553089500236;0.8360436458826044;0.01572122837382094;0.015552963069870397;0.7134126686774859;-1.0677642783702348;1.279567059533443
30.156733;1.478458452313879;1.102265803646448;0.7416952720033877;1.5470793707569515;1.0462249368870493;1.5094385900089393;10.146279100161696;0.8360979497482101;0.01572284216222586;0.015552875354491222;0.7137938040805912;-1.0669062224811126;1.2790617463660623
30.156797;1.477606433053705;1.1027706765752472;0.742402097106633;1.5434267800199224;1.044332973495038;1.5086724246162988;10.147034449065067;0.836152017304609;0.015724370641439108;0.015552886294439407;0.7144765800002278;-1.0651581662268805;1.2779873957365733
30.156925;1.475898995408893;1.1036800630770207;0.7438142923097633;1.5359466875138255;1.0404518141286232;1.5069993344099792;10.147797709877148;0.8362059934644346;0.015725815077241245;0.01555299897103993;0.7157679568772438;-1.061545109819301;1.2757083308413109
30.157181;1.472362982912084;1.1051791343124093;0.7465566413659956;1.5202986475723341;1.0323043076774288;1.5033901371474838;10.1485702397822;0.8362599448350173;0.015727178805023466;0.015553215279666358;0.7182810144910446;-1.0538640534497279;1.2707568097517008
30.157693;1.4647226834981093;1.107130327266809;0.7517229894185324;1.4863606808839163;1.0145047644658205;1.4954366253590672;10.149352903209655;0.8363138318041963;0.01572846705246702;0.015553535958572215;0.7232388802554157;-1.0367999973109114;1.2595111925698141
30.158205;1.456309579423488;1.107893058715815;0.7565315007454386;1.4491214551357;0.9947833083536507;1.4866586224443408;10.150145828646602;0.8363675300263131;0.015729686396627574;0.015553960230468268;0.7281926889265512;-1.0176169415923728;1.2466888474004871
30.159229;1.4374639070939532;1.105844014518016;0.7649728248161392;1.3663135983891848;0.9502166711050056;1.466839009318471;10.150948803216705;0.8364208712755882;0.01573084461958289;0.015554484998486778;0.737270606107859;-0.9739528864593389;1.216865692592418
30.159765;1.4266236090207691;1.1025979416417873;0.7684585074230145;1.3192109097527642;0.9244153628702028;1.4554747343577028;10.151761614722616;0.8364736865703505;0.0157319505891071;0.015555104564125137;0.7412318096961629;-0.9486018320537399;1.199164684368139
30.159765;1.4266069102814751;1.1026124133215536;0.7684241478068644;1.3192079382980997;0.9244131937662257;1.4555568503247331;10.152584507014899;0.8365258144447673;0.015733014026477952;0.015555811275793594;0.7412744111666526;-0.9486017785137406;1.1991934294778348
30.159766;1.4265715125237755;1.102616142390131;0.7683956752336798;1.3191169191770744;0.9243629435624253;1.4556145287993794;10.153418471117048;0.8365770825776545;0.01573404480050898;0.01555659693960081;0.741320396181309;-0.9485517259801767;1.1991841470944347
30.159767;1.4265383744654785;1.1026198451076505;0.7683695780916369;1.3190263052471487;0.9243129791655778;1.4556699955729384;10.154265256388918;0.836627316406801;0.015735051483884467;0.01555745437494442;0.7413626149018379;-0.9485026745918135;1.1991724973076212
30.159769;1.4264862103064027;1.1026134849133673;0.7683506317389229;1.318845139863108;0.9242133386827681;1.4557004700675384;10.15512767573893;0.8366763809320233;0.015736039847170966;0.01555837812421951;0.7414068117721048;-0.9484046244897829;1.199122374731163
30.159773;1.4263950098701204;1.102591154768121;0.7683458627718744;1.3184819094191413;0.9240128635589422;1.455686121139282;10.156010337901494;0.8367242227041333;0.01573701240630487;0.015559363301864018;0.7414617006662596;-0.9482075758243673;1.1989995149761357
30.159781;1.4262228610335475;1.1025346670947556;0.7683655089798012;1.3177575789007667;0.9236132470116365;1.45558097154206;10.156919800784015;0.836770887101676;0.01573796931580576;0.0155604036369203;0.7415390624558369;-0.9478145287427805;1.198734565985319
30.159797;1.4258860044174786;1.10241684036894;0.7684360604899227;1.3163087045712614;0.922813818909366;1.4552968555597998;10.157863316624963;0.8368165028365356;0.015738909606768162;0.015561491158999938;0.7416667927180121;-0.9470274833612301;1.1981886442764915
30.159829;1.4252161536896917;1.1021717306697343;0.7686023577810646;1.3134097844820791;0.921213863347794;1.4546565418282407;10.158846935436907;0.8368612143401991;0.015739831955719354;0.015562617781192604;0.7418968693078228;-0.9454534397488876;1.197084601113784
30.159893;1.4238797283260778;1.1016694374770013;0.7689536691992555;1.3076190233769953;0.9180138369492471;1.453305885136643;10.159874231401302;0.836905106204444;0.015740735009203657;0.015563776914386672;0.7423313178881676;-0.9423053979288081;1.194868090778956
30.160021;1.421207673774916;1.1006231848165704;0.7696516435267363;1.2960623209499893;0.9116125601337912;1.4505368435038695;10.160946243607151;0.8369482400986646;0.015741617571409128;0.015564963903887378;0.7431572382282737;-0.9360093578772151;1.1904272515999181
30.160277;1.4158645960104244;1.0983690767847165;0.7709589370093528;1.273048344743955;0.8988056205134701;1.4449394331546188;10.162062286303364;0.8369907649266708;0.015742479030318057;0.01556617523710848;0.7446818450338165;-0.9234233195343662;1.1815301940782421
30.160789;1.4052120824527072;1.093262825164396;0.7731729270410187;1.2274990984643412;0.8732168524224793;1.4337167361971983;10.16322054704176;0.8370329651131136;0.01574331956975055;0.015567407042973973;0.747293463874394;-0.8982882828406188;1.1637039944497136
30.161813;1.384135467411433;1.0810258516269593;0.7761218028258302;1.1387087848540265;0.8223863793354532;1.4114529395800344;10.164418078675245;0.8370752420299431;0.015744139151982837;0.01556865456099376;0.7510634760923427;-0.8483422477646393;1.1281931990208476
30.162134;1.3776183464640255;1.0767317292877234;0.7766862881936408;1.1116016390621166;0.8066085878035557;1.4046003646942762;10.165650714865388;0.8371180484012141;0.01574493614541053;0.01556991341288256;0.7518992678158274;-0.8328222143045287;1.1171552869028265
30.162134;1.377622360123176;1.0767073654758739;0.7766753695505956;1.1115963955092376;0.8066052049702709;1.4046524643157832;10.166913352519149;0.8371618030812867;0.015745707617120144;0.015571180680143761;0.7518852609888288;-0.8328221824815124;1.117138320759977
30.162135;1.3776062334609656;1.0766749598098242;0.7766741658548191;1.1115108887292269;0.8065552888166315;1.4046837540948567;10.168200361045349;0.8372068369020592;0.01574645125868845;0.015572454316841384;0.7518709811700229;-0.8327741523321904;1.1170869712143625
30.162136;1.377590974127708;1.0766421677130171;0.7766762867180755;1.1114274317634483;0.8065062967770995;1.4047136582375603;10.169505208242464;0.8372533579669329;0.015747166649604582;0.015573731966881952;0.7518550383886728;-0.8327251238903991;1.11703551892852
30.162138;1.3775548625099066;1.0765945013710068;0.7766834677974354;1.1112598966868046;0.8064084584337786;1.4047223428249755;10.170819473504553;0.8373014626803387;0.015747854387373566;0.015575010593433658;0.7518400271664121;-0.8326280971682407;1.1169509345549276
30.162142;1.3774780094014658;1.076517823972237;0.7766967230853438;1.110922922308294;0.806211415719997;1.4046876945329603;10.172132801146184;0.8373512160170993;0.01574851515304629;0.015576286813767116;0.7518294465476235;-0.8324350721498347;1.1168000562573126
30.16215;1.3773193747648158;1.0763853610655103;0.7767197818173349;1.1102480662202623;0.8058167859703572;1.4045664261778317;10.173433894718073;0.8374026833522443;0.015749150676519982;0.01557755646123854;0.7518277111691839;-0.8320470487905536;1.1165125186805644
30.162166;1.376996543258628;1.0761398397581792;0.7767574520262964;1.1088996204180592;0.8050287569164206;1.4042711368754113;10.17471126257922;0.8374558619119061;0.01574976521218944;0.015578813379137421;0.7518432525762353;-0.8312720270212063;1.1159516320213343
30.162198;1.3763484632076937;1.0756700931745988;0.7768196838881423;1.1062002190817999;0.8034486504950126;1.4036293312755652;10.175953866340379;0.8375106543175977;0.01575036587646857;0.015580049522615269;0.751892617599902;-0.8297190067767681;1.1148387279259009
30.162262;1.3750438212636467;1.0747390229215141;0.7769211640564643;1.1007965360516565;0.8002831162968993;1.4022914927569055;10.17715228851878;0.8375669440595263;0.015750961419659953;0.015581256731697303;0.752008466744371;-0.8266049880366783;1.112617086286607
30.16239;1.3724201809935357;1.0728609675104916;0.7770835106986058;1.0899612214904835;0.793920177054204;1.3995561782232322;10.178299241179372;0.8376246430601908;0.015751560022593137;0.01558242868925052;0.752243486031539;-0.8203439708320963;1.1081574097563678
30.162646;1.3671298893840282;1.0689835068611075;0.7773048101984031;1.0682056514176774;0.7810824112105179;1.3939960659040382;10.179388755634236;0.8376836572187132;0.01575216772979507;0.015583562292506594;0.7526653057968566;-0.8077019552145587;1.0991605254577703
30.163158;1.3564069039419901;1.0607413468009665;0.777430857916225;1.0244610895776585;0.7550135705979538;1.3826779027724436;10.18041555642434;0.8377438690438405;0.015752788646789764;0.015584657610140926;0.7532924783155178;-0.7819969412238058;1.0809203742510805
30.164182;1.3345593517013308;1.0426981140401825;0.7767069853550026;0.9368575061185096;0.7017462926049522;1.3595713930776394;10.18137512498288;0.8378051757209369;0.01575342581210971;0.015585716033748701;0.7537845101179412;-0.7293699288811165;1.0439719225290005
30.165206;1.3123796422563356;1.023072528543227;0.7749519596967136;0.8500901614326011;0.647506040133422;1.3361081598569438;10.182263435204348;0.8378675127187329;0.01575408090249808;0.01558673875857376;0.7534199101132002;-0.6756739181859897;1.0070605759198463
30.16623;1.2901300925047974;1.00247287260091;0.7724250576740175;0.7653149513650024;0.5929762131981222;1.3125667665071241;10.18307635416889;0.8379308428874183;0.015754753408048803;0.015587727599992843;0.7524131742298291;-0.6216159090847257;0.9709839859991028
30.167254;1.2680520755049833;0.9814188659123845;0.7693480170232057;0.6834814710111541;0.5387790690245821;1.2892047564700175;10.183809374199651;0.8379951552841823;0.015755440492196203;0.015588686410770226;0.7509487113337799;-0.5678379014516675;0.9364371878866231
30.168278;1.2463561664911527;0.9603419376250676;0.7659091016574352;0.6053224174910232;0.48546081095696364;1.2662457522043866;10.184457775345084;0.8380604759747615;0.01575613734706098;0.01558962043070348;0.749179778753262;-0.5148948951335647;0.9039880812820981
30.169302;1.2252228448192897;0.9395865559930247;0.762260739461718;0.5313670071972036;0.43348643352969324;1.2438825286505992;10.185016987314386;0.8381268746487095;0.015756838108257697;0.015590534523765373;0.7472334343467671;-0.4632588900105559;0.8740768867892039
30.170326;1.2048002162448725;0.9194284208458324;0.7585321614093723;0.4619596685876204;0.3832385737298429;1.2222709783801968;10.185483368413847;0.838194444751924;0.015757537035681266;0.015591432727796114;0.7452145427518913;-0.4133208860144167;0.8470159965075905
30.17135;1.185209842180276;0.9000808874484411;0.7548280072761248;0.39730017007864654;0.33503139192506837;1.2015420693790249;10.185855111472478;0.8382632555285621;0.015758229039227786;0.015592319131983372;0.743206873337491;-0.36539588311229926;0.8229923298484041
30.172374;1.1665475510436765;0.8817081648929053;0.7512359006196985;0.33746155504882186;0.28911005918611604;1.1817958661920465;10.186132054761178;0.8383333786035877;0.015758909771144258;0.01559319811262385;0.7412792163680466;-0.3197348812807266;0.8020807807900949
30.173398;1.1488833697909102;0.8644266304292084;0.7478250822416614;0.28241741421190847;0.24565956633948172;1.1631085443487874;10.186314881282787;0.8384049744626257;0.01575957585260669;0.015594072689976129;0.7394884422997262;-0.27652388048793086;0.7842531674081957
30.174422;1.132267578898416;0.8483217927983456;0.7446548742623383;0.23207013972041843;0.2048153494274665;1.1455333841546353;10.18640519368457;0.8384782742952329;0.015760224681607194;0.015594943241044278;0.7378785052405128;-0.23589888068811835;0.7693940498385599
30.175446;1.1167317381413984;0.8334435604326661;0.7417681194589979;0.18625762223968995;0.16665901433784408;1.1291047910374676;10.18640570608197;0.8385534781570974;0.01576085351965982;0.015595809040276356;0.7364844299238921;-0.19794588181513773;0.7573177619464416
30.17647;1.102314051641889;0.8198400146911279;0.7392028064875672;0.14484316609305095;0.1312877946724824;1.113863270552428;10.186319238096731;0.8386307072880592;0.015761458483646844;0.015596670539610297;0.7353333284797613;-0.16276088377783157;0.7477991315628113
30.176963;1.0958563110874293;0.8138318086918289;0.7381447134704295;0.12674469765951385;0.11555187141200299;1.1070633103218848;10.186147599796216;0.8387100257137513;0.0157620338599575;0.01559752987862307;0.7349014256309183;-0.14711288646839138;0.7441309672953526
30.176963;1.0957821982554132;0.8138026756116711;0.7382323447665777;0.1267435914875867;0.11555092673872405;1.1070342816840613;10.185892059147765;0.8387914403127527;0.015762572282323365;0.0155983905577985;0.7349680101185296;-0.14711288978954593;0.7441814246412083
30.176964;1.095694409400882;0.813767615327645;0.7383206700921966;0.12672204601329554;0.11553218825256954;1.1069944269585519;10.18555506489667;0.838874828583625;0.01576306643696292;0.015599257456083312;0.7350393308218682;-0.14709389368764028;0.7442257476641769
30.176965;1.0956017553244763;0.8137342657846611;0.7384105952208618;0.12669923480518624;0.11551219574153451;1.1069518828120435;10.18514139922335;0.8389598753424532;0.01576351117981822;0.015600136813355979;0.7351165267826244;-0.14707489816155056;0.7442678342428967
30.176967;1.0954950320328032;0.8136926154103199;0.7384991232941888;0.12665457673888042;0.11547315340654186;1.1068977292077837;10.184657532669972;0.8390460880232017;0.015763904072650062;0.015601035791230436;0.735198623433604;-0.1470369032447713;0.7443021803924319
30.176971;1.0953661265024217;0.813636113050905;0.7385857725173715;0.12656689794060666;0.11539662094955049;1.1068250838878566;10.184110144849882;0.8391328228270946;0.015764244387529172;0.015601961983929692;0.7352845990780784;-0.1469609089842507;0.7443234150439805
30.176979;1.0952016777583018;0.8135509567877021;0.7386671550385436;0.12639024049351502;0.11524211537292402;1.1067161553166207;10.183505550717522;0.8392192866330972;0.015764532110327516;0.01560292332183128;0.7353734694178197;-0.1468089154366474;0.7443225989579586
30.176995;1.094968764155823;0.8134062732055843;0.7387376210218525;0.12603670980526918;0.11493294337438935;1.106540172659206;10.182850188227059;0.8393045979716436;0.015764767833824172;0.015603928299325123;0.735460305987841;-0.1465059226716379;0.744279825029539
30.177027;1.0946069220759649;0.8131415804831719;0.7387830531823439;0.12533291944187785;0.11431719980554851;1.1062293040301843;10.182150969490882;0.8393878920596672;0.01576495319407967;0.015604985591689956;0.7355381830813279;-0.14590093074204075;0.74415874364229
30.177091;1.0939953016231347;0.812639280977478;0.7387777169892762;0.12393437251499147;0.1130926465460917;1.1056566648843695;10.18141490028558;0.8394683767296546;0.01576509137255897;0.015606102092348525;0.735595105919296;-0.14469893964869424;0.7438910693311866
30.177219;1.0928967610895932;0.8116720283813121;0.7386737368370567;0.12118071512019801;0.11067863938633109;1.1045703325212703;10.180648838828148;0.8395453905337343;0.015765187406133717;0.015607280609458261;0.7356029737217968;-0.1423239493697863;0.7433420539210424
30.177475;1.0908673725371825;0.8098188173296845;0.7383849825092516;0.11583093271255698;0.10597685671049768;1.1024982937361691;10.179859584213524;0.8396184869374527;0.015765247461847584;0.015608519797133048;0.7355225940558219;-0.13768595991455707;0.7422818858333643
30.177987;1.0871187793330725;0.8063585409577791;0.737780760181396;0.10571462776218914;0.0970425542813039;1.0986053877997866;10.179053702439935;0.8396874094600086;0.015765277653306407;0.015609816413854226;0.7353087197452025;-0.12884297132699027;0.7403674901225644
30.178499;1.0836058651741016;0.8031917902560508;0.7372805396460935;0.096332764270479;0.08870569856327928;1.0949613230330126;10.178237436484528;0.8397519630626422;0.015765284148764963;0.015611167271318106;0.7351870766580375;-0.12055598366659294;0.7387260352487681
30.179523;1.077329754321857;0.7976685042299191;0.7364742060927472;0.0794748419792733;0.07359856742434988;1.0883867448260878;10.177416557598027;0.8398119379820016;0.01576527393265574;0.015612569455947337;0.7350593635414255;-0.10549299700958081;0.7361616319363091
30.180428;1.0724094295328641;0.7936158867334016;0.7360979092460667;0.06650778415506196;0.061864297379323585;1.08324930159431;10.176595899845122;0.8398671183030975;0.01576525478727838;0.015614019675375622;0.7352282371949508;-0.0937580114563767;0.7345993183108396
30.181332;1.068019804291726;0.790260147921065;0.7360030316918593;0.05511429839893484;0.05146981467067403;1.0786706939704018;10.17577936250552;0.8399172930019154;0.015765234585912148;0.015615513100439163;0.7356273237560232;-0.08334702712495098;0.7335918952904821
30.182237;1.0641058082083723;0.7875349007576228;0.7361696411263451;0.04510875276828985;0.04227489625998464;1.0745916921876413;10.174970309572785;0.839962221114676;0.015765219924335258;0.015617042386744407;0.736240222727098;-0.07413204412944184;0.7330574886062942
30.183141;1.060618832204088;0.7853774367747538;0.7365760581075945;0.03633061463083501;0.03415530831622408;1.0709601067473713;10.174171737025139;0.8400016064740156;0.015765214669934226;0.015618598412421601;0.7370484472476759;-0.06599406255812736;0.7329246343185106
30.184046;1.0575161607163772;0.7837293369220655;0.7371998899140004;0.028642074152524066;0.027002208534214416;1.0677306900103223;10.173386469427129;0.840035132980378;0.015765220438859452;0.01562017215999936;0.7380343782931552;-0.05882608246909352;0.7331334195274424
30.18495;1.0547598390353687;0.782539767553439;0.7380220154563638;0.02192254643004675;0.020718282734938573;1.064860018829689;10.172617328634155;0.8400625152238155;0.01576523893934751;0.015621756545814708;0.7391813128807034;-0.05252910389972359;0.7336331993428744
30.185855;1.0523152506447844;0.7817595778938518;0.7390221278187008;0.01606440050173616;0.015214718561964052;1.0623114981796005;10.17186682365617;0.8400835349313953;0.015765273027448103;0.015623347181339493;0.7404735462410068;-0.04701612685974761;0.7343813581708037
30.186759;1.0501508919704823;0.7813435196738281;0.7401810151722544;0.010969771979544204;0.010408943162437713;1.0600494900084085;10.17113688338563;0.8400980642781845;0.015765325315074775;0.01562494090517784;0.7418923966925138;-0.042205151300612434;0.7353376250976663
30.187664;1.048239067310695;0.7812521212340704;0.741481825503952;0.0065535543049350916;0.006228073654484506;1.0580424306912666;10.170429108551497;0.8401060575288032;0.015765396677776714;0.015626534178318316;0.7434241687546482;-0.03802217710065661;0.7364714185176195
30.188569;1.046552008688607;0.7814462102526385;0.7429076129916925;0.0027410979088420854;0.0026072823081218443;1.0562638843107934;10.169744965899024;0.8401075151954778;0.0157654860849586;0.015628123542667363;0.7450541425335264;-0.03440120408341938;0.7377550589675941
30.189473;1.0450667537323814;0.781890258149642;0.7444411827991232;-0.0005369002258242022;-0.0005147011339164787;1.0546875350105884;10.169085598575037;0.840102448597469;0.015765591669145897;0.015629706364613586;0.7467666185269197;-0.031281232045161776;0.7391628656023914
30.190378;1.0437627526299695;0.7825542844433772;0.7460686619110468;-0.0033428706056384716;-0.0031937895397453667;1.0532890894461946;10.168451774080784;0.8400908648740023;0.01576571240168263;0.015631280320270564;0.7485489289459007;-0.028607260774048016;0.7406745404318689
30.191282;1.042620286776861;0.7834091124614396;0.7477762195845075;-0.0057300277674447835;-0.005478040834088322;1.0520491565460317;10.167844106488156;0.8400727722739095;0.015765848754544457;0.01563284282050605;0.7503883809087759;-0.026330290053244335;0.7422716171461767
30.192187;1.0416230248832348;0.7844286562378517;0.7495506209518041;-0.007747505371252958;-0.0074123374915538555;1.050949227670239;10.16726304029152;0.840048195490686;0.01576600219019223;0.0156343913656392;0.752273200659832;-0.02440531966543563;0.7439379486609832
30.193091;1.0407538457348275;0.785587129015415;0.7513796173437556;-0.009440895805577313;-0.009038763880369075;1.049969747950383;10.16670863438323;0.8400172053137409;0.015766174329023365;0.015635923718212468;0.7541915528172534;-0.022790349416538933;0.7456583470327031
30.193996;1.0399993313466191;0.7868621233582382;0.7532516263431045;-0.010845275564870136;-0.010389770442478227;1.0490971836152085;10.166180471657363;0.8399799369927675;0.015766366066795275;0.015637437300965645;0.7561326466948497;-0.02145037915345457;0.7474194748314966
30.1949;1.0393478455467828;0.7882354990651604;0.755157846155356;-0.012000483106474162;-0.011502695143335205;1.0483170725290913;10.165677583755821;0.8399365581704642;0.015766577360072954;0.01563892900978727;0.7580878442320428;-0.020351408759438826;0.7492105221716345
30.195805;1.0387865714562055;0.7896858100764377;0.7570870587867269;-0.012934611917143103;-0.01240390938182027;1.0476160896622484;10.165198378941614;0.8398872592229962;0.01576680790698325;0.01564039523872316;0.7600466737364923;-0.019463438138884875;0.7510192376395003
30.196709;1.0383069954514819;0.7912005492226285;0.7590334009921614;-0.01367576627686663;-0.013119947024391728;1.0469850484469907;10.164740834673632;0.8398323008904616;0.015767057600204942;0.015641830940331784;0.7620027549171566;-0.01876046720478499;0.7528378433683612
30.197614;1.0378983991671762;0.7927612814852341;0.7609868233597403;-0.01425039090862685;-0.013675931405292963;1.0464128283701228;10.16430305837761;0.8397719937182032;0.01576732600839862;0.015643228980866192;0.7639477093409803;-0.018218495866502357;0.7546568509697726
30.198519;1.0375529581576122;0.7943564827992927;0.7629416756599946;-0.014679257326809579;-0.014091625211655117;1.0458913669828374;10.163883607137667;0.8397065912881354;0.015767612080681333;0.01564458159941995;0.7658751402768156;-0.01781652400650692;0.7564689508844088
30.199423;1.0372618124584907;0.7959713426250807;0.7648897203243814;-0.014983655074092661;-0.014387389913174464;1.0454126972616211;10.16348091866034;0.8396362277560406;0.0157679142427237;0.015645882710374787;0.767778714643766;-0.017534551469374722;0.758266918235355
30.200328;1.0370209782268496;0.7976001747696135;0.7668277804274101;-0.015179547616282213;-0.014578474017339482;1.044969921070935;10.163092478053851;0.8395609637959772;0.015768229273420756;0.015647128615564138;0.7696542729850029;-0.01735557808013332;0.7600457009426395
30.201232;1.0368227139974204;0.7992299938571319;0.768748438666857;-0.015283262416500772;-0.014680574863537008;1.0445571674121248;10.162714806505655;0.8394808886063003;0.015768550914721017;0.01564831704037655;0.7714958577717184;-0.017264603671781457;0.7617984486284956
30.202137;1.0366619216661173;0.8008530244063776;0.7706475619727714;-0.01530787399311979;-0.014706264582264957;1.0441686067125482;10.16234444206692;0.8393961921853131;0.01576887020067376;0.015649446105892684;0.7732996457042932;-0.017248628111394167;0.7635205116633721
30.203041;1.0365346947944643;0.8024628598600055;0.7725217280748502;-0.015265740639601037;-0.01466743470318836;1.0438014704790048;10.161979103541155;0.8393071849445065;0.015769176936295735;0.01565051414124783;0.7750629006387714;-0.017294651307888292;0.7652083498784651
30.203946;1.0364366142790427;0.8040514467602203;0.7743665041028869;-0.015169769660309635;-0.014576527930771693;1.0434500764844903;10.161618033304132;0.8392142739224345;0.015769461046870537;0.015651519659965703;0.7767840100094552;-0.01739367319021784;0.7668595623155617
30.20485;1.036363710290656;0.8056126308857394;0.776179034545118;-0.015026090347044026;-0.014439479033665898;1.0431129524013703;10.161261562300023;0.839117903388336;0.015769713547135224;0.015652460936281396;0.7784584521604585;-0.01753469368510442;0.7684686799246174
30.205755;1.0363136397842225;0.8071410641254845;0.7779560073531351;-0.014844574914222657;-0.01426580286310488;1.0427859724304165;10.160910984501164;0.8390185072659335;0.01576992737125422;0.01565333603747035;0.7800856215804713;-0.017710712723907892;0.7700342232102224
30.206659;1.036283493908099;0.8086325265527834;0.7796954989262946;-0.014633676554365276;-0.014063663594225019;1.0424683455713941;10.160569002468408;0.8389164985880556;0.01577009801244298;0.015654143082936625;0.7816647266725429;-0.017913730272227812;0.7715545796916848
30.207564;1.0362705545644124;0.8100824290938204;0.7813949314822966;-0.014396451971992597;-0.013836038851629855;1.0421594593850736;10.160239662804974;0.8388122782678942;0.01577022314665184;0.015654879755313957;0.7831929001269465;-0.01813974634546542;0.773026193203311
30.207816;1.0362858792818725;0.8104131055469154;0.7820100689856806;-0.01432682010116654;-0.013769140031953052;1.0418656311322894;10.159927191551217;0.8387062696151071;0.015770300871925023;0.015655543011443576;0.783632367506154;-0.01820476099609298;0.7734065846127419
30.207816;1.0363111891785979;0.8103148171061142;0.7822172990420732;-0.01432689444274749;-0.013769148799744009;1.0415729125171012;10.159634582645937;0.8385989413096454;0.015770327877607678;0.015656129475384764;0.7836594853628278;-0.018204774298660124;0.7733733854110229
30.207817;1.0363405781283228;0.810212065125683;0.7824281691873113;-0.0143258889996349;-0.013768116707017133;1.0412771291707952;10.159363100039041;0.8384907331954307;0.015770298860759643;0.015656635755520832;0.7836836952564146;-0.018205786341517854;0.7733366841444058
