time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.207818;1.0363721604791767;0.8101031399365148;0.78264134305972;-0.014326483461262968;-0.013768639254855698;1.040981040660863;10.159112492427465;0.8383819369844825;0.015770206484394766;0.015657058781267268;0.7837035166350232;-0.018205797216363416;0.7732941294487513
30.20782;1.036408306624811;0.8099924634304112;0.7828580243119118;-0.014325162111634003;-0.013767300963308938;1.0406843855704344;10.15888111881911;0.838272678502433;0.015770041025208535;0.015657396318396487;0.7837205275927696;-0.018205807015059885;0.7732464484818778
30.207824;1.0364460706356649;0.8098791123272112;0.7830781325807161;-0.01432513108362411;-0.0137672158379331;1.04038781727498;10.158666378039444;0.8381629897164156;0.0157697908856688;0.01565764755217455;0.7837373018423699;-0.018206815835875075;0.7731953837718941
30.207832;1.0364858611935452;0.8097686031461641;0.7833050614462895;-0.014322821834141734;-0.013764942883786218;1.040091856421655;10.158465628296312;0.8380528490201788;0.015769444613421425;0.015657813445156158;0.7837583782139331;-0.018209823787940227;0.7731447252116629
30.207848;1.0365278079820086;0.8096669311004712;0.7835426959602624;-0.014317614507108155;-0.013759878573341605;1.0397969298764085;10.158276484606656;0.837942178170581;0.015768993066004707;0.015657896287811;0.783790241701024;-0.01821383099494981;0.7731002695886235
30.20788;1.036570175003647;0.809589157538199;0.7838051121814886;-0.014308770709480617;-0.013751331745661163;1.03950349590074;10.15809600134887;0.8378308460622621;0.015768430324160768;0.01565789912621358;0.7838452753413508;-0.01822183760164085;0.7730739450029992
30.207944;1.0366135348237495;0.8095600929873605;0.7841143117257764;-0.014291570421155734;-0.013734756801330815;1.039211122113775;10.157919729455415;0.8377186828278032;0.015767752973559413;0.0156578260514097;0.7839507453990593;-0.018239843777740756;0.7730927718974389
30.208072;1.0366563802484128;0.8096354310796859;0.7845237698872972;-0.014254328266035286;-0.013698943769527972;1.038920404290768;10.157741728140278;0.8376055034181927;0.015766958673104556;0.015657682347073598;0.784156874836579;-0.018273849703168477;0.7732067882315811
30.208328;1.0366981570414568;0.8099165466576177;0.7851302935940183;-0.01418055227683669;-0.01362805167914399;1.0386328263030722;10.157555754101725;0.8374911333299122;0.015766045360744326;0.01565747354901534;0.7845629600062172;-0.01834385554282212;0.773515406141946
30.20884;1.036739317551183;0.8106087094656254;0.7861299133654065;-0.014029263873043008;-0.013482694736542834;1.0383477133320462;10.157356935968574;0.8373754205532569;0.015765011624765266;0.015657204364076034;0.7853634076793269;-0.018485861450468093;0.7742135032016592
30.209864;1.036782762111227;0.8120922724982256;0.7878852366166306;-0.013717771330425592;-0.013183368509752227;1.0380713024444645;10.157142426053214;0.837258242972367;0.015763857959275648;0.015656878195788183;0.7869196629627975;-0.01877686759162354;0.7756640331922278
30.210888;1.0368352919938724;0.8135179172543536;0.7895743236480118;-0.013395187977502245;-0.012873286437598986;1.0378078428463338;10.156910171549242;0.8371395188454887;0.015762587687632293;0.01565649739521226;0.7884151432797213;-0.01907387414697121;0.7770471400481846
30.212936;1.0369113876730447;0.8163366838792059;0.7925800663219862;-0.012740306195206469;-0.01224360923036681;1.0375776321876025;10.156656966603645;0.8370191904935074;0.015761206472509268;0.015656064245221805;0.7912232182328286;-0.01966788130544265;0.779743051206278
30.214984;1.0370123511693683;0.8187963654972595;0.7952168319252572;-0.012097775647365382;-0.011625569525021;1.0373760052052363;10.156377791210078;0.8368971601565681;0.015759721395301917;0.015655581080290203;0.7936711997006917;-0.02023188926788422;0.7820718761818802
30.216805;1.0371159853437388;0.820778230290312;0.7973864870499845;-0.01155013948415521;-0.01109875669120005;1.0371773577865775;10.156066913937128;0.8367732438250264;0.015758141056497522;0.015655049092447547;0.7956653493159326;-0.020699898248086882;0.7839383906933374
30.218444;1.0372187878083317;0.8223931282517003;0.7991974577721112;-0.011080599997915015;-0.010647055719901608;1.0369801740417615;10.155719181222551;0.8366472073831093;0.015756475850577465;0.015654468397689962;0.7973138921265539;-0.021089908448183356;0.7854513718259662
30.220083;1.0373251106420789;0.8238634017666217;0.8008594669088673;-0.010634365650056444;-0.010217768970459739;1.0367899731753738;10.155330364392121;0.8365188341041617;0.01575473693198994;0.015653838844959488;0.7988250324078586;-0.02144792003537624;0.7868203410686786
30.221721;1.0374343723928738;0.8251936238636262;0.8023769869646974;-0.01021617657844028;-0.009815459792727263;1.0366062250595676;10.154897129397813;0.836387948304673;0.01575293468595361;0.01565315922082294;0.8002029740859775;-0.021772933142354775;0.7880497442452852
30.224999;1.0375962243069858;0.8276892690924635;0.8049662218806772;-0.009439201011372089;-0.009068064669270553;1.0364882827982722;10.154417015225157;0.8362544335775441;0.01575107847823742;0.01565242709807158;0.802652927636951;-0.02234594785031653;0.7903525244674534
30.228276;1.037761054785318;0.8297171234094123;0.807095987482449;-0.008757089770901103;-0.008411939837901465;1.0363743290474556;10.153888332119278;0.8361183095160488;0.01574917743047325;0.015651640725401133;0.8046601080416204;-0.02280396415901883;0.7922048835159196
30.231554;1.0379312615035252;0.8312960471066375;0.8087832275399991;-0.008167321127249437;-0.00784462395071468;1.036265400957817;10.15331037554569;0.8359797699262114;0.01574724084409639;0.015650800338149088;0.8062406972423531;-0.023147981992395927;0.7936232978940942
30.235769;1.0381340806279487;0.8327845441049337;0.8103521315775141;-0.007527362326402102;-0.007229022092308735;1.0361924702644334;10.152683946809788;0.8358390982742775;0.015745278379815847;0.015649907960957818;0.8077157852285923;-0.023445001243914652;0.7949311239793636
30.239985;1.0383454426308008;0.8337026459678195;0.8113608548729769;-0.007000847580122972;-0.006722486209053847;1.0361264691279901;10.152011063474038;0.8356965791500551;0.01574330033540692;0.015648966975705145;0.8086463756898276;-0.02360402183473616;0.7956875605568665
30.2442;1.0385671083752788;0.8341409798640897;0.8118955504291168;-0.006565414439260931;-0.006303500452391531;1.036069286953592;10.151293544824131;0.8355524698269772;0.015741317385116627;0.01564798192080817;0.8091174328142394;-0.023653043742030998;0.7959791233864768
30.248416;1.038800731093048;0.834182665586621;0.8120348822274364;-0.006199306938912024;-0.005951141372320023;1.0360227838933251;10.150532472974021;0.8354069624093804;0.01573934004371606;0.015646957894701545;0.8092069051653353;-0.023619066989937404;0.7958852915771492
30.252631;1.0390463922925444;0.8339008131047264;0.8118489067921094;-0.005886946771288646;-0.005650434078693085;1.0359887974446735;10.149729457021628;0.8352601532992312;0.015737378580279984;0.015645899852520018;0.8089827250265444;-0.023521091642707322;0.7954752023969724
30.256847;1.0393042535729928;0.8333572040296571;0.8113967484502478;-0.005613795695722306;-0.005387407979026364;1.0359651555202123;10.148887318756008;0.8351120828526734;0.015735443041075242;0.015644812343786608;0.8085047867559502;-0.023377117802956853;0.7948098769336078
30.261062;1.039573601339335;0.8326054543074219;0.8107304424732327;-0.005371059437956095;-0.005153615556281059;1.0359536925536637;10.148009044022258;0.834962793320979;0.01573354290687977;0.015643699131482943;0.807821950933549;-0.023200145585193552;0.7939391907289828
30.265278;1.0398531644306894;0.831688451856461;0.8098921817061818;-0.005152371578880729;-0.004942944759617208;1.0359512239585216;10.147096493083712;0.8348123130986248;0.015731686412037992;0.01564256326197054;0.8069770831123633;-0.022999175068925976;0.7929069486719045
30.269494;1.0401403515964054;0.8306429509153797;0.8089192496673037;-0.004951110962929322;-0.004749047121422952;1.0359585104150173;10.146149703942347;0.834660615231787;0.015729880007908065;0.01564140834651984;0.8060070500036605;-0.022782206260561065;0.7917509280049381
30.273709;1.0404366086291328;0.8295009340641154;0.8078411696329161;-0.004764809796886038;-0.004569541490100305;1.035974306518843;10.145166992906821;0.8345076212267598;0.015728128378983568;0.015640239785178464;0.8049396568568421;-0.02255423907512748;0.7904997440286156
30.277925;1.040737335712695;0.8282863472371419;0.8066843324924368;-0.0045902751894160475;-0.004401379092101959;1.0359954803908042;10.144145805550552;0.8343532050443768;0.015726434446874087;0.015639064490757183;0.8037995839000303;-0.022320273336408077;0.7891789531489299
30.28214;1.0410417268267402;0.8270245551523269;0.8054737010664156;-0.004425768072336687;-0.004242888978167105;1.036021057608434;10.14308374511989;0.8341971986460828;0.015724799196602923;0.015637889077619017;0.8026123616301366;-0.02208230879177591;0.7878150931617406
30.286356;1.041349829886822;0.8257293474050156;0.8042227116263753;-0.004272154332495077;-0.004094895298126561;1.0360511555209018;10.141978949279734;0.8340394247110429;0.015723222004722457;0.015636717591870023;0.8013913683383364;-0.02184234512761;0.7864228098920155
30.294787;1.0418232157238219;0.823213535651991;0.8016713774267684;-0.003985630358948482;-0.0038189665255893624;1.0362519322786792;10.140829399175674;0.8338797225724969;0.015721701161353636;0.015635550895934647;0.7988768349260532;-0.021365381991534288;0.7837377485747226
30.303218;1.0422863253542354;0.8207011037821973;0.7991275439581236;-0.003728929010887258;-0.003571833207278054;1.036443575371256;10.139632623093279;0.8337179577758528;0.015720234080419327;0.015634388641818108;0.796373891054162;-0.020898419042265155;0.7810726806216938
30.311649;1.0427364624795672;0.8182753972854315;0.7966732867679283;-0.0034929921025650132;-0.0033447918128795898;1.0366242721392351;10.138386845796703;0.8335539855570601;0.015718817121564723;0.01563323120656135;0.793958686427456;-0.02044645599960252;0.7785049589013052
30.32008;1.043167829476231;0.8159850304261324;0.7943594737755256;-0.003278391008595174;-0.0031383783732360127;1.0367881621616333;10.137092220229842;0.8333875850644055;0.01571744489400721;0.015632079713362123;0.7916855412550882;-0.020015492658290408;0.7760899298965498
30.328511;1.0435790227146462;0.8138756966030228;0.7922306099219268;-0.0030815151341564407;-0.002949110284658873;1.0369352540740469;10.135750784911776;0.8332184649451748;0.01571610967186894;0.01563093535894403;0.7895940011143135;-0.019606528876127897;0.7738678415544509
30.336942;1.0439679697613429;0.8119771783615868;0.7903163609520609;-0.0029003701580461983;-0.002775058268392223;1.0370623240952823;10.134365575069674;0.8330463295082864;0.01571480133636522;0.015629798594454947;0.7877167805928441;-0.019222564556131874;0.7718719754845033
30.345373;1.044332264679493;0.8103151972240219;0.7886428043273995;-0.002733692992483499;-0.0026149962728193774;1.0371689302466647;10.132940160440176;0.8328709311859783;0.01571350822609107;0.01562866829118165;0.7860767247333091;-0.01886359963911733;0.7701254216402433
30.353804;1.0446728429120833;0.8089095251215969;0.7872279630363228;-0.0025791142086801604;-0.0024666340144419295;1.0372535978177517;10.13147852794665;0.8326920900017133;0.015712219523429712;0.015627541866325333;0.7846948280038868;-0.018530634110239044;0.7686491612758541
30.362235;1.0449877460078534;0.8077738320944048;0.7860863385215348;-0.0024365865104779244;-0.0023299134901041694;1.0373150095650105;10.12998441896853;0.8325096697034463;0.01571092728773501;0.01562641655853851;0.7835832547041329;-0.018223667996155133;0.7674550995655915
30.370666;1.045276455023237;0.806918374780779;0.7852282978548207;-0.0023030915736140392;-0.002201933157984458;1.037353022457829;10.128460341014218;0.8323235463342624;0.015709626257907585;0.01562529078895707;0.7827533435548119;-0.017941701334967333;0.7665541457444026
30.379097;1.045540316971849;0.8063476164548338;0.7846575361299596;-0.00217999447736197;-0.002083982874093385;1.0373685481799384;10.126907174185275;0.8321336450355236;0.01570831305251602;0.01562416463031856;0.7822105752355606;-0.017685734134562855;0.7659513026027479
30.387528;1.0457804361899752;0.8060674836718589;0.7843796027937912;-0.002064947143764176;-0.0019738036723099066;1.037360442119349;10.125324786431417;0.8319400228804877;0.01570698579093357;0.01562303947004779;0.7819594908692482;-0.017453766353630606;0.7656505250527742
30.395959;1.045995551280979;0.80607454948185;0.7843930567552111;-0.001958657617699254;-0.0018720656077925637;1.0373294907805288;10.123712751436377;0.8317428654342337;0.015705643406894135;0.015621917003112057;0.7819985960055144;-0.017246797921417492;0.765649855593895
30.40439;1.0461871464084216;0.8063660541189491;0.7846950639908943;-0.001859068175595981;-0.0017767896634668387;1.037275453578894;10.122070321611183;0.8315423531008986;0.015704285328582313;0.015620798365777388;0.7823292587017434;-0.017061828781142985;0.765950267595983
30.412821;1.0463567009875698;0.8069390387105944;0.7852823960539895;-0.0017652319739938256;-0.0016870606229732246;1.0371990148506183;10.120396450292754;0.8313385639728277;0.01570291237701075;0.015619685031618353;0.7829436367213037;-0.01689985892516234;0.7665438038397874
30.421252;1.046504027900934;0.8077821244453414;0.7861447710035371;-0.001677059782296326;-0.001602787024284392;1.037100658799876;10.118690407253526;0.8311315589509433;0.015701528256051353;0.015618580270311504;0.7838346969862148;-0.016759888404158135;0.7674233775492416
30.429683;1.0466299733208129;0.8088864160244936;0.7872733637086367;-0.0015945400466354433;-0.0015239505650815847;1.0369806427519974;10.116952240405395;0.8309215342358489;0.015700139923681588;0.015617488633604227;0.7849932699848052;-0.016640917312722606;0.7685798097426186
30.438114;1.0467357727910676;0.8102392235858362;0.7886552813717893;-0.0015161621750388046;-0.0014490992982279256;1.036839128325642;10.115182786017563;0.8307088968087778;0.015698755495208508;0.0156164140734133;0.7864050781093288;-0.016541945756686282;0.7699988983676677
30.446545;1.046820624013548;0.8118254004208116;0.7902766134356669;-0.001442641040041781;-0.001378913078018981;1.0366763501125962;10.113383377682291;0.8304942859884629;0.015697380929308388;0.015615358739315492;0.7880567948830115;-0.016461973825305138;0.7716675014873805
30.454976;1.0468852301604452;0.8136267402813678;0.7921192972218551;-0.0013710525301679345;-0.0013105892647746658;1.036492682158751;10.11155527618561;0.8302785495067483;0.015696018427261423;0.015614323051642252;0.7899321381942563;-0.016401001593822167;0.7735695441296249
30.463407;1.0469317372509008;0.8156286236389602;0.7941676798194975;-0.001304492453504031;-0.0012470829223601803;1.0362896107424842;10.109699373779645;0.8300626734965038;0.01569466735869892;0.015613306385851676;0.7920108992289568;-0.016356029131176907;0.7756848327615001
30.471838;1.046958384487293;0.8178064495201207;0.7963996741950661;-0.0012394924929858752;-0.0011850748763734588;1.0360687014590682;10.107816413702963;0.829847715321543;0.015693325801910567;0.015612307896183236;0.7942738686362277;-0.016328056479518394;0.777994174962634
30.479426;1.046988771122562;0.8198950191474296;0.7985439357910293;-0.001183832518524119;-0.0011319826408488758;1.0358485867790552;10.105907084751365;0.8296347128861039;0.015691991713746675;0.01561132731229752;0.7964477481857566;-0.01631508363043945;0.7802243244636747
30.486255;1.0470233648807996;0.8218598760334915;0.8005670524422953;-0.001134343314584727;-0.0010847762849809347;1.0356339773203702;10.10397210814608;0.8294245806329806;0.015690664328697347;0.015610364494387395;0.7985011236547007;-0.016313110519610728;0.7823438288316069
30.493084;1.04704771988841;0.8239021072415468;0.8026721396746835;-0.0010860332276597653;-0.0010386939760532142;1.0354086757945493;10.102012829129317;0.8292181121144317;0.015689345282673534;0.015609417495238604;0.800633496003126;-0.01632013703175851;0.7845520307027137
30.499914;1.0470629557246638;0.8260099417788034;0.8048466118983987;-0.00103900428653394;-0.000993831047023516;1.0351745485852453;10.100031452289446;0.8290160502708115;0.015688038498709513;0.015608481697024149;0.8028333559260574;-0.01633516302131078;0.7868372352555997
30.506743;1.0470687665039649;0.8281680945809968;0.807075476645436;-0.00099354738743612;-0.0009504653231496618;1.03493248345979;10.098030433871932;0.8288190670664779;0.015686749168712752;0.015607550862579244;0.8050852708918314;-0.01635718834312961;0.7891838168484983
30.513572;1.0470657379555266;0.8303657502363747;0.8093474230290062;-0.0009466839387439214;-0.0009057423481418331;1.0346834335846118;10.096011956190853;0.8286277080344097;0.01568548270866512;0.015606617738867134;0.8073779609120171;-0.016386212864627325;0.7915802907393008
30.520401;1.0470535478792748;0.8325886340182374;0.811648721942031;-0.0009022204092728045;-0.0008633073189588092;1.0344275393924638;10.09397809159019;0.8284424283994547;0.015684244296351277;0.015605673971712811;0.809696339631919;-0.01642123644494054;0.7940112308713583
30.52723;1.0470329565828531;0.8348222128171006;0.8139647908781397;-0.0008573291070852134;-0.0008204502447241357;1.0341691682927505;10.091931596476483;0.8282636532831603;0.015683039028732564;0.015604711036526624;0.8120264855347752;-0.016461258916899434;0.7964622336894074
30.534059;1.0470055061567725;0.8370571529828038;0.816285520931613;-0.0008136776941671487;-0.000778767369416717;1.0339068215352651;10.089876518093485;0.8280918020914104;0.0156818717828379;0.01560372152676021;0.8143565803389893;-0.01650728010998686;0.798920922605723
30.540888;1.0469717629098498;0.8392771223250922;0.8185947223377708;-0.000769802977693963;-0.0007368559305950248;1.0336449748998546;10.087818124315714;0.8279273219058398;0.0156807461703541;0.015602699449940397;0.8166728713396091;-0.016556299880898302;0.8013728602668938
30.547718;1.0469313421996769;0.8414709820068973;0.8208817167858864;-0.0007259936819860287;-0.0006949926426120245;1.0333829247651463;10.085763240024184;0.8277706779827355;0.015679664083448782;0.015601640243200772;0.8189626274481195;-0.01660931810833739;0.8038047900331948
30.554547;1.0468860826798119;0.8436246482097204;0.8231311216624347;-0.0006826866203265663;-0.0006535951021669568;1.0331227790410304;10.083721017805978;0.8276222585777933;0.015678626671176338;0.015600541202093055;0.821212084176713;-0.01666433467627485;0.8062025155412987
30.561376;1.0468372248369449;0.8457272334642324;0.8253309308179004;-0.0006394468192837319;-0.0006122458297212907;1.032866583736639;10.081702254986439;0.8274822969811969;0.01567763502746953;0.015599401301563535;0.8234084535153587;-0.016721349481634007;0.8085529747289256
30.568205;1.0467844447577765;0.847766645959397;0.8274690940023958;-0.0005972325635643694;-0.0005718646939870199;1.0326144024724853;10.079717472993606;0.8273508616374058;0.015676690492235162;0.015598219697010694;0.825540003865302;-0.0167803624398351;0.8108441795020527
30.575034;1.0467295744282812;0.8497300886286022;0.8295311869942547;-0.0005538451694999828;-0.0005303421189456499;1.0323682927539255;10.077776275899657;0.827227890900105;0.015675795395201073;0.015596994382532195;0.8275941434906963;-0.016839373461676743;0.8130631550999199
30.581863;1.046672301397225;0.8516081638281546;0.8315077817474394;-0.0005107954749149542;-0.0004891281295634462;1.0321282210917664;10.07588811997212;0.8271132754853655;0.015674953050658712;0.015595722455460948;0.829561439136834;-0.016898382442700633;0.8152000036249767
30.588692;1.0466149748461568;0.8533913580004352;0.8333873362725998;-0.0004693290601306267;-0.0004494180159456955;1.031897013019211;10.074062396869019;0.8270069376308775;0.015674166988997304;0.015594401461256359;0.8314295443922599;-0.016956389288014347;0.8172418745257336
30.595521;1.0465585639718242;0.8550691792230916;0.8351586250724307;-0.0004268937242877151;-0.0004087633327471945;1.0316734174351596;10.072307498866849;0.8269088591568273;0.015673440809368513;0.015593030720077226;0.833189121724349;-0.017013393931726867;0.8191790662603458
30.602351;1.0465029793732135;0.8566321808156058;0.8368124736282576;-0.0003844402918324815;-0.0003680777907423507;1.0314591962658552;10.070630120298388;0.8268191128416459;0.015672778213445867;0.015591610799645649;0.8348308241274756;-0.017068396335694062;0.8210019935675325
30.612351;1.046394953864474;0.858751927809241;0.8390360814890753;-0.0003250859572938474;-0.00031116882485806907;1.0311991560911442;10.069035316972146;0.8267378844778488;0.015672182197616544;0.015590140773981449;0.8370433023635229;-0.01714339649444487;0.8233994783705952
30.622351;1.0463057251588754;0.8605833537486555;0.8409615694737448;-0.0002643667004637825;-0.0002529239747503596;1.0309651231182504;10.067526836311325;0.8266654100967493;0.015671654427864216;0.01558861705438987;0.8389601852079558;-0.017211394441304782;0.8255046776856353
30.632351;1.0462368876277934;0.8621074307073451;0.8425689925495243;-0.0002064333307285574;-0.0001973335195777911;1.0307568648801673;10.066107377862103;0.8266018927716365;0.01567119553640109;0.015587035293284491;0.8405590098084019;-0.017270390233874937;0.8272950209392531
30.642351;1.0461915141596838;0.8633068868560662;0.84383871682186;-0.00014879459721705394;-0.00014200953911557476;1.0305770043416673;10.064779048392591;0.8265474646373212;0.015670805275255134;0.015585391963944801;0.8418231824970839;-0.01731838393603809;0.828753787613576
30.652351;1.046170438895459;0.8641678025618301;0.8447560367143513;-9.341867458235474e-05;-8.884759113500679e-05;1.0304260182842955;10.06354356828146;0.8265021482016233;0.01567048285181663;0.015583684319917038;0.8427400473393695;-0.017354375618365926;0.8298680877170922
30.662351;1.0461755226011755;0.8646847532161713;0.8453137263721021;-4.073223183178563e-05;-3.826272686553219e-05;1.030305370621444;10.062402097200144;0.8264658486832666;0.01567022760210448;0.015581910217789397;0.8432989573683269;-0.017377365363721423;0.8306268845505862
30.672351;1.0462068961961568;0.8648510667686088;0.845505008649982;1.1233468523558692e-05;1.1631254041403823e-05;1.0302126722799576;10.06135578162504;0.8264384445296805;0.015670038771064043;0.015580068308261433;0.8434962700485547;-0.017386353256778772;0.8310260930832137
30.682351;1.0462648302835449;0.8646669948889558;0.8453298465207079;5.9577830060673274e-05;5.804323666661345e-05;1.0301507546575008;10.060406397166508;0.8264198899817876;0.015669915100890858;0.015578158320835195;0.8433313566889324;-0.01738133936419887;0.831064659231244
30.692351;1.0463496151710896;0.8641357006488325;0.8447910561419917;0.00010557855353354285;0.00010219649401894151;1.030117687301545;10.05955584325559;0.8264102071908979;0.015669854959407363;0.015576180776335586;0.8428086257574321;-0.017361323732004868;0.8307464876287426
30.702351;1.0464602732452735;0.8632651420962499;0.8438970608413328;0.00014738962292619733;0.00014231443460145996;1.0301117122243368;10.058805396700059;0.8264093949981708;0.015669856364458654;0.015574136033341983;0.8419354948573479;-0.017326306400795174;0.8300784451139184
30.712351;1.0465958646856512;0.8620676819658479;0.8426604607517149;0.0001875730724678725;0.0001808553672721845;1.0301340856591759;10.058155451180875;0.8264173696231754;0.015669916649758267;0.015572023663809498;0.8407263707253994;-0.017275287422486674;0.8290743496831787
30.722351;1.046753647547311;0.8605588730447191;0.8410983978704945;0.0002225114668899807;0.00021434369958188215;1.0301809919857068;10.05760534045342;0.8264339804919671;0.015670032077273376;0.015569842544708536;0.8391976639447507;-0.017211266879774506;0.8277501247772955
30.732351;1.046933235893359;0.8587572297739812;0.8392291011472458;0.0002557036735597328;0.0002461385565835944;1.0302525869019505;10.057153372572667;0.8264590474336568;0.01567019824817392;0.015567591636882322;0.837369782106767;-0.017132244896762978;0.8261255927726606
30.742351;1.0471318625071433;0.8566871862398729;0.8370785782640324;0.0002838267087320332;0.00027304967098348436;1.0303440390160594;10.056797345089915;0.8264923791154851;0.015670410944039682;0.01556527134337446;0.8352680813980294;-0.0170402216294631;0.8242256064186555
30.752351;1.0473477847659276;0.8543743435212762;0.834673275891811;0.00030851737200760887;0.0002966496274806149;1.0304554968488062;10.05653492791973;0.8265337617602712;0.015670666373411343;0.015562884532120343;0.8329188113238565;-0.01693619725382144;0.8220759423111382
30.762351;1.0475777373071866;0.8518474620416172;0.8320439576787619;0.00033044376592393206;0.00031758140336782264;1.0305810567978961;10.056363450055668;0.8265829145069474;0.015670961409146655;0.015560436448597342;0.8303541064478093;-0.01682117194891945;0.8197083619080654
30.772351;1.0478197961896705;0.8491360758862389;0.8292211535630808;0.0003480987005700619;0.0003344009830790749;1.0307198148046022;10.056279573983671;0.8266394699276843;0.015671294337991373;0.01555793395260513;0.827604017439189;-0.01669714586833577;0.8171526542610135
30.782351;1.0480720529739507;0.8462763324588968;0.8262418101164507;0.0003619178404402041;0.00034752942522941696;1.0308679468766728;10.0562789566441;0.8267030052333891;0.01567166580531428;0.015555385121363586;0.8247055303075038;-0.016564119130711645;0.8144455405328725
30.791351;1.0483031768468067;0.8435952582013198;0.8234447535189006;0.00037172588035709;0.00035681199620204014;1.0309957328818962;10.056355862675792;0.8267730631047205;0.01567207926225726;0.015552799420311294;0.8219955471556372;-0.016438091829704522;0.8119239539569763
30.800351;1.0485384038795587;0.8408483612174978;0.8205761670660227;0.00037909920655072594;0.00036375453356815145;1.0311254918662105;10.05650364461374;0.8268491642922657;0.015672540415847595;0.015550187456615018;0.8192208448395875;-0.01630806403193165;0.8093344088202904
30.808451;1.0487501118556841;0.8383351146975752;0.8179449841369285;0.00038322554302825675;0.0003675901774535068;1.0312314708315442;10.056716092564116;0.8269308386547091;0.015673056218342897;0.01554755992448439;0.8166890511898943;-0.016189035784098187;0.8069849147541726
30.816551;1.048962940516935;0.835811211119343;0.815298040151364;0.0003853589500765809;0.00036951435160647005;1.0313358317075956;10.056988166255302;0.827017616408135;0.01567363351057883;0.015544926669768267;0.8141486601682619;-0.01606800713318086;0.8046241153657752
30.823841;1.0491525369590853;0.8335411833291663;0.8129079737363434;0.0003858314195541902;0.0003698551261885406;1.031415739927133;10.057315771152904;0.8271090052986183;0.01567427779082401;0.015542296659968364;0.8118681152550993;-0.015957978117720047;0.8025210701426452
30.831131;1.049340769303918;0.831292484336982;0.8105355348868905;0.0003837879728889105;0.00036778705135556277;1.031492397609188;10.057695463550317;0.827204565481901;0.015674993599034376;0.015539679002739842;0.8096099367146185;-0.015847948746193077;0.8004383816383533
30.838421;1.0495263616668609;0.8290797802972404;0.8081964506511833;0.00038078931702454434;0.00036480658541446665;1.0315640263932402;10.05812434495418;0.8273039948577358;0.015675785963866932;0.015537083657246329;0.8073887928199157;-0.015739918990865145;0.7983907614071852
30.845711;1.0497101600179786;0.8269177571937771;0.8059048166619874;0.0003778821277221581;0.00036191614385519294;1.0316308630912225;10.058600059317243;0.8274070786913634;0.01567666129359229;0.015534520484929011;0.8052174976803392;-0.01563188878799091;0.7963907917491674
30.853001;1.0498909721565193;0.8248209357153291;0.8036761305734524;0.00037207423039224366;0.0003562518903017596;1.0316921354293045;10.059120593393933;0.8275135784266774;0.015677627344440514;0.01553199872482457;0.8031109789006072;-0.01552585804636544;0.7944531821381974
30.860291;1.0500665427760776;0.8227986805381264;0.8015217787841729;0.0003664613524631545;0.0003507789584020839;1.0317460829840281;10.05968364215045;0.8276231600109846;0.015678692192329792;0.015529528098375232;0.8010812306430372;-0.015422826661813084;0.792589756171108
30.867581;1.0502361565854275;0.8208651313244091;0.7994565009272162;0.00035909196959979886;0.0003436299900240489;1.0317920303605452;10.060286032935972;0.8277353809638037;0.01567986274343842;0.01552711905088487;0.7991402754613016;-0.01532279451926946;0.7908124516844627
30.874871;1.050400374505078;0.8190320599288069;0.7974916943876755;0.0003511003932132422;0.0003358908893765508;1.0318303572523095;10.060923160420888;0.8278497784983635;0.01568114403393918;0.015524781413477885;0.7973021713387384;-0.01522576148531588;0.7891352560551553
30.882161;1.0505585789816754;0.8173105913800923;0.7956388499963037;0.0003419446582187726;0.0003270436072000133;1.0318604070120634;10.061588464696447;0.8279660180582298;0.015682539351545354;0.01552252300323001;0.7955760503757121;-0.0151337274181575;0.7875671644854746
30.889451;1.050708240301802;0.8157086214915263;0.7939075454161725;0.0003333859913213894;0.000318773988093382;1.031881467393312;10.062274007811462;0.828083938642772;0.01568405028830441;0.015520349450742236;0.7939731053172543;-0.015044692188778545;0.7861190789708672
30.896741;1.0508512042472304;0.8142372091488422;0.7923068125001191;0.00032267900037301946;0.000308455273549784;1.0318937891690474;10.062971685411306;0.8282034399984933;0.01568567699116475;0.01551826547497951;0.7925025132012917;-0.014961655674364504;0.7848000497528008
30.904031;1.0509847349738985;0.8129043503551052;0.7908459764398973;0.00031155623393531594;0.00029774558975487534;1.0318955894410677;10.06367372187624;0.8283243655319629;0.01568741891005942;0.01551627548866504;0.7911733702759327;-0.014883617735363267;0.7836191103971958
30.911321;1.0511105236291118;0.8117176554154044;0.7895304517745542;0.0003010304925301008;0.0002876126603702735;1.0318880198337126;10.064372989736658;0.8284464922171594;0.015689275230397513;0.015514382737886804;0.789993680650575;-0.014811578216181367;0.7825843524653909
30.921321;1.0512534177582777;0.8103367483425045;0.7880154453937059;0.00028552481628887016;0.0002727169623339164;1.0318981215056242;10.065063560736402;0.8285695608749232;0.01569124518263092;0.015512588877870277;0.7886173816171378;-0.014722536964499178;0.7813495168217556
30.931321;1.051374227132237;0.8092539169063983;0.786800333684974;0.0002687826663189539;0.0002566490370929027;1.0318848554259792;10.065740296746794;0.8286932698985037;0.015693328798229225;0.015510894257800998;0.7875443438966476;-0.014645493847219495;0.7804153024155966
30.941321;1.0514732268294698;0.808478684501953;0.785893390136648;0.0002518399315493481;0.0002403982787939414;1.0318482203454915;10.066397628462887;0.8288172266170031;0.015695526852103136;0.015509298238881725;0.786783359036974;-0.014581448765678805;0.7797911012319946
30.951321;1.0515489115161862;0.8080176797890027;0.7853016604485645;0.00023471284354454952;0.00022397941102274944;1.0317883490564572;10.067029237793397;0.8289409184712531;0.01569783950288785;0.015507799765932246;0.7863411835280434;-0.014529401670965955;0.7794842590194321
30.961321;1.0516010129576527;0.8078742508622859;0.7850281211309607;0.00021802504458793445;0.00020798745518756212;1.0317055339728403;10.067629057340463;0.8290637564565562;0.015700265463544583;0.015506397702806365;0.7862196106996546;-0.014491352560676426;0.779497035467965
30.971321;1.0516303203188402;0.8080468960933761;0.7850701945669519;0.00020258400891788847;0.00019319298589448992;1.0316002277101843;10.068192618791223;0.8291851117432679;0.015702801914618054;0.015505090192760744;0.7864184783261439;-0.01446630146284841;0.7798295245404915
30.981321;1.0516366403391848;0.8085313049840872;0.7854232833504624;0.00018653982004832387;0.0001778264561236596;1.0314730238041294;10.068717766227229;0.829304288462179;0.01570544426246805;0.015503873973901128;0.7869316087838648;-0.014455248434283172;0.7804758749242808
30.991321;1.0516183172834896;0.8093192462090254;0.7860801886242664;0.00017224142593986365;0.0001641328362475447;1.031326585590108;10.069204444830593;0.8294205141852855;0.01570818692224077;0.015502745033734899;0.7877507560878126;-0.014457193565027726;0.7814282729337775
31.001321;1.0515776528606389;0.810400643757324;0.787029125563042;0.00015740948518565772;0.00014993171307338594;1.0311615218342716;10.06965412474277;0.8295329910220648;0.015711025231924247;0.015501700000851432;0.7888645879239595;-0.014472136961542533;0.7826759426259448
31.011321;1.0515145277721336;0.8117580391407441;0.7882531945266185;0.0001445458905618342;0.00013761463443324136;1.030979286585971;10.070069103201336;0.829640948072619;0.01571395639151453;0.015500737133599497;0.7902557099756407;-0.01450107871979765;0.7842020486984259
31.021321;1.0514298576598633;0.8133741822043431;0.7897350817515908;0.00013349114741177068;0.0001270288370421042;1.030782159916489;10.070451452088568;0.829743673018007;0.015716978650015576;0.015499856822979614;0.7919067386952369;-0.014541018926871516;0.7859895433300301
31.031321;1.0513259572520148;0.8152283781898007;0.7914533166626632;0.00012450268626007453;0.00011842044423144489;1.0305712510936436;10.070802273537879;0.8298405668142895;0.015720090193341058;0.015499061096097425;0.7937963766706673;-0.01459395768794596;0.7880173531178578
31.040321;1.0512221140362925;0.8170887298354654;0.7931716418640008;0.00011549720634650338;0.00010979486416004649;1.0303665321826305;10.071122086616736;0.8299312139891678;0.015723288907735417;0.015498351784925646;0.7956864226278392;-0.014649895136012973;0.7900471672645469
31.048421;1.051122466374279;0.8189039527913874;0.7948377400771477;0.00011070063002539045;0.00010519540052253518;1.0301729804469395;10.071411717466988;0.8300154090575529;0.015726572429631384;0.015497728858578865;0.7975266885610957;-0.014708831416106787;0.7920287946220154
31.055711;1.0510291007221184;0.8206441491516742;0.7964211245082913;0.00010593409759748255;0.0001006246639246144;1.0299927350593538;10.071672402093412;0.8300931388363865;0.01572993828137414;0.015497190359208275;0.7992838993704762;-0.014766766668581045;0.7939288990442955
31.063001;1.0509276556261662;0.8224643217860703;0.7980806818858746;0.00010333886883715129;9.81335499856015e-05;1.0298131016546919;10.071905060108445;0.830164561880824;0.015733384356754074;0.01549673324765935;0.8011186877865042;-0.01482870102070234;0.7959082020283933
31.070291;1.0508179281480063;0.82435503816636;0.7998073260639325;0.00010135351943377056;9.622826152750942e-05;1.0296344588240647;10.072110059804933;0.8302299850602005;0.015736908416108482;0.015496354254565666;0.803019667854031;-0.01489563458982672;0.797955316664125
31.077581;1.0507019975980099;0.8263020383736965;0.801585673779446;0.0001002111608235868;9.51320459666523e-05;1.0294571942716992;10.072288040407502;0.8302898230357737;0.01574050608350727;0.015496051484832529;0.8049734704525636;-0.014966567497468074;0.8000567633542924
31.084871;1.0505795004771012;0.8282942486106926;0.8034052727086343;0.00010072343358648713;9.56225006379399e-05;1.0292856271038153;10.072440654220092;0.8303445426216632;0.01574416979154419;0.015495826453278969;0.8069677211960782;-0.015041499879717384;0.8022000741796441
31.092161;1.0504530214199927;0.8303207942243429;0.8052535695097511;0.00010221275331434273;9.705117689291532e-05;1.0291179177485514;10.072570162277286;0.8303945973967449;0.015747890173779224;0.01549568489941421;0.8089890269565225;-0.01511943188858403;0.8043718479028681
31.099451;1.0503216648417306;0.832366622468731;0.8071165940493027;0.0001038676636251555;9.864126313422579e-05;1.0289570851701906;10.072678487118129;0.8304404000973242;0.015751658083534296;0.015495636644859458;0.8110239582610297;-0.015199363684040828;0.8065588166300647
31.106741;1.0501882176073094;0.8344204403286737;0.8089810598259227;0.00010781078939524756;0.0001024260198438669;1.0288030982116583;10.07276692856436;0.8304823802728154;0.01575546549224221;0.01549569486663679;0.8130600281184281;-0.015281295418878247;0.8087488114958529
31.114031;1.0500522791580253;0.836471336161588;0.8108364504506176;0.0001119883348845816;0.00010643845318415505;1.0286578913088966;10.072836555619018;0.8305210513314093;0.015759305216170402;0.015495874156776907;0.8150827533941779;-0.015364227224367545;0.8109276438155529
31.121321;1.0499156051984457;0.8385060786685316;0.8126684165892503;0.0001182376746157838;0.00011243914937808317;1.0285223029244004;10.072888603996198;0.8305570004199462;0.015763169744108865;0.015496188155796922;0.8170807544719333;-0.01544915919427978;0.8130841357572791
31.128611;1.049778729267538;0.8405136312510941;0.8144657934102484;0.00012518645150337988;0.00011911334755522845;1.0283960597086186;10.072924248254692;0.8305908346101198;0.01576705029513835;0.015496648044567818;0.81904075590742;-0.015534091380945867;0.8152050300568486
31.135901;1.0496425455897214;0.8424806213577251;0.8162149975970883;0.0001336512011429407;0.00012724374992639835;1.0282808235597842;10.072943465515149;0.8306231321910965;0.015770937444883778;0.015497262208518282;0.820949517532775;-0.015618023820286455;0.8172770603712197
31.143191;1.0495076269599386;0.84439724441114;0.8179061135937151;0.0001413551962943635;0.0001346476842441765;1.0281772550475503;10.072944160933515;0.8306544466116779;0.015774822098025824;0.015498036788954915;0.8227958253119926;-0.01570195655694704;0.8192889939500537
31.150481;1.0493768541326862;0.8462525041247546;0.8195262691422204;0.00015139513147231792;0.00014429365389189612;1.0280860824536402;10.072922751892424;0.8306853574308526;0.015778694861749234;0.015498976125750352;0.8245685446343259;-0.01578488964769734;0.8212296070333508
31.157771;1.0492500892467598;0.8480353126128707;0.82106495195898;0.00016273160922891517;0.00015518540800605034;1.0280081406577886;10.072875747032528;0.8307164371799703;0.01578254506547989;0.015500082475024362;0.8262566343900178;-0.015865823168992658;0.8230877313509791
31.165061;1.0491288502995888;0.8497344209239122;0.822510327691082;0.0001737404935472696;0.0001657650017062502;1.0279443800128811;10.072801263598478;0.8307481132605421;0.01578636100688754;0.015501356033189643;0.827849128206526;-0.015943757234538926;0.8248522331617634
31.172351;1.0490133676372029;0.851341916041664;0.8238548795842024;0.0001862538404925907;0.00017778947718067215;1.0278958573039823;10.072699274839035;0.8307806089004346;0.015790130150741575;0.015502795597835515;0.8293381754904128;-0.016018691989582584;0.8265150316764431
31.179641;1.0489067881934855;0.852848144015705;0.8250872765722613;0.00019878606491335893;0.00018983314849996448;1.027863684534936;10.07257050582609;0.8308140468246991;0.015793839018985952;0.015504398411893905;0.830713080655756;-0.01609062758394466;0.8280650643601382
31.189641;1.048771165818691;0.8546648442398159;0.8266332148748904;0.00021696516351139288;0.0002073034092282495;1.0278109828050264;10.072415638226085;0.8308485588648724;0.015797474087765995;0.015506159428130682;0.8323992092517638;-0.01618256415866202;0.8299276101988562
31.199641;1.0486574434940077;0.8562557560085784;0.8279386220956969;0.00023518872142757504;0.00022481615148706115;1.0277858765703989;10.072235353065905;0.8308843030636095;0.015801022648988725;0.015508072241943125;0.8338428384068161;-0.016266501842495756;0.8315480632783617
31.209641;1.0485650004121372;0.8576024744804585;0.8289867827488806;0.00025533254405109545;0.0002441707325579674;1.0277904603165404;10.072030262680556;0.8309214655337784;0.01580447242322813;0.015510130900587355;0.8350291267167224;-0.016340440740693928;0.8329111175418675
31.219641;1.0484974886346698;0.8586957221272684;0.8297661509960621;0.0002744009999481494;0.0002624902076831469;1.0278267453524348;10.071800649325288;0.8309602609693608;0.015807810936968727;0.015512329434865949;0.8359451891508389;-0.016403380932963108;0.8340034206241483
31.229641;1.048454833480744;0.8595248335583932;0.8302665844155813;0.00029428521935321786;0.0002815883157231442;1.027893657551367;10.071546421424664;0.8310008685942678;0.015811025301189517;0.015514660239379932;0.8365831480369431;-0.01645532248694018;0.8348166146769689
31.239641;1.0484377102471834;0.8600868711954851;0.8304846404207678;0.0003142057323550954;0.00030071534776680354;1.0279920472106419;10.071267198855718;0.8310433151720324;0.015814102788515836;0.015517114563203689;0.8369361231306522;-0.016495265461551487;0.8353432682578702
31.249641;1.0484458138253885;0.8603758536174598;0.8304148106869456;0.00033208142752329836;0.0003178722402703925;1.0281227018054584;10.070962607710596;0.8310874150428703;0.01581703229585538;0.015519684140290506;0.8370041931671359;-0.01652220988665891;0.8355828659469317
31.259641;1.0484780671379998;0.8603948560135127;0.8300611951311373;0.0003495576249103371;0.00033463734309395395;1.0282854263452494;10.070632624756795;0.8311328242293182;0.015819804667325844;0.015522361191268501;0.8367863989122174;-0.016537155732118083;0.835533856268699
31.269641;1.0485352120705203;0.860145672842343;0.8294255689402741;0.0003665219531397386;0.0003509013247261133;1.0284781467541262;10.070277713088572;0.8311791043593832;0.015822411502310497;0.015525136776550227;0.8362888419701932;-0.016539102897598332;0.8352015771197364
31.279641;1.048615649487681;0.8596364573656071;0.8285178895036054;0.0003812936304707875;0.00036505043834503807;1.0286999436572368;10.06989921874719;0.8312257375145278;0.015824845193965688;0.015527999597544685;0.835519771414286;-0.01652805123174723;0.8345933321495469
31.289641;1.0487188361320616;0.858876252915907;0.827348228508002;0.00039576491601021256;0.00037890040149942116;1.0289519836169938;10.069499345347737;0.8312721586536673;0.015827099813659144;0.015530936567454105;0.8344895489188484;-0.016504000543686108;0.8337184531907036
31.299641;1.0488442025100897;0.8578803695006494;0.8259327440867466;0.0004068681312855056;0.00038950696754109284;1.0292303707207944;10.069079601691637;0.8313177936731954;0.015829170191001187;0.015533934566972418;0.8332135698341757;-0.01646795059534908;0.832591503205889
31.309641;1.0489901657351535;0.8566630773244948;0.8242873941461946;0.00041664695431378566;0.0003988320092551862;1.0295350102431524;10.068639515792379;0.8313620651755628;0.015831051123618097;0.015536982177786965;0.8317101959094145;-0.016420901104934434;0.8312303915607857
31.319641;1.0491536107498836;0.8552432733213122;0.8224337536566936;0.0004255270825468735;0.00040728511933927025;1.0298635772342286;10.068177472293925;0.8314044207913102;0.01583273909252692;0.015540070343116573;0.8299986943551795;-0.016362851767160336;0.8296542668709521
31.329641;1.049333812820437;0.8536425063154389;0.8203939952653599;0.0004319971587098033;0.00041341704358022235;1.0302115931646338;10.067692226737151;0.8314443687601644;0.01583423388083508;0.01554319185341872;0.8281002457621289;-0.016294802279751646;0.8278843695598433
31.339641;1.0495285522111935;0.8518821737990476;0.8181912565025868;0.00043614167235684996;0.0004173106876492822;1.0305785324496566;10.06718349155366;0.8314814522249515;0.01583553797575366;0.01554634071489578;0.8260410118651487;-0.016216752374106882;0.8259469203038202
31.349641;1.0497361689636011;0.8499889113601926;0.81585319461512;0.00043724085101158296;0.0004182776928781133;1.0309588661843674;10.066651445406654;0.8315152324856262;0.01583665505691229;0.015549511437708713;0.8238471478338061;-0.016131701824980995;0.823868257721301
31.359641;1.0499550884232394;0.8479894533238309;0.81340741585691;0.0004377905145663492;0.0004187127962028733;1.0313520347249985;10.066095265101971;0.8315453444545303;0.015837588659217892;0.015552697951329157;0.8215447490525558;-0.016039650436084386;0.8216747721373129
31.369641;1.0501807049790923;0.8459073236541284;0.8108807700498596;0.000436804417215826;0.0004176727779885453;1.0317534572084384;10.065511854002345;0.8315715194441522;0.01583834119280655;0.01555589326768423;0.8191618513456418;-0.01594159804309589;0.8193949503119609
31.378641;1.0503919502692536;0.8440072722010084;0.8085440762444817;0.00043350772556601457;0.00041442425686362714;1.032138596150751;10.06489618539757;0.8315935396669426;0.01583891377493255;0.01555909020981329;0.8169694894713564;-0.015850544522860246;0.817300466627435
31.387641;1.0506052365327225;0.8420832811799633;0.8061877899065462;0.00042854510440726854;0.0004095792795147542;1.0325269398454058;10.064242878410356;0.831611231140689;0.01583930714546547;0.015562282446602007;0.8147576895550239;-0.015755489783020413;0.8151815567096796
31.395741;1.0508012604554733;0.8403680801712846;0.80405037415779;0.00042275973187508537;0.00040395361821191794;1.032896912168461;10.063547528314318;0.8316245001620847;0.01583952330432886;0.015565465283919735;0.8127623991638276;-0.015669433758965567;0.8132747623610181
31.403841;1.0509973514305484;0.8386628001926949;0.8019282129798477;0.0004156477279683188;0.0003970578949482846;1.0332648597786538;10.06280691503879;0.8316333590008411;0.015839566372271886;0.015568635348085643;0.8107824726197194;-0.015583376419589264;0.8113792103583675
31.411941;1.051193532810614;0.8369848324483463;0.7998381881448224;0.0004075659384478204;0.0003892342398189356;1.0336301168193056;10.062018503953423;0.831637934319994;0.01583944179926303;0.01557178969202424;0.8088327308189895;-0.015496317766771274;0.8095101137228452
31.420041;1.0513859246016146;0.8353457037952439;0.7977944010479707;0.00039870849512978554;0.0003806702870002725;1.0339890344152607;10.061180080058232;0.8316384337348851;0.015839155802310014;0.015574926147872271;0.8069300101769685;-0.015410257838041142;0.8076848234547155
31.428141;1.0515730138543404;0.8337615975516599;0.7958133971765948;0.00038981554390379056;0.00037207533988186113;1.0343419655778063;10.060289832557867;0.8316351224358319;0.015838715966976096;0.015578043945090462;0.8050871553303185;-0.015326196703850485;0.805916857386124
31.436241;1.051755025015222;0.8322472735188405;0.7939088545553671;0.0003789047173618585;0.0003615515956831946;1.0346853145053805;10.059346644621176;0.8316283842097483;0.01583813115039758;0.015581142690675566;0.8033179993546437;-0.015243134456522752;0.8042208541337181
31.444341;1.0519295088037706;0.8308137656081982;0.7920927861227699;0.00036842189152746585;0.00035144131047958104;1.0350176155015574;10.05835026611764;0.831618750528102;0.015837410145986493;0.01558422135265348;0.801635395789724;-0.015164071216129437;0.8026105626165682
31.452441;1.0520939491185854;0.829473539642674;0.7903785593864707;0.00035633274500576303;0.00033979801500898677;1.0353394635111928;10.057301470970494;0.8316067932843814;0.015836560693093762;0.015587278990486484;0.8000522961444473;-0.015087007144793533;0.8010995616110261
31.460541;1.0522471122703487;0.828236435933414;0.7887761174708051;0.0003448194454777645;0.0003287102511253152;1.035647386728695;10.05620217324145;0.8315930116802861;0.015835589895942952;0.015590316163420239;0.7985787932264766;-0.015014942433670712;0.7996984199043198
31.468641;1.0523884666207504;0.827115242774723;0.7872978348197402;0.0003309612850023886;0.00031538317732944396;1.035941895552988;10.055055526233021;0.8315778396226959;0.01583450577695058;0.01559333563356038;0.7972271084973718;-0.014946877272008574;0.7984195737771292
31.476741;1.0525153445910982;0.8261174465557108;0.7859527625645437;0.000318957063674617;0.00030383473657100374;1.0362206125268498;10.053866118933078;0.8315617191723793;0.015833318624440096;0.01559634172540939;0.7960055590192954;-0.014882811831829027;0.7972714899228202
31.484841;1.0526274245407654;0.8252522263257798;0.7847498880520987;0.0003059528690425946;0.0002913340871755937;1.0364832879425006;10.05263984477292;0.8315451373184204;0.01583204036761715;0.015599338691690376;0.79492349959572;-0.014824746274232916;0.7962636638571484
31.492941;1.0527240060677643;0.8245270713171717;0.7836969175408198;0.00029204439039705234;0.0002779727751469828;1.0367297551699504;10.051383641934882;0.8315285811327836;0.0158306822286529;0.01560232933686923;0.7939872527436229;-0.014771680765753525;0.7954024504892823
31.502941;1.0528147660284304;0.8237983633532452;0.7826492707331768;0.0002754270307233755;0.0002620220779388158;1.0369689025317421;10.05010560881231;0.8315124748124838;0.01582925315499468;0.015605314596624576;0.7930550769985151;-0.014714615482088873;0.7945459924656131
31.512941;1.0528840958551438;0.8233008170482715;0.781843414385939;0.0002588406757737264;0.00024610664798861915;1.037184637309397;10.048814945306141;0.8314971873707504;0.01582776027468404;0.015608293744173005;0.7923622016288412;-0.014667550597477362;0.7939297653683388
