time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.522941;1.052928415709272;0.8230393996067488;0.7812871223186478;0.00024229667478531492;0.0002302374175195652;1.0373758683561094;10.047521344352804;0.831483050635257;0.01582621047023383;0.015611264633936034;0.7919149010919206;-0.01462948628655091;0.7935599932315763
31.532941;1.0529498481407171;0.8230169291953717;0.780981851113915;0.00022616901416749435;0.0002147707339557987;1.0375405599538696;10.046234263487218;0.831470348861459;0.01582461149733468;0.015614223839807314;0.7917155184990377;-0.014601422738093166;0.7934389173731073
31.542941;1.0529467186280184;0.8232325060237906;0.7809281891381553;0.00021046649303799224;0.0001997145142075926;1.0376817796011948;10.044962600718094;0.8314593870732667;0.01582297219386514;0.015617166891327333;0.7917634162898817;-0.014584360159769782;0.7935657544869996
31.552941;1.052920984735036;0.8236830587703041;0.7811217485345406;0.00019571081747738327;0.00018556652389867357;1.0377985979054267;10.043714857909691;0.831450582961385;0.01582130231060779;0.01562008873962084;0.7920559549959746;-0.014577298765124324;0.7939376676731456
31.562941;1.0528733554406717;0.824364349366032;0.7815579644598336;0.000180866644216871;0.00017133566450228187;1.0378909249367672;10.042499254900036;0.8314444142530626;0.015819611588768663;0.015622984746760618;0.7925885230129023;-0.014580238753337625;0.7945498368600402
31.572941;1.0528028038261479;0.8252629933727744;0.782224937717219;0.00016795148455129062;0.00015895117990570934;1.0379595345158505;10.041323743928299;0.8314413105525404;0.015817908975978453;0.015625852121223537;0.7933505249203984;-0.014593180292754837;0.7953914223809674
31.582941;1.0527112659753461;0.8263710963560539;0.7831138587210472;0.00015575586996049073;0.00014725538527328837;1.0380062680891273;10.040196196986047;0.8314416668344855;0.015816202997356685;0.01562869048034932;0.7943313215768268;-0.014617123506024392;0.7964515012481703
31.592941;1.052601126765897;0.8276730690517253;0.7842082290649725;0.00014378151952761017;0.00013577071843765904;1.0380311473691628;10.039124519842884;0.8314459261814521;0.015814501292948827;0.015631500788907196;0.7955182076006944;-0.014650068477043811;0.7977169196297564
31.602941;1.0524722555146107;0.8291532171601685;0.7854933466594664;0.0001348325460311005;0.00012717978125509216;1.0380363189499118;10.038116681693445;0.8314545968040493;0.015812809005655765;0.015634283739054657;0.7968934282095004;-0.014692015291822244;0.7991693919639941
31.611941;1.0523416131320653;0.8306326568621438;0.7867853874461701;0.00012610788897419355;0.00011880063012039376;1.0380369734411814;10.037180728967472;0.8314682091267942;0.015811128200773645;0.015637038878192584;0.7982761898345064;-0.014736964073902745;0.8006274224601481
31.620041;1.05221335145242;0.8320736259342805;0.7880452285849608;0.00012058126214691204;0.00011347893699895107;1.0380363267639168;10.036324486486727;0.8314872856843173;0.015809458907411113;0.015639764955733517;0.799625680125409;-0.01478291498314817;0.8020494702328046
31.628141;1.0520746912493448;0.8335942399741062;0.7893959893753806;0.00011600989013474085;0.00010907037360466168;1.0380246911248707;10.035554857710986;0.8315123493372313;0.015807801262489995;0.015642460659764816;0.8010671216285301;-0.014833868185735826;0.8035600194330577
31.636241;1.0519290910606263;0.8351863681715088;0.7908278484382062;0.00011299991140929703;0.00010615506948570539;1.0380035280431648;10.034877316740682;0.8315439546115445;0.01580615694667037;0.015645124460057506;0.8025878182271984;-0.014889823819611877;0.8051454705041259
31.644341;1.0517756159631784;0.8368333267444487;0.7923261708902879;0.0001098522667431877;0.00010310689283798007;1.0379733891868785;10.03429593669971;0.831582658961757;0.015804527998415998;0.01564775367120707;0.8041761202384167;-0.014949781983817245;0.8067931383955343
31.652441;1.0516167163742542;0.8385216620614674;0.7938767146324524;0.00010816088567422376;0.00010145183269736027;1.037937885236988;10.033813395405987;0.8316289182207343;0.0158029152168727;0.01565034415636879;0.8058163380918318;-0.015012742742589272;0.808486250144046
31.660541;1.0514542011790045;0.8402422375219725;0.7954696447575981;0.00010707313553341241;0.00010037375406689551;1.0378967145384141;10.033431027641258;0.8316830364425133;0.01580131863513194;0.015652891356946325;0.8074986942918438;-0.015079706110480089;0.8102140624158234
31.668641;1.0512871473826513;0.8419793490459848;0.7970907747399265;0.00010866819531370249;0.00010186461137695636;1.037852620996172;10.033149382626393;0.831745140554949;0.01579973791592528;0.015655391324275566;0.8092082865610224;-0.015148672033733575;0.8119608578926837
31.676741;1.0511195643740743;0.8437219007641994;0.7987264335681967;0.00010898417495767709;0.00010212980656176109;1.0378083024884204;10.03296881272066;0.8318150824225236;0.015798171388984594;0.015657840825610787;0.8109330261558961;-0.015219640411997833;0.8137140371878967
31.684841;1.0509518764013;0.8454557024037057;0.8003625270428343;0.00011302556241081849;0.00010596371746620304;1.0377633856961874;10.03288958623459;0.8318924050612239;0.015796616352181592;0.015660237501618192;0.8126576595178325;-0.015291611158409496;0.8154580584056897
31.692941;1.050785331518028;0.8471680548555824;0.8019854732174219;0.00011705357754737045;0.00010978498911977672;1.0377225140237618;10.032911571739218;0.8319764520011668;0.015795071130850463;0.015662579848065156;0.8143679022860093;-0.015365584235782957;0.81717853322511
31.701041;1.050621917358885;0.8488470437184841;0.8035816832416429;0.00012066353806864807;0.00011320540193809966;1.037685457575381;10.033033614698716;0.8320664967886215;0.015793535679287003;0.015664865870493778;0.8160515241965973;-0.015438559636776122;0.8188631511349593
31.709141;1.05046182353751;0.850480467336209;0.8051386333724231;0.0001275540681837664;0.00011976973275138715;1.0376550790136745;10.033253028614787;0.8321618148345624;0.015792010449496206;0.015667091889810723;0.8176943469798821;-0.015512537360315439;0.8204978513460888
31.717241;1.0503065040331279;0.8520545469852;0.8066413539576233;0.00013348651415387064;0.00012541551654345493;1.0376321978043013;10.033566271374006;0.8322617109149736;0.01579049599621766;0.015669252617971547;0.8192852639017998;-0.015584517412206537;0.8220715864282951
31.725341;1.050156723484368;0.8535608104476043;0.8080806387824125;0.0001420808415143876;0.00013361284515633413;1.037620561800746;10.033970814134344;0.8323655405237769;0.01578899249502871;0.015671340831974627;0.8208102558128574;-0.015655499804103214;0.823570432509752
31.733441;1.050013567390618;0.8549865269241173;0.8094431418778935;0.0001500260508439762;0.00014118762651884768;1.0376208727423408;10.034466363487242;0.8324727446807919;0.015787498485471303;0.015673346648309758;0.8222593207294733;-0.015724484555092125;0.824984440833027
31.741541;1.0498777769368663;0.8563222959002011;0.8107191520777022;0.00015940021106351234;0.00015013233531950405;1.0376347054477812;10.035054478547016;0.8325828726091193;0.015786011547319918;0.01567525781099915;0.8236213739143946;-0.015790471701229568;0.8263026883728722
31.749641;1.049749841499801;0.8575576720694338;0.8118982713065513;0.00017001983783385488;0.00016027133550852466;1.0376634402636986;10.035737260535546;0.8326955804527923;0.015784531126101183;0.015677060289890164;0.8248872236901552;-0.01585446129089197;0.8275163102128936
31.757741;1.0496303029884853;0.8586851110136148;0.8129729199892954;0.00018019365473229132;0.00016998261956131466;1.03770832485762;10.036515983586721;0.8328106357456228;0.015783059393284588;0.015678739045333425;0.8260456150283447;-0.01591345336904506;0.8286143158233051
31.767741;1.0495016172236828;0.8599032829252654;0.8141476205421205;0.000192730334290417;0.00018196321338594687;1.0377515811459943;10.037390273755559;0.8329279267179871;0.015781598484654047;0.015680280178530768;0.827302266506833;-0.015980447974952735;0.8298028819929611
31.777741;1.0493900635736986;0.8609319318593812;0.8151330141118831;0.0002066008955252355;0.00019522208141838592;1.0378184684010254;10.038357856315828;0.8330474347663784;0.015780148090573345;0.015681673368211538;0.8283688920932943;-0.016041445147457208;0.83079369290673
31.787741;1.0492946950775561;0.8617619113158644;0.8159210726613028;0.0002204716093135303;0.0002084795236477217;1.0379112993851607;10.03941487776485;0.833169151712094;0.01577870677797257;0.015682912781848336;0.8292352241320383;-0.016093444906690457;0.8315766079431203
31.797741;1.0492168282165357;0.8623862292151744;0.8165040300552261;0.00023486338849629173;0.0002222344382875483;1.0380294735376472;10.040556700473445;0.8332929958992896;0.015777275379731157;0.01568399645674088;0.8298930232004685;-0.01613744721975946;0.8321436141462145
31.807741;1.0491563682281444;0.8627976977539861;0.8168751794303575;0.0002494471367426366;0.00023617048217610255;1.0381755222071267;10.041778553523006;0.8334188111170864;0.015775858750889497;0.015684924916427985;0.8303370794634928;-0.016172451993119428;0.8324897510950626
31.817741;1.0491136959735963;0.862993728704248;0.8170320847804895;0.0002625659108387459;0.0002486971164453908;1.0383490991579496;10.043075904241324;0.8335464210484779;0.015774464480172095;0.01568570021660484;0.8305642090892029;-0.0161974590974946;0.8326122033337485
31.827741;1.049088640172866;0.8629748289759829;0.816975822835127;0.00027631025028633375;0.00026181953555787614;1.0385519140593948;10.044444558928593;0.8336756464218616;0.015773100491045595;0.015686325816669292;0.8305742439035216;-0.01621246838803222;0.8325112731163072
31.837741;1.0490820172726045;0.8627419618393178;0.8167070285580005;0.0002874753937613667;0.00027246205783664103;1.0387836420437986;10.045880440795724;0.8338063023916236;0.015771773575493732;0.015686806580385272;0.8303690284494367;-0.01621847969722928;0.8321892587051122
31.847741;1.0490930042151088;0.8622999911436819;0.8162312707018345;0.00029977685971369013;0.00028418916899576954;1.0390448644958636;10.047379390025633;0.8339382087180839;0.015770488751929507;0.01568714855583218;0.8299534067948445;-0.016214492825022613;0.8316513291954252
31.857741;1.0491207849437554;0.8616574904615047;0.8155577219391106;0.0003096902983654163;0.00029361934521619266;1.039334052208891;10.048936988337461;0.8340711695457927;0.015769249211372138;0.01568735905019911;0.8293351914499023;-0.01620050755996055;0.8309055796453398
31.867741;1.0491642478442322;0.8608221730174329;0.8146950625911307;0.00031886511984859274;0.00030233518735235947;1.0396515376424162;10.050548458137873;0.8342049525886572;0.01576805704894153;0.015687447660993826;0.8285241665554246;-0.016176523713669098;0.8299620045564967
31.877741;1.0492224639862218;0.859805317694213;0.8136552185785213;0.00032615457624001284;0.0003092369267599509;1.039996485597745;10.052208961869114;0.8343392984955585;0.015766913848480352;0.015687426865888986;0.8275331041081085;-0.016144541124199045;0.8288335071143014
31.887741;1.0492939937691184;0.8586227852360702;0.8124547602256647;0.00033366352003342436;0.00031634393417696995;1.0403669001434064;10.053913893125578;0.834473919848926;0.015765820484308902;0.015687310921816754;0.8263747061028647;-0.01610355964033203;0.8275328281716198
31.897741;1.049376329750465;0.8572892669776067;0.8111098272617354;0.00033753651268809536;0.00031995948431344853;1.0407606674416456;10.055658759820519;0.8346085516646268;0.01576477704971202;0.01568711460194181;0.8250665201506109;-0.01605357912256936;0.8260777936081395
31.907741;1.049466615344132;0.8558221853927674;0.8096393117369628;0.00034154595662993587;0.00032370263668395446;1.0411766015270545;10.057438937991234;0.8347430655101943;0.015763783252403803;0.015686852010876072;0.8236239485925075;-0.015997599452800597;0.8244845179201974
31.917741;1.0495651075828212;0.8542407828724099;0.8080612561340229;0.00034431381552871553;0.00032625203276255126;1.0416124513293399;10.059249486833457;0.8348774746583018;0.015762838827482632;0.015686534813914625;0.8220683435386846;-0.015933620534529146;0.8227752026562388
31.927741;1.0496666512870643;0.8525635451557012;0.8063971653145249;0.0003440518971084031;0.0003258956297045575;1.0420659060230482;10.061085184431128;0.8350118154620783;0.015761944208223043;0.015686171531980972;0.8204170834398493;-0.01586464227944693;0.8209681910881306
31.937741;1.049770614670884;0.8508125662801039;0.8046685661836266;0.00034308777208686553;0.00032486562654029217;1.0425346325233187;10.062940850364507;0.8351460902940019;0.015761101143506;0.015685768458166712;0.8186935766521924;-0.01579166458965002;0.8190877575942421
31.947741;1.0498749211148468;0.8490100685220019;0.8028983006804562;0.0003404835300093712;0.00032226425042150255;1.0430172925823813;10.064811525700286;0.835280310126461;0.015760312090717862;0.015685330479019564;0.8169182185361723;-0.015713687353228197;0.8171550923794751
31.957741;1.0499762910775026;0.8471769136749547;0.8011087881655521;0.00033573612451355127;0.0003176113150046816;1.0435095291476915;10.066692602036005;0.8354145266781703;0.015759578670142077;0.015684861141645853;0.8151123694194746;-0.0156337104592458;0.8151924134588779
31.967741;1.0500739825004068;0.8453360180296426;0.799322404450122;0.0003303597664865766;0.00031235856794136727;1.0440109602743017;10.068580403753996;0.8355487864856851;0.015758900596635456;0.015684363036266857;0.813299407212814;-0.015551733812678764;0.8132238449115279
31.976741;1.05014966219141;0.8436884267150093;0.7977457002628758;0.00032467428133192217;0.0003068180306561958;1.0445021445451033;10.070472501633207;0.8356830359453135;0.01575827592117058;0.015683839037073103;0.8116838120902474;-0.015476757323787222;0.8114546528419642
31.985741;1.0502181105397501;0.84206692137284;0.7962069212524383;0.00031774696970404974;0.00030009203490948856;1.0449975026051166;10.072366982232891;0.8358171030537584;0.015757702501759417;0.015683293079530643;0.8100952082056615;-0.015401780894007903;0.8097148813278684
31.993841;1.0502659529607778;0.8406401125980151;0.7948777604354531;0.00030943231341605824;0.000292045408378668;1.0454832962205525;10.074261231422803;0.835950790641678;0.015757179625955586;0.015682729685278375;0.8087043697333786;-0.01533580442578444;0.808175780761507
32.001941;1.050305027996623;0.8392540797146604;0.7936018424907357;0.0003022508905820139;0.0002850884582838681;1.0459706518149936;10.076151040378967;0.8360839172128377;0.015756708419912273;0.015682153039262747;0.8073561893405243;-0.015269827833363636;0.8066822503925032
32.010041;1.0503357713897858;0.837920718309684;0.792390681495859;0.0002939382084529903;0.0002770528007246499;1.0464575367205335;10.07803080594763;0.8362162382251045;0.01575629064510047;0.0156815661814584;0.8060615733199978;-0.01520685103761902;0.8052454100820468
32.018141;1.0503594718918026;0.836652035541454;0.791255494616415;0.0002848207468876455;0.00026825108900077464;1.046942787650419;10.07989485299712;0.8363473967512403;0.015755927278454998;0.015680971265545556;0.8048313545978842;-0.015144873953663106;0.8038763865983299
32.026241;1.0503737520951142;0.8354530675395156;0.7902036823382736;0.0002747947132414313;0.0002585849411551519;1.0474232503543546;10.081738607969069;0.8364770016132231;0.015755618032889995;0.015680371161736418;0.8036753145781441;-0.015085896480814395;0.8025854685341536
32.034341;1.0503809033966343;0.8343352326300861;0.789245090987598;0.0002646480200658944;0.000248808211318356;1.0478988772917508;10.083559031736263;0.8366047310919368;0.01575536137518185;0.015679769991556666;0.8026002368628223;-0.015028918505411075;0.8013799502375499
32.042441;1.0503794295902737;0.83330299368606;0.7883857000749731;0.0002547631190124384;0.00023928740124217873;1.0483666964344798;10.085354725239357;0.8367303380233112;0.01575515489783803;0.015679171373030917;0.8016149351464209;-0.014976939920664031;0.8002692826409616
32.050541;1.0503710584607515;0.8323663284390208;0.7876343030740764;0.00024404520781698552;0.00022897447850042158;1.048825702745242;10.087125506092939;0.8368535991742351;0.015754995513280357;0.015678576814232955;0.8007262464088654;-0.014926960650062113;0.7992608856079895
32.058641;1.0503550514223552;0.8315300752378488;0.7869966358005486;0.00023299504875960085;0.00021834901100120305;1.049274755436647;10.088871323852155;0.8369742679958497;0.015754878924855224;0.01567798615897599;0.7999399835839532;-0.01488198065366456;0.7983613521614968
32.066741;1.0503337217077704;0.830799693607199;0.7864766244184436;0.0002228787078182286;0.0002086219667203371;1.0497115855239292;10.09059148789618;0.8370920157625045;0.01575479952528829;0.015677398631147837;0.7992619235558096;-0.01484199992262167;0.7975772382584011
32.076741;1.0503140946042446;0.8300689763562371;0.7859676941180864;0.00020858160526478656;0.00019489813147920926;1.0501429313757746;10.09228482137419;0.8372063962910776;0.01575475109844757;0.015676813043206735;0.7985838727014121;-0.014798018480849297;0.7968009231814831
32.086741;1.05028371098423;0.8295135804807011;0.7856476347230286;0.00019455626710202818;0.00018144031862030107;1.0505536888756806;10.093950112298904;0.8373168605138741;0.01575472702842028;0.015676227958041397;0.798085725538419;-0.01476103638803032;0.7962130721816811
32.096741;1.0502427761280317;0.8291392928792356;0.7855219141476019;0.00018182400582155624;0.00016922512155675905;1.0509439572718806;10.095586154998154;0.8374228060741897;0.015754719467469605;0.015675641715854453;0.7977704554558926;-0.01473205373444498;0.7958171723385173
32.106741;1.05019141461338;0.8289447315081714;0.785588930466075;0.0001691428488494633;0.00015706370116619437;1.0513109552300743;10.097191513063587;0.8375236491082781;0.01575471894170205;0.01567505173669404;0.7976400980286191;-0.014711070635797296;0.7956156818171799
32.116741;1.0501308929105666;0.8289322048409246;0.7858495738708295;0.00015546916559493703;0.00014395685691810517;1.051655922763313;10.098764702574114;0.8376188375011022;0.015754715719230664;0.015674454450638753;0.7976937537332138;-0.01469808723040169;0.7956080322487572
32.126741;1.0500605661581772;0.8290967832654162;0.7862992593547234;0.0001433767789570362;0.00013236672384510056;1.0519771172358898;10.100304785330398;0.8377077791444367;0.015754701591776395;0.015673846382756925;0.7979295548832815;-0.014694103669615757;0.7957926092330024
32.136741;1.049982125195057;0.8294345298339436;0.7869327378484776;0.00013186242721894458;0.00012133278242982979;1.0522738398876563;10.101811420538056;0.8377898170156199;0.015754670687755337;0.015673224630300603;0.798340598239267;-0.014697120112224378;0.7961626640807302
32.146741;1.0498960651230997;0.8299385843127431;0.7877430739802619;0.00012135481001580277;0.00011126484846510153;1.052548402816398;10.10328424592856;0.8378643055344871;0.015754619711686967;0.015672585468306684;0.7989208936543952;-0.014708136737329215;0.7967124303591906
32.156741;1.0498045057819754;0.8305992679499188;0.78871950641999;0.00011229906772919782;0.00010258847422805022;1.0527981058369287;10.104722554503509;0.8379306870512503;0.015754547770817886;0.01567192255130095;0.7996613728940768;-0.014727153750876115;0.7974330664261603
32.166741;1.0497076251109532;0.8314053665953073;0.7898512243793774;0.00010198638715666656;9.271121289944027e-05;1.053025325109986;10.106125393020802;0.837988494840874;0.01575445566601729;0.015671227223663143;0.8005499712464372;-0.014753171370351014;0.7983126826399062
32.176741;1.04960649288357;0.832344070106102;0.7911251396840673;9.525822486404332e-05;8.626619294597173e-05;1.0532296068945872;10.107491469466948;0.8380373101631116;0.015754344854062456;0.0156704903070529;0.8015747111879971;-0.014787189809910445;0.7993393948071427
32.185741;1.0495157279247065;0.8332778952987094;0.7923984740308053;8.838026281987389e-05;7.96784289212354e-05;1.0534226497607262;10.108819259925983;0.8380767313874334;0.015754216751345924;0.015669703016139153;0.8025916958852374;-0.014823209266844769;0.8003691840785327
32.194741;1.0494249058850689;0.8342931700799455;0.7937616299094397;8.332170668988463e-05;7.483371840595218e-05;1.0535972968722096;10.110107435258195;0.8381063700346644;0.015754073061517472;0.015668857128457912;0.8036940253404441;-0.014863229903853532;0.8014951823437957
32.203741;1.0493365952823086;0.8353815531029787;0.7952044269277329;7.911612926604576e-05;7.080688787935093e-05;1.05375356020065;10.11135434814488;0.838125861262707;0.015753916276338237;0.015667945253053123;0.8048697102072114;-0.014909251850749832;0.8027056150480875
32.212741;1.049249758963729;0.8365287277696117;0.796713598184438;7.658180507395203e-05;6.838154277353192e-05;1.0538935125670128;10.112556882008825;0.8381348627175976;0.015753749173524033;0.015666960517663083;0.8061046362039871;-0.014958275234080462;0.8039866117774552
32.221741;1.0491674017231196;0.8377221584329129;0.7982744355741895;7.337301813635315e-05;6.5311497187688e-05;1.0540171385595236;10.113710577829634;0.838133014395722;0.015753573828151086;0.015665895516050726;0.8073866223073992;-0.015011300198913577;0.8053262963204608
32.230741;1.0490889803252028;0.8389476301883899;0.799873300856525;7.282888624035895e-05;6.479441958515074e-05;1.0541263482369931;10.114811011417066;0.8381199113200427;0.015753391101121332;0.01566474233838012;0.8087005300253532;-0.015068326890495394;0.8067096576183601
32.239741;1.0490161532716826;0.8401922417798748;0.8014960743752525;7.341186564816133e-05;6.535822538221565e-05;1.054222051777076;10.115854791936329;0.8380951512664312;0.015753200505339075;0.01566349433484305;0.8100323064459487;-0.015126355419453608;0.8081224752122805
32.248741;1.0489495789796761;0.8414422594677102;0.8031285585624387;7.375089364090473e-05;6.568966278091832e-05;1.0543041433113658;10.116839195983214;0.8380583922286221;0.01575299992776518;0.015662147266644184;0.8113669665760852;-0.015187385849795895;0.8095494975639582
32.257741;1.0488885906795518;0.8426836938714519;0.8047572553920458;7.588218884763152e-05;6.773943830678197e-05;1.0543764648922727;10.11776105596986;0.8380093527885577;0.015752785299795267;0.01566069864660795;0.8126935934693151;-0.015249418217127924;0.8109793853871817
32.266741;1.0488360198545124;0.8439007523557976;0.8063641174493597;7.972347571864176e-05;7.142906159306792e-05;1.0544378381913757;10.118616585909692;0.8379478144256923;0.01575255080849568;0.015659146474838508;0.8139933369261892;-0.015312452560132167;0.8123929032188925
32.275741;1.0487922480008907;0.845084540873054;0.8079395688620316;8.321898788805335e-05;7.478891467550541e-05;1.0544891454539338;10.119402588156895;0.8378736615775317;0.015752290049928;0.015657488544300522;0.8152553777645178;-0.01537548893999192;0.8137788151411681
32.284741;1.0487570695548674;0.8462183095230307;0.8094670826367136;8.79125399688114e-05;7.929843977111086e-05;1.0545333921450286;10.120117807455793;0.8377868925548841;0.015751997729401338;0.015655722679375254;0.8164658758527699;-0.01543852744193864;0.8151228520289228
32.293741;1.0487335106688043;0.8472911651631921;0.8109333895715448;9.381988437667045e-05;8.49727501024971e-05;1.0545706896661513;10.120763244243543;0.8376875781455331;0.01575167101603059;0.01565384743914577;0.81761092789998;-0.015499568160741783;0.8164106672402887
32.302741;1.0487214238327778;0.848291017388458;0.8123266893538666;0.00010011960045919842;9.102459205135984e-05;1.0546021801173182;10.12134159213367;0.8375758476410502;0.015751309604221837;0.015651862841670174;0.818677571920991;-0.015559611173295868;0.8176289993801017
32.311741;1.0487212436777784;0.8492047097811621;0.8136338661258087;0.00010824211209313181;9.882524764610877e-05;1.0546289869648382;10.121856777846656;0.8374519506609261;0.015750913757992525;0.015649770304132192;0.8196538327473525;-0.015616656531403324;0.8187656248994489
32.320741;1.0487342593837123;0.8500233966160133;0.814845348010938;0.00011563623966248765;0.00010592878345602108;1.0546532177645902;10.122313956250787;0.8373162971358026;0.01575048169278588;0.01564757174689802;0.8205287518806719;-0.015671704276871725;0.8198095075830896
32.329741;1.0487610090381758;0.8507376869036791;0.8159515608529253;0.00012442456862757391;0.00011437011823169825;1.054675980527539;10.122719550393684;0.8371693783538044;0.01575000896419891;0.01564526973600762;0.8212944080435939;-0.01572275443342979;0.8207526398697732
32.338741;1.0488020337701758;0.8513392927303088;0.8169438183323885;0.00013341785129403823;0.00012300884155399663;1.0546963832368155;10.123080418265065;0.8370116635451376;0.015749489688242798;0.015642868284388253;0.82194096042659;-0.0157698069827721;0.8215850869110118
32.348741;1.0488510863707947;0.8518951610011346;0.8178907645412667;0.00014271134053375317;0.00013193689158112404;1.0547105053842356;10.123402172269552;0.8368435858809119;0.015748917530418384;0.015640372029129886;0.8225356679360645;-0.01581686186138343;0.8223740597375003
32.358741;1.048917512643366;0.8522949816777085;0.8186787753106641;0.00015358327391232815;0.00014237890361540093;1.0547263986221918;10.12368834554978;0.836665551945399;0.015748286209586494;0.015637784621813214;0.8229688571738852;-0.01585791897500215;0.8230097579787371
32.368741;1.049001411539521;0.8525356296177242;0.8193042256753784;0.00016398272206654947;0.00015236767251269412;1.0547461443208752;10.123941075603524;0.8364778875411021;0.015747589592600208;0.015635109088832224;0.8232338723367513;-0.015891978212710586;0.8234855508264415
32.378741;1.0491037541924557;0.8526125641935233;0.8197614553660507;0.00017461419704539573;0.00016257831481554457;1.0547698448339775;10.124162277317925;0.8362807795299989;0.01574682118198189;0.015632350002424838;0.8233270138930266;-0.015919039445315038;0.823797794186445
32.388741;1.0492235917689345;0.8525218084000749;0.8200469402215261;0.0001838060684783914;0.00017140713559315277;1.054797558218127;10.124354396863556;0.8360743140423227;0.015745974278005188;0.015629514216314762;0.8232464986509613;-0.015940102515754697;0.823944790496698
32.398741;1.049361288995999;0.8522658304712541;0.8201624147755836;0.00019486851165110983;0.0001820284127645655;1.0548293338836845;10.124520777056018;0.8358585782225684;0.015745043326889488;0.01562660898534572;0.8229915019145493;-0.015952167243832267;0.823925747150784
32.408741;1.0495163776188334;0.8518443963230853;0.8201077296818836;0.00020336873190349904;0.0001901900046202404;1.054865290855599;10.124666249280706;0.8356337156756564;0.015744025342388036;0.01562364020465109;0.8225632404358904;-0.01595823343477915;0.8237419830907333
32.418741;1.0496880945670406;0.8512602957418088;0.819885880748441;0.00021149679563695628;0.00019799215115295858;1.0549046389193577;10.124797429915668;0.8353999153669197;0.015742920514110276;0.015620612998646987;0.8219660051061521;-0.01595530087905934;0.823397652354043
32.428741;1.04987562096792;0.8505213661181933;0.8195047554668928;0.00021966283950025658;0.00020582792883067777;1.0549467052325576;10.124921952504497;0.8351573797567866;0.015741731799735502;0.01561753371527325;0.821207149948442;-0.01594536937235449;0.8228999559647835
32.438741;1.0500771904820685;0.8496317165744934;0.8189694574990322;0.00022748366939508066;0.00021332981604496666;1.054992954366782;10.125047692861559;0.8349063099495239;0.015740464413392746;0.015614411288720258;0.8202930724698743;-0.015928438764000026;0.8222550142274354
32.448741;1.0502935822838784;0.8486022084073893;0.8182896536844309;0.00023233930306775817;0.00021798505692984717;1.0550419654158472;10.125182484744437;0.8346469293316039;0.015739125649242933;0.015611256939847348;0.8192331462560297;-0.015904508983753868;0.8214719142367845
32.458741;1.050522678956825;0.8474417899443478;0.8174754374470315;0.00023753855287862797;0.0002229670727978716;1.0550933742408946;10.125333167407689;0.83437951823019;0.015737724235498126;0.015608082717061426;0.8180396313252116;-0.015873580020580515;0.8205627765825213
32.468741;1.0507623341610481;0.8461639538696125;0.8165411307931385;0.0002415748898493243;0.00022683160270532652;1.055147755421145;10.125504060159857;0.8341044068700244;0.015736269137120007;0.015604900291003617;0.8167246728845787;-0.01583565188584872;0.8195398228001242
32.478741;1.0510119814436865;0.844781366564671;0.815498878895018;0.00024352521347200057;0.00022869391367302488;1.055201552142784;10.12569626225123;0.8338219460643893;0.015734768635437532;0.015601720632646211;0.8153023784335574;-0.01579272458971725;0.818417404249245
32.488741;1.051269229146857;0.8433084890007426;0.8143638919501701;0.00024400911230776056;0.0002291488755297421;1.0552561374714722;10.125908216297907;0.8335325061680059;0.015733230303973954;0.01559855400849935;0.8137878855665263;-0.01574479814050724;0.8172108606489809
32.498741;1.0515332827206014;0.8417610466671859;0.8131512901826827;0.0002449002359382659;0.00022999279337680855;1.0553098567650518;10.126136802005544;0.833236471118179;0.01573166141053259;0.015595409985852855;0.8121964025336684;-0.015691872570507973;0.8159354941034975
32.508741;1.0518020596356816;0.8401547107698727;0.8118771687970238;0.000244174899208429;0.0002292865367292645;1.0553600066806126;10.126378349903403;0.8329342150333279;0.015730068758313533;0.015592298306647318;0.8105452322099663;-0.015634947952058154;0.8146085420164872
32.518741;1.0520731280879787;0.8385062613923028;0.810559095289883;0.0002418819169395885;0.0002270778363987757;1.0554078451596633;10.126629388495205;0.8326261315887643;0.015728457749407565;0.015589230713561537;0.8088517709534874;-0.015576024376804188;0.8132471374649076
32.528741;1.0523455110163848;0.8368328819034833;0.8092139954866815;0.0002378283358340404;0.00022318240328967918;1.0554505883400163;10.12688673455362;0.8323127031078127;0.01572683190974536;0.015586221026312715;0.8071344589525893;-0.015513101945308075;0.8118691836634684
32.538741;1.0526170815333409;0.8351502059383513;0.8078581523597628;0.00023418870500082392;0.0002196842376034901;1.0554863406105284;10.127146877577465;0.8319945199426424;0.015725194258727444;0.015583282159455304;0.8054116934093843;-0.015450180777309419;0.8104925619715225
32.548741;1.0528862195080886;0.833477975831778;0.8065113176061726;0.00022831866624502996;0.00021405027477560879;1.055515023149294;10.127405101590256;0.8316722524150221;0.01572354905268671;0.015580424188163985;0.8036997729826761;-0.01538526098754441;0.8091329270698306
32.558741;1.0531503922489747;0.8318301256369366;0.805188407572496;0.00022220160564853292;0.00020818104093092352;1.0555333870473875;10.12765486544721;0.8313466250529687;0.01572190122914583;0.01557765616415489;0.8020169541781853;-0.015321342643290421;0.8078079242134064
32.568741;1.0534074974188183;0.8302230754422713;0.8039064684195621;0.00021553906484915415;0.00020179086273318438;1.0555410930575724;10.127888164888263;0.8310183999540202;0.015720254495227924;0.015574987879434534;0.8003795917085428;-0.015257425760020486;0.8065331038750592
32.578741;1.0536567815638145;0.8286740012613293;0.8026822889892659;0.00020704806661135327;0.00019365119514439522;1.0555357626072317;10.128097109245253;0.8306883678336989;0.015718611044699893;0.015572428672024621;0.7988051626836499;-0.015194510324528754;0.8053251853604744
32.588741;1.0538955330438327;0.8271956818735178;0.8015299578356878;0.00019738231793121986;0.0001843886138799953;1.0555160137755935;10.128275545045925;0.8303573115607823;0.015716972458064197;0.015569985407688744;0.797309149265494;-0.015134596300232492;0.8041990596383707
32.598741;1.0541225412896398;0.8258033043494993;0.8004646951463802;0.00018877715548491772;0.00017614329840275018;1.0554795403355157;10.128419195380449;0.8300259424290943;0.015715339384194865;0.015567662103610583;0.7959049845391653;-0.015077683610282335;0.8031676169596739
32.608741;1.0543376019102493;0.8245085034048666;0.7994974825275777;0.00017927122096039283;0.00016703705027105133;1.0554271758783622;10.128524689253961;0.8296949089311392;0.015713710285244712;0.015565461056632892;0.7946060771719784;-0.015023772132274429;0.8022436852250825
32.618741;1.0545383430251913;0.8233245642024497;0.7986423540104884;0.00016765399986960102;0.00015591131431987932;1.0553558670989416;10.128588972913876;0.8293648840648777;0.0157120808845172;0.015563383462165847;0.7934238335693469;-0.014973861711153232;0.8014380292987053
32.628741;1.0547243023444075;0.8222605515949762;0.7979076072892203;0.00015778570529642637;0.00014646091386486294;1.0552655935579935;10.128609625180484;0.8290366105421824;0.01571044465986479;0.015561428474914938;0.7923706657078861;-0.014928952169415005;0.8007623637124727
32.638741;1.0548935529672412;0.8213255438957056;0.7973025044180893;0.0001464214934014591;0.00013557962713332575;1.0551562926561227;10.128585700968772;0.8287108379478402;0.015708794036776684;0.01555959243364669;0.7914529722570102;-0.014888043310450152;0.8002223481727576
32.648741;1.0550466579435929;0.8205271551912118;0.7968329388855715;0.0001351221247569327;0.0001247608401836271;1.0550268083814154;10.128518290289298;0.8283882171012789;0.01570712169740044;0.0155578697971343;0.7906781494682783;-0.014853134926025115;0.7998246821611207
32.658741;1.0551822279265548;0.8198693614348233;0.7965028006261488;0.00012526702579149075;0.0001153243973571452;1.0548769545232717;10.128410399631141;0.8280692820491485;0.01570542129472956;0.015556254655526217;0.7900526475696381;-0.014824226814975756;0.7995750102672756
32.668741;1.0552988442158062;0.8193577282642335;0.7963174988269188;0.00011501242956926569;0.0001055052855950128;1.054705691439877;10.12826632664098;0.8277545189108715;0.01570368767849257;0.015554741009752033;0.7895789882877797;-0.01480131879933526;0.7994750097520327
32.678741;1.0553981438504427;0.8189949721001356;0.7962772893860137;0.00010455139481978636;9.548758169672184e-05;1.0545142128855636;10.128090835936284;0.8274444009533456;0.01570191684073344;0.01555332179626934;0.7892596948502395;-0.014783410713302312;0.7995264352994115
32.688741;1.0554773433675413;0.818780373413722;0.7963824430939226;9.356861394420938e-05;8.496928071023158e-05;1.054301879257946;10.127888730853863;0.8271393822097758;0.01570010514545627;0.015551988181795538;0.7890941519970549;-0.014773502375744617;0.7997281717130239
32.698741;1.0555369091894289;0.8187138844698523;0.7966315235188911;8.372137417005927e-05;7.55359606310907e-05;1.0540701197017568;10.127664999653064;0.8268399113726818;0.01569824851306476;0.015550730190249412;0.7890815060040373;-0.014768593582949985;0.8000789367502138
32.708741;1.055577081379403;0.8187921693468705;0.7970203066790993;7.381601391522883e-05;6.604480077128826e-05;1.0538203491222256;10.127425016378096;0.8265464624263656;0.015696342626026604;0.015549538055781015;0.7892166854927742;-0.014770684131934199;0.8005734551720097
32.718741;1.0555988029778007;0.8190120580936424;0.7975443697766919;6.649155521467061e-05;5.902123218491941e-05;1.0535519174564871;10.127174343752188;0.8262595744774914;0.01569438311156319;0.015548402740299165;0.7894944783150722;-0.014778773859220237;0.8012063479526605
32.728741;1.055600600206897;0.819365253783407;0.7981964148257945;5.756599249318583e-05;5.046240812387767e-05;1.05326613096587;10.126918386901782;0.8259798805937625;0.015692364426439908;0.015547315539432633;0.7899076037872802;-0.01479286266888806;0.8019702389432536
32.738741;1.0555836372371832;0.8198443847314952;0.7989681484805103;5.092029027593233e-05;4.4082779273718256e-05;1.0529643067473862;10.126662137246147;0.8257080573060984;0.015690278479944742;0.015546268079931144;0.7904477733773319;-0.014812950526113866;0.8028567461530177
32.748741;1.0555485644673581;0.8204418693762201;0.7998513826312381;4.4158919920078474e-05;3.758927678481133e-05;1.0526478021937091;10.126409719454832;0.8254447030822221;0.01568811513155629;0.01554525219560025;0.7911027184216666;-0.014838037432713965;0.8038534409178577
32.758741;1.0554967022360275;0.8211445068864669;0.8008318685320699;3.803351936974345e-05;3.17012651160234e-05;1.0523170093933982;10.126164081361663;0.8251902602005623;0.01568586486676088;0.015544259173826526;0.7918631678032103;-0.014869123418455591;0.8049508768020958
32.768741;1.0554290498610832;0.8219442797843016;0.8019005050568839;3.311554393457772e-05;2.696584655862724e-05;1.0519753329832937;10.125927257253784;0.8249450124715739;0.015683521592237314;0.015543279810561306;0.7927148103814317;-0.014904208537088664;0.8061345442439244
32.778741;1.055346099394873;0.8228271785313623;0.8030428805535981;3.036284970618368e-05;2.4300400241161636e-05;1.051622164006864;10.125700559859302;0.824709076814092;0.01568108361860414;0.015542305384452844;0.7936453113509441;-0.014944292841443637;0.8073920922061699
32.788741;1.0552497653398745;0.8237794909828908;0.8042438156098017;2.723146534254548e-05;2.1269164874978886e-05;1.0512598474248418;10.125484288294793;0.8244823866148061;0.015678552793771363;0.015541328009351481;0.7946403910944807;-0.014987376350051932;0.8087092838421931
32.798741;1.055141385188965;0.8247877864011828;0.8054888842255914;2.611701262381436e-05;2.0166424541788453e-05;1.0508896574678634;10.12527750581177;0.8242647244386161;0.015675933493580214;0.015540339713443074;0.795684879522795;-0.015034459037656312;0.8100710646786992
32.808741;1.0550228125926298;0.825839040072479;0.8067637598041679;2.50590179119373e-05;1.9114888363654957e-05;1.0505137673788667;10.125078160719106;0.8240558000932122;0.01567323231985556;0.015539331539665411;0.7967626846547752;-0.015083540854606337;0.8114613615790481
32.818741;1.054895580607529;0.8269188163571398;0.8080531460397881;2.5991347060523755e-05;1.9967166988778488e-05;1.0501332306308677;10.124883555514772;0.8238553675953446;0.01567045733834025;0.015538294390971505;0.797860729285087;-0.015135621741993666;0.8128671440786436
32.828741;1.0547625916049532;0.8280136674433505;0.8093417560361839;2.6223615102752295e-05;2.0146389833611233e-05;1.0497480406714763;10.124691270450366;0.8236633242687016;0.015667616742104273;0.015537220939792876;0.7989619263395971;-0.015188701635718;0.8142713083779202
32.838741;1.0546241268742764;0.8291071805365682;0.8106136150563145;2.9247137250970185e-05;2.2997791086001133e-05;1.049361219571171;10.124499968788792;0.8234796818777695;0.015664718292069925;0.01553610699343503;0.8000501888722331;-0.015242780483506515;0.8156577999292371
32.848741;1.0544826715874096;0.8301882164272911;0.8118562286349796;3.250775868430699e-05;2.6074862712226372e-05;1.048973859099767;10.124309278509626;0.8233044579909347;0.015661769687955497;0.01553495225366561;0.8011134554282743;-0.01529685825450323;0.8170145927543692
32.858741;1.05433973229645;0.8312392839780719;0.8130518570208782;3.5534227955385995e-05;2.8926308524590848e-05;1.0485871028218434;10.12411876734605;0.8231376307459938;0.015658779202429456;0.01553376029666392;0.8021337379349004;-0.015349934917837493;0.8183237027082133
32.868741;1.0541983785411908;0.8322510587581385;0.8141894501725159;4.01063655596791e-05;3.325817516831318e-05;1.0482020793048354;10.123927037279866;0.8229791514353576;0.015655756767772904;0.015532537727914443;0.8031001425503649;-0.015402010417688777;0.8195741430065728
32.878741;1.0540584823602142;0.8332086445838564;0.8152551347267419;4.57672745396771e-05;3.863328160584936e-05;1.0478199179087149;10.123731869579592;0.8228289247976545;0.01565271517163381;0.015531293335450936;0.8039987971298016;-0.015453084658079201;0.8207518350062921
32.888741;1.0539229765970988;0.8341018605629634;0.8162370885982259;5.2762755334350026e-05;4.528778368550622e-05;1.0474428912765967;10.12353111502587;0.8226867834428355;0.01564966963795534;0.015530037101592134;0.8048177453758809;-0.015501157492843079;0.821844539130841
32.898741;1.0537914943763533;0.8349196847385157;0.8171250957550095;5.943419733524525e-05;5.163229534384546e-05;1.0470714780193369;10.123323263018124;0.822552539512897;0.01564663579472574;0.015528778936984263;0.8055449182854305;-0.01554522872882604;0.8228399224040884
32.908741;1.0536661000904488;0.8356512471686108;0.8179071588097534;6.701319319302568e-05;5.884778457734684e-05;1.0467072858940425;10.123106820958155;0.8224260595202298;0.015643628243388;0.015527528378711184;0.806172187804815;-0.015587298137676136;0.8237296046984478
32.918741;1.0535479479982441;0.8362917816221094;0.8185780240193067;7.434595570256963e-05;6.582843041593866e-05;1.0463529854943638;10.12287909974461;0.8223072808342412;0.0156406605739202;0.015526295674896455;0.8066894341760673;-0.015624365482219299;0.8245030592655345
32.928741;1.053438321898269;0.8368313067792005;0.8191276583113318;8.107601811416672e-05;7.223260554950378e-05;1.046007287881919;10.122636146050553;0.8221962070326077;0.015637745587957805;0.015525092373273992;0.8070905782672178;-0.015656430558030253;0.8251538942131164
32.938741;1.0533363979960646;0.8372648988959698;0.8195528006836376;9.020490207673192e-05;8.09385963891645e-05;1.0456739355207814;10.122374067795931;0.822092887573308;0.015634894481720757;0.015523930634872542;0.807370570831659;-0.01568449321430199;0.8256768773782361
32.948741;1.0532446234851385;0.8375894218229996;0.8198494494783449;9.709115968362037e-05;8.749609472384264e-05;1.0453527281319561;10.12209006135082;0.8219973670098562;0.015632115717288522;0.01552282297046826;0.8075243683041488;-0.015707553344253528;0.8260667881157222
32.958741;1.0531628687835606;0.8378018755741337;0.8200156825687863;0.00010561678174442459;9.562764166488778e-05;1.0450455440838406;10.12178222043236;0.8219096857103418;0.01562941575181417;0.015521782413788163;0.8075489033816288;-0.015723610870877158;0.82632033621906
32.968741;1.0530928725859248;0.8379011769805931;0.8200497900200324;0.00011185902789607659;0.00010157190897605802;1.0447523129526024;10.121449302500935;0.8218299634639609;0.015626800819686502;0.015520821804662816;0.807446068174009;-0.01573566574222651;0.8264393206900937
32.978741;1.0530337242502288;0.8378882204683327;0.8199538800422836;0.00011857866793975543;0.00010797648406474856;1.044473997347891;10.121091375432565;0.8217584695675094;0.01562427647614806;0.01551995259675581;0.8072137700057014;-0.015740717921489965;0.826421533515144
32.988741;1.0529854897051751;0.8377636117601391;0.8197289950243192;0.00012539337572647016;0.00011447495942235229;1.0442125929078907;10.12071031472295;0.8216956066808271;0.015621845748761383;0.015519184071820815;0.8068550144953861;-0.01573976735403666;0.8262699334024467
32.998741;1.052948569678541;0.8375318017149294;0.8193797060854833;0.0001316215334299649;0.00012041389640809836;1.0439680714747308;10.120309159247535;0.8216418326542478;0.015619509161359915;0.015518522972921273;0.8063749087911913;-0.015733813940192628;0.8259894479770977
33.008741;1.0529227361585722;0.8371974551262228;0.8189113634309437;0.00013652311560191408;0.00012508401797581005;1.043740294734183;10.11989070571547;0.821597595569677;0.015617266011533185;0.015517973973936646;0.8057785820633233;-0.01572185754975064;0.8255849067830786
33.018741;1.0529082488946002;0.8367682788573461;0.8183317896176642;0.0001405480195535663;0.00012891695854593284;1.0435290263397567;10.119456460577652;0.8215633222324098;0.015615114839511808;0.015517541382528807;0.8050721101149382;-0.015704898058167667;0.8250621895675078
33.028741;1.0529030349452326;0.8362487336731989;0.8176473730880435;0.00014463733584810557;0.00013281543702689042;1.0433350396064152;10.119006945837286;0.8215393980750367;0.015613052792715906;0.015517230026671712;0.8042645094634264;-0.015681935360554334;0.8244302265327086
33.038741;1.0529077637115305;0.8356492193403633;0.8168679546941343;0.00014786552163523775;0.00013589220173702783;1.043158137158574;10.118542751217307;0.8215261196837639;0.015611074957743547;0.015517043931951689;0.8033637725345513;-0.015653969343757217;0.8236971283271964
33.048741;1.0529201696623827;0.8349796423826978;0.8160051685226575;0.00014929281984734247;0.0001372469757541486;1.0429990574856527;10.118065134738432;0.8215236930829648;0.015609175071388448;0.015516985258055161;0.8023819036760506;-0.015621999848322781;0.8228751229440996
33.058741;1.0529397492360115;0.8342502696169045;0.8150696202551193;0.00014968464033234485;0.00013761388967616046;1.0428554261199365;10.117576060612336;0.8215322504301553;0.015607346936433933;0.015517054700526101;0.8013299329649425;-0.015586026676677574;0.8219754208089016
33.068741;1.0529650126025092;0.8334717094595807;0.8140729643684897;0.00015038438557065607;0.00013828094498286598;1.0427267364719282;10.117077660829095;0.8215518255893192;0.015605585450125196;0.01551725155734797;0.800218875072182;-0.015545049642608692;0.8210090739724228
33.078741;1.0529948184422375;0.8326566978702602;0.8130285406026538;0.00014905856059222624;0.00013701215312689205;1.0426143134443109;10.116571583998308;0.8215823208044196;0.015603887493432746;0.015517573213328112;0.7990626835076979;-0.015502068608104356;0.8199900031859517
33.088741;1.0530273331157494;0.8318170623208158;0.8119492805284099;0.00014801446995363224;0.00013601922720466348;1.042515339142541;10.116059342499149;0.8216234886186751;0.01560225172742765;0.015518015061902094;0.7978722804007414;-0.015456083481370925;0.8189289168835138
33.098741;1.0530623630692026;0.8309659172439551;0.8108480259890278;0.00014569164834123726;0.00013380711853543383;1.042429921103236;10.115543288733068;0.821674950936593;0.015600676619844505;0.015518570589489028;0.7966636341272418;-0.015409094194426173;0.8178416014145015
33.108741;1.0530965598498494;0.8301151512732811;0.809738879628611;0.00014225193431992213;0.00013053170010443287;1.0423551262065909;10.115026712935144;0.8217362736692374;0.01559915882994626;0.015519230994629133;0.7954498034835921;-0.015359100699369183;0.8167408708124756
33.118741;1.0531307367476461;0.8292798149470296;0.8086358053786659;0.00013758792499895086;0.000126090248358784;1.0422919678251272;10.114513079937334;0.8218070302612985;0.015597693530131218;0.01551998466645642;0.7942429215906245;-0.015309102987026826;0.8156386807533845
33.128741;1.0531625467290107;0.8284693513518921;0.8075499026257047;0.0001330104685922435;0.00012173883320315292;1.0422373610035927;10.11400554721532;0.8218868052843915;0.015596275370085247;0.015520817826519245;0.7930581778467524;-0.015259101094710084;0.8145498881474567
33.138741;1.0531912142661481;0.8276962195909089;0.8064940168764458;0.00012666848657547222;0.00011570443106276114;1.0421911056383635;10.113506906760458;0.8219751954300606;0.01559489919798921;0.01552171661656258;0.7919088130561118;-0.015209095089523865;0.8134872752907728
33.148741;1.0532155717504015;0.826974444836741;0.805482883940724;0.00012024402185641653;0.00010959821366669033;1.0421519180414598;10.113019539167794;0.8220718351937712;0.015593561359516278;0.015522668610034885;0.7908060348299794;-0.015160085037861263;0.8124615745593563
33.158741;1.053234118419498;0.8263113325036476;0.8045251147750249;0.00011364409594672887;0.00010333104805438967;1.0421184440198825;10.112545171874796;0.8221763624293983;0.01559226055272522;0.015523662719967066;0.7897639134224594;-0.015112070986487971;0.8114864720680371
33.168741;1.0532464427156916;0.8257189042005603;0.8036329062522094;0.00010607911599092749;9.614666315285434e-05;1.0420892607527397;10.112084404561353;0.8222883224364173;0.015590996472095752;0.015524688733291837;0.7887924387611172;-0.015067052981571316;0.8105717208612107
33.178741;1.0532505039015871;0.8252059484946862;0.8028163888162886;9.841489354557818e-05;8.887413424097003e-05;1.0420619211097653;10.111636376099936;0.8224071419530801;0.015589768212131847;0.015525737246675655;0.7879006693897259;-0.015024031109897156;0.8097260675558804
33.188741;1.0532456103881356;0.8247835621330983;0.8020867022340085;8.984749821523539e-05;8.07435239067206e-05;1.0420370167847723;10.111198816959085;0.82253217972844;0.015588574383861253;0.015526799480790554;0.787099782471974;-0.01498400552584809;0.8089603253132531
33.198741;1.053231441194928;0.8244558892043724;0.8014479534910733;8.045323464883407e-05;7.182771594506564e-05;1.0420132241165807;10.110768055898008;0.8226627556583103;0.01558741319547929;0.015527866535976084;0.7863980412132162;-0.014946976457912056;0.808282285616526
33.208741;1.0532060872079345;0.8242317915202275;0.8009098907806363;7.218971939221395e-05;6.400067438195713e-05;1.0419893075748308;10.110338778162433;0.8227981515484025;0.015586282153558107;0.015528928619384775;0.7858017883677789;-0.014914944191254857;0.8076977546920153
33.218741;1.0531705931031667;0.824117702316426;0.8004776740230862;6.350065896788865e-05;5.577202453279108e-05;1.0419650891035472;10.109904217591422;0.8229376305930282;0.01558517879626523;0.015529974732873627;0.7853164478884223;-0.014885909029283162;0.8072114282573298
