time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.228741;1.0531225739958305;0.8241149912774536;0.8001543619957142;5.387201298911444e-05;4.664952281200415e-05;1.0419394540555704;10.109457234881036;0.8230804861261379;0.015584100937777285;0.015530993456844406;0.7849484857743081;-0.014860871272624223;0.8068290304933919
33.238741;1.0530631961946564;0.8242289108980745;0.7999442267423048;4.511998811570104e-05;3.837136354739899e-05;1.041913378011263;10.108991610460803;0.8232260995579267;0.015583045096964055;0.015531975075075375;0.7846993562972218;-0.014841831224063202;0.8065513360269913
33.248741;1.0529913576194;0.8244584063497866;0.7998474086861964;3.7419124722282546e-05;3.1104248034679966e-05;1.0418858839213774;10.108502529019184;0.823373963091869;0.015582005182881423;0.015532912850144907;0.7845724458560309;-0.014826789183139675;0.8063811595957665
33.258741;1.0529080924617868;0.8248047878921919;0.7998648035116782;2.9045709288773163e-05;2.3197695682529865e-05;1.041856984031575;10.107986435018963;0.8235236375840902;0.015580973309984432;0.015533802303316158;0.7845670502256389;-0.01481574542937121;0.8063175068575267
33.268741;1.0528119416892363;0.8252663210013299;0.7999963986641623;2.0591854376683506e-05;1.5218111357086613e-05;1.0418277098828255;10.107440977982781;0.8236747063912427;0.015579941876080179;0.015534640333221708;0.7846824216829874;-0.014810700214305663;0.8063595454423903
33.278741;1.0527043862855205;0.8258395729539438;0.8002383976845319;1.3138534525309974e-05;8.199797689098717e-06;1.0417981792647943;10.106864607332128;0.8238267712157322;0.015578904836665476;0.01553542502322982;0.7849157918228201;-0.01481065376187023;0.8065044693430556
33.288741;1.0525847520239182;0.8265200770701068;0.8005876658029102;5.29979375913502e-06;8.155424645071246e-07;1.0417676222392247;10.10625564420862;0.8239794488819013;0.015577857897493995;0.015536156161475039;0.7852653259649677;-0.014815606276887303;0.8067505299432238
33.298741;1.052452966685479;0.8273034455061951;0.8010406853005326;-1.6568119042439188e-06;-5.721686149900761e-06;1.0417383759581367;10.105611658665566;0.8241323583408704;0.01557679870979356;0.015536836320491527;0.7857240869315164;-0.014824557949275834;0.8070909368237217
33.308741;1.0523102884388698;0.8281826506420013;0.8015904311953479;-7.228007612080397e-06;-1.0930401796135304e-05;1.0417108757829399;10.104929664952529;0.824285130559362;0.015575727033369405;0.015537470741721198;0.7862850341042347;-0.014838508947979655;0.8075188818015488
33.318741;1.052157486154066;0.8291497505326122;0.8022294085344348;-1.2852965015991399e-05;-1.618874079375036e-05;1.041685633757813;10.104206990546835;0.8244374310948452;0.015574644238231307;0.015538065911433668;0.7869430794628912;-0.014856459419038284;0.8080295072986509
33.328741;1.0519946390784345;0.8301956357168699;0.8029495327094761;-1.8124584812043635e-05;-2.1107276148718946e-05;1.041665136895691;10.103442038012194;0.8245889714624925;0.015573552112530902;0.015538628613351457;0.7876881857518528;-0.014879409484081924;0.8086130237147288
33.338741;1.0518213548371207;0.8313100895746359;0.8037419947762423;-2.2334847360036823e-05;-2.50083329257354e-05;1.0416496930427104;10.102634373599505;0.82473953422194;0.015572451867284436;0.01553916516100631;0.7885113884686263;-0.014905359237441051;0.8092606063261855
33.348741;1.0516379274930803;0.8324830506965869;0.8045975809347455;-2.4682125329169435e-05;-2.7124362848578752e-05;1.0416403933818017;10.101784051124987;0.8248890049492711;0.015571344231134312;0.015539680534342643;0.7894017166532308;-0.014934308743063862;0.8099614899963801
33.358741;1.0514460974355193;0.8337028859226296;0.8055044328366933;-2.7124803221206774e-05;-2.933081486133943e-05;1.0416382021864008;10.100890743791892;0.8250373719825282;0.015570229657434402;0.015540178526067257;0.790350100667366;-0.0149672580284479;0.8107069871955747
33.368741;1.0512462180343416;0.8349582802712241;0.8064520155787354;-3.0021256078694344e-05;-3.197120158321934e-05;1.0416430334557503;10.099953969816127;0.8251847231459809;0.015569107941239082;0.015540662296738863;0.7913443329691776;-0.01500320709684812;0.8114854526172286
33.378741;1.0510389909905105;0.8362359995322387;0.8074276626176163;-3.003180000168212e-05;-3.1846821295563343e-05;1.0416577581261244;10.098973760860591;0.8253312482772714;0.015567978885804877;0.01554113387630354;0.7923721212939044;-0.015040155958966078;0.8122852794644542
33.388741;1.0508261082770458;0.8375256416804817;0.8084206896793684;-3.073006476651649e-05;-3.238049107684103e-05;1.0416811638835874;10.097950241412422;0.8254771826567965;0.015566844031245324;0.015541592693891241;0.793422193240958;-0.015080104647533382;0.8130959487364118
33.398741;1.0506090706046738;0.8388133352332214;0.8094173205874522;-3.0214323521667967e-05;-3.175056902477302e-05;1.0417149133599524;10.096882876860754;0.825622685253993;0.015565706832818578;0.015542034821674641;0.7944813373229288;-0.01512005320667815;0.8139048355852264
33.408741;1.0503878939547582;0.8400886859484378;0.8104083178298122;-2.8736289558213535e-05;-3.0198062695444185e-05;1.0417595368613624;10.095770588991682;0.8257677119003236;0.015564570676012088;0.015542454549577246;0.7955393544795315;-0.015162001679131197;0.8147024140794143
33.418741;1.0501642304824073;0.8413364677606128;0.8113785130963053;-2.739216149250929e-05;-2.8773167518889884e-05;1.0418154960687647;10.094612728614488;0.8259119686395647;0.015563437318521684;0.015542847389103666;0.7965820039468757;-0.015202950108451362;0.8154750664844107
33.428741;1.0499403089264514;0.842549066687471;0.8123194770567066;-2.4773060619403345e-05;-2.6125900297812522e-05;1.041883301080016;10.093410012840401;0.8260550078879207;0.015562307254427902;0.015543211741060908;0.7975990092071746;-0.01524489855440193;0.8162132025104414
33.438741;1.049716143697305;0.8437128250075151;0.8132186094851344;-2.1189138275283435e-05;-2.255333175722741e-05;1.041963540385575;10.092164440581604;0.8261963748817044;0.015561180214957317;0.015543548057303982;0.7985790892911897;-0.015284847094883286;0.8169060396839304
33.448741;1.0494933617714746;0.8448192177514616;0.8140668761734126;-1.828843366646737e-05;-1.9634799819832762e-05;1.0420557894225586;10.090878563567841;0.8263356730339273;0.015560054698557993;0.015543856801958444;0.7995119699526384;-0.01532379579432606;0.8175438369709067
33.458741;1.0492744388232402;0.8458587806373197;0.8148534907692787;-1.3577214645234213e-05;-1.4980332105671123e-05;1.042160564927386;10.089554917262511;0.8264725605597181;0.015558927895898663;0.01554413667371586;0.8003873923924022;-0.01536174466758011;0.8181168701187735
33.468741;1.0490582369714156;0.846822515444808;0.8155706929690458;-7.981900123177e-06;-9.477669186982407e-06;1.042279366046357;10.088195598148154;0.8266067422485658;0.015557796712692648;0.015544383777104693;0.8011960857044006;-0.01539669368951302;0.8186164290176903
33.478741;1.0488466356943378;0.8477031384065253;0.8162098960446318;-3.86583824563274e-06;-5.392128981510065e-06;1.0424116735500053;10.086802008500362;0.8267379696506949;0.015556658826944696;0.015544592442749264;0.8019306721997659;-0.015429642834160347;0.8190359328339054
33.488741;1.0486388712913384;0.8484934528910368;0.8167646208685166;2.2970275734737504e-06;6.560840836956054e-07;1.0425579057301393;10.08537469835139;0.8268660673554298;0.015555512941806203;0.01554475739444464;0.8025826146857321;-0.015458592083661037;0.8193678057933541
33.498741;1.0484370371999716;0.8491888803028175;0.8172286437424324;8.525755835970025e-06;6.768101619110532e-06;1.0427164092283314;10.083913165608411;0.8269909991209399;0.015554358113516452;0.015544875150827338;0.8031472890832757;-0.015484541409077736;0.8196084834774627
33.508741;1.0482401773449317;0.8497834062654552;0.8175967149013725;1.3178006504997338e-05;1.136932139535611e-05;1.0428884760856711;10.082415946682001;0.8271128849725786;0.015553192615341247;0.015544943416505915;0.8036170808811367;-0.015506490767323506;0.8197512241227197
33.518741;1.0480493648023514;0.8502744003958909;0.8178652894997326;1.8515696312657722e-05;1.6627875974195546e-05;1.0430733792000892;10.080881084163588;0.8272319233559254;0.015552014124647618;0.015544959864420756;0.8039904156331327;-0.015524440120929038;0.8197951665832176
33.528741;1.0478648315687336;0.8506602962011534;0.81803253556731;2.5222309385084616e-05;2.3198771560736773e-05;1.0432694577214803;10.079306635900725;0.8273483078415219;0.015550821670940894;0.01554492162408079;0.8042637765868402;-0.01553838944048717;0.8197373555095897
33.538741;1.0476871664544174;0.8509391196051769;0.8180959108879767;3.075075289720968e-05;2.8639795949033644e-05;1.0434772232479013;10.07769076250248;0.8274621640845743;0.015549616898428268;0.01554482540487172;0.8044357226171102;-0.015548338676375732;0.8195767767776063
33.548741;1.0475156198888704;0.8511104595546859;0.8180554025150499;3.4235305256424745e-05;3.212064944697727e-05;1.0436973924775919;10.07603138426797;0.8275735196053102;0.015548403577284566;0.015544668088338945;0.8045058535958335;-0.01555328775436301;0.819313381878142
33.558741;1.0473509577816047;0.8511777961973752;0.8179136532463336;3.940901513478306e-05;3.721980350541335e-05;1.0439268222687073;10.074325933063474;0.8276823576140993;0.015547186621212334;0.015544447090759108;0.8044747405705913;-0.015554236620182375;0.8189481866438478
33.568741;1.0471933409016327;0.8511418854046987;0.8176713570035057;4.410687491843832e-05;4.186138644102088e-05;1.0441684440547938;10.072571287384068;0.8277886750667244;0.01554597086680288;0.015544160418015648;0.8043459088319889;-0.015550185285535725;0.8184851644003404
33.578741;1.047041719807428;0.8510086527874728;0.8173353476258638;4.78018530413729e-05;4.553997235619418e-05;1.0444192702160457;10.070763893668234;0.8278924465746271;0.01554476005912404;0.015543807147471458;0.8041228959733958;-0.015542133836757628;0.8179282467925656
33.588741;1.0468957809063104;0.8507786783436903;0.8169069476982046;5.195560667595508e-05;4.9656535200764586e-05;1.0446804110785555;10.068900374748797;0.8279935546850005;0.015543557480080534;0.015543387566473579;0.8038082905616262;-0.015530082410596875;0.8172802658104511
33.598741;1.0467565407621384;0.8504611776562063;0.816394765009184;5.372367942441419e-05;5.1484214736673576e-05;1.04495103870434;10.0669780807505;0.8280918005597868;0.015542367550295474;0.015542902631975782;0.8034087281951714;-0.015513031167829563;0.816548024103023
33.608741;1.0466238028655666;0.8500628647466161;0.8158059236397095;5.672490346442333e-05;5.4491751154091764e-05;1.0452303387032056;10.064994662738387;0.8281869807556181;0.015541196684930631;0.015542353889369899;0.8029309170374538;-0.015491980282469132;0.8157384266599057
33.618741;1.0464954821497854;0.8495881285846185;0.8151467039503434;5.738458544949283e-05;5.52528073855691e-05;1.045518497367959;10.062947494664321;0.8282789360436742;0.015540052956689714;0.015541743948349592;0.8023816796690739;-0.015467929929906527;0.8148585155963741
33.628741;1.0463733697580915;0.8490495013024112;0.8144279892873686;5.844635273514174e-05;5.639695003630045e-05;1.0458146902060812;10.060834482365983;0.8283675541341128;0.015538945102931941;0.015541076709655564;0.8017719446582688;-0.015440880273275101;0.8139195097904933
33.638741;1.0462552814428112;0.8484535552661183;0.8136578152785046;5.890195896056874e-05;5.695784197257225e-05;1.0461180035091815;10.058655392842311;0.8284527372708347;0.015537881673613837;0.015540356911137133;0.8011086970854766;-0.0154098314696597;0.8129287943106315
33.648741;1.0461396085526513;0.8478088457865472;0.8128455320029125;5.85166450402644e-05;5.671057353548825e-05;1.0464273447840324;10.056411778466456;0.8285343425003768;0.015536870276191975;0.015539588993478176;0.8004039407245479;-0.015376783686014958;0.8118988828104249
33.658741;1.046027634483866;0.8471284014187376;0.8120024897329436;5.699867728858106e-05;5.537557292452239e-05;1.046741474635185;10.054106326679888;0.828612166092049;0.015535916999909381;0.015538775904563226;0.7996646828965018;-0.015341737088412096;0.8108371707596269
33.668741;1.0459165222996365;0.846419286801667;0.8111374675784772;5.4642337984562995e-05;5.323502968557035e-05;1.047059147592466;10.051743161042884;0.8286860127639057;0.015535026720547815;0.015537918956471419;0.7989039173206077;-0.01530469180725831;0.8097568720700036
33.678741;1.0458068870495296;0.8456913186853743;0.8102591646710223;5.251401197723725e-05;5.131055608276255e-05;1.0473802156635377;10.04932783166043;0.828755740987811;0.015534204113655328;0.01553701856538101;0.7981306120619216;-0.01526664792836046;0.8086670626228201
33.688741;1.0456968590935793;0.8449566006271473;0.809380469102615;4.8342713638387424e-05;4.742652375263594e-05;1.0477035855567247;10.046865963713012;0.8288211893691798;0.015533454292813968;0.015536074979679657;0.7973557494667254;-0.015228605522126527;0.80757880443593
33.698741;1.0455859279038378;0.8442241735254079;0.808510516707957;4.516893028944937e-05;4.449578166891899e-05;1.048027103527693;10.044362160403361;0.8288820936497001;0.01553278243062477;0.015535089267600057;0.7965893956757611;-0.015188564670252567;0.8065022198306802
33.708741;1.0454737337577558;0.8435032954141549;0.8076587663622963;4.1230157616678135e-05;4.082994334397759e-05;1.0483495112301666;10.04182021682018;0.8289381135449596;0.015532193382528002;0.015534064331278404;0.7958427256548037;-0.015149525471897735;0.8054486176769085
33.718741;1.045360656801641;0.8428030446704424;0.8068340053178147;3.593892589633684e-05;3.5866498009649495e-05;1.0486714514759277;10.039243650538475;0.8289888825288315;0.015531692201125585;0.015533005118342744;0.7951250183844873;-0.01511148804232864;0.8044272062620913
33.728741;1.045244485758682;0.8421330692256593;0.806047451018393;2.9770904259220248e-05;3.006133567026384e-05;1.0489904537911712;10.036635997614017;0.8290340068060195;0.015531284343239173;0.015531917996535902;0.7944466718455049;-0.01507445250788586;0.8034480436499867
33.738741;1.0451263920802452;0.8415000645194453;0.8053046937472806;2.446756228640156e-05;2.508227018564251e-05;1.0493049615124381;10.03400124814961;0.8290731067121883;0.01553097463438667;0.015530809623676341;0.7938172035333186;-0.015038418997403288;0.8025200371776693
33.748741;1.0450054958933772;0.840914298033405;0.8046161296184668;1.7761249340695916e-05;1.875757644161519e-05;1.0496154498744483;10.031344093577403;0.8291059296921731;0.015530766411499895;0.015529685899274009;0.7932451820111573;-0.015003387639324624;0.8016510219692667
33.758741;1.044879862758725;0.8403805813012082;0.8039876513484328;1.0987710767147212e-05;1.2366351403775947e-05;1.0499185302788758;10.028669239740267;0.829132397460349;0.015530662143675246;0.01552855182499383;0.7927371370949496;-0.01497135856479009;0.8008468723196364
33.768741;1.044751319971395;0.8399067699222666;0.8034252893337654;4.514738925669953e-06;6.260466349803913e-06;1.0502149510034016;10.025980100568257;0.8291525007609052;0.015530663805413132;0.01552741233688878;0.7923015228452083;-0.014942331903333307;0.8001154617902142
33.778741;1.0446179163723068;0.8394976533018462;0.8029352896908833;-2.8506483681839218e-06;-7.026544083683979e-07;1.0505045648190374;10.02327848530025;0.8291661702561065;0.0155307716767646;0.01552627284680808;0.7919437262983646;-0.014915307762739695;0.7994617188786278
33.788741;1.0444798665049826;0.8391571682767841;0.8025216260827188;-9.080354579301609e-06;-6.58137794845338e-06;1.0507853310808415;10.02056583126881;0.8291732471133185;0.015530983565974632;0.01552513936567423;0.7916681017328048;-0.014892286206265497;0.7988897368232091
33.798741;1.0443362258857263;0.8388876161019944;0.8021876111972144;-1.663682167570596e-05;-1.3733653875370082e-05;1.0510583112638892;10.017844329433675;0.8291734794464077;0.015531295302846552;0.01552401940304704;0.7914799842748245;-0.014872267247582666;0.7984046696626307
33.808741;1.0441883688989753;0.8386943406413709;0.8019376317325471;-2.3666738843937962e-05;-2.038510474125867e-05;1.051323646000131;10.015116934323464;0.8291664962335767;0.015531701495621084;0.015522922315538118;0.7913816381927358;-0.01485525086408066;0.7980087966494747
33.818741;1.04403492023435;0.8385753545446956;0.8017710084223317;-3.0430113946864983e-05;-2.6784761533736112e-05;1.0515805580893995;10.01238709675259;0.8291518215775536;0.01553219628206414;0.01552185740588757;0.7913742301742619;-0.014842237025944945;0.797703488596211
33.828741;1.0438761062663067;0.8385334735042841;0.8016901368303869;-3.736078910379044e-05;-3.334804201109149e-05;1.0518293520720912;10.0096587976087;0.8291289367164874;0.01553277357635929;0.015520832095867937;0.7914578899129953;-0.014833225737290288;0.7974891444503648
33.838741;1.0437129886607888;0.8385684636406533;0.8016935365316399;-4.394337627490568e-05;-3.958152714436672e-05;1.0520713880225891;10.00693624136971;0.8290973403503697;0.015533426806912875;0.01551985193463771;0.7916337713788809;-0.014828217056531066;0.7973672317424287
33.848741;1.043545267355933;0.8386777725755035;0.8017783912751704;-4.940471739588907e-05;-4.474500862825955e-05;1.0523070990625534;10.004222922461265;0.8290565988036758;0.015534148880727268;0.015518920410488576;0.7918990680650436;-0.014826211072485154;0.7973352755513826
33.858741;1.0433735518376621;0.8388614633032386;0.8019436782674098;-5.505748690655564e-05;-5.009529160929099e-05;1.0525359946078132;10.001521423861357;0.8290063996700135;0.015534932609699372;0.015518038487152167;0.7922509923110255;-0.01482920787054301;0.7973908777797982
33.868741;1.0431984243876502;0.8391155533714865;0.8021845337276166;-6.103072870796784e-05;-5.575599855443732e-05;1.0527605633136023;9.998834438941758;0.8289465978852437;0.015535771282759564;0.015517205812489691;0.792686720954612;-0.01483520752758145;0.7975315063696402
33.878741;1.043019228456617;0.8394353833623129;0.8024964542695004;-6.53992692173951e-05;-5.988393831338976e-05;1.052981202666184;9.996165293024244;0.8288772569403672;0.015536658694875374;0.01551642186695617;0.7932003708951917;-0.014844210116831482;0.797751529237189
33.888741;1.0428360684510187;0.8398166666765031;0.8028749027070896;-7.08998279226551e-05;-6.509976996224733e-05;1.0531972446323357;9.993517441822723;0.8287986461810161;0.01553758865711693;0.015515684978311338;0.7937890550009618;-0.0148582156927957;0.7980481911462824
33.898741;1.0426510092157397;0.8402540608340985;0.8033130228188012;-7.414247215595932e-05;-6.81574997566118e-05;1.053411986505086;9.99089410263794;0.8287111423385616;0.015538554522803989;0.015514991526491047;0.7944459603951031;-0.01487422427764574;0.7984145366832024
33.908741;1.0424649050969585;0.8407408596871742;0.803803607542024;-7.734930680970276e-05;-7.118499441072355e-05;1.053623672514312;9.988298234122158;0.8286151210714092;0.015539548897627207;0.015514337063325978;0.7951623750008612;-0.014893235878365513;0.7988416166050638
33.918741;1.0422766651774684;0.841269573021998;0.8043401466693149;-8.081187484268629e-05;-7.446167648695131e-05;1.0538354227497049;9.985732555167816;0.828510920631553;0.015540563619401596;0.015513717560102076;0.7959316384562967;-0.01491625050260787;0.7993223696212904
33.928741;1.0420889989682842;0.8418305319297867;0.8049111832443098;-8.245496943925602e-05;-7.599991217930662e-05;1.054046158657091;9.983199975612653;0.8283988501237328;0.015541589927459356;0.015513129568162346;0.7967470590340712;-0.014940268131103903;0.7998494994235247
33.938741;1.0419028099179763;0.8424205230355974;0.8055129809049176;-8.459018966955445e-05;-7.801350048502433e-05;1.0542565907117802;9.980704262621442;0.8282792057598739;0.015542618682179501;0.015512569961689239;0.7975988944169476;-0.014967288668894739;0.8004127154463639
33.948741;1.0417170899435897;0.8430248957481845;0.8061324774930445;-8.488120651382491e-05;-7.826469854872503e-05;1.0544682475780094;9.978249895506815;0.8281522826676233;0.015543640670480512;0.015512036535276484;0.7984794042748576;-0.014996311930489559;0.8010037172541165
33.958741;1.0415352457734433;0.8436401592825297;0.8067640736224073;-8.533555333333631e-05;-7.867606355511542e-05;1.0546795076610935;9.97584131185298;0.8280184094085585;0.015544647236752073;0.015511529345759351;0.799379868830973;-0.01502633768519841;0.8016132934820714
33.968741;1.04135600117525;0.8442531811338102;0.8073967609615863;-8.628969386015763e-05;-7.957004182619767e-05;1.0548916803556494;9.973482630141369;0.827878011760983;0.015545631146617165;0.015511050612332877;0.80028951362945;-0.015057365716691895;0.8022303291485043
33.978741;1.0411821280420457;0.8448584899449392;0.8080239257480261;-8.436459235844765e-05;-7.770906394097967e-05;1.055105131996852;9.971177683812423;0.827731641628733;0.015546586853926946;0.015510603267293083;0.8012023809599054;-0.015089395832763223;0.8028488161560738
33.988741;1.0410138242271783;0.845446356761357;0.8086368879748955;-8.41661346148428e-05;-7.750549064659842e-05;1.0553193122199171;9.968929864218934;0.8275799061869664;0.015547510513783681;0.01551019043149457;0.8021062628662545;-0.015121427847591823;0.8034568499459885
33.998741;1.040852752190374;0.8460079791157322;0.8092266593412468;-8.171610016214517e-05;-7.514743494151517e-05;1.055534646577505;9.966741811062072;0.8274233312334295;0.015548400819401368;0.01550981588859171;0.8029927653492368;-0.015153461582398492;0.8040466124542407
34.008741;1.0406984150881127;0.8465339076690841;0.8097851418495022;-7.919895372410575e-05;-7.272762631704686e-05;1.0557514661002636;9.964614836188767;0.8272622950507519;0.015549259506689787;0.015509484658259352;0.8038534113507158;-0.015184496872206554;0.8046102737876912
34.018741;1.04055211874115;0.84701882417813;0.8103065930991065;-7.715611261952577e-05;-7.076462935080509e-05;1.0559690465659655;9.962548395122163;0.8270970858596607;0.015550090292656865;0.015509203218827238;0.8046786700136629;-0.01521553356237986;0.8051390215752992
34.028741;1.0404150497839137;0.8474552457662138;0.8107831895849894;-7.318092785846313e-05;-6.695186648841082e-05;1.056187627042304;9.960540302038478;0.8269279819520025;0.015550897290652748;0.015508979199895561;0.8054619274553956;-0.015244571502540862;0.8056269580080662
34.038741;1.0402858401554302;0.8478335306361807;0.8112071082642077;-6.959208474591812e-05;-6.351119478565219e-05;1.05640739033423;9.958587465159944;0.8267552876621403;0.015551684294581092;0.015508821128424876;0.8061934620080684;-0.015272610550141539;0.8060651956844341
34.048741;1.0401676112929605;0.8481516244636113;0.8115744605496767;-6.564423405454457e-05;-5.972796723809581e-05;1.0566275270320062;9.956686045472653;0.8265793664293564;0.015552455020635458;0.015508737994771805;0.8068674617106928;-0.015297650583045658;0.806448728308558
34.058741;1.040058801087128;0.8484032515561841;0.8118809501269965;-6.192014580240748e-05;-5.616068092175216e-05;1.056848325951584;9.954830988124403;0.8264006765723318;0.015553213147475688;0.015508738173196725;0.8074780911501747;-0.015321691499131847;0.8067725707194286
34.068741;1.0399600504384394;0.8485814275974057;0.812119720268621;-5.832533137078901e-05;-5.271863314741899e-05;1.0570691684355265;9.95301629966586;0.8262197659915009;0.015553962219288175;0.015508828727959464;0.8080185460308034;-0.015341733200625082;0.8070306127399571
34.078741;1.0398725685219927;0.8486863937816318;0.8122901370113093;-5.365468856069608e-05;-4.824656702415732e-05;1.057290468999467;9.951236210482488;0.8260372346902543;0.015554706535700352;0.015509015118052066;0.8084850494545234;-0.015359775595356851;0.8072198358029364
34.088741;1.039796230518916;0.8487140664604796;0.812388211948445;-4.938124221597891e-05;-4.4156294575206806e-05;1.0575106298248904;9.949486071007552;0.8258536690961841;0.015555451895263738;0.0155093001314609;0.8088728667385215;-0.015374818614819584;0.8073361432917404
34.098741;1.039730367957137;0.848661048945266;0.8124108886479645;-4.448976568182442e-05;-3.947469572160638e-05;1.0577300129304148;9.94776262036192;0.825669539238917;0.015556204558457512;0.015509682718152663;0.8091813619579233;-0.015385862208649462;0.8073793560710321
34.108741;1.0396756778858156;0.8485308017835588;0.8123605512892149;-4.0423677713434934e-05;-3.558532866825085e-05;1.057947946869101;9.946063796895205;0.8254851284018042;0.015556969500589669;0.015510158373306939;0.8094079780513035;-0.015394906323792708;0.8073472544262339
34.118741;1.0396319222739856;0.8483201250223665;0.8122338382523164;-3.646441916384165e-05;-3.1799540826739985e-05;1.0581627857483067;9.944388259537353;0.8253005462800627;0.015557749627200633;0.015510720927380574;0.8095521445203278;-0.015399950905511788;0.8072394605904212
34.128741;1.0395998193912328;0.8480321858936892;0.812032622168442;-3.291874153128616e-05;-2.8411491696224924e-05;1.0583759795294958;9.942734837404293;0.8251157900248096;0.015558545458107809;0.015511364392987921;0.8096132380285018;-0.015400995901907846;0.8070555762825656
34.138741;1.0395790256526296;0.8476690187928039;0.8117584654216593;-2.9826087236406082e-05;-2.5459157619545533e-05;1.0585851258968983;9.94110217756956;0.8249308218063982;0.015559354602801844;0.015512084110689902;0.8095936152757887;-0.015399041251332958;0.8067982216561123
34.148741;1.039568245696874;0.8472334239081617;0.8114145398100606;-2.6612825011171e-05;-2.239286211083654e-05;1.0587900014422185;9.939488697928216;0.8247456175956895;0.015560171937098521;0.015512876897190064;0.8094956696477991;-0.015393086870225142;0.8064700404427703
34.158741;1.0395680718719966;0.8467285248331544;0.8110030965176861;-2.46436110051535e-05;-2.052062171350246e-05;1.058991529955323;9.937892716693135;0.8245601641701001;0.015560990913042727;0.015513740729287373;0.8093218716290678;-0.015384132651074304;0.8060738295350156
34.168741;1.0395771712691435;0.8461599250866108;0.8105303913918857;-2.225917767363844e-05;-1.8252008244294405e-05;1.0591866749656687;9.936312903444506;0.8243744874295086;0.015561805430611246;0.015514674231595553;0.8090747785620468;-0.015372178473841591;0.8056125198266936
34.178741;1.0395963701266264;0.8455331575805018;0.8100009678691142;-1.9331177173025324e-05;-1.5463900565619667e-05;1.0593773252281724;9.934748716421128;0.8241887540802127;0.015562611280074768;0.015515675236823777;0.8087610239143928;-0.01535722422954453;0.8050931512389423
34.188741;1.0396234333744327;0.8448526770485628;0.8094208484649326;-1.9069043614706237e-05;-1.5231987248757475e-05;1.0595622578918062;9.93320004950431;0.824003337903718;0.015563406177483918;0.015516739389697836;0.808385317649573;-0.015339269838478149;0.8045207799612477
34.198741;1.0396584201201418;0.8441276254659016;0.8087989891060371;-1.7124485859166834e-05;-1.3388723102813244e-05;1.0597391913764211;9.931666663848993;0.8238187450169792;0.015564188887473015;0.015517860427772995;0.8079554819062239;-0.015318315251178344;0.8039034267216586
34.208741;1.0397015474565097;0.8433631690898624;0.8081404527166074;-1.679067115417191e-05;-1.3089783847721332e-05;1.0599088744474623;9.93014836169152;0.8236354630239777;0.01556495812611041;0.015519031613126705;0.8074764524725911;-0.015295360440019732;0.8032460866825692
34.218741;1.0397520137619374;0.8425684918245873;0.8074547248392441;-1.825615787017365e-05;-1.4515302702799735e-05;1.0600691447574957;9.928645522033001;0.8234538551426192;0.015565711119020553;0.015520247088693895;0.8069572226564207;-0.015270405392389275;0.8025576823628972
34.228741;1.0398095563447078;0.8417514668638728;0.8067493553992571;-1.8331298688820616e-05;-1.4608471012834504e-05;1.0602199179384009;9.927159570437217;0.823274117744836;0.01556644264648095;0.015521502613781775;0.8064048054636205;-0.015243450095837245;0.8018450867442956
34.238741;1.0398722946299472;0.8409208493454241;0.8060338167015789;-2.0649242162449132e-05;-1.6850158694851117e-05;1.0603611690928774;9.925693322840353;0.8230962845274981;0.015567145737184734;0.015522795239418666;0.8058282230736205;-0.015215494513093737;0.8011171353552305
34.248741;1.0399406823912238;0.8400840406501644;0.8053143426999063;-2.2652766516461427e-05;-1.878983918022516e-05;1.0604909380448837;9.92425056629594;0.8229202495612263;0.015567813223104117;0.015524121872089881;0.805234521454434;-0.015186538578875896;0.8003805349775889
34.258741;1.0400134619173165;0.839248911535368;0.8045988054938426;-2.4953348827313842e-05;-2.1013195267666755e-05;1.060609298032831;9.92283476081451;0.8227457718233604;0.015568438340438005;0.01552547789610138;0.8046318035448388;-0.015156582230376954;0.7996428565024919
34.268741;1.0400886578333282;0.8384235497698657;0.8038957709894924;-2.8258113357453794e-05;-2.419742052069017e-05;1.060715337956829;9.921448180708316;0.8225725112031015;0.015569014722916908;0.015526857283239765;0.8040292192800425;-0.015125625431669475;0.7989126098230569
34.278741;1.0401654558992373;0.8376159125802132;0.8032128176212397;-3.057838235572647e-05;-2.6437255536904206e-05;1.060808221852275;9.920092562768827;0.8224001545673802;0.015569537646565502;0.015528253823320598;0.8034349160855395;-0.015095668163817392;0.7981973604372063
34.288741;1.040243999218159;0.8368354668415757;0.8025583029366722;-3.494060396536481e-05;-3.063150840770543e-05;1.060888263809324;9.918770186326856;0.8222285335195242;0.015570006210672562;0.015529662200418024;0.8028559995080069;-0.015065710412349288;0.7975036555064635
34.298741;1.0403227068054213;0.8360889696931765;0.8019393042652356;-3.871146673898393e-05;-3.425758652491457e-05;1.060955973063721;9.917483892255403;0.8220576124194114;0.015570424193455352;0.015531078877640311;0.8022995159982278;-0.01503575218190612;0.7968381301521187
34.308741;1.0403988473331467;0.8353812253508272;0.8013617582266982;-4.3048352967075e-05;-3.842404455011696e-05;1.0610100170829437;9.916236836718713;0.8218874211523008;0.015570798861502259;0.01553250273316662;0.8017734819359085;-0.015007793507656507;0.7962085739368506
34.318741;1.0404715116164414;0.8347208506722927;0.8008336634525416;-4.7769189497458736e-05;-4.2956434698412e-05;1.0610510506857913;9.915033032805503;0.8217180725267186;0.015571139760692715;0.01553393435209433;0.8012839683893161;-0.014980834428016695;0.795620837742126
34.328741;1.0405413143386348;0.834114307517604;0.8003596753339464;-5.359684734855828e-05;-4.854695366461533e-05;1.0610795639501265;9.913877525237083;0.8215498174746199;0.015571458919199175;0.015535373934363812;0.8008371604571117;-0.014954874942390096;0.7950808577682554
34.338741;1.040603964926708;0.8335648953746057;0.7999451254871676;-5.8222949200447333e-05;-5.298512111274536e-05;1.0610959364715107;9.912775261285;0.8213830109699641;0.015571771145428067;0.015536819789790983;0.8004383246334023;-0.014931915002609843;0.7945936243898242
34.348741;1.040661084400368;0.833079024081766;0.79959381051923;-6.369900400523543e-05;-5.823559311738995e-05;1.0610985824680683;9.91172977789517;0.8212180559104223;0.015572093341516631;0.015538269216316385;0.8000927473171197;-0.014909954540119829;0.7941640383920752
34.358741;1.0407103726325169;0.832660870818668;0.7993105699377179;-6.899206082082439e-05;-6.33093629567593e-05;1.061087984430341;9.910742600032286;0.8210554204321685;0.01557244305393653;0.015539720617316658;0.7998037304480717;-0.01489099349158889;0.793795044365182
34.368741;1.0407523471832392;0.832312295196568;0.7990961394853792;-7.480680206955806e-05;-6.88813405331643e-05;1.0610656634821087;9.909813288122255;0.8208956634606961;0.015572836831327508;0.015541173915049427;0.7995756040473513;-0.014875031802334099;0.7934905610773526
34.378741;1.040786628974701;0.8320357943901502;0.7989527763926528;-7.982627270496651e-05;-7.369068420888383e-05;1.0610321804108016;9.908940137128095;0.8207394570389022;0.01557328885233632;0.015542629007909467;0.7994096845306299;-0.014861069416440264;0.7932515944714258
34.388741;1.0408132111127097;0.8318334219060283;0.7988821190895845;-8.594425013589865e-05;-7.955113170380056e-05;1.0609861371026374;9.908121083549654;0.8205875751879258;0.015573809388783666;0.015544084678558539;0.7993092410314397;-0.014850106266793018;0.7930813393842826
34.398741;1.0408314195539419;0.8317071646690715;0.7988862426680015;-9.147785116337239e-05;-8.485164139979531e-05;1.0609292058194373;9.907354035191421;0.8204407623568761;0.015574403639372453;0.01554553877254671;0.7992725296728812;-0.014842142268570046;0.7929780943145786
34.408741;1.0408421701465307;0.8316540582606454;0.798961265942109;-9.550779000120374e-05;-8.871227463987631e-05;1.0608632019859994;9.906636465283867;0.8202996045249082;0.015575072414852406;0.01554698915397684;0.7993018287635644;-0.014837177324430451;0.792944212667762
34.418741;1.0408457650785579;0.8316775265581449;0.7991099579364325;-0.00010130567793818068;-9.426620377747284e-05;1.0607880671792291;9.905965155093153;0.8201645250691136;0.015575814493845113;0.015548434896830995;0.7993954488248859;-0.014835211342020751;0.7929780452376373
34.428741;1.040840551697273;0.8317720621477418;0.7993281391869804;-0.00010533763020252882;-9.813012047237696e-05;1.0607047213206973;9.905336594148766;0.8200358411370786;0.015576628799561457;0.015549876304189306;0.799552754329157;-0.014836244244816724;0.7930789188230939
34.438741;1.0408290782294993;0.8319375523459599;0.7996137137673135;-0.00010975640818442583;-0.00010236572799660057;1.0606149578970439;9.90474713784258;0.8199138117067781;0.015577514400952966;0.015551314169885989;0.799769154016541;-0.014839275971653975;0.7932421160130647
34.448741;1.0408095476234058;0.832169261834894;0.7999635920889692;-0.00011394873958359374;-0.00010638645839510185;1.0605194688858495;9.904192385454962;0.8197986315919403;0.015578469017991306;0.015552749370727998;0.8000450350616041;-0.014846306471277245;0.7934679415448724
34.458741;1.0407840533269452;0.8324636139235885;0.8003728916143558;-0.00011753689790163605;-0.00010983084018250148;1.060418882541051;9.903666638498816;0.819690391797635;0.015579488679887833;0.015554181772495413;0.8003737093071525;-0.014855335692666371;0.7937495981175929
34.468741;1.0407523591100134;0.8328161759817729;0.8008377583237962;-0.0001208326556219382;-0.00011299783233427267;1.0603147798002657;9.903163432264288;0.8195890746711856;0.015580568588727839;0.015555609096931312;0.8007524188113737;-0.0148673635771203;0.7940843130414524
34.478741;1.0407163023735013;0.8332215376429897;0.8013518021440242;-0.00012422366078817455;-0.00011625877324327736;1.0602077471983509;9.90267654671503;0.8194945903759365;0.015581703332211967;0.01555702768330708;0.8011743944799598;-0.014882390059238101;0.7944652510871821
34.488741;1.040675900531947;0.8336746679929439;0.8019102769871834;-0.00012581101118484489;-0.00011779515009275683;1.060099388260734;9.90220043576923;0.8194068325623701;0.015582886512552291;0.015558434372253583;0.8016359213487635;-0.014898415078963508;0.7948884990122553
34.498741;1.0406337240328278;0.8341699951336033;0.802505812782735;-0.00012845355886726513;-0.00012034481565504218;1.0599912591821863;9.901730450813567;0.8193257041118414;0.015584111508873543;0.01555982714344678;0.8021303828406925;-0.014917438597773178;0.795347233788359
34.508741;1.0405900297248663;0.8347002517765619;0.803131066069648;-0.0001290961342914229;-0.00012098152842763993;1.05988184801733;9.90126293499111;0.8192511089068206;0.015585373164087465;0.015561204149954343;0.8026512897293385;-0.014937460608174403;0.7958346659391269
34.518741;1.040545759067084;0.835258393189054;0.8037783290661754;-0.00013080004170718413;-0.00012263742384016342;1.059775599463986;9.900794782884224;0.8191829742970425;0.01558666795240193;0.01556256254506912;0.8031922540126348;-0.014959481125510257;0.7963442042003314
34.528741;1.0405025116493773;0.8358396900667714;0.8044416680197528;-0.0001307642080344885;-0.00012262925869460469;1.059670924437561;9.900322994338664;0.819121282645122;0.015587992156099732;0.015563897376119335;0.803746888203282;-0.014982500154775329;0.7968692659418686
34.538741;1.04046145384965;0.8364355525364016;0.8051119245694993;-0.00013132446387617436;-0.0001231944922176341;1.0595701998336655;9.89984425005687;0.8190660763058417;0.01558934013523617;0.015565200998046511;0.8043087204703886;-0.015006517659335633;0.7974031795342521
34.548741;1.0404253088513822;0.8370417423903661;0.8057831022208627;-0.00012994873185450737;-0.00012190717113495142;1.0594737401509424;9.899354520004152;0.8190174616131853;0.015590703891051251;0.015566464292656354;0.8048711955150246;-0.01503153357401258;0.7979391175361009
34.558741;1.0403933370455303;0.8376491791066556;0.806447442105397;-0.0001292706667206797;-0.00012129053006597511;1.059382760975833;9.898849596133223;0.8189756048112736;0.015592073842610103;0.015567678495368732;0.805428695446749;-0.015055547842322714;0.7984711404681569
34.568741;1.0403678287036948;0.8382492993921191;0.8070954530540642;-0.000127501697465582;-0.00011963079970922863;1.0592983522410508;9.898326073529551;0.8189407175288603;0.015593440766093047;0.015568835345834633;0.8059715132329048;-0.015080560416389473;0.7989893644820298
34.578741;1.0403500834183546;0.8388367264635811;0.8077215053252957;-0.00012632396405108057;-0.00011853954296954905;1.0592194332469693;9.897781666396014;0.8189130456556585;0.015594797908561622;0.01556992632776649;0.8064958267053421;-0.015104571219644359;0.7994897754496924
34.588741;1.0403412878548797;0.8394045163537115;0.8083186507102033;-0.00012412961721990274;-0.00011647605886890983;1.0591477190679945;9.897215396375756;0.8188928419121557;0.015596141075914042;0.015570942440407232;0.8069937387001213;-0.015128580133127706;0.7999643498199454
34.598741;1.040343121629743;0.839947982935631;0.8088817604161751;-0.00012218930142566303;-0.00011465767458270824;1.0590827310405875;9.896628091822349;0.8188803007361736;0.015597466049752167;0.015571874305347932;0.8074593298181976;-0.01515158702611769;0.8004070262362716
34.608741;1.040353893888573;0.840458789659843;0.8094047320800025;-0.00011849861812790291;-0.00011116382837360106;1.0590248520553578;9.896022135817105;0.8188754914792404;0.015598766150453424;0.015572712790930296;0.8078886372697469;-0.015173591774996357;0.8008138407822172
34.618741;1.040375891933403;0.8409322518768721;0.8098818094896258;-0.00011604363486658991;-0.00010885578504730326;1.0589733937436885;9.895400286936944;0.8188783648841782;0.015600033149908587;0.015573450259802009;0.8082766203183379;-0.015193594240949895;0.8011799155003735
34.628741;1.040410006796406;0.8413641996208467;0.8103087666806981;-0.00011286593943928806;-0.0001058568071504226;1.0589276079114809;9.894765066969537;0.8188888182613364;0.015601260085619297;0.015574081757363249;0.8086172104768519;-0.015211594260808507;0.8014994309919893
34.638741;1.0404541967047631;0.8417485729483022;0.8106817894810906;-0.0001099267811587126;-0.00010308835570887335;1.058886671827401;9.894118916418416;0.8189067505507723;0.015602442242746466;0.015574605852230916;0.8089073871204453;-0.015227591686837186;0.8017694936908318
34.648741;1.0405107895323422;0.8420840068677703;0.810998150914369;-0.00010727720425537388;-0.00010059915218820476;1.0588517527037777;9.893463730595975;0.8189321063339281;0.015603576553401114;0.015575025055503896;0.8091441664670245;-0.015242586425456207;0.8019871036884133
34.658741;1.040577690145387;0.8423658922131746;0.8112554421294452;-0.00010406224101836967;-9.75700096413477e-05;1.0588211361219009;9.892799852095925;0.8189649101814029;0.015604661261417149;0.01557534514992675;0.809324555669973;-0.015254578430424208;0.8021491144253161
34.668741;1.040656348381235;0.8425931650925138;0.8114519190223706;-9.97194519500128e-05;-9.346172690887827e-05;1.0587942798500498;9.892125717715333;0.8190052501650893;0.015605695727647521;0.015575573112032382;0.8094475797669554;-0.015263567690006223;0.8022543951124064
34.678741;1.0407466468855755;0.842764783565937;0.8115871430656064;-9.68295907755508e-05;-9.074777043230109e-05;1.0587707618869793;9.891438269577456;0.8190531796050718;0.015606680679255075;0.015575714783438142;0.8095133034241716;-0.015270554237863491;0.8023028827395349
34.688741;1.0408482051847423;0.8428779801343189;0.811659284669309;-9.431845880023206e-05;-8.839867152286042e-05;1.0587502327576779;9.89073381954676;0.819108604079114;0.01560761894351495;0.015575773777483166;0.8095197836314902;-0.015275538154022484;0.8022926175523982
34.698741;1.0409612444371783;0.8429345331071039;0.8116703574000635;-9.070721857477367e-05;-8.499705577456352e-05;1.0587333531300618;9.890009029514772;0.8191712753923286;0.015608515555246234;0.01557575189057927;0.8094680748322095;-0.015276519543551562;0.8022248068180197
34.708741;1.0410846175591517;0.8429337600208541;0.8116209562790788;-8.794684468854928e-05;-8.241280368178929e-05;1.058718651168669;9.889261669147343;0.8192408678538649;0.015609377441478004;0.01557564981169424;0.8093592920311666;-0.015275498511274885;0.8021009657814526
34.718741;1.0412183023341641;0.8428767722537983;0.811512378160015;-8.599796940896048e-05;-8.06080648735915e-05;1.0587054558776634;9.88849131028103;0.8193170194634146;0.015610213193912696;0.015575467593677887;0.8091966105418748;-0.015271475148677787;0.8019246612533356
34.728741;1.0413613027661872;0.8427658330185233;0.8113475992201383;-8.275571906203437e-05;-7.756553921905863e-05;1.058692014342599;9.887699634790147;0.8193993188918465;0.01561103219662258;0.015575205895538964;0.808982222974445;-0.01526544953992906;0.8016984260521183
34.738741;1.0415133626897999;0.842602763008855;0.8111283829337949;-8.11456918759795e-05;-7.608897269718771e-05;1.0586786390031124;9.88689015627513;0.8194872914813379;0.01561184297969638;0.015574867333445389;0.8087183112737795;-0.01525642176105452;0.8014246288146636
34.748741;1.041674275869758;0.8423939618673888;0.8108606792986707;-8.011850559144757e-05;-7.517255762558533e-05;1.0586637346859744;9.886067990814377;0.819580446408962;0.01561265261045706;0.015574456521639413;0.8084109995039334;-0.015245391871207102;0.8011095932047058
34.758741;1.0418432198585177;0.8421399442359908;0.810545207676226;-7.82642408780739e-05;-7.346512467203587e-05;1.0586467304546603;9.88523970404506;0.8196783649660061;0.015613467934780521;0.015573979699128111;0.8080633048815047;-0.015231359931674161;0.8007565355350273
34.768741;1.0420192878731662;0.8418474454166133;0.8101886606495748;-7.828190069991959e-05;-7.35530221830424e-05;1.0586260707715227;9.884412761338018;0.8197806743396827;0.015614296033404518;0.015573444258498279;0.8076791662206392;-0.015216326029281491;0.8003696227617326
34.778741;1.0422020994334011;0.8415212118028897;0.8097953931290232;-7.727015086860083e-05;-7.265583751782789e-05;1.0586003270715196;9.883594868908819;0.8198868941944611;0.015615142571060807;0.015572857098418285;0.8072655133924808;-0.015198290279687192;0.799955813092365
34.788741;1.0423906384245836;0.841167970775435;0.8093722614505875;-7.79369145941169e-05;-7.336825839976607e-05;1.0585702455389248;9.882793670847454;0.8199963670917736;0.015616010871403114;0.015572222878082279;0.8068272607278008;-0.01517925282630018;0.7995200135332006
34.798741;1.04258293875474;0.8407917060828561;0.808924447351827;-7.834522743866263e-05;-7.383418346749345e-05;1.0585336202952973;9.882016509076712;0.8201083473703644;0.015616903434877621;0.015571544335402896;0.8063722290781786;-0.015159213813114365;0.7990700040865921
34.808741;1.0427800152808728;0.8403997073882371;0.8084581797424862;-7.950109801358971e-05;-7.501718200847432e-05;1.0584911750697328;9.881270278401042;0.8202221291258674;0.015617823420231974;0.015570824490144205;0.8059031258671507;-0.015137173333233719;0.7986085395323596
34.818741;1.0429797156602907;0.8399969949944379;0.8079799696487964;-8.100967996494955e-05;-7.653869529509884e-05;1.0584406128115385;9.88056136557792;0.8203371073853128;0.015618773607281877;0.01557006815729128;0.8054296480309181;-0.015114131410785195;0.7981454936906399
34.828741;1.0431823669507125;0.8395903611178935;0.8074959612266854;-8.288463145150696e-05;-7.841133431539204e-05;1.0583817375807552;9.879895087704751;0.8204527334373077;0.015619754532236456;0.015569281289014457;0.8049536014485807;-0.015091088031789062;0.7976828634602624
34.838741;1.0433852808436552;0.8391832344853142;0.8070112690655536;-8.47693694332234e-05;-8.029326463394526e-05;1.0583135162018935;9.879275248909424;0.8205684402789306;0.015620764802134188;0.01556847004490225;0.8044849060130439;-0.015067043185821588;0.7972307079840715
34.848741;1.0435885096307282;0.8387827790310992;0.8065324603598375;-8.780388963938297e-05;-8.327615868575313e-05;1.058237070476945;9.878704509904251;0.8206836725291455;0.015621802742269247;0.015567640941689297;0.8040285218415788;-0.015042996885952125;0.7967941472268041
34.858741;1.0437917264801864;0.8383966448394774;0.8060668790853758;-8.990738063464341e-05;-8.536637121996188e-05;1.0581496128079382;9.878185095826801;0.8207980123785443;0.015622866363060286;0.015566800876569586;0.8035893890098627;-0.015019949159808357;0.7963782265613139
34.868741;1.043992425323729;0.8380289360558209;0.8056201344164358;-9.36370072352733e-05;-8.901322450346613e-05;1.058053371944597;9.877719392373212;0.8209112533919724;0.01562395173907428;0.01556595672269079;0.8031753913964014;-0.014996900025846048;0.7959908424607899
34.878741;1.0441899492900828;0.8376831366467257;0.8051957938575348;-9.653800630939875e-05;-9.1864999470432e-05;1.057947583382603;9.87730995459358;0.8210233563682032;0.01562505212332453;0.015565115311537411;0.8027903591003516;-0.01497484947668923;0.795635847133406
34.888741;1.0443843235840777;0.8373669049380558;0.8048008531133211;-0.00010089147961805018;-9.61062004399296e-05;1.057830528015564;9.876959092602133;0.8211343925578435;0.01562615865242528;0.015564283608255935;0.8024380930571222;-0.014952797485412044;0.7953170184415632
34.898741;1.0445727621861558;0.8370830742241804;0.8044397994818401;-0.00010418447636370838;-9.932985313494096e-05;1.0577035631202463;9.87666922452111;0.8212445329894841;0.015627262161238407;0.015563468203758896;0.8021253542150233;-0.014932744042605762;0.795041208601931
34.908741;1.0447560075231432;0.8368356506353682;0.8041155599558698;-0.00010855178352653598;-0.00010358033385223073;1.0575671238863977;9.876443968659132;0.821354020175225;0.01562835514237499;0.0155626741470443;0.801854851520006;-0.014913689207057611;0.7948112931997131
34.918741;1.044932882414112;0.8366273869578774;0.8038314234808894;-0.00011308082430701599;-0.00010798360158422873;1.0574196667977525;9.876288573277817;0.8214631322967025;0.01562943262322449;0.015561904211059997;0.801630251183946;-0.014896633135184145;0.7946312816658438
34.928741;1.0451012371832158;0.8364617015730572;0.8035921393093725;-0.00011737243710215516;-0.0001121575550958866;1.057263568106691;9.876209343364783;0.8215721849813907;0.015630491269967704;0.015561159560549057;0.8014531531223327;-0.014881576063236038;0.7945032114493404
34.938741;1.0452629890485599;0.8363405993102481;0.8033979527443904;-0.00012152131908072669;-0.00011619263560153905;1.057097075129728;9.876212849630448;0.8216815365141703;0.015631527731069957;0.015560441396414553;0.8013270611361731;-0.014867518239849128;0.7944310441331526
34.948741;1.0454145744069268;0.8362644593190088;0.8032515888315094;-0.0001263423548930952;-0.00012086955551541517;1.0569213505693356;9.876305294009926;0.821791568749221;0.015632538442930798;0.015559751528866638;0.8012514241623233;-0.014856459862022976;0.7944146564606231
34.958741;1.0455564312556234;0.8362360213701902;0.8031548052574073;-0.00012952849524514826;-0.0001239788374500881;1.0567355500983076;9.876491987566961;0.8219026719703024;0.015633520650520802;0.015559091554463668;0.8012287067469072;-0.014847401077018707;0.7944567357263015
34.968741;1.0456886673575319;0.8362556221158881;0.8031072527456996;-0.0001338960788596599;-0.00012821754304022688;1.0565398885036572;9.876777255576815;0.8220152359658405;0.015634472011305356;0.01555846269928695;0.8012583931148198;-0.014840342022205046;0.7945569315646491
34.978741;1.0458083008205254;0.8363222977810518;0.8031097393259143;-0.00013827457360816948;-0.0001324650527900859;1.0563356766706464;9.877164858794982;0.8221295939102251;0.015635389304118133;0.015557866047096212;0.8013399622756651;-0.014835282840322943;0.7947149124125407
34.988741;1.0459159418931963;0.8364360211461159;0.8031613108253102;-0.00014248983851290585;-0.00013655452154958688;1.0561233002971533;9.877657889466727;0.8222459606492417;0.015636268746381715;0.015557301690842958;0.8014709278931926;-0.014833223671518923;0.7949284015327635
34.998741;1.0460117280773482;0.8365956537142804;0.8032603700929261;-0.00014567345530243562;-0.0001396542453167816;1.0559021362646714;9.878257727797333;0.8223644810490414;0.015637106991310313;0.015556768343027754;0.8016519099326183;-0.014833164646919215;0.7951980415717478
