time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.008741;1.0460940062669273;0.8367996643480389;0.8034063176100067;-0.00014978666000378416;-0.00014364268779826374;1.0556734946431534;9.878963389878933;0.822485335452429;0.015637901196209784;0.01555626497230813;0.8018786395597912;-0.014836105898774057;0.7955193683869465
35.018741;1.0461643943983607;0.8370465355758019;0.8035960669259938;-0.00015267111319342076;-0.00014645268290751815;1.055437705275551;9.879771950900452;0.8226087603414095;0.01563864868697952;0.015555792782773695;0.8021509088840969;-0.014840047584751636;0.7958917011872447
35.028741;1.0462211244883382;0.8373303912290331;0.8038249488845578;-0.00015587846453449177;-0.00014957055338986913;1.0551952650610188;9.88067920366679;0.822734988081374;0.015639346226750325;0.015555354883650873;0.802462538026605;-0.014846989896933697;0.7963083242236647
35.038741;1.0462659509425092;0.8376521583628326;0.8040921222056933;-0.00015764986966905115;-0.00015131158500795942;1.0549478080315717;9.881679858617973;0.8228641717674676;0.01563998886148865;0.015554953604987355;0.8028113581876785;-0.01485593305078577;0.7967664281349669
35.048741;1.046298869665545;0.838005713101779;0.8043915136935612;-0.00016002500913746647;-0.00015362927437133822;1.0546949268969619;9.882767468253373;0.8229963359162099;0.015640569570797548;0.015554588547603315;0.8031942135499489;-0.014865877271242315;0.7972622591092454
35.058741;1.0463193752153133;0.8383876896742561;0.8047203909202201;-0.00016298946185258232;-0.00015650993700384115;1.0544400997400512;9.883934676363715;0.8231314039123432;0.015641080147485963;0.015554257079694433;0.8036049983182714;-0.014878822774770475;0.7977892236898214
35.068741;1.0463286775959606;0.8387908786212358;0.8050712800775159;-0.00016443464968179307;-0.00015793374511990173;1.0541807652629878;9.8851740645408;0.8232692477307518;0.015641512527455742;0.015553955591357027;0.8040386879415505;-0.01489276974721011;0.7983417034746461
35.078741;1.0463284738895147;0.8392147052740863;0.8054428056923602;-0.00016448630788932318;-0.00015802074642950383;1.0539204060585594;9.88647901307068;0.8234096669576366;0.015641859997515883;0.01555368052035564;0.8044913375001342;-0.014907718332770247;0.7989150680265998
35.088741;1.0463180699036234;0.8396500694070677;0.8058273412701021;-0.00016642528669374816;-0.0001599137260846722;1.0536595531347492;9.88784384196569;0.8235523806716974;0.01564211771010877;0.015553429368072259;0.8049580514930772;-0.01492466863527185;0.7995036494265745
35.098741;1.0462999800256891;0.8400952473795598;0.8062220140205131;-0.0001670005501216314;-0.00016049820258825782;1.0533987267148135;9.889263372509275;0.823697107341166;0.015642282322850032;0.01555320102880552;0.8054309464664854;-0.014942620724313155;0.8000987811368443
35.108741;1.0462739765737075;0.8405421739090235;0.8066202041520413;-0.00016728770742657962;-0.00016080454201091175;1.053138420654916;9.890732479080219;0.8238436400240722;0.015642351408545467;0.015552995202113605;0.8059071401908197;-0.014960574664683084;0.8006969005000034
35.118741;1.0462430871691946;0.8409871678148035;0.807017112218872;-0.00016652971530872285;-0.00016010706412601265;1.0528811709695824;9.89224597755618;0.8239918578183503;0.0156423230279998;0.01555281184798961;0.8063797592584305;-0.0149795305456107;0.8012906078414801
35.128741;1.046207873223479;0.8414266391786261;0.8074098849724829;-0.00016544458750390408;-0.00015909363237273755;1.0526265877703047;9.89379869813754;0.8241417226080706;0.01564219627912326;0.015552651110195506;0.8068439317017796;-0.014998488455064893;0.8018745988280231
35.138741;1.046168920476624;0.8418526313335145;0.8077913355047744;-0.0001650415793518345;-0.0001587313182804808;1.0523762648674562;9.895385354321375;0.824293256040617;0.015641973007466784;0.0155525130823137;0.8072937745856418;-0.01501744844047845;0.8024426859826735
35.148741;1.0461285052382188;0.8422608560600503;0.8081562933837484;-0.00016358040191284033;-0.00015735265511322076;1.0521306499545493;9.89700044611881;0.8244464334602049;0.015641658328142644;0.015552397393848207;0.8077244159943239;-0.015036410512515466;0.8029897645047138
35.158741;1.046086461636841;0.8426473542425974;0.8085015298014873;-0.00016256825355618045;-0.00015640191746867793;1.0518919920965155;9.898638680510004;0.8246010855477529;0.01564125899755423;0.015552303160736681;0.8081290267789604;-0.015055374651568545;0.8035088550657435
35.168741;1.0460446663825573;0.8430080790401021;0.8088219214534197;-0.00016138147658969324;-0.00015528145830903892;1.0516593755239956;9.90029552976579;0.8247569345249369;0.015640781782160943;0.015552229156875656;0.808506809418664;-0.015072340797161415;0.8039990598088615
35.178741;1.0460027189503938;0.8433379157582583;0.8091129620529685;-0.00015822202736769312;-0.0001522685585951851;1.051432794677106;9.9019672146022;0.8249136824366702;0.015640233008496096;0.015552173991529179;0.8088509672824259;-0.015089308859052615;0.8044536071219429
35.188741;1.0459614561042903;0.8436334060001601;0.8093707493055251;-0.0001566474036513263;-0.000150772064408567;1.0512142188767302;9.903650343306023;0.8250710464967793;0.01563961862029167;0.015552136295576167;0.8091586924654701;-0.015105278742338942;0.8048696713044428
35.198741;1.0459210954542097;0.8438917926540445;0.8095925280198537;-0.00015406874603655682;-0.00014831138601259953;1.0510026138547646;9.905341751550433;0.825228761259929;0.015638944228189084;0.015552114802043103;0.8094261654141794;-0.015119250356800314;0.8052434195765603
35.208741;1.0458821084116303;0.8441104339835586;0.8097754525489064;-0.0001519080031334762;-0.00014624917751562892;1.0507979421503264;9.90703849060138;0.8253865781057707;0.015638215126599297;0.015552108339855096;0.8096525554127838;-0.015132223616276535;0.8055740484427918
35.218741;1.0458459502001511;0.8442860753639064;0.8099153234322285;-0.00014996624037459555;-0.00014439476272852734;1.0506011634608137;9.90873781717202;0.8255442643718394;0.015637436292226865;0.01555211581816368;0.8098330218067158;-0.015144198438231834;0.8058567286039194
35.228741;1.045811819823607;0.8444176607886622;0.8100117916933933;-0.00014691543347858862;-0.00014147573812030634;1.0504132338929506;9.910437189164636;0.8257016025826419;0.015636612381177698;0.015552136207888739;0.8099667157669135;-0.015153174743764763;0.8060905852960777
35.238741;1.045779253893823;0.8445025508722537;0.8100627289272092;-0.0001450183563823209;-0.00013966073071406096;1.0502321051021408;9.91213425800049;0.82585839047758;0.01563574774926062;0.01555216852964853;0.8100527812749969;-0.015161152457659668;0.8062748121706809
35.248741;1.0457506012995035;0.8445407785800125;0.8100663886299879;-0.00014215457251632267;-0.00013691750997273683;1.050058725614336;9.913826855025775;0.8260144415945311;0.01563484648169511;0.015552211857159064;0.8100893551634812;-0.015167131508216988;0.806407540781061
35.258741;1.0457240903917706;0.844532669381288;0.8100244946024553;-0.0001396939403691526;-0.0001345591979401674;1.0498930437125222;9.91551298011367;0.8261695860042121;0.01563391240993398;0.015552265326282969;0.8100775668721156;-0.015171111827102532;0.8064899157373562
35.268741;1.045701449659844;0.8444792152165882;0.8099366974335198;-0.00013779510093511705;-0.00013273771699691045;1.049736009075739;9.91719079171394;0.8263236701689454;0.015632949118724763;0.015552328135266098;0.8100165382478121;-0.015172093349273769;0.8065210588657996
35.278741;1.0456815063649196;0.8443786666713714;0.809802267076881;-0.00013587838837649584;-0.0001308978176807075;1.0495855724016458;9.918858598058668;0.8264765551118727;0.015631959956009234;0.015552399537840295;0.809908383642021;-0.015172076012820316;0.8065031435647436
35.288741;1.0456640742154433;0.8442341370366657;0.8096243681931509;-0.00013364398089189768;-0.00012875230355896124;1.0494436843668082;9.92051484964885;0.82662811397808;0.015630948054880293;0.015552478838938719;0.8097542100884596;-0.015169059758614769;0.8064372638018188
35.298741;1.0456492660927645;0.8440471281551881;0.8094043870089201;-0.00013182770393178664;-0.0001270063986100125;1.0493072953397422;9.922158129285688;0.8267782306044574;0.01562991636760508;0.015552565391752893;0.8095561174486353;-0.015165044529944873;0.8063255834031425
35.308741;1.045638102358023;0.8438205837366738;0.8091443866866672;-0.0001310619233817213;-0.00012626602562638961;1.0491793557864326;9.923787144952678;0.826926799220644;0.015628867690831393;0.015552658590615536;0.8093161993444677;-0.01515803027249405;0.8061701855480963
35.318741;1.0456297312442115;0.8435556311828427;0.808846137068326;-0.00012926796654807375;-0.00012453942482937953;1.0490578162677147;9.925400728252088;0.8270737242759226;0.015627804666796086;0.015552757873112331;0.8090365446790798;-0.015150016934514265;0.8059732227806589
35.328741;1.045623598143548;0.8432565109427479;0.808514158108241;-0.00012876618871135044;-0.00012405022184631062;1.0489416269107492;9.926997829428442;0.8272189198657762;0.01562672978446229;0.015552862728747854;0.8087222381084215;-0.015140004466852139;0.805739785083938
35.338741;1.0456191414659721;0.8429264034566749;0.8081519557016603;-0.00012856353089253474;-0.000123846906988592;1.0488317373033702;9.928577504662844;0.8273623090292292;0.015625645395795508;0.015552972689812507;0.8083753593632409;-0.015127992822970992;0.8054719764701932
35.348741;1.0456164014134885;0.8425707878997215;0.8077647694177487;-0.00012798877896605046;-0.00012328637067605372;1.048727097131929;9.930138901335994;0.8275038233709843;0.015624553721626517;0.015553087315121516;0.8080019829492171;-0.015114981959025903;0.8051759148081229
35.358741;1.0456164061002486;0.8421933796623751;0.8073553826746825;-0.00012876923497019634;-0.00012402357266237592;1.0486276565814403;9.931681246431186;0.8276434031177832;0.015623456842228003;0.015553206188627103;0.807605178417108;-0.01509997183381998;0.8048546781092243
35.368741;1.045616325249578;0.8417969975900063;0.8069286967708954;-0.00012840171482735447;-0.00012366044866781792;1.0485333654906217;9.933203840222236;0.8277809969136218;0.015622356694527136;0.015553328921197537;0.8071910104141945;-0.015083962408538302;0.8045143794617858
35.378741;1.0456184316028407;0.8413892805984369;0.8064902873244644;-0.0001296040136329196;-0.00012480073663575505;1.0484421721523396;9.934706055534136;0.8279165608787672;0.015621255077497844;0.015553455145095554;0.8067625389746772;-0.01506695364631077;0.8041581116914309
35.388741;1.045620532019383;0.8409721109595572;0.8060436593287595;-0.00013014543648556896;-0.0001253074814641779;1.0483550233888963;9.936187336156364;0.828050057388035;0.015620153657867593;0.015553584512650388;0.806325820304596;-0.01504994551187585;0.8037919823533757
35.398741;1.0456220305198443;0.8405519253634383;0.8055954453478916;-0.00013167024173655435;-0.00012675607717887365;1.0482708654599406;9.937647190546564;0.8281814540941695;0.015619053977140725;0.01555371669715371;0.8058859070198355;-0.015031937971501522;0.8034210570743345
35.408741;1.045624187926879;0.8401340922132097;0.8051498215893634;-0.00013337243541903615;-0.00012837418766904098;1.0481896445941872;9.939085186575223;0.8283107235932381;0.015617957461295122;0.015553851384508637;0.8054478478730037;-0.015012930993087086;0.8030504154663839
35.418741;1.0456248380014854;0.8397216264265426;0.8047113477096562;-0.00013523489564623095;-0.00013014569475316225;1.0481103071852023;9.940500949868193;0.8284378437623271;0.015616865432524397;0.015553988266049675;0.8050156881275261;-0.014994924546345682;0.8026841706125231
35.428741;1.0456252297797477;0.8393216958834409;0.804285928240158;-0.00013832517827699762;-0.00013309309516724342;1.0480328000545287;9.941894161902438;0.8285627980978114;0.015615779119187576;0.015554127046901399;0.804595470476796;-0.014975918602967195;0.8023283571252312
35.438741;1.0456237928305983;0.8389374480833315;0.8038777838283762;-0.00014000169922271855;-0.0001346861715862571;1.0479570707296877;9.943264557754874;0.8286855754632954;0.015614699655362893;0.015554267460388729;0.8041922354166581;-0.01495791313657193;0.8019880811823467
35.448741;1.0456202084788144;0.8385722315471057;0.8034903612600828;-0.0001422299396814033;-0.0001368077813656872;1.0478810675500279;9.94461192650845;0.8288061693230059;0.015613628079319134;0.015554409264988361;0.8038090209973073;-0.014940908122231148;0.8016664088371946
35.458741;1.0456154562695394;0.8382319457835075;0.8031285524072155;-0.00014608155450124277;-0.00014048425684320373;1.0478057396855538;9.945936113191637;0.8289245767611143;0.015612565348655918;0.015554552224499741;0.8034508626449025;-0.014923903535817714;0.8013683842276648
35.468741;1.045607606907154;0.8379187018870612;0.8027958554387852;-0.00014861110296487238;-0.00014289459893953438;1.0477310369253288;9.947237017505538;0.8290407974331161;0.015611512353791745;0.015554696100528233;0.8031207930414053;-0.014907899353819545;0.8010970862077588
35.478741;1.0455976345318725;0.8376361856727685;0.802495044773618;-0.0001515954454027853;-0.00014574067230540901;1.0476559091982909;9.9485145855951;0.8291548328665109;0.015610469908781786;0.01555484066660838;0.802821842028147;-0.01489289555363994;0.8008555720951188
35.488741;1.0455852087446342;0.8373870375185932;0.802228894651027;-0.00015479792440393825;-0.00014879587315909848;1.0475803064766742;9.949768799012014;0.8292666864307061;0.015609438738410872;0.015554985724406742;0.8025570370644983;-0.014879892113754145;0.8006469147097165
35.498741;1.045569393300187;0.837173062522375;0.8019998430915962;-0.00015840374050389715;-0.00015223774865161108;1.0475041790513677;9.950999666800502;0.8293763634417887;0.015608419479218153;0.015555131106387454;0.8023294039999955;-0.014867889013477456;0.8004741467110176
35.508741;1.0455514590686867;0.8369989411010569;0.8018113871951147;-0.00016196608458710258;-0.00015563821754501167;1.047426477673953;9.952207219725187;0.8294838710166148;0.01560741268395561;0.015555276661557335;0.8021399672218364;-0.01485688623280157;0.8003383168677695
35.518741;1.0455288613219742;0.836861875053949;0.801662786642492;-0.00016546860142499612;-0.00015898204717951486;1.0473481536296678;9.953391507609862;0.8295892180739761;0.015606418824756642;0.015555422234020688;0.8019917492104545;-0.014847883752625959;0.8002424891870878
35.528741;1.0455044720018265;0.836766373580896;0.8015561428988428;-0.00016894949646977807;-0.00016230544971808323;1.0472691588075171;9.954552602110475;0.8296924155306141;0.015605438304796534;0.015555567652603334;0.8018847702896019;-0.01483988155512624;0.8001866880723625
35.538741;1.0454757438165503;0.8367118506245632;0.8014928342540395;-0.00017168483820380155;-0.00016491553310466487;1.0471884455840414;9.955690601001349;0.829793476097116;0.015604471475310579;0.01555571273403976;0.8018190486242156;-0.014833879623824644;0.8001709723134676
35.548741;1.045444293559623;0.8366973847702074;0.8014707269770358;-0.00017562562270688492;-0.00016868062966823844;1.0471059664738762;9.956805627396855;0.8298924139398851;0.015603518649664002;0.01555585728951496;0.801796600139129;-0.01482987794327952;0.8001973797651732
35.558741;1.045410133516612;0.8367248433579597;0.8014915916547258;-0.00017896528021603555;-0.0001718705680568794;1.047022674047461;9.95789782767713;0.8299892448897589;0.015602580109340613;0.015556001132849082;0.8018154384769882;-0.01482787649883041;0.8002639476394895
35.568741;1.045372322827558;0.836790905987661;0.8015529625226357;-0.0001810511426815565;-0.00017386044804111006;1.046937521118115;9.958967377863685;0.8300839865070415;0.01560165609891678;0.015556144090479358;0.801874575042574;-0.014827875276740813;0.8003697116353452
35.578741;1.0453318277613246;0.8368955858897471;0.8016541042381243;-0.00018357200269817327;-0.00017626756736264205;1.0468514604255617;9.960014488595482;0.8301766576677623;0.015600746822560676;0.015556286006372145;0.8019730191619036;-0.014828874264427833;0.8005136868717001
35.588741;1.0452890115052509;0.8370373629163652;0.8017932763427484;-0.00018642223366845565;-0.00017899074374934257;1.0467654442810792;9.961039395472111;0.8302672785458028;0.015599852448506219;0.015556426737502618;0.8021097787584549;-0.014832873450384901;0.8006949417323251
35.598741;1.0452429348447176;0.8372129162309786;0.801968015809852;-0.00018893884861096683;-0.000181395183607835;1.0466774252054356;9.962042346689016;0.8303558710353867;0.015598973106728965;0.015556566152364693;0.802280861349645;-0.014836872823828763;0.8009094508981858
35.608741;1.04519521759079;0.8374206218025461;0.8021755247769683;-0.00019084072988222007;-0.0001832113632359129;1.0465883571207113;9.963023601271471;0.8304424589531016;0.015598108874656524;0.015556704139648537;0.8024852742727786;-0.014843872374405322;0.8011562986409501
35.618741;1.0451452709712241;0.8376574337751055;0.8024133418400208;-0.00019323223114092397;-0.00018549715195521207;1.0464991958827556;9.96398343064086;0.8305270676901108;0.015597259771317809;0.015556840604593239;0.8027190238818658;-0.014851872092140844;0.8014314764851652
35.628741;1.0450934123434656;0.8379195756014969;0.8026776128467207;-0.00019416944835952573;-0.00018639057859511996;1.0464098987291626;9.964922114891076;0.8306097237248549;0.015596425775080613;0.015556975452439677;0.8029791148302887;-0.014860871967375185;0.8017320120962383
35.638741;1.0450403539959172;0.8382035872687252;0.8029644839906988;-0.00019601680766909995;-0.00018815625629234065;1.0463204233170564;9.965839939145166;0.8306904546221903;0.015595606852618973;0.015557108589449302;0.8032625503480736;-0.014871871990571503;0.8020549504053796
35.648741;1.0449861082336234;0.8385065557574222;0.8032711617281537;-0.00019724807433753528;-0.0001893322824734878;1.0462317272235426;9.966737196290902;0.8307692890736391;0.015594802979130011;0.015557239935001676;0.8035633329822772;-0.014883872152282842;0.8023942979150314
35.658741;1.0449319868754978;0.838822944976742;0.8035913379756348;-0.00019830206173733063;-0.00019033873431140914;1.0461427681257398;9.967614193915853;0.8308462564412661;0.015594014138522383;0.015557369423016129;0.8038794648193499;-0.014895872443336343;0.8027480585599506
35.668741;1.0448767428289898;0.8391488333598431;0.8039222168259986;-0.00019818098921413875;-0.00019022000076557297;1.0460555042947657;9.968471258886375;0.8309213863508169;0.01559324031251855;0.015557497003883782;0.8042049476428914;-0.014909872855039114;0.8031102913912311
35.678741;1.0448216835036888;0.8394790344527718;0.8042578237488797;-0.0001984393498356869;-0.0001904649331001933;1.0459688952145627;9.969308733194648;0.8309947088691255;0.015592481473950977;0.015557622649438873;0.8045367834169077;-0.014923873379224498;0.8034779801630226
35.688741;1.0447674622557617;0.8398122616752587;0.804596419171257;-0.00019822352801520136;-0.0001902556723234439;1.0458849022905286;9.970126961074328;0.8310662549520332;0.015591737582104446;0.015557746346837995;0.8048699741219592;-0.014938874008036038;0.8038461639875791
35.698741;1.044714123128627;0.8401427220913223;0.8049324112227508;-0.00019706052053233969;-0.00018913901635351862;1.0458014888281661;9.970926273747958;0.8311360563767435;0.015591008580571627;0.015557868088031371;0.8052005210672876;-0.014952874733679528;0.8042108248475144
35.708741;1.0446623138187772;0.8404654113695248;0.8052604945674686;-0.00019772385207411696;-0.00018977200346125138;1.0457216187810527;9.971706980631689;0.8312041448429835;0.015590294394836989;0.015557987865206355;0.8055234247954207;-0.014967875548628752;0.8045670177025263
35.718741;1.0446117271734958;0.8407775728632537;0.8055782507954771;-0.000196919809723375;-0.0001889991445709334;1.045643255591659;9.972469373813162;0.8312705511072817;0.015589594922950156;0.015558105670128662;0.8058346854657785;-0.014982876446160738;0.8049107404451612
35.728741;1.0445627026026634;0.8410732536729946;0.8058796989241289;-0.00019598710094973705;-0.00018810290909689734;1.0455683624709302;9.97321374205457;0.831335305256145;0.01558891003500485;0.01555822149463226;0.8061303031993683;-0.014996877420411715;0.8052379904421275
35.738741;1.0445168334161596;0.8413504766368114;0.8061616970769565;-0.00019358599380487067;-0.00018579934679069477;1.0454969033835502;9.973940382679936;0.8313984377941132;0.015588239584845757;0.015558335332696065;0.8064072783462148;-0.015010878465892026;0.8055458019572913
35.748741;1.0444728542390713;0.8416052663428383;0.8064213938414214;-0.00019241671023471996;-0.00018467585462641982;1.0454288434729182;9.974649605723455;0.831459980290386;0.015587583412986552;0.015558447186218374;0.8066616113143651;-0.015023879577331239;0.8058301718003961
35.758741;1.0444320543973382;0.8418361550003762;0.8066563678608097;-0.00019045458256721967;-0.0001827922807011207;1.0453641492825103;9.975341735110385;0.831519965221913;0.015586941339989455;0.015558557068502898;0.8068903020953208;-0.015036880749960775;0.8060881330877094
35.768741;1.0443944245218473;0.8420398279090134;0.8068634308386247;-0.00018877410983938109;-0.00018117818112280135;1.0453037890172858;9.976017108914139;0.8315784252999371;0.015586313168337048;0.015558664995783646;0.8070903502301862;-0.015047881979470157;0.8063166623313756
35.778741;1.0443593472280772;0.8422114228991487;0.8070383831029633;-0.0001866716941387662;-0.00017915948742152556;1.0452467318791385;9.97667607496813;0.8316353925681026;0.015585698695232538;0.015558770971306656;0.8072597546284617;-0.015057883261576165;0.8065137918517062
35.788741;1.0443287181089105;0.8423528287239751;0.8071815532897935;-0.00018575881617054538;-0.00017828003646889033;1.0451949465712105;9.977318986702373;0.8316908980372925;0.01558509772104336;0.015558874978073473;0.8073975126305434;-0.015066884591810421;0.8066785354116289
35.798741;1.0443003182882453;0.842460100800917;0.8072908618105746;-0.00018336531338789013;-0.00017598160468428823;1.0451464002600843;9.977946202009496;0.8317449719721917;0.015584510044878196;0.015558976992076243;0.8074996196217362;-0.015074885965711436;0.8068069067602472
35.808741;1.0442763481055608;0.8425331665864366;0.8073645223389536;-0.000181034193672516;-0.00017374237355666293;1.0451020587717657;9.978558076816784;0.8317976439141785;0.015583935456599236;0.015559077006697989;0.8075670699452494;-0.015080887379035205;0.8068998991121082
35.818741;1.044255886944182;0.8425698350932319;0.8074011308817772;-0.00018032781421451372;-0.00017305964236111852;1.0450628876987738;9.979154952953255;0.8318489425962131;0.01558337373355431;0.015559175041381915;0.8075978580008013;-0.015085888827714496;0.806955543079971
35.828741;1.04423888680487;0.8425722866917185;0.8074027968944417;-0.00017799362459245573;-0.00017081668990735524;1.0450278533251063;9.979737147339268;0.83189889648442;0.015582824639249813;0.015559271128088366;0.8075919787968953;-0.015088890307905025;0.8069738314099026
35.838741;1.0442256855459713;0.8425371356323288;0.8073659978058201;-0.00017576913887009881;-0.0001686784401866015;1.0449969227733742;9.980304947092764;0.8319475342061073;0.01558228792335599;0.015559365299210422;0.8075504279834606;-0.015090891816235423;0.806955793686561
35.848741;1.044216277978293;0.8424684033920891;0.8072945757904149;-0.00017480319673441575;-0.00016774577291133;1.04497006341406;9.98085861331166;0.8319948841638647;0.015581763325788839;0.015559457592783361;0.8074722014854411;-0.015090893349779911;0.8069004217534811
35.858741;1.0442093631488916;0.8423650455524242;0.8071885222652967;-0.00017306139779033826;-0.0001660694550775617;1.044947241820363;9.98139839046561;0.8320409741672823;0.015581250588096071;0.0155595480670109;0.807359295343832;-0.01508889490583142;0.8068097246833746
35.868741;1.0442065398971867;0.8422294603545312;0.807048886759043;-0.00017144217446808928;-0.0001645101564383726;1.0449284237518999;9.98192451304503;0.8320858314639152;0.015580749472251847;0.01555963680720558;0.807213706074233;-0.015085896481904754;0.8066857292271332
35.878741;1.0442071585382326;0.8420629352194513;0.8068773948495145;-0.00017077661169958327;-0.00016386433863391052;1.04491257592422;9.982437207511555;0.8321294825287661;0.015580259778256389;0.015559723917226362;0.807035430831733;-0.015080898075751685;0.8065284244067475
35.888741;1.0442096171439537;0.8418656360211577;0.8066754339137526;-0.00017054441702920765;-0.000163633677465249;1.0449006673676573;9.982936696583396;0.8321719527578371;0.015579781346944039;0.015559809505021996;0.8068274669475918;-0.015074899685110624;0.8063408362090253
35.898741;1.0442164281713084;0.8416429035355316;0.8064461706206556;-0.0001686277709593361;-0.00016178852209114262;1.0448926690550269;9.983423206119356;0.8322132666805;0.015579314041483104;0.015559893669026086;0.8065918114894128;-0.01506690130747345;0.8061249542494363
35.908741;1.0442244284347892;0.841395805361753;0.8061930630566373;-0.0001687589606048549;-0.000161905565947288;1.0448865533063374;9.983896968727613;0.8322534483904425;0.015578857724423283;0.015559976482008527;0.8063324611117453;-0.015057902940180907;0.8058848065271044
35.918741;1.0442351761539275;0.8411289113403478;0.8059192780236135;-0.00016857551888656088;-0.0001617208890646828;1.0448842935774212;9.984358222232814;0.8322925218011188;0.015578412251871211;0.015560057982959525;0.8060514120411634;-0.015047904580636838;0.8056224040535723
35.928741;1.0442470661787322;0.8408427358765019;0.8056265402407807;-0.00016866363814131705;-0.00016179639412968068;1.0448828641169732;9.984807202029463;0.8323305109539824;0.015577977483625166;0.015560138186905739;0.8057526606247217;-0.015036906226314277;0.8053417582217084
35.938741;1.0442616543138588;0.8405451112093925;0.8053211462990926;-0.00016927573910792708;-0.0001623736584339446;1.0448842398257387;9.985244135390367;0.8323674401104476;0.015577553289960223;0.01556021709951082;0.8054402040423244;-0.015023907874632038;0.8050468618771492
35.948741;1.0442766840041207;0.8402345702139948;0.8050034248737624;-0.00016923949960842455;-0.00016232983510208485;1.0448873965610015;9.985669248186761;0.8324033334599804;0.015577139542002091;0.0155602947277123;0.8051170403651008;-0.015011909522849119;0.8047407826267533
35.958741;1.0442927993853974;0.8399178593695306;0.8046793349785972;-0.00017001018319190672;-0.00016305906108342563;1.0448913114960512;9.986082774785729;0.8324382151810426;0.015576736101398734;0.0155603710872286;0.8047871684526794;-0.014997911167976491;0.8044274759174226
35.968741;1.0443093003889938;0.8395987873747787;0.8043530558618137;-0.00017028928137469439;-0.00016331739726341423;1.0448959627877235;9.986484957808038;0.8324721098960668;0.015576342820696252;0.015560446203409616;0.8044545878756647;-0.014983912806856941;0.8041109904337493
35.978741;1.0443258757124112;0.8392800197577626;0.8040273697437046;-0.00017234998362551041;-0.0001652826047311662;1.0449013284919164;9.986876040328386;0.8325050428312821;0.015575959539932616;0.015560520107840032;0.8041222982151536;-0.014969914436437274;0.8037943372041115
35.988741;1.0443424718063958;0.8389662910526967;0.8037068402153936;-0.00017335175157158305;-0.0001662334348120606;1.044907386072032;9.987256259569685;0.8325370393225752;0.015575586078951046;0.015560592833288525;0.8037952983155383;-0.014954916053809207;0.8034825070639793
35.998741;1.044358427194177;0.8386595864519785;0.803393862204691;-0.00017636099773265807;-0.0001691074939823429;1.0449131128697036;9.987625845811067;0.8325681241596258;0.01557522223607225;0.015560664409715614;0.8034765864897453;-0.014940917655966236;0.8031785455862636
36.008741;1.0443743342335035;0.8383659179201555;0.8030937201810393;-0.00017809927669864694;-0.00017076408006145452;1.0449174864220467;9.987985025900102;0.8325983218317001;0.01557486779141662;0.015560734866889933;0.8031701612897699;-0.01492691923996122;0.8028864413362562
36.018741;1.0443882721716753;0.8380877729892398;0.8028102531314703;-0.0001792493341623811;-0.00017185759011096428;1.044921484346167;9.98833403172206;0.8326276574233978;0.015574522514727844;0.015560804239377238;0.802880022092611;-0.014912920803412751;0.8026102009820317
36.028741;1.044401783664924;0.8378274548260671;0.8025444589804088;-0.00018185301582608049;-0.0001743436334525362;1.0449250843225513;9.988673107187042;0.8326561568600472;0.015574186176909168;0.015560872569145814;0.8026091690371718;-0.01489992234446787;0.8023528492051535
36.038741;1.0444122948708903;0.8375865778997316;0.8022998417499736;-0.00018448413613537563;-0.0001768564833196141;1.0449272642855254;9.989002503692182;0.832683846042522;0.015573858556595538;0.015560939905973585;0.8023586022748495;-0.014887923861362501;0.8021153913654466
36.048741;1.0444219964670416;0.8373702291748882;0.8020795713910875;-0.0001858258703640037;-0.0001781344778558673;1.0449270026320125;9.989322469444916;0.832710749624562;0.015573539443000961;0.015561006305704214;0.8021323213960437;-0.014875925352296693;0.8019018129647602
36.058741;1.0444299167131694;0.8371797972063384;0.8018857081526063;-0.00018861627461151513;-0.00018080041622397892;1.0449262783166984;9.989633244251872;0.8327368906593997;0.015573228642309726;0.015561071824802077;0.8019333253215368;-0.014864926815571364;0.8017151367403593
36.068741;1.0444344332627633;0.8370154463974564;0.8017196414890768;-0.0001923749380471699;-0.00018439439042296376;1.0449220703821331;9.989935060557725;0.8327622912619036;0.015572925981904977;0.015561136511669642;0.8017616121176205;-0.014855928249756222;0.8015553862787392
36.078741;1.0444370859088616;0.8368813861141507;0.8015842091519695;-0.00019367135392788336;-0.00018563037968339412;1.0449173574245059;9.990228148751351;0.8327869734908562;0.01557263130719879;0.015561200404612983;0.8016201789957753;-0.014846929653813196;0.801425529159145
36.088741;1.044437252843993;0.8367767196857686;0.8014790185807837;-0.00019660605841541576;-0.00018843603660455933;1.0449091188206703;9.990512744193023;0.832810959646154;0.015572344474172316;0.015561263536557011;0.8015110225599331;-0.014839931027144749;0.8013276074214202
36.098741;1.0444358216521787;0.8367047289224384;0.8014065194117445;-0.0001993007651326487;-0.00019101217920661692;1.044899337127587;9.990789088629013;0.832834271335862;0.015572065341764476;0.015561325932631648;0.8014331386511047;-0.01483293236969744;0.8012605903333819
36.108741;1.044430263599311;0.8366630456113914;0.8013663700230816;-0.00020169892749247626;-0.0001933051292356942;1.0448869986986529;9.991057426749915;0.8328569280858482;0.015571793773206279;0.015561387606410895;0.8013875223523726;-0.014828933682056114;0.8012255404004074
36.118741;1.0444227703429494;0.8366537845804407;0.8013588992108626;-0.0002046299054292542;-0.000196108854011533;1.0448720918753027;9.991318006187269;0.8328789468937773;0.01557152964308192;0.015561448570077173;0.8013751687158294;-0.014824934965357828;0.8012234094192173
36.128741;1.0444126760156265;0.83667641990087;0.8013841000355073;-0.0002070881089516029;-0.00019846035058535732;1.0448556049081612;9.991571078073688;0.8329003429175532;0.015571272832977741;0.015561508847643738;0.8013950731606935;-0.014822936221053868;0.8012532415193508
36.138741;1.0444000168585412;0.8367302851484815;0.8014412934509134;-0.0002093927594546304;-0.0002006653729806375;1.044836524923482;9.991816893040754;0.8329211307660789;0.015571023217737847;0.015561568474791931;0.8014472311343313;-0.01482293745067121;0.8013150427067907
36.148741;1.0443853880732783;0.83681399990501;0.8015286892744123;-0.00021181780299537527;-0.00020298620460784298;1.044814837447644;9.99205569973575;0.8329413253835289;0.015570780655432116;0.01556162748673119;0.8015296378598782;-0.014823938655722495;0.8014068001661097
36.158741;1.0443675278528788;0.836924748999741;0.8016445506927488;-0.00021301621901092808;-0.0002041329120326593;1.0447915265153762;9.992287744586577;0.8329609418007661;0.01557054497868173;0.015561685902658098;0.8016412884066906;-0.014825939837664016;0.8015275188446248
36.168741;1.044348035394218;0.8370641660554597;0.8017892080826772;-0.0002153333346623074;-0.00020635156963856585;1.0447665752572601;9.992513264357907;0.8329799946118898;0.015570315987396941;0.015561743720001854;0.8017811777303983;-0.014828940997766245;0.8016762030988844
36.178741;1.0443256506890244;0.8372279793637417;0.8019595322513587;-0.00021666379696536333;-0.00020762588521363185;1.0447389662875686;9.992732479554435;0.8329984981410821;0.015570093460324223;0.01556180092761535;0.8019473005291262;-0.014833942136980844;0.8018508753864083
36.188741;1.0443022766164387;0.8374155038030514;0.8021534010943233;-0.0002181821859057842;-0.00020908052541998361;1.044710682498801;9.992945597170381;0.8330164667936681;0.01556987718556178;0.015561857526518404;0.8021366511673267;-0.01483994325592123;0.8020485208217834
36.198741;1.044277306610546;0.8376233400697102;0.8023680210803324;-0.0002198956542673001;-0.0002107224768983648;1.0446797083097012;9.993152817001187;0.833033915149404;0.01556966698266673;0.015561913535451246;0.8023462239782831;-0.014846944354971204;0.8022661430648155
36.208741;1.0442507408533084;0.8378474668911984;0.8025995400843782;-0.00022063375895036474;-0.0002114305976003199;1.0446490305306164;9.993354333853025;0.8330508579794829;0.01556946270254465;0.015561968975016213;0.8025750136271691;-0.014854945434409244;0.8025027459510725
36.218741;1.0442229303284933;0.8380867030570485;0.8028465597565027;-0.00022140382471819563;-0.00021216969611732379;1.0446166389856077;9.993550335024667;0.8330673098324055;0.015569264211754062;0.015562023852060144;0.8028170151130716;-0.014863946494336968;0.802752334042053
36.228741;1.0441938782556324;0.8383373762128075;0.8031055637566508;-0.00022214356549175353;-0.00021288011173413356;1.0445835268311676;9.993740998440625;0.8330832843941244;0.015569071373730087;0.015562078161456005;0.8030722234921792;-0.014873947534473127;0.8030149097768111
36.238741;1.0441645857492465;0.8385955621200765;0.8033720259742707;-0.00022225860759627809;-0.00021299225664181507;1.04455069041668;9.993926492550019;0.8330987945073425;0.015568884040844921;0.015562131892266063;0.803334633514566;-0.014884948554127997;0.8032844751952608
36.248741;1.0441363095090048;0.8388592998534425;0.8036431018566599;-0.00022338119183977563;-0.00021406948619252136;1.0445171286805666;9.994106975430531;0.8331138524727261;0.015568702056471963;0.0155621850246528;0.8036022396091216;-0.014894949552439597;0.8035589934264388
36.258741;1.0441062349730936;0.8391234623276839;0.8039160456173216;-0.00022214270690302065;-0.0002128853102591292;1.0444848416277466;9.994282599574325;0.8331284702474984;0.01556852526649634;0.015562237522043696;0.8038720363472155;-0.014906950528683386;0.8038355198621707
36.268741;1.044077870133956;0.8393878999163504;0.804188010971135;-0.00022244268407146025;-0.0002131746955118542;1.0444518286184323;9.994453525694489;0.8331426599597472;0.015568353543706734;0.01556228932833666;0.8041400186764315;-0.014917951482427798;0.8041099984239287
36.278741;1.0440490044103126;0.8396450056106836;0.804453410514635;-0.00022154675406517186;-0.00021231854688053432;1.044420087446242;9.994619930517802;0.8331564340725656;0.015568186797886688;0.015562340371993015;0.8044021816960023;-0.014929952413551049;0.804378465117899
36.288741;1.0440212388695076;0.8398949576056007;0.8047111803685852;-0.00022106526127533402;-0.00021185927582244863;1.0443896137135518;9.994781999846062;0.8331698049014488;0.015568024956566385;0.015562390568784527;0.8046565202628553;-0.014940953322348674;0.8046388809612454
36.298741;1.043995220892196;0.840135360539813;0.8049585253085229;-0.00022050817451299052;-0.00021132728644923248;1.0443604009099392;9.994939918833094;0.8331827844453175;0.01556786794945907;0.015562439821283303;0.8049000284125863;-0.014951954209617454;0.8048882624657268
36.308741;1.0439703414294963;0.8403591419516903;0.8051891363747109;-0.00021986092139355412;-0.0002107087376241933;1.0443324418584314;9.995093867067883;0.8331953843494248;0.015567715709356661;0.015562488020691444;0.8051276990580639;-0.014962955076569327;0.8051216072971443
36.318741;1.0439475513099923;0.840566715038024;0.8054026716380767;-0.0002182730275742031;-0.0002091885791142846;1.0443067296834876;9.99524401358393;0.8332076154651408;0.015567568169613655;0.01556253505587988;0.805338524502222;-0.01497295592481551;0.8053378933969918
36.328741;1.0439265459277822;0.8407556243321396;0.8055970078011317;-0.0002172256492710424;-0.00020818597838653344;1.044283257328461;9.99539050956212;0.8332194875063407;0.015567425253757991;0.015562580828368556;0.8055294970828047;-0.014982956756453412;0.8055341365154591
36.338741;1.0439070214909372;0.8409227108667975;0.8057693471076188;-0.00021599050980421804;-0.00020700322717746045;1.0442610175473033;9.995533481832895;0.8332310092024183;0.015567286864903274;0.015562625261683576;0.8056996092229803;-0.01499195757388516;0.8057093156126222
36.348741;1.0438896281461696;0.8410666881951961;0.8059179504962167;-0.00021373245134909322;-0.0002048399788873448;1.0442420035614326;9.99567303252809;0.8332421887786702;0.015567152882374017;0.015562668298609151;0.8058448536481577;-0.014999958379397285;0.8058594295552904
36.358741;1.0438753207089686;0.8411864660781828;0.8060410329406335;-0.00021251514227184272;-0.00020367336614783024;1.0442252090049151;9.995809247874528;0.8332530342500682;0.015567023171703992;0.015562709894233528;0.8059662242346719;-0.015006959174901092;0.8059854774503366
36.368741;1.0438628450370553;0.8412792211469631;0.8061368566611392;-0.00021101239600906615;-0.00020223295160351427;1.0442106280195522;9.995942207230328;0.8332635535680047;0.015566897603803004;0.015562750018840082;0.8060597162163724;-0.015012959961934046;0.8060834606374426
36.378741;1.0438528520265677;0.8413465779423996;0.806206476981003;-0.00020989191694810062;-0.00020115839231465036;1.044198256018815;9.996071983943189;0.8332737551651206;0.015566776066048676;0.015562788672630671;0.8061263254901291;-0.015017960741785063;0.8061543802797644
36.388741;1.043845950556245;0.8413857087159758;0.8062467169872358;-0.00020867948390916103;-0.00019999519326611227;1.044189089688095;9.996198644165602;0.833283648339981;0.015566658452844813;0.015562825892533584;0.8061640483479523;-0.015021961515504922;0.8061962375232661
36.398741;1.0438415339835256;0.8413976253521256;0.8062590183263258;-0.00020600009334662586;-0.00019742597227616067;1.0441831260859862;9.996322247299464;0.8332932428157047;0.015566544649048825;0.015562861740337377;0.8061738815157512;-0.015024962283838162;0.8062100319239621
36.408741;1.0438386501009222;0.8413804037026005;0.8062422770807861;-0.00020562855263705948;-0.00019706787709121586;1.044179362096764;9.996442846864014;0.8333025482589438;0.015566434530717984;0.015562896291601985;0.8061558216091583;-0.01502596304744994;0.8061957442324599
36.418741;1.0438395096395692;0.8413373267940324;0.8061979373826522;-0.0002043716923093858;-0.00019586085416908893;1.0441777944402884;9.996560496472846;0.8333115746331938;0.01556632798269621;0.01556292963906291;0.8061088645483019;-0.015025963807309164;0.8061523936611237
36.428741;1.0438422098910716;0.8412661028515342;0.8061252813629957;-0.00020319321472517547;-0.00019472867403275287;1.044179419499533;9.996675255519026;0.8333203327847384;0.01556622491208026;0.015562961897314587;0.8060350057370681;-0.01502496456463395;0.8060819819472724
36.438741;1.043847706256543;0.8411697064269503;0.8060264302074054;-0.00020162859955770402;-0.00019322607672750603;1.0441832330277483;9.996787182113119;0.833328833801302;0.015566125251447302;0.01556299319506896;0.8059342404688347;-0.015022965320325257;0.8059845121105061
36.448741;1.043855350632778;0.841048316046919;0.8059020634810152;-0.00020086798527424435;-0.0001924935379323359;1.0441892302797675;9.996896321020595;0.8333370874718726;0.015566028956845083;0.015563023658526137;0.805808563785923;-0.015018966074520117;0.805861967872242
36.458741;1.0438651425890295;0.8409055962808681;0.8057556993703311;-0.00020095207061214144;-0.00019257003120038172;1.0441974064954178;9.997002703576348;0.8333451017554365;0.01556593599890488;0.015563053403885991;0.8056589704666032;-0.0150149668267541;0.8057153884552133
36.468741;1.0438776886413095;0.8407405781064423;0.8055859475161045;-0.00019958393014779757;-0.00019125466322928954;1.0442077572873392;9.997106358754474;0.8333528832545909;0.01556584634836855;0.015563082544954102;0.8054884557361836;-0.015008967576350205;0.8055477379394665
36.478741;1.0438907796391712;0.8405558513214778;0.8053970008320804;-0.0001992913096510414;-0.000190969769502726;1.044219278215352;9.997207322306435;0.8333604374960724;0.01556575996371832;0.015563111190853681;0.8052980157464326;-0.015001968322597486;0.8053600363087178
36.488741;1.043905976557852;0.8403552332026181;0.8051913188093566;-0.00019917616581142006;-0.0001908546021023382;1.044232963880802;9.997305638254801;0.8333677691975225;0.01556567678738656;0.015563139421701185;0.8050906473457157;-0.01499396906488609;0.8051552839321658
36.498741;1.0439223287393231;0.8401405170113967;0.8049713602084128;-0.0001993866772149469;-0.00019105129214996988;1.0442478079167472;9.997401359662012;0.8333748830123466;0.015565596748741835;0.015563167272391994;0.8048683479924102;-0.01498596980276665;0.804935499426347
36.508741;1.0439394925621484;0.8399143366200634;0.8047399201731049;-0.00019964349678351317;-0.00019129225250126265;1.0442638037007579;9.99749455375891;0.8333817842761202;0.015565519766614732;0.015563194745877562;0.8046351161328736;-0.014976970535832093;0.8047046634799848
36.518741;1.0439577737300738;0.8396783900090407;0.8044983963420028;-0.00019992705095186122;-0.00019155867032253715;1.0442809451468493;9.997585301743108;0.8333884789687721;0.015565445748072563;0.0155632218393822;0.8043929513556217;-0.01496697126370935;0.8044647752118229
36.528741;1.0439765248723527;0.839437273178615;0.8042516982445252;-0.00020002607632082822;-0.0001916482657699258;1.0442982274561057;9.997673684429493;0.8333949731109843;0.015565374580488655;0.015563248568097925;0.8041448540344852;-0.01495597198612592;0.8042188326122229
36.538741;1.0439947954410769;0.8391931263937868;0.8040026164701285;-0.00020120144837317263;-0.00019276914400575033;1.0443156464558028;9.997759765117985;0.8334012725646271;0.015565306122124015;0.015563274977115252;0.8038938251088829;-0.014944972702768657;0.8039698517026901
36.548741;1.0440144490500693;0.8389500023255404;0.8037536053129777;-0.00020179990249161322;-0.00019333709864004212;1.0443331967650962;9.997843585941155;0.8334073830367187;0.015565240210080496;0.015563301130654742;0.8036428662261172;-0.01493397341306177;0.8037208301750122
36.558741;1.0440332772343301;0.8387075774177942;0.8035060603676225;-0.00020285481620522567;-0.00019434250758055115;1.0443508716170542;9.997925177256537;0.8334133096179318;0.015565176688163375;0.015563327093848098;0.8033949792954488;-0.014922974116078612;0.80347476606024
36.568741;1.0440512338480015;0.8384723947937927;0.803266286824682;-0.0002033887759184071;-0.00019484904666011995;1.044367664038767;9.9980045698426;0.8334190565389844;0.015565115430349476;0.015563352924489057;0.8031521653823007;-0.014911974810730994;0.8032336573569943
36.578741;1.0440692689943947;0.8382455684023068;0.8030346210971104;-0.00020475559021232185;-0.00019615341578169905;1.0443845669838008;9.998081802776504;0.833424627744719;0.01556505634030395;0.015563378665173015;0.8029194243045051;-0.014900975496175924;0.8030025010617705
36.588741;1.044085775333239;0.8380287201028888;0.8028138533783044;-0.00020721840428894483;-0.0001985079425093044;1.04439957330035;9.99815692351529;0.8334300276935175;0.015564999334479317;0.015563404332009931;0.8026977550232505;-0.014890976171972685;0.8027823130981863
36.598741;1.044101050304076;0.837826511386954;0.8026082190118702;-0.0002086159434521717;-0.00019984225307257463;1.0444136767247287;9.998229979102854;0.8334352616911616;0.015564944329212156;0.015563429911841615;0.8024901558049906;-0.014879976837801786;0.8025760533910203
36.608741;1.0441153894354138;0.8376398822846837;0.8024183884638895;-0.00021040261756199562;-0.0002015494925599155;1.044426872469413;9.99830100598953;0.8334403356503133;0.015564891244094593;0.015563455368334589;0.8022996240198167;-0.01486997749310946;0.8023867562482898
36.618741;1.044127180869804;0.8374704539660829;0.8022471492006432;-0.00021284667856868279;-0.0002038869110060813;1.0444381567622436;9.998370029603825;0.8334452555966126;0.015564840013055428;0.0155634806505609;0.8021261561063067;-0.01486097813699248;0.8022144196949987
36.628741;1.0441383234585124;0.837321611748825;0.8020962798591276;-0.00021463521256311023;-0.00020559654334581216;1.0444475261290342;9.998437070031745;0.8334500268704109;0.015564790580239322;0.015563505706588923;0.8019737481142908;-0.014852978768477501;0.8020630415242073
36.638741;1.0441472051948848;0.8371927654639775;0.8019664481658489;-0.00021673802101916312;-0.00020760765376494448;1.0444549768671727;9.998502144037825;0.8334546531673866;0.01556474288354236;0.015563530491901383;0.8018423964635345;-0.01484497938705339;0.801932602092348
36.648741;1.044155072680532;0.8370871292134959;0.8018597681573327;-0.00021793980335310596;-0.00020875593510659464;1.0444615053287136;9.998565263740197;0.8334591365440067;0.01556469684667958;0.015563554964600018;0.8017340983693841;-0.014837979992932258;0.8018251185241749
36.658741;1.0441597073353315;0.837003629671086;0.8017769064133026;-0.00022073814273915562;-0.0002114341200929511;1.0444651089604555;9.998626436366965;0.833463478538957;0.015564652382895219;0.015563579086603347;0.8016498522586684;-0.014831980586844309;0.801741589515427
36.668741;1.044163609506777;0.8369446832354945;0.8017182452938874;-0.0002215325505378497;-0.0002121930444011707;1.044466786705075;9.998685669219174;0.8334676812374127;0.015564609403283323;0.015563602831953087;0.8015896580484017;-0.014826981169773813;0.8016820143455334
36.678741;1.0441642588596916;0.836910432995648;0.8016858435079744;-0.00022433755832621498;-0.00021487846411339997;1.044466538544465;9.998742979713112;0.8334717478119632;0.015564567820807115;0.015563626180511235;0.8015555164580231;-0.014823981742963923;0.8016484116418706
36.688741;1.0441632043487876;0.8369003209265616;0.8016779631317438;-0.00022600810999923336;-0.00021647765205777601;1.0444643651227616;9.9987984037998;0.833475682537571;0.015564527546966874;0.015563649100230692;0.8015464278972461;-0.014820982308031423;0.8016397464690994
36.698741;1.0441601358135935;0.8369144559509808;0.8016949318283707;-0.0002284147005881225;-0.00021878228850223276;1.0444602673883916;9.998851996971087;0.8334794900579188;0.015564488479837426;0.01556367154065132;0.801561392079739;-0.01481898286684348;0.8016550403777136
36.708741;1.0441540914112346;0.8369528320005767;0.8017374662404357;-0.00022985761495079895;-0.00022016455135059725;1.044454246230736;9.99890382780676;0.8334831743626432;0.015564450488317777;0.015563693442961773;0.8016024082690457;-0.014817983421214938;0.801696296609866
36.718741;1.044146969314078;0.8370147697092489;0.8018034420776263;-0.0002315196420254633;-0.00022175695493027384;1.0444453029720706;9.998953968686056;0.8334867383293048;0.015564413414469977;0.015563714747988622;0.8016664755657938;-0.014818983972781492;0.8017605383827165
36.728741;1.0441375068739795;0.837097810798268;0.8018914599757858;-0.00023316322928969987;-0.000223332238046204;1.0444354404908425;9.999002489294659;0.8334901838718741;0.015564377095115276;0.015563735397387568;0.8017535929108806;-0.014819984523039967;0.8018477334194504
36.738741;1.044126651714742;0.8372038293819938;0.8020025755159094;-0.00023467522180024345;-0.00022478181998848704;1.0444236631649237;9.999049452679332;0.833493512134331;0.015564341376941505;0.015563755344919442;0.8018627587331282;-0.014822985073315923;0.801956923725847
36.748741;1.0441134473245408;0.8373283965132465;0.8021332723757039;-0.00023575253897048715;-0.00022581559960837408;1.0444099751058347;9.999094911286566;0.833496723542142;0.015564306119413852;0.015563774571024208;0.8019919704581462;-0.014826985624639315;0.8020860961360983
36.758741;1.0440991953677061;0.8374707516415392;0.8022818165361434;-0.0002365417278703306;-0.00022657366177942544;1.044395378655181;9.999138909899358;0.8334998181203558;0.015564271204234897;0.015563793080041317;0.8021392243611244;-0.014830986177741083;0.8022332376693988
36.768741;1.0440841994224024;0.8376303851929253;0.8024474827490808;-0.00023772784418390434;-0.00022771214193788793;1.0443788742161948;9.999181497728417;0.8335027963315744;0.015564236549341578;0.015563810884450005;0.8023035161140466;-0.014835986733290459;0.8023973720240211
