time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.778741;1.0440666006041681;0.8378025439472533;0.802627142906532;-0.00023873970316180167;-0.0002286843273177553;1.0443624601827106;9.99922273317599;0.8335056598343241;0.015564202103862985;0.015563827990334771;0.8024818415474891;-0.014842987292071909;0.8025755221666984
36.788741;1.0440486078438378;0.8379853363592346;0.8028172825350327;-0.00023923877302865778;-0.0002291654477443772;1.0443441326840692;9.999262673514952;0.833508411490402;0.015564167832244246;0.015563844386894865;0.8026711970320642;-0.014848987854886659;0.8027646350811666
36.798741;1.0440305688884859;0.838179801160807;0.8030186239556764;-0.00023953644527982884;-0.0002294536993748462;1.0443248862414556;9.999301366764941;0.8335110548492412;0.015564133714438913;0.015563860033907027;0.8028705796331569;-0.014856988422297712;0.8029637665697202
36.808741;1.0440115290469187;0.8383792998806683;0.8032255368350357;-0.00024003417601095958;-0.0002299338610713203;1.0443067150614458;9.999338857259522;0.8335135935719666;0.015564099753364577;0.015563874852798469;0.8030769870143833;-0.014864988994336794;0.8031698794035217
36.818741;1.0439921356637012;0.8385836584517465;0.80343734974587;-0.00023952615049201763;-0.00022945066877703288;1.0442866137239597;9.999375194884342;0.8335160311295414;0.015564065969138263;0.01556388874132856;0.803287416860784;-0.014872989570420997;0.8033799731430857
36.828741;1.0439727317839305;0.8387883879749785;0.8036494908201562;-0.00024008398769927755;-0.00022998858108731974;1.0442675772157868;9.99941043625646;0.8335183707165243;0.015564032389108421;0.015563901606475004;0.8034988664766521;-0.014881990149710677;0.8035910665493312
36.838741;1.043953010310388;0.8389936513145021;0.8038623465680287;-0.0002399115535328751;-0.00022982701821801062;1.0442486011090395;9.999444633550237;0.8335206149836132;0.015563999048492955;0.015563913383751448;0.803709332985978;-0.01489099073163811;0.8038011429371011
36.848741;1.0439342247871124;0.8391945816365547;0.8040702861141296;-0.00023913834063388353;-0.0002290897262185128;1.0442296816890446;9.999477821181761;0.8335227659949965;0.015563965995610583;0.015563924028079885;0.8039168132393956;-0.014899991316129324;0.804008206309052
36.858741;1.0439154656625387;0.8393889925211012;0.804271913863151;-0.00023931118612839712;-0.00022925880432262958;1.0442118153913658;9.999510019716988;0.8335248254523978;0.015563933287431603;0.01556393349677788;0.8041173033172239;-0.01490899190341389;0.8042082626994618
36.868741;1.0438973824436149;0.8395752472288014;0.8044651615061826;-0.00023848004725215022;-0.0002284659151377726;1.0441939980557782;9.999541253480297;0.8335267946761559;0.015563900974782602;0.015563941745989365;0.804309798931676;-0.014916992493718851;0.804400300070281
36.878741;1.0438802781864074;0.8397517302060777;0.8046482490235664;-0.00023769148592291337;-0.000227713624291155;1.0441782246783964;9.999571561942366;0.8335286750542931;0.015563869087815357;0.015563948724627307;0.8044912964753916;-0.014925993087129004;0.804581363221191
36.888741;1.04386545341111;0.8399151148921831;0.8048169893630343;-0.00023671160326703744;-0.00022677755991780212;1.0441634898254755;9.999601000071781;0.8335304692345725;0.015563837624873686;0.015563954357466842;0.8046587932620128;-0.01493399368361178;0.8047484235336364
36.898741;1.0438507009131779;0.8400625162546886;0.8049703235103075;-0.0002361769518138854;-0.0002262680738676902;1.0441497886854427;9.999629634398428;0.833532181719106;0.015563806548412744;0.015563958546446485;0.8048122873307435;-0.01494099428307683;0.804901488811898
36.908741;1.0438382322873068;0.8401953591259864;0.8051079139964522;-0.0002347102455110423;-0.00022486512436887952;1.0441381180294635;9.99965753727364;0.8335338180891312;0.015563775792377435;0.015563961196097072;0.8049477778369979;-0.0149489948854199;0.8050366033934884
36.918741;1.0438271399593357;0.8403103489984955;0.8052273047231895;-0.0002342171453535533;-0.00022439471932366635;1.044127476354404;9.999684778126351;0.8335353838106198;0.015563745271221917;0.015563962230735242;0.8050662655272439;-0.014954995490538305;0.8051547162846929
36.928741;1.0438170800549247;0.8404057529199686;0.8053270995155928;-0.0002321716205107469;-0.0002224367243360731;1.0441188632977505;9.999711415455517;0.8335368838387626;0.015563714884446269;0.015563961591893164;0.8051647525570504;-0.014960996098326108;0.8052528689908472
36.938741;1.0438093539511102;0.840480409084534;0.8054051797620462;-0.0002313058939704509;-0.00022160864409241534;1.0441112789140923;9.999737496231194;0.8335383228051418;0.015563684519446782;0.01556395923654374;0.8052422420008912;-0.014964996708644086;0.8053300281510678
36.948741;1.0438039636171352;0.8405361777961545;0.8054633251252842;-0.0002298156883360784;-0.00022018177484230608;1.0441067235827852;9.999763061944835;0.8335397049454295;0.015563654056099033;0.01556395514161918;0.8052997375746693;-0.01496899732125892;0.8053872343512741
36.958741;1.0437999574188257;0.8405689780045354;0.8054983585331885;-0.0002285153470056888;-0.00021893656333125852;1.0441031983142306;9.999788152552977;0.8335410340185876;0.015563623378380579;0.015563949300577643;0.805334243479555;-0.014972997935876042;0.8054214913186567
36.968741;1.0437982886496637;0.840581787973557;0.8055123961902763;-0.00022694766715509787;-0.00021743475376180616;1.0441027044919202;9.999812804017807;0.833542313641711;0.01556359238732974;0.015563941710720178;0.8053467638617329;-0.014974998552251763;0.8054337643314488
36.978741;1.043797700352756;0.840571386430907;0.8055033193467024;-0.00022633999709127116;-0.00021685257185244044;1.0441032432441053;9.999837044350599;0.8335435474752583;0.01556356100479896;0.015563932362351922;0.8053373017132666;-0.014975999170193311;0.8054240742239083
36.988741;1.0437997501796616;0.8405401352255545;0.8054721858712618;-0.00022504972721964662;-0.00021561586051358335;1.0441058151685796;9.999860890998168;0.8335447389479101;0.015563529168900997;0.015563921239167907;0.805304858040964;-0.014975999789403241;0.8053914230089142
36.998741;1.0438031790642934;0.8404884790740995;0.8054203907487963;-0.0002243509232405655;-0.00021494560112161654;1.0441104203782836;9.999884350051277;0.8335458908057523;0.015563496831735642;0.015563908333517916;0.8052524321658107;-0.014976000409211723;0.8053388302826374
37.008741;1.0438089381431537;0.8404168330252227;0.8053475967980167;-0.0002233802413248959;-0.00021401440593351326;1.0441170584012138;9.999907418914605;0.8335470047643769;0.015563463962120789;0.015563893666692575;0.8051790227998284;-0.014974001028398886;0.8052652605705922
37.018741;1.0438163779806138;0.8403253776290768;0.8052544788853563;-0.0002233318568866158;-0.0002139665667100746;1.0441247278101882;9.999930089217322;0.8335480816955513;0.015563430536905648;0.015563877296546857;0.8050856289219546;-0.014971001645372982;0.8051717337503365
37.028741;1.0438245468737195;0.8402152036591153;0.8051428172241387;-0.00022214789509059324;-0.0002128306068365331;1.0441344263038987;9.99995234803935;0.8335491221066732;0.015563396519288453;0.015563859304747596;0.804973250062801;-0.014968002258610046;0.8050592696971494
37.038741;1.0438347018989584;0.8400891309186422;0.8050143444265859;-0.0002211587980853472;-0.00021188098602859573;1.044145151423314;9.99997417908345;0.8335501262627375;0.01556336184749265;0.015563839772159103;0.8048438862597361;-0.014964002866903296;0.8049298518821859
37.048741;1.0438458887424171;0.8399478481958467;0.8048704564235586;-0.00022086800609570916;-0.00021160022989570997;1.0441579010688076;9.999995562549573;0.8335510944055388;0.015563326447080401;0.015563818765968;0.804699538082104;-0.014958003469182062;0.8047854650239759
37.058741;1.0438584066136536;0.839794160669724;0.804713608549811;-0.00022090484036088774;-0.0002116331181807013;1.044171673857592;10.000016475879566;0.8335520274629593;0.015563290254552137;0.015563796350010888;0.8045422067294296;-0.01495300406425418;0.8046281684000418
37.068741;1.0438725540829492;0.8396286631450335;0.8045441386738735;-0.0002216023684975574;-0.0002122986715362053;1.0441864696272798;10.000036899005657;0.8335529272602302;0.015563253225522163;0.015563772598196962;0.8043718936954994;-0.014946004650826654;0.8044579095658921
37.078741;1.043886725632032;0.8394533813819399;0.8043652249931494;-0.000220646470115064;-0.00021138017383339603;1.0442012891632222;10.000056821444243;0.8335537957756303;0.015563215328284766;0.015563747595830365;0.8041936001737475;-0.01493900522762658;0.804279727627523
37.088741;1.0439015713478448;0.8392721022010846;0.804179997557999;-0.00022165632462239473;-0.00021234481724939785;1.0442171329117276;10.000076247123912;0.8335546346696691;0.015563176546448662;0.015563721433335106;0.8040063270218778;-0.014931005793373095;0.80409260635824
37.098741;1.0439160966280967;0.8390840230000961;0.8039884599686363;-0.0002218421590262684;-0.00021252009432367087;1.0442330004826281;10.000095193855767;0.833555445801836;0.015563136886658339;0.01556369419970724;0.803815075110728;-0.014923006346790052;0.803901564238684
37.108741;1.0439312578648081;0.8388946798654138;0.8037951873808797;-0.00022114595904664135;-0.00021185026968537307;1.0442498917373537;10.000113687853597;0.8335562318234788;0.01556309638282156;0.015563665983090785;0.8036218453206045;-0.014915006886790406;0.8037085992721548
37.118741;1.0439470591421287;0.8387051226782769;0.8036011922830623;-0.00022288262895074165;-0.00021351098221885986;1.0442658076058022;10.000131759327925;0.8335569958658813;0.015563055102903857;0.015563636876038974;0.8034266381498837;-0.014907007412438293;0.803513707073919
37.128741;1.0439615533297344;0.8385159908545968;0.8034085972858788;-0.00022332225363679988;-0.0002139294045559031;1.0442827495220723;10.00014944142315;0.8335577406326332;0.015563013150025411;0.015563606976563891;0.8032344534877249;-0.014898007922707877;0.8033218617502114
37.138741;1.0439763461507534;0.8383322352978746;0.8032209210039823;-0.00022377130093259327;-0.0002143567927049571;1.0442977186349247;10.00016676872927;0.833558467845865;0.015562970648034996;0.015563576383019492;0.8030462909979924;-0.014889008416405964;0.8031340742165497
37.148741;1.043989834004748;0.8381532659342982;0.8030388424287529;-0.00022519099512862445;-0.0002157142620663516;1.0443137155720073;10.000183775514978;0.8335591780112102;0.015562927717945584;0.015563545188104192;0.8028641506455144;-0.014881008892124889;0.8029523551835991
37.158741;1.0440032698982646;0.8379837537669663;0.8028658805180037;-0.00022711526720996011;-0.00021755505733710203;1.04432774020443;10.000200497623752;0.8335598702730397;0.015562884461512386;0.015563513480786934;0.8026910324459067;-0.014872009348249416;0.8027796598045717
37.168741;1.0440150458463129;0.8378235112004517;0.8027030995568348;-0.00022794623048132397;-0.00021834886779811992;1.0443417912172857;10.00021697682148;0.8335605430298033;0.015562840963105439;0.015563481354098027;0.8025289357626805;-0.014864009783182289;0.802618017598984
37.178741;1.0440264126316305;0.837676452657531;0.8025532943455673;-0.00022867646152986058;-0.00021904625730301784;1.0443538661257044;10.000233261660386;0.833561195086495;0.01556279729707444;0.015563448908183302;0.8023778592382215;-0.014857010195525018;0.8024674215537515
37.188741;1.0440364119699768;0.837542157276026;0.8024168052528219;-0.00023017391567909976;-0.00022047882993367343;1.0443649620164104;10.000249405552909;0.8335618259002922;0.015562753527000244;0.015563416248361845;0.8022418013036223;-0.01485001058405527;0.8023318460568278
37.198741;1.0440440865345517;0.8374235220630474;0.802297150230135;-0.00023225466923389317;-0.0002224705925250951;1.0443750762126913;10.000265465611573;0.8335624348290428;0.015562709702552099;0.015563383480734506;0.8021207604665734;-0.014843010947735108;0.8022112855614989
37.208741;1.044050992676294;0.8373203359304449;0.8021929392011702;-0.00023288219394703805;-0.00022307048120850337;1.0443832059469889;10.000281498640376;0.8335630206396077;0.015562665857059657;0.01556335070448751;0.8020167349763594;-0.014837011285961037;0.8021077531008866
37.218741;1.0440568292807535;0.8372341597963984;0.8021059063198871;-0.0002346864536933873;-0.00022479773355675632;1.0443903478532173;10.000297557226121;0.8335635816439713;0.015562622010496591;0.015563318008830132;0.8019297220545636;-0.014831011598753129;0.8020212249230133
37.228741;1.0440599939363806;0.8371659175619224;0.8020381721187807;-0.0002357207499595841;-0.00022578802111855185;1.044396498593583;10.000313690971947;0.8335641162367458;0.015562578187758734;0.01556328548172737;0.8018617175654033;-0.014827011886578948;0.8019537325240332
37.238741;1.044062092851417;0.8371161411147546;0.8019890130734736;-0.00023869425834039572;-0.00022863600529714008;1.0443996559227833;10.000329944732789;0.8335646236828422;0.01556253443747168;0.015563253221288794;0.8018117168095806;-0.014823012150230425;0.8019042343706135
37.248741;1.0440627797205004;0.8370864148538458;0.801960211422137;-0.0002400313551724355;-0.00022991683772138652;1.0444018192250868;10.000346351142202;0.8335651046091838;0.015562490827790076;0.015563221338602566;0.8017817155610614;-0.014820012390906318;0.8018747442583878
37.258741;1.0440608028317455;0.8370735241960662;0.8019496469092439;-0.00024095642330081493;-0.00023080358572702024;1.0444019898413772;10.000362924902126;0.8335655607683238;0.015562447432864739;0.015563189952398885;0.8017717100772631;-0.014817012610028274;0.8018652396267911
37.268741;1.0440580728370192;0.8370815643331028;0.8019597703514617;-0.0002423597978821213;-0.00023214864141398654;1.0444011714217307;10.000379661779073;0.8335659942013413;0.015562404331414731;0.015563159175779336;0.8017806965387273;-0.014816012808853788;0.8018747535066991
37.278741;1.0440539426847815;0.8371078073005829;0.8019884594203038;-0.0002439351332096119;-0.00023365871884976902;1.0443983695646057;10.000396544886755;0.8335664065464722;0.015562361608164297;0.015563129101061094;0.801808671140445;-0.014815012988297616;0.8019032442804415
37.288741;1.044046858953074;0.8371514147701428;0.8020360972803429;-0.00024440509172532856;-0.0002341106650916608;1.0443935897829875;10.000413556974847;0.8335667990705011;0.015562319348720344;0.015563099805433994;0.8018556308974988;-0.014816013148906298;0.8019507431196765
37.298741;1.044039034246514;0.8372137597968526;0.8021022928360271;-0.0002460501052622379;-0.0002356883166031279;1.0443878351789453;10.000430686550718;0.8335671729452548;0.015562277626989578;0.015563071374279518;0.8019205741956398;-0.014817013290942664;0.8020162061294982
37.308741;1.0440298678746331;0.8372922061994726;0.8021849764168879;-0.00024742940060162774;-0.0002370117567592835;1.0443811062651887;10.000447923214374;0.833567529188576;0.015562236490897679;0.015563043907794357;0.8020025004444071;-0.014818013414719267;0.8020986257406585
37.318741;1.04401901532154;0.8373857246212982;0.8022834228554377;-0.00024822419151942387;-0.0002377757039658814;1.0443724021455505;10.000465248898537;0.833567868480269;0.01556219596085455;0.015563017506818409;0.8021004091297824;-0.014821013520873822;0.8021970318268116
37.328741;1.0440077841742132;0.837493906767123;0.802396235159306;-0.00024968983197313225;-0.00023918233810654154;1.044362721110168;10.000482628594845;0.8335681913637274;0.015562156037254386;0.015562992261827321;0.8022122992127196;-0.01482501361021299;0.8023093996362077
37.338741;1.0439942744452217;0.8376145253964136;0.8025227409381404;-0.00024912535939210207;-0.0002386448669878004;1.0443520609783954;10.000500007239607;0.8335684984471966;0.015562116713382675;0.015562968249223433;0.8023371694899465;-0.014829013683432484;0.8024347043240175
37.348741;1.043981049713764;0.8377466686143075;0.8026600982078329;-0.0002501776257758317;-0.0002396559975819829;1.0443404195088561;10.000517318354797;0.8335687901286005;0.015562077999160167;0.015562945528040894;0.8024730188660588;-0.014833013741116462;0.8025709398204467
37.358741;1.0439662086215158;0.8378870022468792;0.8028065763715231;-0.00025049660320097735;-0.00023996507809884374;1.0443277944800409;10.000534492687299;0.8335690667425621;0.015562039935671625;0.015562924141360663;0.8026188454087669;-0.0148390137838079;0.8027171374746874
37.368741;1.0439520089766692;0.8380358807396393;0.8029607795424436;-0.0002515832235913413;-0.00024100935885978928;1.0443151839783948;10.000551457478409;0.8335693293187043;0.0155620025848572;0.015562904119817537;0.8027716454615919;-0.014844013811908691;0.802870237305723
37.378741;1.0439355923967748;0.838189201957841;0.803120975592079;-0.00025084546502298667;-0.00024030650922517754;1.0443015866014076;10.000568135911971;0.8335695796977233;0.015561966016382893;0.0155628854817795;0.8029304143064085;-0.014850013825644359;0.8030292720148205
37.388741;1.0439207701137512;0.8383470609682624;0.8032843215850974;-0.0002514121759880303;-0.00024085289295344153;1.044288000890842;10.000584454318226;0.8335698198911509;0.015561930305676751;0.015562868230258509;0.8030921474406985;-0.01485701382526377;0.8031912384490628
37.398741;1.0439050264856893;0.8385063866670482;0.8034498065990843;-0.0002510101343527047;-0.00024047145623091448;1.0442744249142044;10.000600354292045;0.8335700516716291;0.015561895528800312;0.015562852346721851;0.8032558412376583;-0.014864013811198671;0.8033551156856669
37.408741;1.0438893082715317;0.8386646266287211;0.8036142517673196;-0.0002509355830421045;-0.00024040372612318454;1.0442608564704017;10.000615803233634;0.8335702766882098;0.015561861756254035;0.01556283779457075;0.8034194931999019;-0.014870013784009574;0.8035188842535687
37.418741;1.043873305610995;0.8388200802400881;0.8037762605291434;-0.0002512004357128973;-0.0002406612006579005;1.0442472934100906;10.000630793247925;0.8335704966402232;0.015561829057933158;0.015562824532415354;0.8035801020350664;-0.0148770137443165;0.8036795821266386
37.428741;1.0438589176326272;0.8389724716238812;0.8039341006514351;-0.00025043360352485416;-0.0002399299371958395;1.0442347336387292;10.000645326640795;0.8335707131787112;0.015561797504121764;0.015562812518710861;0.8037356674156094;-0.014884013692782916;0.8038351935942201
37.438741;1.0438445788062343;0.8391179863546674;0.8040853177499816;-0.00024952282412549486;-0.00023906073318544726;1.0442221745097464;10.00065940260153;0.8335709277852167;0.015561767154400243;0.01556280170563781;0.8038851894819893;-0.01489101363011696;0.8039847227451997
37.448741;1.0438302822020376;0.8392555203381117;0.8042288534385511;-0.00024882225171186457;-0.00023839287812507556;1.0442106122108161;10.000673015007942;0.8335711420634085;0.015561738055630266;0.015562792032167299;0.8040266684655385;-0.014898013557158711;0.8041261746123969
37.458741;1.0438179268289531;0.8393840464218519;0.8043622531878397;-0.0002484202393166955;-0.00023801059394826363;1.0442000418822432;10.000686153578492;0.8335713582004104;0.015561710252254298;0.015562783423222338;0.8041581048564943;-0.01490401347491811;0.804257536013894
37.468741;1.0438069002686294;0.839501271209359;0.8044837837335868;-0.0002479943101207563;-0.00023760508233587466;1.044190458345834;10.000698801483065;0.8335715786364145;0.015561683787315614;0.015562775791689335;0.8042784997938004;-0.014910013384365255;0.8043778308634085
37.478741;1.0437952918529898;0.839604558072933;0.8045923853398772;-0.0002474119210084029;-0.00023704979436711866;1.0441818574185975;10.000710934882415;0.8335718051933799;0.015561658692436966;0.015562769039575715;0.8043848551284117;-0.01491601328607412;0.8044840658804912
37.488741;1.0437862603048997;0.8396949946126393;0.8046866605928402;-0.00024588867262658614;-0.0002355925006578656;1.044174237041928;10.000722525823196;0.8335720390592952;0.015561634982446032;0.01556276306298136;0.8044781732428551;-0.01492101318004839;0.8045772302919516
37.498741;1.0437782432172273;0.8397713258039876;0.8047666064180635;-0.00024471722274344785;-0.0002344720047158741;1.0441685964896572;10.000733542641004;0.8335722813703526;0.015561612653604302;0.015562757759091177;0.8045554568078671;-0.014925013066001297;0.8046543334926418
37.508741;1.043772190112021;0.8398328604345504;0.8048308238777548;-0.00024339143074163103;-0.00023320317990330078;1.044163934357782;10.000743950952478;0.8335725333091716;0.015561591676887278;0.015562753034404358;0.8046177085090671;-0.014929012943862875;0.8047164021311666
37.518741;1.0437661926768254;0.8398773095170516;0.8048785877720398;-0.0002428822809789655;-0.00023271673859472046;1.044160247736562;10.0007537167085;0.8335727959491446;0.015561571996712627;0.015562748815890365;0.8046629307884754;-0.01493201281399394;0.804761424934548
37.528741;1.0437631088776245;0.839906267327065;0.804909220457258;-0.00024171423627564247;-0.00023159836223197764;1.0441585328634595;10.000762803689819;0.8335730702743547;0.015561553546359831;0.015562745055841347;0.80469212596163;-0.014935012677130625;0.8047904261512193
37.538741;1.0437597767825821;0.8399164326934865;0.8049219963525979;-0.000241379470260681;-0.00023127838369193862;1.0441577863934497;10.00077116848172;0.8335733571602378;0.015561536265781526;0.015562741728932277;0.8047032967839762;-0.014937012534372959;0.8048013929925619
37.548741;1.0437596617405813;0.8399124506319061;0.8049186929562107;-0.00023926917937333844;-0.00022925658047048;1.0441590064181019;10.000778761142216;0.8335736570723816;0.015561520105546692;0.015562738829434722;0.8046974461885436;-0.014938012387160233;0.8047953306955999
37.558741;1.0437599488549862;0.839890545842268;0.8048978633721233;-0.00024010867694022108;-0.0002300608274825642;1.044161192375756;10.000785528943194;0.8335739697967423;0.015561505023803612;0.015562736366178985;0.8046735757536984;-0.014938012237224862;0.8047712452224384
37.568741;1.0437615495266492;0.8398518518544634;0.8048598908029876;-0.00023903457174921633;-0.00022903138374695992;1.0441653444578154;10.000791419133252;0.8335742946614924;0.015561490990029467;0.015562734351686333;0.8046346847342869;-0.014938012086608839;0.8047321609141631
37.578741;1.0437651159022217;0.839798348062336;0.8048061675948228;-0.00023780972222061565;-0.0002278570778983637;1.0441704635398952;10.000796383489618;0.8335746308758427;0.015561477998681175;0.015562732794214676;0.804577770724043;-0.014937011937612375;0.8046750657264543
37.588741;1.0437696980424391;0.8397296205102501;0.8047370260253478;-0.00023729272410557135;-0.00022736071683336504;1.0441775512965517;10.000800387924341;0.833574977392118;0.015561466080408792;0.0155627317020335;0.8045068308772388;-0.014935011792609356;0.8046039636613492
37.598741;1.0437756027649374;0.8396459151844983;0.8046524603223868;-0.0002367140605907014;-0.00022680497595423195;1.0441846099575716;10.000803421344724;0.8335753321986535;0.015561455293736379;0.015562731089213877;0.8044208627319823;-0.014932011653768007;0.8045178579207531
37.608741;1.043782834221246;0.8395497957702233;0.804554919071887;-0.0002364725979443208;-0.00022657199152189075;1.0441936421349485;10.000805494675966;0.8335756917873061;0.015561445700546711;0.015562730967514274;0.8043208646892241;-0.014929011522762901;0.8044177681902013
37.618741;1.0437904430694984;0.8394416023499132;0.8044454568424263;-0.00023596938992911598;-0.0002260881435239216;1.0442036508216532;10.000806632233756;0.8335760521027926;0.015561437345792548;0.015562731332975513;0.8042098361777484;-0.01492501140082413;0.8043066751913307
37.628741;1.0437990375833057;0.8393225266064356;0.8043247451585452;-0.000235878708782111;-0.0002259992836420538;1.0442136386467094;10.000806864762659;0.8335764103083888;0.015561430251968851;0.015562732160327;0.8040867775380077;-0.014921011289160927;0.8041835969594138
37.638741;1.0438083161672125;0.839195289331945;0.8041956227408521;-0.00023480423517203378;-0.00022496775615862117;1.044225606474792;10.000806228331356;0.8335767651170557;0.015561424424206645;0.015562733403132792;0.8039546898050943;-0.014916011189111244;0.8040515143180997
37.648741;1.043818583778371;0.8390600842790765;0.8040580404476946;-0.00023564383180600996;-0.00022576972014315028;1.0442375527344048;10.00080476750205;0.8335771154453301;0.015561419860194003;0.015562734999472406;0.803815574253589;-0.014910011101897077;0.8039124274814698
37.658741;1.0438291927764902;0.83891824980503;0.8039137796832551;-0.00023557696053043314;-0.0002257031681326219;1.0442494739053647;10.00080253715001;0.8335774591654442;0.01556141656210692;0.015562736888616667;0.8036704318603296;-0.014904011028537754;0.8037673555368579
37.668741;1.0438404485055872;0.8387740496965227;0.8037666914214862;-0.0002349926591298547;-0.00022514075946623757;1.0442623655526375;10.000799597029593;0.8335777931363902;0.0155614145467193;0.01556273902824606;0.8035202634408155;-0.014898010969919375;0.8036172990167539
37.678741;1.0438510973703246;0.8386257210437218;0.8036160553964298;-0.00023586851778982138;-0.00022597727176612242;1.0442752233650672;10.000796003854306;0.8335781140694162;0.015561413845054663;0.015562741391365724;0.803368070480195;-0.014892010926665566;0.8034652583207614
37.688741;1.0438630024480655;0.8384784274062558;0.8034653893036976;-0.00023620195335129516;-0.00022629384230650267;1.044288043661349;10.00079180912654;0.8335784192468348;0.015561414488309616;0.015562743953160513;0.8032158554496525;-0.014885010898859179;0.8033132163575747
37.698741;1.0438736527805048;0.8383316072239629;0.8033160923585997;-0.00023779189582317863;-0.0002278143275241406;1.044299823352942;10.000787059688504;0.8335787065775279;0.015561416493816045;0.015562746693593976;0.8030646210743223;-0.014879010885913944;0.8031622136107511
37.708741;1.04388395493785;0.838187096122116;0.8031692272387425;-0.00023799158370557149;-0.00022800304284843832;1.044312560054905;10.0007817946865;0.833578974119555;0.015561419862023407;0.015562749608888236;0.8029153697896446;-0.014872010886772407;0.8030132183574947
37.718741;1.0438939056127992;0.8380478065130565;0.8030275860519144;-0.00023831182060430402;-0.00022830728446400806;1.0443242523144942;10.00077604144519;0.8335792199189318;0.015561424575680468;0.01556275271405877;0.8027721042057068;-0.014865010900308862;0.802870254784622
37.728741;1.0439044549142755;0.8379156087297394;0.8028922285991958;-0.00023864676664494668;-0.00022862545600520266;1.0443348993877783;10.000769814096346;0.833579442541405;0.015561430598284097;0.015562756040115968;0.8026338276463045;-0.014859010925625853;0.8027323474849842
37.738741;1.043912741907629;0.8377889092588197;0.802763827794239;-0.0002404806276658091;-0.00023037992321658926;1.0443455012474276;10.000763113857987;0.8335796416319518;0.015561437883578092;0.01556275963382124;0.8025045441246333;-0.01485301096209215;0.8026034816465719
37.748741;1.0439206269233086;0.8376725186916739;0.8026455615738519;-0.000240712037480951;-0.00023059943535991387;1.0443550593055049;10.000755935950211;0.8335798179957851;0.015561446386235819;0.01556276355390887;0.8023842581136832;-0.014847011009188385;0.8024836595519313
37.758741;1.0439275058560835;0.8375663006059432;0.8025377652346758;-0.0002419797345334143;-0.0002318118024215754;1.0443635762804244;10.000748282247006;0.8335799731458293;0.015561456051297667;0.015562767859551905;0.8022749741501822;-0.014841011066297573;0.8023748818445404
37.768741;1.0439336818218483;0.8374727072668172;0.8024425566092539;-0.0002428204431614282;-0.00023261528385412042;1.0443700545245764;10.000740164369537;0.8335801085261043;0.015561466795678377;0.01556277259862944;0.802176696488978;-0.014836011132638108;0.802277168361018
37.778741;1.0439385042349156;0.8373908101850049;0.8023595477284707;-0.0002447917993399264;-0.0002345020655183747;1.0443764944583815;10.000731595675063;0.8335802250711468;0.015561478511100138;0.01556277779735242;0.8020924292127014;-0.014831011207347661;0.802193502670666
37.788741;1.0439419733313478;0.8373210116590118;0.8022891245130894;-0.00024533466944340327;-0.00023502080271977746;1.0443818943039922;10.000722585211017;0.8335803236147934;0.015561491085780704;0.015562783450717248;0.8020201762553454;-0.014827011289537352;0.8021219073978157
37.798741;1.043944391826723;0.8372657095743606;0.8022333514609983;-0.00024665362098653335;-0.00023628314276403557;1.0443852508752633;10.000713137521576;0.833580405607042;0.015561504424512979;0.01556278952311254;0.8019629410444972;-0.014823011378223441;0.8020653684675174
37.808741;1.0439451562649955;0.8372248202338243;0.8021926118176225;-0.000247717806889424;-0.0002373018018595525;1.0443875605513475;10.000703252783495;0.8335804732375778;0.015561518459291034;0.015562795954422684;0.8019207266621395;-0.014820011472276413;0.8020239101381692
37.818741;1.0439448724653018;0.8371984205321354;0.802166512880638;-0.0002495618244144998;-0.0002390676558500647;1.0443888198287383;10.000692926843502;0.8335805288404762;0.01556153314613149;0.015562802661116485;0.8018925368441097;-0.014817011570613728;0.8019965198763275
37.828741;1.0439435415756673;0.8371869110701681;0.8021554355769445;-0.0002496246973951813;-0.00023912763395814453;1.044389025673376;10.000682156007581;0.8335805738360256;0.015561548448998137;0.015562809547768217;0.8018803766523771;-0.014815011672471404;0.801985221035253
37.838741;1.0439411645303127;0.8371909892345228;0.8021600450226355;-0.00025011837724534035;-0.00023960049516986913;1.0443871757838301;10.00067094269191;0.8335806080126908;0.015561564330015471;0.01556281653074487;0.8018832519739453;-0.014814011777389502;0.8019890186051692
37.848741;1.0439371381357683;0.8372087104870825;0.8021789411696607;-0.0002518163995023375;-0.00024122732665517781;1.0443842687718161;10.000659294582038;0.8335806301934144;0.015561580752012421;0.01556282354543154;0.8019011684098283;-0.014814011884969273;0.802007916653626
37.858741;1.0439323706334271;0.8372419059783036;0.8022131813951696;-0.0002520740939240256;-0.00024147467848610585;1.044380304412116;10.00064722154144;0.8335806395401476;0.015561597674964006;0.015562830538934437;0.801933130537845;-0.01481401199476803;0.8020408994621427
37.868741;1.0439250045602837;0.8372868701300573;0.8022606457693932;-0.00025364207502158584;-0.00024297771605412725;1.0443742835969938;10.00063473421757;0.833580636281696;0.015561615043325707;0.015562837476167225;0.8019791418936122;-0.014815012106429009;0.8020879870317583
37.878741;1.0439172522785058;0.8373461289770336;0.802322057245275;-0.00025478313032325367;-0.00024407190616998703;1.044368208064748;10.000621839443255;0.833580622192763;0.015561632781215516;0.015562844350450224;0.8020392053068108;-0.014816012219785407;0.8021491624261488
37.888741;1.0439091187451937;0.8374171210581136;0.8023949614516316;-0.0002550907111866017;-0.00024436781430291134;1.0443600803921163;10.000608536289153;0.8335806005825888;0.015561650806260138;0.015562851177177029;0.8021113232709223;-0.014818012334772748;0.8022224461034364
37.898741;1.0438993534592242;0.8374991908282134;0.8024796940213913;-0.000256190118754907;-0.0002454225847545011;1.0443509036483916;10.0005948198219;0.8335805753858612;0.015561669053815582;0.015562857983511324;0.8021954979990985;-0.014820012451350228;0.8023078210386987
37.908741;1.0438889131951319;0.8375912966908475;0.8025745241879106;-0.000256460915908131;-0.00024568379327588477;1.0443416804820544;10.000580687910311;0.8335805508335454;0.015561687487630576;0.015562864804511474;0.8022897310800186;-0.014824012569648987;0.8024033260966061
37.918741;1.043878450864925;0.8376925043731022;0.8026780574783328;-0.00025615344079097383;-0.0002453910691075748;1.044331412909958;10.00056614829245;0.8335805321937929;0.015561706085751146;0.015562871679158805;0.8023920234641585;-0.014827012690108995;0.8025069082040535
37.928741;1.0438660619502282;0.8378005295198679;0.8027895729084316;-0.00025623598371389935;-0.0002454723889716849;1.044320102942616;10.000551225457272;0.8335805258540124;0.015561724825751732;0.015562878647607125;0.8025033758777428;-0.01483101281324581;0.8026196062636539
37.938741;1.0438543061870522;0.8379145128052752;0.8029062829273638;-0.0002566906316558075;-0.00024591000301208186;1.0443087528049728;10.000535959795684;0.8335805382806748;0.015561743693897456;0.01556288574774355;0.8026197889350104;-0.014836012939309647;0.8027374231390751
37.948741;1.043841931147132;0.8380334495441594;0.8030281913279909;-0.00025803804046909963;-0.00024720297361331087;1.0442963645875838;10.000520395254627;0.8335805750827221;0.015561762695496731;0.01556289301104253;0.8027412627672039;-0.014840013068323301;0.8028603239708973
37.958741;1.043829242802392;0.8381557804033093;0.8031535715543283;-0.00025765143502661783;-0.00024683494357317573;1.0442849401365268;10.000504564314076;0.833580640857382;0.015561781837969031;0.015562900466193874;0.8028657967863069;-0.014845013200319798;0.802986347274223
37.968741;1.043815941857117;0.838277951639123;0.80327925065648;-0.0002573477916796745;-0.00024654651968011485;1.0442724816807343;10.000488483446656;0.8335807395008098;0.015561801105008087;0.015562908143235007;0.8029913902848906;-0.014850013335257439;0.8031134747715859
37.978741;1.0438033318896793;0.838401768433766;0.8034059545039336;-0.00025768770273192445;-0.0002468744264499894;1.0442599924938911;10.00047216052936;0.8335808743695055;0.015561820449333512;0.015562916073532742;0.8031180434229157;-0.01485601347274162;0.803241723779005
37.988741;1.0437907646587865;0.8385226960942037;0.8035298365349508;-0.00025650493840574136;-0.00024574363497836436;1.0442474763087368;10.000455603535295;0.8335810483730614;0.015561839808369794;0.015562924300726673;0.8032417572623834;-0.014861013612144026;0.8033670559418363
37.998741;1.0437788928171314;0.8386416125447299;0.8036512349606326;-0.0002559146143213845;-0.00024518020284240374;1.0442359363434344;10.00043882171599;0.8335812641414622;0.015561859128549061;0.015562932899430447;0.8033635324863003;-0.014867013752942373;0.8034905053323765
38.008741;1.0437671128580315;0.8387551206422846;0.8037673602731124;-0.0002559409392770851;-0.0002452074823565801;1.0442243755985425;10.00042182066111;0.8335815237144336;0.015561878374905249;0.015562941980474372;0.8034793680421316;-0.014872013894765269;0.8036080328916403
38.018741;1.0437560326344466;0.8388637091143982;0.803878213588552;-0.00025505397555812217;-0.00024435965992213455;1.0442137973987402;10.000404599985915;0.8335818279294596;0.015561897520311844;0.015562951675309382;0.8035902610599143;-0.014877014037325184;0.8037206548456692
38.028741;1.0437460027309702;0.8389639907055643;0.8039802809063873;-0.00025497923352776024;-0.0002442896958654623;1.044203205317856;10.000387154224285;0.8335821762356574;0.015561916529915547;0.015562962107724248;0.803693207890645;-0.014882014180371021;0.8038253702530092
38.038741;1.0437370266909451;0.8390567208828213;0.8040742839796123;-0.00025426241579843946;-0.00024360436357206717;1.044193603264107;10.000369470476153;0.8335825668386909;0.015561935357578842;0.01556297337045547;0.8037872049419824;-0.014887014323590906;0.8039211780840738
38.048741;1.0437278515565125;0.8391383298699463;0.8041577674280069;-0.00025302539027082877;-0.0002424206969121212;1.044184995505864;10.000351527904447;0.8335829970516043;0.01556195395567755;0.015562985515975902;0.8038712485453484;-0.014891014466669497;0.8040070587511886
38.058741;1.0437203849921604;0.8392107046368091;0.8042310666700988;-0.0002528633335216388;-0.00024226647744255355;1.0441773866142732;10.000333306175673;0.8335834639275025;0.015561972282768694;0.015562998558428012;0.8039453345155363;-0.014895014609349617;0.8040830292791626
38.068741;1.0437146273434537;0.8392720414397505;0.8042924483765644;-0.0002519192687429288;-0.0002413626718263595;1.0441707815160488;10.000314791797063;0.833583964657781;0.015561990304836236;0.015563012488176957;0.8040074583075424;-0.014899014751156254;0.8041470880254458
38.078741;1.0437093220723148;0.8393216853749991;0.8043422480905719;-0.0002518227935648804;-0.000241270785484441;1.0441651850824472;10.000295972475936;0.8335844964285678;0.015562007998842057;0.015563027288024632;0.8040576151587291;-0.014902014891058782;0.80419921404592
38.088741;1.0437047713217602;0.8393580753174678;0.8043787332948026;-0.0002499500878424334;-0.00023947702303188;1.0441606018096756;10.000276832715825;0.8335850560483449;0.01556202535343268;0.015563042932079649;0.8040957994929784;-0.014904015027614258;0.8042394047724716
38.098741;1.0437016243307713;0.8393824389164058;0.8044025771654927;-0.00024952314251520924;-0.00023906804110936572;1.0441570361161177;10.000257357591556;0.8335856399142144;0.015562042358919793;0.015563059375517439;0.80412000492077;-0.014907015159574214;0.8042656949189584
38.108741;1.0436998805267663;0.8393940747868112;0.8044131070467605;-0.000248332342753952;-0.00023792693612795235;1.0441554924807304;10.000237532995538;0.8335862446877562;0.015562058997716722;0.01556307655219268;0.804130225429682;-0.014908015286311036;0.8042780256858845
38.118741;1.0436995393760207;0.8393922298080229;0.8044096019614408;-0.0002478347665177233;-0.00023744965970351253;1.0441539751189697;10.000217342179209;0.8335868677185745;0.015562075244799786;0.015563094380231278;0.8041284561957621;-0.014909015407624175;0.8042784295794948
38.128741;1.0437006007958487;0.8393780088098899;0.804393122116285;-0.0002476788477202203;-0.00023729939733201224;1.0441544873573654;10.000196766883873;0.8335875063532029;0.015562091074745162;0.015563112769136285;0.8041126935744533;-0.014909015523405577;0.8042648833387729
38.138741;1.0437024160271027;0.8393508876485177;0.8043636693650956;-0.0002468537241685914;-0.00023650784807811476;1.0441560311225726;10.000175795234036;0.8335881570348537;0.015562106475333886;0.015563131627642321;0.8040839350629777;-0.014909015633793229;0.8042384003175305
38.148741;1.0437053343974814;0.839310790584566;0.8043209087182407;-0.0002460297978264642;-0.0002357172116897333;1.044158607309919;10.000154432761551;0.8335888150012701;0.015562121458077668;0.015563150873768099;0.8040431791895333;-0.014908015739490096;0.8041999570366618
38.158741;1.0437093143949487;0.8392598391374925;0.8042669129893807;-0.0002456271416616566;-0.00023532994484545233;1.0441622168439657;10.000132703204557;0.8335894744391352;0.015562136053217561;0.015563170434473342;0.8039894250099;-0.01490701584166289;0.8041485668765526
38.168741;1.043714704519683;0.8391976055250766;0.8042010122957238;-0.0002452100919503487;-0.00023492858693151286;1.0441658613453177;10.000110635830792;0.833590128971098;0.01556215030019675;0.015563190229402162;0.803924671734243;-0.014905015941610839;0.8040862047638488
38.178741;1.0437208550822858;0.8391250210742823;0.8041246067312955;-0.0002445204327606702;-0.00023426590970533395;1.044171542793323;10.000088256643751;0.8335907727143238;0.015562164240189661;0.015563210161444204;0.8038499190496172;-0.014903016040693554;0.8040138826707542
38.188741;1.0437280678785392;0.8390430293852335;0.8040383735994138;-0.00024500060602947177;-0.00023472373387451495;1.0441782627469667;10.000065590661547;0.833591401307138;0.015562177908706627;0.015563230126024882;0.8037651676029219;-0.01490001614034869;0.8039315760174663
38.198741;1.0437353875166044;0.8389523692182459;0.8039437606691371;-0.00024349167614275767;-0.00023327596428595842;1.0441850222646656;10.000042663848301;0.8335920113243531;0.015562191338060324;0.015563250023571834;0.8036714190055624;-0.014897016241811957;0.8038402971251833
38.208741;1.0437447171994099;0.8388556227009525;0.8038417799111438;-0.00024379500218795332;-0.00023356392303781193;1.0441928225438295;10.000019497823407;0.8335925985918746;0.015562204560393138;0.015563269760804752;0.8035706754408716;-0.014893016345774125;0.8037420203682858
38.218741;1.043753195071803;0.838751241456293;0.8037331567501712;-0.00024372107107361327;-0.00023349067212162595;1.0442006651246807;9.999996101542719;0.8335931574291411;0.015562217596037766;0.015563289246101153;0.8034639390150687;-0.014889016452402665;0.8036377564162448
38.228741;1.0437623772857225;0.8386433867011991;0.8036206857958941;-0.00024348868077110017;-0.00023326547754609365;1.0442095516687286;9.99997246665438;0.8335936812609166;0.01556223044669747;0.015563308387867384;0.8033522112763702;-0.01488401656169032;0.803528478153669
38.238741;1.0437722613924674;0.8385320532469196;0.8035043704933481;-0.00024309677728156294;-0.00023288733418984394;1.0442174842672458;9.999948572660953;0.8335941637582434;0.015562243105218846;0.015563327089299262;0.8032364931292313;-0.014880016673626649;0.8034152136079769
38.248741;1.0437828450481712;0.8384186928188677;0.8033856090993539;-0.00024329869602034046;-0.00023307791393048695;1.0442274659185804;9.999924401338426;0.8335945993038661;0.015562255563779182;0.015563345244982794;0.8031187846321012;-0.01487501678790857;0.8032999162211247
38.258741;1.0437922202185816;0.838304332300302;0.8032668583990762;-0.00024401051723807988;-0.00023375723299547002;1.044236500376407;9.999899950340682;0.8335949824164691;0.015562267815001104;0.015563362754320737;0.8030010849576089;-0.014870016903713042;0.8031845947676544
38.268741;1.0438019442821949;0.8381902206738051;0.8031481208706733;-0.00024394471243442445;-0.00023369154606582982;1.0442455913913713;9.999875235855278;0.8335953074048451;0.015562279853543828;0.015563379538956841;0.8028843930843652;-0.014864017019896729;0.8030702213277354
38.278741;1.043811714784554;0.8380790248709722;0.8030321887991788;-0.00024537609543478725;-0.0002350600656017991;1.0442537417557156;9.999850281943173;0.8335955690732029;0.015562291675150174;0.01556339554384073;0.8027687086293657;-0.014859017135205009;0.80295682442901
38.288741;1.0438211846384229;0.8379701120136426;0.802918728609271;-0.0002454262334246486;-0.00023510549891848275;1.0442629527521168;9.999825108927023;0.8335957633995117;0.015562303274490945;0.015563410731721622;0.8026570321227068;-0.014854017248414937;0.802847377969712
38.298741;1.0438303548518142;0.837866391329783;0.8028105326121308;-0.00024560583107920614;-0.00023527501369773987;1.0442712240480168;9.999799732361058;0.8335958875684484;0.01556231464976577;0.015563425087464267;0.8025503647121423;-0.014849017358635376;0.8027428769966041
38.308741;1.0438389235757435;0.8377679665679904;0.8027079380125366;-0.00024778693931901943;-0.00023736193297775411;1.0442785535097892;9.99977416480075;0.8335959400667624;0.01556232581012244;0.015563438617199374;0.802448707624307;-0.014844017465348764;0.8026433191383953
38.318741;1.0438477973125693;0.8376785280478752;0.8026137874746802;-0.00024751836666336087;-0.00023710219408614556;1.044285937176377;9.999748414156032;0.8335959206190509;0.015562336778456382;0.015563451335180212;0.8023550616752999;-0.014840017568091812;0.8025517214077761
38.328741;1.0438544619668157;0.8375945449698499;0.802526634729755;-0.00024875888733570905;-0.0002382885181397351;1.0442923699634712;9.999722483058644;0.8335958296605769;0.015562347586925608;0.015563463256396686;0.8022694272042521;-0.014835017666416329;0.8024680465274922
38.338741;1.0438614239903958;0.8375198869285443;0.8024482621560682;-0.0002486593370870462;-0.0002381911176140583;1.0442988467319274;9.999696374502715;0.8335956679514801;0.01556235827066809;0.015563474396297102;0.8021928046392421;-0.014831017760105909;0.8023933317519708
38.348741;1.043867422833968;0.8374553470123379;0.8023804002471172;-0.00024960420100414936;-0.00023909436540644913;1.044303362921352;9.99967010360218;0.83359543641985;0.015562368869324245;0.015563484770735917;0.8021251948360912;-0.014827017849204432;0.8023275597321124
38.358741;1.0438718027483649;0.8374003981419148;0.8023230491032751;-0.00025058786418260425;-0.000240035137295287;1.0443079145546181;9.999643704122905;0.8335951361262093;0.015562379432307996;0.015563494395270787;0.8020685985123736;-0.014824017933967436;0.8022727503678495
38.368741;1.0438755120078291;0.83735545035943;0.8022758731474627;-0.00025074895570205695;-0.00024018812886888067;1.0443104981498563;9.999617226118207;0.833594768422321;0.015562390020013712;0.015563503286067511;0.8020230158253944;-0.014821018014815475;0.8022288876638297
38.378741;1.0438785460457218;0.8373223072473653;0.80224060380494;-0.0002519495964889531;-0.00024133702996560375;1.0443131110498984;9.999590729917786;0.8335943350793072;0.015562400702918484;0.015563511466609708;0.8019894468688641;-0.01481901809219452;0.8021969928710933
38.388741;1.0438812036369822;0.8373008576653996;0.8022169055423749;-0.00025232056294351493;-0.0002416912851150615;1.0443147517955262;9.999564273762672;0.8335938380728819;0.015562411561453271;0.015563518972047557;0.8019668922764972;-0.014817018166501009;0.8021760505773977
38.398741;1.0438819248196485;0.8372901991911202;0.8022051129829503;-0.0002542546980540543;-0.00024354330197061248;1.0443144199407937;9.999537900405906;0.8335932790701968;0.01556242268485337;0.015563525841223013;0.8019563534670984;-0.014815018238047718;0.8021670632561413
38.408741;1.0438816152692465;0.8372907062041793;0.8022048898492781;-0.00025435306133179974;-0.00024363711928081794;1.0443141156027629;9.999511633337182;0.8335926589717704;0.015562434167273131;0.015563532101516502;0.8019568327256905;-0.014814018306922408;0.802169051771643
38.418741;1.043880321909679;0.837302412343752;0.8022162345623918;-0.0002551518155894833;-0.0002444020533363336;1.0443128393591565;9.99948548239195;0.8335919777431856;0.015562446106681085;0.015563537758528031;0.8019693328371391;-0.014814018372965202;0.8021830173440082
38.428741;1.0438783481022718;0.8373255573635351;0.8022391468138873;-0.00025588609933375176;-0.00024510539607729365;1.044309592797021;9.99945945319751;0.8335912348486375;0.01556245860460418;0.015563542795325862;0.8019938563408004;-0.014814018435903159;0.8022089418796284
38.438741;1.0438759978532723;0.8373607321896273;0.802273962098753;-0.0002568963878614951;-0.0002460732132911509;1.0443063792092369;9.99943355115858;0.8335904301220401;0.015562471750147064;0.015563547176996147;0.8020284051065643;-0.014814018495328585;0.8022448253215403
38.448741;1.0438720182494128;0.8374040153050443;0.8023178891885672;-0.0002571932619371903;-0.0002463580579830285;1.0443022030177491;9.999407781029593;0.8335895641562774;0.015562485598012038;0.015563550862682605;0.8020739800532329;-0.014815018550697048;0.8022916851963381
38.458741;1.0438680160477087;0.83745779749949;0.8023719846432928;-0.00025767496999929237;-0.000246819968500085;1.0442970680359709;9.99938215030047;0.833588638238838;0.015562500166807467;0.015563553823819966;0.8021295805776532;-0.014817018601684544;0.8023485206833841
38.468741;1.0438620866159918;0.8375194422854865;0.8024351866989009;-0.0002582053651647855;-0.0002473289866194049;1.0442909765283235;9.999356669488119;0.8335876542101937;0.01556251544622696;0.015563556049468404;0.8021932042283112;-0.01481901864860353;0.8024133120405141
38.478741;1.043856138147037;0.8375890214781446;0.802506097943684;-0.00025851353098929733;-0.0002476251541187097;1.0442849296899799;9.999331344397362;0.8335866138629063;0.01556253139496872;0.01556355753876217;0.8022658469583953;-0.0148210186924244;0.8024870566838371
38.488741;1.0438501732975418;0.8376665351202491;0.8025847172558408;-0.0002585980678366877;-0.00024770712801288074;1.0442779283562746;9.999306170270623;0.8335855185428609;0.01556254794002132;0.015563558299489046;0.8023455038739818;-0.014824018734362739;0.8025677710267624
38.498741;1.0438429395337192;0.8377498711662238;0.8026699851915444;-0.0002593301746407994;-0.00024840973703262184;1.044270973162785;9.999281136606925;0.8335843696569167;0.015562564990742643;0.015563558351325262;0.8024311701125383;-0.014827018775399855;0.8026544351773913
38.508741;1.0438363452851198;0.8378376489943412;0.8027591114753913;-0.00025968469872815665;-0.0002487505298227337;1.0442630647974862;9.999256238408535;0.8335831692086724;0.015562582462720922;0.015563557720960188;0.8025208410379283;-0.014830018816179671;0.8027450486204356
38.518741;1.0438284849168336;0.8379283416502439;0.80285209598124;-0.00025917464699217905;-0.000248263450662336;1.0442552043377242;9.99923147949264;0.8335819200524465;0.015562600289301514;0.015563556424838502;0.8026155118067481;-0.014834018857136174;0.8028406292599308
38.528741;1.0438206599713062;0.838021539513366;0.802947542420526;-0.00025906054059912626;-0.00024815566940734185;1.0442463925617025;9.999206866363519;0.833580626165399;0.015562618412510852;0.015563554455470677;0.8027121773250007;-0.014838018898414787;0.8029381592948065
38.538741;1.0438131738575334;0.8381163825096669;0.8030443914218314;-0.00025892775309349376;-0.00024802993619779564;1.0442386292146784;9.999182408372654;0.8335792925204998;0.015562636771178211;0.015563551788414492;0.8028098330531503;-0.014842018939751758;0.803036639836343
