time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.548741;1.0438054239582681;0.8382109297943656;0.8031412466351858;-0.0002595519292683497;-0.00024862942479977277;1.044230913713646;9.999158126952262;0.8335779245307459;0.015562655298431911;0.015563548395983522;0.8029084759307213;-0.014846018980642785;0.8031360723719055
38.558741;1.0437980187194564;0.8383053184024306;0.8032377702776052;-0.00025829701707848494;-0.0002474287821640079;1.0442232457883682;9.999134061693049;0.8335765277832071;0.015562673927105043;0.015563544252756809;0.8030051046422136;-0.014850019020569752;0.8032334591408317
38.568741;1.043790053715403;0.8383955038042492;0.8033307808300025;-0.00025851238525092493;-0.0002476367635489754;1.0442156245692316;9.999110268800205;0.8335751083033657;0.015562692598627258;0.015563539338182239;0.803099719345669;-0.01485401905898737;0.8033288020920208
38.578741;1.0437837410500286;0.8384840168876239;0.8034209965777322;-0.00025846361447766575;-0.00024759135351035073;1.0442080475132076;9.999086816167937;0.8335736727161913;0.01556271126614699;0.015563533635673197;0.8031903210771052;-0.014859019095196432;0.8034201217747761
38.588741;1.0437771780758394;0.8385678730779768;0.8035070179894426;-0.0002569103997920578;-0.0002461048146365769;1.0442015108437013;9.99906377749022;0.8335722279874993;0.015562729889027117;0.0155635271242077;0.8032769111339169;-0.0148630191283115;0.8035073820367084
38.598741;1.0437719714916929;0.8386465042660609;0.8035870592833037;-0.00025691382291997945;-0.00024610921520336343;1.044195010892751;9.999041223258725;0.8335707809843642;0.015562748428604486;0.015563519778367878;0.8033584910437311;-0.014867019157271701;0.8035896016744262
38.608741;1.0437668673111267;0.8387178523068874;0.8036601080051263;-0.0002556812457842346;-0.0002449295599905993;1.044189544971634;9.999019215899727;0.833569337813551;0.01556276684534759;0.015563511590710557;0.803432062820957;-0.01487001918083224;0.8036637627135255
38.618741;1.0437618657882615;0.8387815181316404;0.8037257754103818;-0.00025577601947025796;-0.00024502151127000837;1.0441841116554584;9.998997819155502;0.8335679030039062;0.015562785089104404;0.015563502594685058;0.8034986289085824;-0.01487401919768628;0.8037309020400929
38.628741;1.0437579195929132;0.8388375682566739;0.803783386392462;-0.0002552322651557038;-0.00024450155342779296;1.0441807105077041;9.99897710800576;0.8335664787952437;0.015562803095157608;0.015563492863837878;0.803557191841706;-0.01487701920676011;0.8037899824572576
38.638741;1.0437550284351391;0.8388837928984408;0.8038308213177513;-0.0002547537295050271;-0.0002440438732823216;1.0441773408586859;9.998957161995158;0.8335650648738334;0.015562820798321584;0.01556348249597845;0.8036067537171848;-0.014880019207466007;0.803840021633438
38.648741;1.043753191949075;0.8389224013167994;0.8038701975562736;-0.0002536390970111756;-0.00024297660896610088;1.0441750004838424;9.998938049185531;0.8335636588988845;0.015562838149900763;0.015563471598480288;0.80364631590485;-0.014882019199749285;0.8038799999581765
38.658741;1.0437521064311446;0.8389509364325857;0.8038993979705652;-0.0002533577579679799;-0.00024270752021005596;1.0441726856026727;9.998919816824785;0.8335622575631121;0.015562855123302934;0.01556346028304339;0.803676879283828;-0.014884019183940344;0.8039109349105416
38.668741;1.04375272357816;0.838970916142914;0.8039191465162029;-0.0002526975950890171;-0.00024207517098719363;1.0441723919064139;9.998902493267902;0.8335608579045305;0.01556287170435508;0.015563448669263739;0.803696444610108;-0.01488601916046947;0.803930827100383
38.678741;1.043753135704787;0.8389785970451973;0.8039273267257442;-0.00025187431780514594;-0.00024128665687405835;1.0441721151498913;9.998886094872477;0.8335594587844896;0.015562887872807523;0.015563436878922343;0.8037070127968645;-0.014887019129558619;0.8039416591859231
38.688741;1.0437545968187076;0.8389764459875906;0.8039253349402075;-0.00025111990802812205;-0.00024056392956483578;1.0441738508183298;9.998870635244302;0.8335580617321623;0.015562903596075954;0.015563425016985459;0.8037065848590063;-0.01488801909105608;0.8039414518547434
38.698741;1.0437577549479142;0.8389657411435046;0.8039138939818433;-0.00024998741273997015;-0.00023947865602695276;1.0441755937543953;9.99885613322656;0.8335566704858569;0.015562918837293528;0.015563413163469245;0.803695161505801;-0.014888019044526777;0.803930187944307
38.708741;1.0437616547840955;0.8389438601102;0.8038912234275845;-0.0002500407050905561;-0.00023952926222509495;1.0441783385099699;9.99884261046413;0.8335552900495292;0.015562933562462999;0.015563401383070868;0.8036747431056099;-0.014888018989622498;0.803909886891556
38.718741;1.0437665964492389;0.8389132609923983;0.8038594423406343;-0.00024981071187798825;-0.0002393082900499842;1.04418208017331;9.998830083318389;0.8335539262427252;0.015562947749218004;0.015563389736264288;0.803643330000154;-0.014888018926419787;0.8038785512059544
38.728741;1.0437713205845318;0.8388725872711127;0.8038182157416157;-0.0002487136366467605;-0.00023825675031937204;1.0441868150595708;9.998818559915353;0.8335525856266807;0.015562961399348412;0.015563378282399584;0.8036029221685027;-0.014887018855296632;0.8038381658405293
38.738741;1.0437777296453359;0.8388226216076917;0.8037668238253829;-0.00024869224516848784;-0.00023823538100981522;1.0441915406429534;9.998808041680752;0.8335512752208897;0.015562974542052785;0.015563367077867785;0.8035535185455412;-0.014886018776539084;0.8037887543300403
38.748741;1.0437845204440397;0.8387648864636116;0.8037077250474669;-0.00024812931430966926;-0.00023769517581153033;1.0441982545742436;9.998798528238202;0.833550001817076;0.01556298722631494;0.015563356177205398;0.8034961174778084;-0.01488401869018347;0.8037313027842147
38.758741;1.043792342080006;0.8387010141212623;0.8036419813010565;-0.0002476819741495218;-0.00023726551530370724;1.0442039538187589;9.99879002360162;0.8335487717574765;0.015562999515763187;0.015563345636202534;0.8034307180664266;-0.01488201859615448;0.80366583350838
38.768741;1.0438002417084402;0.8386291369790709;0.8035685358754033;-0.0002474565601657173;-0.00023704847970269565;1.0442116350739796;9.998782538079437;0.8335475913564339;0.015563011484293164;0.015563335511356214;0.8033593206796362;-0.01487901849443587;0.8035943303153527
38.778741;1.0438088254604063;0.8385512010964803;0.803488786290361;-0.00024667470998972636;-0.0002362982721537855;1.0442192960179673;9.99877608705715;0.8335464667021916;0.015563023198417906;0.015563325857486335;0.8032819262174441;-0.014876018385080387;0.8035168131391321
38.788741;1.0438184413397573;0.838470049264786;0.8034051889438598;-0.00024751326553680374;-0.00023710016807430484;1.0442269361089935;9.998770685666138;0.833545403048005;0.015563034702622085;0.015563316724726687;0.8031985352123847;-0.014873018268090097;0.8034332823268687
38.798741;1.0438277883508593;0.8383842881448272;0.803317411768212;-0.0002468477640072898;-0.0002364613101991636;1.0442345569327172;9.998766338436024;0.8335444049842744;0.015563046028368291;0.015563308154032274;0.8031121476079933;-0.014870018143507973;0.8033467371107689
38.808741;1.0438378188198632;0.8382964925381471;0.8032271898186812;-0.000246780744794283;-0.00023639564804067746;1.0442431623626012;9.998763035056873;0.8335434768850437;0.01556305720422565;0.015563300177825264;0.8030227628387522;-0.014866018011843838;0.8032571581847772
38.818741;1.043847578292685;0.8382058980841138;0.8031345256877015;-0.00024706832196026376;-0.00023666975199203064;1.0442517576583978;9.998760755358976;0.8335426227841681;0.0155630682481567;0.015563292826196675;0.8029313798344223;-0.014862017874230386;0.8031655630634359
38.828741;1.0438573664868493;0.8381142056354335;0.8030408167410648;-0.0002476993384577523;-0.00023727285565171969;1.0442603475441354;9.998759475596954;0.8335418461837489;0.01556307915921949;0.01556328612571202;0.8028399972297525;-0.014858017732037364;0.8030739518149502
38.838741;1.0438671779778546;0.8380236277967122;0.8029481827910758;-0.00024797191895031004;-0.00023753260104431272;1.0442689348568048;9.998759171999959;0.8335411503695516;0.0155630899206535;0.015563280094046625;0.8027486135454371;-0.014855017586586706;0.8029823451798617
38.848741;1.04387730702694;0.8379347598679036;0.8028569613808134;-0.00024822666188281173;-0.00023777519468658355;1.04427652095339;9.998759817112216;0.8335405388292142;0.015563100505784154;0.015563274742038715;0.8026582271086592;-0.014851017439267278;0.8028917096142222
38.858741;1.0438867899465363;0.8378479427036724;0.8027682118308919;-0.0002478701732691931;-0.00023743243137148637;1.0442851073047958;9.998761370500038;0.8335400151530404;0.015563110885084505;0.015563270076778121;0.8025708360592867;-0.014847017291602331;0.8028040676286083
38.868741;1.043895615183836;0.8377646328606331;0.8026833288280342;-0.00024765795830977927;-0.00023722803032988907;1.044292696375196;9.998763777329462;0.8335395825765943;0.015563121039341205;0.015563266102326253;0.8024874384422765;-0.014843017145022333;0.8027204232371432
38.878741;1.043904724441902;0.8376859464674699;0.8026026476108784;-0.00024893934029406197;-0.0002384542954319792;1.0443002912913633;9.998766980643234;0.833539243981257;0.015563130969318552;0.015563262822358355;0.802407032039056;-0.014839017000636005;0.8026397798336582
38.888741;1.0439128048525828;0.8376119456097164;0.8025272269148492;-0.00024934896260747397;-0.000238845721739361;1.0443068954008765;9.998770933837092;0.8335390024417894;0.015563140692682838;0.015563260243449695;0.8023336141674335;-0.01483501685926697;0.8025661387301634
38.898741;1.0439204961176;0.8375442575600686;0.8024581244958047;-0.0002495450598315845;-0.00023903269520180324;1.0443135118705034;9.99877560307396;0.8335388613653837;0.015563150240514963;0.015563258376905227;0.8022651821688608;-0.014832016721620118;0.8024975195276814
38.908741;1.0439277880181765;0.8374832313226159;0.8023956753304208;-0.00025063435117974437;-0.0002400753334012543;1.0443191435550274;9.998780963923632;0.8335388242614121;0.015563159664138489;0.015563257238340901;0.8022047342995293;-0.014829016588381153;0.8024369029379983
38.918741;1.0439340213731474;0.8374305539709591;0.8023419974138115;-0.00025090916043938216;-0.00024033801581650917;1.0443237938507826;9.99878699425448;0.8335388948161003;0.015563169035906528;0.015563256848052008;0.802151269927984;-0.014826016460190513;0.8023832880386532
38.928741;1.0439391904581123;0.8373840119192433;0.8022949722018021;-0.00025107193797529467;-0.00024049361700548033;1.0443284672610365;9.998793667290599;0.8335390770191428;0.01556317843201571;0.015563257232293844;0.8021057890511054;-0.014823016337521758;0.8023376727147672
38.938741;1.0439442452355843;0.8373469301138303;0.8022570533777136;-0.0002517708149800917;-0.00024116274951713296;1.0443321685759708;9.998800952128406;0.8335393754304367;0.015563187918539539;0.015563258416893886;0.8020682918639382;-0.014821016220530213;0.8023000722994501
38.948741;1.0439472780627481;0.8373166723990265;0.802227181873971;-0.0002528718545741882;-0.000242217555324632;1.0443349019497432;9.998808818557192;0.8335397952077825;0.015563197555296794;0.01556326041363126;0.8020397785106315;-0.014819016108821467;0.8022714635885182
38.958741;1.043950498100798;0.8372972206364866;0.8022074768445129;-0.0002533953575480343;-0.0002427190918510674;1.044337670602588;9.998817238653915;0.8335403409153526;0.015563207402536874;0.015563263208966276;0.802020248941907;-0.014817016001286484;0.8022518411746453
38.968741;1.0439526515555344;0.8372853544527364;0.8021958211086637;-0.0002545648436926854;-0.0002438396319851166;1.0443384766861592;9.998826183528754;0.8335410151599489;0.015563217523831703;0.015563266758352044;0.8020107028399888;-0.014816015896323722;0.8022422184458572
38.978741;1.043953740648296;0.8372829330885435;0.8021939977989253;-0.0002545736696116014;-0.00024384863636794867;1.044339321138924;9.998835621871464;0.8335418183985462;0.015563227992640132;0.015563270987047947;0.8020091395572215;-0.01481501579225437;0.8022405738326396
38.988741;1.0439550227493846;0.837289451550056;0.8022005596043129;-0.0002558126096983537;-0.0002450358764763025;1.0443392038171442;9.998845523396472;0.833542749488041;0.015563238896311872;0.015563275794054119;0.8020165583111147;-0.014815015687539831;0.802247923454129
38.998741;1.0439542901832786;0.8373046455637689;0.8022169512245367;-0.00025564808940471386;-0.0002448792317683858;1.0443391238262394;9.998855858812627;0.8335438061575023;0.015563250326771284;0.015563281053362549;0.8020339587512405;-0.014815015580835287;0.8022652470365207
39.008741;1.0439534492524587;0.8373281795592387;0.8022413880365395;-0.0002563719509049779;-0.0002455735574981247;1.0443370791136997;9.998866596971576;0.833544984946134;0.015563262364557379;0.015563286619802148;0.8020593413059787;-0.014815015471064435;0.802290543267062
39.018741;1.0439515456067208;0.8373589349249546;0.802273533043454;-0.0002566352787306823;-0.00024582698146461215;1.0443350661558604;9.998877708848754;0.8335462808106945;0.015563275072127257;0.015563292347290411;0.8020927068191478;-0.014816015357618856;0.8023238282956221
39.028741;1.043948577791526;0.8373983659738519;0.8023147809191293;-0.0002571924440418225;-0.00024636210216424324;1.0443330812645446;9.99888917438451;0.83354768686298;0.015563288490750468;0.015563298105948387;0.8021330560281137;-0.014817015240615523;0.8023640806298288
39.038741;1.0439454973707123;0.8374432189190202;0.8023612830199932;-0.00025712579327604184;-0.00024629968814661717;1.0443301218067458;9.998900982191095;0.8335491944353604;0.015563302626720983;0.015563303779726353;0.8021813893830638;-0.014819015120946693;0.8024123151917393
39.048741;1.0439420004012516;0.8374958147485463;0.8024154946326285;-0.0002576036003896022;-0.00024675888719396437;1.044326186112215;9.99891312177346;0.8335507937377529;0.015563317444145384;0.01556330925468568;0.8022357070166167;-0.014820015000026134;0.802466492439961
39.058741;1.0439368302956922;0.8375522360348645;0.8024746273434941;-0.00025763694160276565;-0.00024679271599117235;1.04432227372221;9.998925573436347;0.8335524746779153;0.01556333287782325;0.015563314423976238;0.8022960086910164;-0.014823014879351419;0.8025266653040437
39.068741;1.0439324977149076;0.8376148521638246;0.8025390186025608;-0.00025728680470274684;-0.0002464589959872178;1.044317386192243;9.998938302004714;0.83355422718643;0.015563348844364505;0.015563319203730122;0.8023602935713695;-0.014825014760113277;0.8025907767483531
39.078741;1.0439274450211293;0.8376813112931578;0.8026076093305291;-0.0002581898548169381;-0.0002473258670480475;1.044312526877054;9.998951263498554;0.8335560416899778;0.015563365244793483;0.015563323532813336;0.8024295600025376;-0.014828014643115154;0.8026598622240139
39.088741;1.0439219763356191;0.8377500534341554;0.8026786687728086;-0.0002577199942290957;-0.00024687769965956493;1.0443076993479088;9.99896442350003;0.8335579102683954;0.015563381975442601;0.015563327361566076;0.8025008058830645;-0.014830014528977399;0.8027308841561392
39.098741;1.043915490700439;0.837820596405788;0.8027521965694169;-0.00025740652217186793;-0.00024657956067869984;1.0443029055367428;9.998977765620156;0.833559827347833;0.015563398942512123;0.015563330646040688;0.8025750295164905;-0.014833014418311878;0.8028048777815079
39.108741;1.0439099000263634;0.8378930172135957;0.8028267973308609;-0.0002569804126410419;-0.00024617329394262266;1.0442971448301013;9.99899128319515;0.8335617889126506;0.015563416063820914;0.015563333341948498;0.8026502299211614;-0.014837014311575292;0.8028798418957482
39.118741;1.0439036073143158;0.8379641716020976;0.802900688553669;-0.0002569976942594419;-0.00024619191333087717;1.0442924145747698;9.99900497019021;0.833563791094748;0.0155634332556304;0.015563335400706313;0.8027254063878382;-0.014840014208825147;0.8029547392284182
39.128741;1.0438979214563078;0.8380366150028424;0.8029753143146834;-0.0002565618665106863;-0.0002457763257866131;1.0442867111996341;9.999018812667828;0.8335658292410103;0.015563450416341981;0.015563336774032896;0.8027995583853439;-0.014843014109839762;0.8030285893780608
39.138741;1.043892199482448;0.8381068604823196;0.8030478335653769;-0.0002568230828343616;-0.00024602846031776776;1.0442820306782095;9.999032779436646;0.8335678974853603;0.01556346742877999;0.015563337415785795;0.8028726859521557;-0.014846014014449417;0.803101394297902
39.148741;1.043886796704991;0.8381741352824501;0.8031172394538449;-0.0002562388541141115;-0.0002454706191442975;1.0442773682686257;9.999046821728223;0.8335699888893779;0.015563484179506763;0.015563337281775017;0.8029427894531596;-0.014850013922807825;0.8031711749803364
39.158741;1.0438813714736723;0.8382377587429232;0.8031831505890387;-0.00025559792775776583;-0.00024485845654014795;1.044273718548035;9.999060876952864;0.8335720961422072;0.015563500558987444;0.015563336344749438;0.8030088689065541;-0.014853013835631734;0.8032368959547979
39.168741;1.0438762767843106;0.838298766930129;0.8032462955849208;-0.00025521827778935633;-0.0002444964978512141;1.0442700764395694;9.999074867399031;0.8335742121278841;0.015563516439687232;0.015563334616490879;0.8030709239513301;-0.014856013754084279;0.8032985757370769
39.178741;1.0438724691485246;0.8383542609294949;0.8033031672337811;-0.0002552915361432777;-0.0002445681014325434;1.0442664385587401;9.999088701921067;0.8335763301918292;0.015563531675063818;0.01556333214970278;0.8031289544190281;-0.014859013679267728;0.8033562132974562
39.188741;1.0438680442109884;0.8384034672760899;0.8033544932041972;-0.00025387543166521115;-0.00024321308527201733;1.044263803342029;9.999102285275065;0.8335784445125226;0.015563546124509612;0.01556332901852151;0.8031799610032491;-0.014862013612048272;0.8034068073720181
39.198741;1.0438646061598595;0.8384469215657553;0.8033995538400168;-0.00025367949223065634;-0.00024302670993915456;1.0442611700742679;9.999115527333577;0.833580550331669;0.015563559669048647;0.015563325296257098;0.8032249452620194;-0.014864013553245356;0.803451336815028
39.208741;1.0438615046821296;0.8384841035751058;0.8034383522112928;-0.0002536955734612947;-0.000243043363614873;1.044259538225452;9.999128348304819;0.8335826436735289;0.015563572212308734;0.015563321037788735;0.8032639086016954;-0.014866013503637822;0.803489817250496
39.218741;1.0438596930793511;0.8385139730821055;0.8034691591262495;-0.00025230791851430634;-0.00024171496844329376;1.0442589071583914;9.999140679212152;0.8335847206083461;0.015563583682881748;0.015563316270523406;0.8032948513097431;-0.014868013463910475;0.8035202465365064
39.228741;1.043857916116137;0.8385362249414523;0.80349264925663;-0.0002522502035707708;-0.00024166061265566967;1.0442582758369443;9.999152458672492;0.833586776395471;0.015563594037931004;0.015563310998210247;0.8033177724089159;-0.0148700134346351;0.8035426231398702
39.238741;1.043856824777287;0.8385506804617994;0.8035081508683654;-0.000252321146872685;-0.0002417293480084851;1.0442586429240142;9.999163631606088;0.8335888052712879;0.015563603259012933;0.015563305207072567;0.8033336701893052;-0.014871013416039027;0.8035579274737944
39.248741;1.0438570245143208;0.8385578267521391;0.8035156642481851;-0.00025098977211324006;-0.00024045438931551337;1.0442590071706235;9.999174150812607;0.8335908009763152;0.015563611338041856;0.01556329886557529;0.8033405429315275;-0.01487301340789771;0.8035641959281407
39.258741;1.0438572587059425;0.8385573560027743;0.8035158605352825;-0.0002509892839022779;-0.00024045438274755018;1.0442603677832218;9.999183976458331;0.8335927573237355;0.015563618265070335;0.01556329193163484;0.8033403890904041;-0.014873013409773263;0.8035633715234503
39.268741;1.0438584795595038;0.8385493309611651;0.8035080651473493;-0.000250352278819072;-0.0002398443758962763;1.044262724977538;9.99919307234923;0.8335946686093886;0.01556362402881582;0.015563284372148855;0.8033322070325969;-0.014874013421105463;0.8035545094699907
39.278741;1.0438606871814644;0.8385326466328945;0.80349121795424;-0.0002494296776714344;-0.00023896054644524133;1.0442660803826624;9.999201404054341;0.8335965297520546;0.01556362862315617;0.015563276171044518;0.8033149950708858;-0.014874013441114812;0.8035365733488696
39.288741;1.043862930397923;0.838509451248952;0.80346810949376;-0.0002494863344694846;-0.00023901481499236048;1.0442694366080947;9.999208942686755;0.833598336092958;0.015563632052176016;0.015563267322309993;0.8032907518507982;-0.0148730134689019;0.8035115633382209
39.298741;1.043866469070327;0.8384789464243156;0.8034370089147309;-0.0002481398231769678;-0.00023772458918032115;1.0442737960683097;9.999215674944761;0.8336000834012212;0.01556363433291886;0.015563257829993161;0.8032594767304665;-0.01487301350361215;0.8034795165745496
39.308741;1.0438700532948295;0.838440824654264;0.8033985895144778;-0.0002481226255644811;-0.00023770780360621603;1.044279159636022;9.999221611884984;0.8336017681728422;0.015563635493202199;0.015563247715285129;0.8032201699172795;-0.014872013544470061;0.8034393963912151
39.318741;1.0438736903861645;0.8383969447938896;0.8033546323112115;-0.0002476264456653793;-0.00023723215986328337;1.0442845261350588;9.999226782229012;0.8336033876850403;0.015563635568643765;0.015563237020787062;0.803175832149904;-0.014870013590836692;0.803394202524892
39.328741;1.0438789470855416;0.8383478040974581;0.8033044119585788;-0.0002468193608629134;-0.00023645832178632777;1.0442898932797833;9.999231215705707;0.8336049400158068;0.01556363460617126;0.01556322580491259;0.8031244642397112;-0.014869013642230132;0.8033419721182845
39.338741;1.043884273215693;0.8382921506816633;0.8032479230620222;-0.0002469882363265614;-0.0002366194105102054;1.044296258775785;9.999234935105454;0.8336064241407296;0.015563632667729052;0.015563214122990594;0.8030670670064287;-0.014867013698153391;0.8032836674697827
39.348741;1.0438893277398529;0.8382322687487826;0.8031876140587636;-0.00024676157721172527;-0.000236401665222391;1.044303620502479;9.999237955765746;0.8336078393860133;0.015563629823922535;0.015563202011063045;0.8030066415155538;-0.014865013757995628;0.8032223063425611
39.358741;1.0438957192006937;0.8381694465318419;0.803123476848006;-0.0002473906775632229;-0.00023700340218192023;1.044309976543668;9.999240285831178;0.8336091846505282;0.015563626143011447;0.015563189483294425;0.8029411890477919;-0.014862013821072719;0.803155870635485
39.368741;1.0439018478628068;0.838103501668507;0.8030565618733229;-0.0002472720982224425;-0.00023688896958226345;1.04431732553486;9.999241933190802;0.8336104584243977;0.015563621684794676;0.015563176536643939;0.8028727106987809;-0.014860013886453577;0.8030863975032244
39.378741;1.043908670577658;0.8380351980037681;0.802986860152246;-0.0002466485312734943;-0.0002362906462568783;1.0443246670138584;9.999242915599;0.8336116592978285;0.01556361650071867;0.015563163157767202;0.8028022074873034;-0.014857013952736335;0.803014851603074
39.388741;1.0439155404174072;0.8379658188677893;0.8029160954294423;-0.00024637142436584184;-0.00023602421537745962;1.044332001674056;9.999243264733364;0.8336127863068347;0.015563610639069959;0.015563149328638955;0.8027296808627351;-0.014854014018297985;0.8029412554458082
39.398741;1.0439221583074692;0.837895119632888;0.8028442607614114;-0.0002472057809473656;-0.0002368225540702817;1.0443403312703705;9.999243024915112;0.8336138389494607;0.015563604147666638;0.015563135028307836;0.8026571324062944;-0.01485101408177768;0.8028676144688109
39.408741;1.0439291319730777;0.8378246908484164;0.8027724098391088;-0.0002472704595470609;-0.00023688352528506023;1.0443476579656292;9.999242242310494;0.8336148169902852;0.015563597066634797;0.015563120234128517;0.8025835633764574;-0.014848014142203233;0.8027929352064658
39.418741;1.04393520762231;0.8377546289835126;0.8027015964417923;-0.0002467368782245361;-0.00023637162905708404;1.044354983433167;9.999240948123091;0.8336157206354544;0.01556358941692607;0.015563104926307596;0.8025119752524795;-0.0148450141988444;0.8027202228726571
39.428741;1.043942292584488;0.8376868134379243;0.8026321516081669;-0.0002471967053819814;-0.00023681111263442026;1.0443623081239253;9.999239155789182;0.8336165512922584;0.01556358119446895;0.015563089092549267;0.8024423701952843;-0.014842014251073777;0.8026494816325436
39.438741;1.043948131849411;0.8376219954892845;0.8025665253404146;-0.0002467958416871245;-0.00023642642353184984;1.0443686310996307;9.999236873409728;0.8336173118384744;0.015563572375931253;0.01556307273313887;0.8023747504863573;-0.014839014298275471;0.8025807138455748
39.448741;1.043954025631348;0.8375601120480431;0.8025036534253525;-0.0002479011543932981;-0.00023748449466577074;1.0443759506106083;9.999234114851868;0.8336180056163728;0.015563562938773168;0.01556305586826616;0.8023111179297044;-0.014836014339901123;0.8025159206928884
39.458741;1.043960879000034;0.8375029965664585;0.8024445918171584;-0.0002478679839477387;-0.00023745179508205183;1.0443822646321903;9.999230902085637;0.8336186351604561;0.015563552885982015;0.015563038540876435;0.8022514739229305;-0.014833014375569057;0.8024551041853077
39.468741;1.0439661786273597;0.837450090168977;0.8023907321464437;-0.0002484959870710809;-0.00023805278044902495;1.044387570790333;9.99922726186055;0.8336192016188502;0.015563542251737937;0.015563020813319998;0.802195819784428;-0.014831014404958449;0.8023982856277636
39.478741;1.0439708757058355;0.8374018071842263;0.8023417350662109;-0.00024892291107175027;-0.00023846128624664106;1.0443928663390076;9.999223223133859;0.8336197048457291;0.015563531083386399;0.015563002757838947;0.8021461567786858;-0.014828014427693218;0.8023474307384632
39.488741;1.0439755731874103;0.8373593349579487;0.8022982682085089;-0.0002498314752608131;-0.00023933113922349551;1.0443981483463978;9.999218818317717;0.8336201442018398;0.015563519424375926;0.015562984448866259;0.802101485873506;-0.014826014443400216;0.8023015790175623
39.498741;1.0439793163502429;0.8373226655659398;0.8022610497875348;-0.0002495234234531081;-0.00023903582856648622;1.0444024136718013;9.999214087519153;0.8336205196947721;0.01556350731169199;0.01556296597463299;0.8020638076494278;-0.014824014451733564;0.8022627127397951
39.508741;1.0439834058909707;0.837292845634084;0.8022300749548926;-0.00025001391950950634;-0.00023950534179144686;1.0444066590670287;9.999209082061828;0.8336208327466029;0.015563494778642387;0.01556294745476333;0.8020321220861318;-0.014822014452236453;0.802229831888155
39.518741;1.0439865393069436;0.8372695357067793;0.8022060130562129;-0.0002515003939420844;-0.00024092908421567173;1.0444088815725434;9.99920385989244;0.8336210861834457;0.01556348185393934;0.015562929037130377;0.8020074281443373;-0.014821014444177197;0.8022039534216268
39.528741;1.0439887169826159;0.8372531433002899;0.8021892499354083;-0.000251421311592277;-0.00024085342720171817;1.0444120788284925;9.999198474025574;0.8336212834206195;0.015563468561111375;0.015562910875557862;0.8019897239169455;-0.01481901442650574;0.8021850379643785
39.538741;1.0439908931602782;0.837243680467563;0.8021790613182878;-0.0002514759547787465;-0.00024090585122889575;1.0444132491983076;9.999192968615553;0.8336214273697612;0.015563454928315556;0.015562893105543773;0.8019790073462874;-0.014818014397890147;0.8021731193106058
39.548741;1.0439915111413247;0.8372406550537358;0.8021761699464746;-0.0002514945788085723;-0.00024092412138738487;1.0444143917219828;9.99918738319746;0.8336215196593681;0.015563440999932208;0.015562875832028096;0.8019752767226155;-0.014818014356815817;0.8021681941915513
39.558741;1.0439924317591658;0.8372451572292844;0.8021801894983925;-0.0002519883686863557;-0.00024139745888452006;1.0444155057867526;9.999181750511038;0.8336215604395061;0.01556342683090014;0.01556285912584305;0.801979530789471;-0.014817014301832642;0.8021712228168094
39.568741;1.0439930521676029;0.8372571085202597;0.8021915088310989;-0.00025192423451931705;-0.0002413364349917952;1.044415590663372;9.999176091661681;0.8336215486712715;0.01556341247540115;0.01556284302230902;0.8019897686285893;-0.014817014231759015;0.8021802412909212
39.578741;1.0439927237408322;0.8372741283220144;0.8022083483399393;-0.0002521016858194909;-0.00024150703048466497;1.0444146453148122;9.999170417038318;0.833621482630685;0.015563397986063036;0.01556282753018484;0.802005989368952;-0.014818014145632807;0.8021952506688222
39.588741;1.0439917975731585;0.837298710024221;0.8022328290471615;-0.0002535909884692353;-0.00024293435144468888;1.0444136682198908;9.999164728447768;0.8336213605367774;0.015563383407625968;0.015562812647924924;0.8020301921769631;-0.014818014042585696;0.8022182166683192
39.598741;1.0439908795171255;0.83732842998841;0.8022621651571059;-0.0002533523997219892;-0.00024270656042525653;1.0444116567188344;9.999159025261944;0.8336211808547705;0.01556336876465147;0.015562798371842304;0.8020593767790398;-0.014819013921835374;0.8022461806233888
39.608741;1.043989016695873;0.8373643348518043;0.8022980911557547;-0.0002530035329220661;-0.00024237335154515553;1.0444096068186777;9.999153317438804;0.8336209418198536;0.015563354064749997;0.01556278469251718;0.8020945440706316;-0.014820013782752642;0.802280127928961
39.618741;1.0439872083870536;0.8374043175892262;0.8023378190362022;-0.0002538129486350433;-0.00024314962889440255;1.044407514176675;9.99914763304692;0.8336206409680842;0.015563339317984145;0.015562771588823977;0.8021336964396777;-0.014822013624916967;0.8023180815256228
39.628741;1.0439844546332964;0.8374490380468168;0.8023827462784029;-0.00025375588907460174;-0.0002430961438118028;1.044404374723716;9.999142013520075;0.8336202754276256;0.015563324560962913;0.015562759026606511;0.8021778374386311;-0.014823013448214063;0.8023610086231514
39.638741;1.0439820575534964;0.8374977372850603;0.8024311420415621;-0.0002529858945683796;-0.00024235965978612684;1.0444001841355026;9.99913650422865;0.8336198426178147;0.015563309864565361;0.015562746957470033;0.8022259712488686;-0.014825013252934297;0.8024079513021627
39.648741;1.043979064186824;0.8375492497240273;0.8024826187373446;-0.0002538218210227015;-0.00024316161780533511;1.0443969377276834;9.999131147299057;0.8336193413505286;0.015563295307422375;0.01556273531715006;0.8022781030111767;-0.01482701303974437;0.8024588971970213
39.658741;1.0439764275489498;0.837603291480475;0.8025361675042264;-0.00025318911089139987;-0.0002425566911670145;1.0443926316020689;9.999125978750953;0.8336187729337734;0.015563280939430303;0.015562724029680144;0.8023312391599308;-0.014829012809690408;0.8025108535665552
39.668741;1.0439731941453503;0.837659803028562;0.8025924586142382;-0.000253055875300922;-0.00024243034935383053;1.0443882640626518;9.999121025712112;0.8336181409412998;0.015563266766750829;0.015562713018357025;0.8023863865517775;-0.014832012564224846;0.8025648446805437
39.678741;1.0439700144939754;0.8377163978087679;0.8026486992588399;-0.000252919773869178;-0.00024230125014392535;1.0443848357995813;9.999116301812794;0.8336174498557887;0.015563252758979513;0.015562702216575674;0.8024435512949426;-0.014834012304969097;0.8026208379280538
39.688741;1.0439668880652238;0.8377730802060133;0.802704886727868;-0.0002527808057323842;-0.00024216939284829372;1.044380348501929;9.999111808270381;0.8336167040777035;0.015563238873705426;0.01556269156799224;0.8024997381768194;-0.014837012033394001;0.8026758738946462
39.698741;1.0439647672917622;0.837831725111841;0.802762077875554;-0.0002525311575521954;-0.00024193128029295435;1.0443758039469941;9.99910754117294;0.8336159078415901;0.015563225083754349;0.015562681021490134;0.8025559506319713;-0.014839011750817041;0.8027309184930869
39.708741;1.0439617446346978;0.8378871382154414;0.8028167583680179;-0.00025163171054713506;-0.0002410709183112379;1.0443712047034648;9.999103493184403;0.8336150654279993;0.015563211385298106;0.015562670538191261;0.8026111910337226;-0.014842011458653765;0.8027850129200058
39.718741;1.0439594218166266;0.8379420642753276;0.8028703229227849;-0.00025208850163412267;-0.00024150956789846712;1.044367554437059;9.99909964551591;0.8336141810679916;0.015563197790644126;0.015562660106980286;0.8026644608067348;-0.01484401115855409;0.802837125150531
39.728741;1.0439565401016353;0.8379922302730611;0.8029196463092801;-0.0002518089665354168;-0.00024124300047625736;1.0443628568521877;9.999095965143834;0.8336132587976136;0.015563184320659566;0.015562649745286861;0.8027157605696927;-0.014847010852252296;0.802887296481118
39.738741;1.0439556072966774;0.8380425628758561;0.802967521752522;-0.0002512588097650865;-0.00024071674269906295;1.0443591148262585;9.999092415895117;0.8336123025088528;0.015563171000550923;0.015562639478972424;0.8027630908021742;-0.014849010541334345;0.8029334934084162
39.748741;1.043954108544516;0.838087374891164;0.8030104388328589;-0.0002514296736549122;-0.0002408813056289566;1.0443563305629595;9.99908896932263;0.8336113158221382;0.01556315785461542;0.015562629327009112;0.80280645217931;-0.014852010227067553;0.8029757547987121
39.758741;1.0439523432558167;0.8381276602961425;0.8030491234111097;-0.00025010032499930227;-0.0002396088107377306;1.044352506216728;9.999085605558298;0.8336103019961134;0.01556314489834155;0.01556261930789266;0.8028458453337906;-0.014854009910289014;0.8030140443370027
39.768741;1.0439519133802373;0.8381639470784116;0.8030828546924226;-0.000249979261670225;-0.0002394934700270569;1.0443506443746586;9.99908231070642;0.8336092645347949;0.015563132137403847;0.01556260944833982;0.8028802708199086;-0.014856009591468867;0.8030473803247407
39.778741;1.0439518654632352;0.8381951130580116;0.8031112994079113;-0.00024971828044960203;-0.00023924400347581244;1.044347748304196;9.999079076667238;0.8336082078400753;0.015563119575776326;0.015562599777340976;0.8029097288436924;-0.014858009270879052;0.8030757616598829
39.788741;1.0439521995178103;0.8382211514096033;0.8031344608313343;-0.00024931779368165364;-0.00023886080490826547;1.0443458220018789;9.999075902119985;0.8336071370316522;0.01556310722446326;0.015562590315628348;0.8029332189291397;-0.014859008948726044;0.8030981687838692
39.798741;1.0439538681723983;0.838242469792094;0.8031520059157765;-0.00024791586916109046;-0.00023751796752268176;1.044344869959704;9.999072791820673;0.8336060574245014;0.015563095111130281;0.015562581076177567;0.8029517404562713;-0.014861008625408264;0.8031156380899959
39.808741;1.0439546613012636;0.838255778864859;0.8031624921144466;-0.0002487046601401639;-0.00023827392200141827;1.0443438969978045;9.999069756195905;0.8336049739918376;0.015563083287156517;0.01556257207469774;0.8029632930484351;-0.014862008301844037;0.8031261334485919
39.818741;1.0439570875721231;0.8382645988606904;0.8031673687922429;-0.0002477271243271437;-0.00023733744290079832;1.044343908222923;9.999066813409394;0.8336038908557374;0.015563071823290694;0.015562563329816472;0.8029688761623912;-0.014863007979434548;0.8031306737897285
39.828741;1.043960537474357;0.8382673321877772;0.8031655803921917;-0.0002468650983815111;-0.00023651137834203615;1.0443439086493;9.999063985740266;0.8336028114737936;0.015563060795944274;0.01556255485310274;0.80296848917914;-0.014863007659568273;0.8031292403110423
39.838741;1.043963099837867;0.8382627939413848;0.8031574674898366;-0.0002467375868468871;-0.0002363891373294356;1.0443449026321583;9.999061288170093;0.833601739550187;0.015563050271764694;0.01556254665347274;0.8029611323024758;-0.014864007343143835;0.8031208686850873
39.848741;1.0439672805293654;0.8382541019492028;0.8031440940651625;-0.0002459492410746336;-0.00023563347566795965;1.0443458935728216;9.999058721082264;0.8336006797477409;0.015563040300566381;0.015562538750970458;0.8029488072124413;-0.01486400703062653;0.8031075190936858
39.858741;1.0439715138490038;0.8382374381752882;0.8031230109366422;-0.00024538380023528993;-0.00023509132615200437;1.044347884115327;9.999056270726486;0.8335996375823387;0.01556303092440577;0.0155625311788819;0.8029295171068824;-0.014863006722453309;0.803087189045645
39.868741;1.04397609285791;0.8382170614143457;0.8030980737315643;-0.0002454337278659437;-0.00023513857889123415;1.044349876875245;9.999053916316551;0.8335986186390039;0.015563022196650653;0.015562523975617484;0.8029052662763851;-0.014863006419157016;0.8030619121636997
39.878741;1.0439810069955466;0.838190056453966;0.803066497725837;-0.0002445895718783977;-0.00023432925940819783;1.044352875130604;9.999051645144156;0.8335976277328663;0.015563014187465174;0.015562517177402469;0.8028750587642313;-0.014862006121211501;0.8030306479716083
39.888741;1.0439871987506886;0.8381589938579664;0.8030300193804852;-0.00024495416237419447;-0.00023467754818676912;1.0443558826153225;9.999049466987515;0.8335966684812299;0.015563006963750362;0.015562510821506803;0.802839896485275;-0.01486100582894722;0.8029944106568633
39.898741;1.0439930535191404;0.8381222330355116;0.8029883072167592;-0.00024416989504974366;-0.00023392535663327446;1.0443599023372536;9.99904741591602;0.8335957431136813;0.015563000568465674;0.015562504957985652;0.8027997787887238;-0.014860005542538673;0.8029531961976635
39.908741;1.0439992105743845;0.8380828549475839;0.8029438189613586;-0.0002436484769117495;-0.0002334248730691759;1.0443629356851976;9.99904553962233;0.8335948524446787;0.015562995022440882;0.015562499651575174;0.8027567041807967;-0.014859005262049781;0.8029090008258909
39.918741;1.0440056591748215;0.8380386439488267;0.8028944401103825;-0.00024409119193349285;-0.0002338478772267595;1.0443679834666173;9.99904388569298;0.8335939962471897;0.015562990336987817;0.01556249496938692;0.8027086721341505;-0.01485700498752423;0.8028598038677899
39.928741;1.044012995337203;0.8379922922867233;0.8028422930015753;-0.0002432654554816972;-0.0002330555717686446;1.0443720478447975;9.999042490704685;0.8335931738842709;0.015562986519193788;0.015562490970491486;0.8026586832908843;-0.014855004718989977;0.8028086219644949
39.938741;1.0440196538719662;0.8379428949423698;0.8027877175970278;-0.0002435636942088612;-0.00023334007975142013;1.0443771320823356;9.99904137561787;0.8335923850499033;0.015562983574387531;0.015562487703987757;0.802605738733746;-0.014853004456456102;0.8027544544923416
39.948741;1.0440271873563851;0.8378928041359985;0.802731777940938;-0.00024334759251732423;-0.000233131668906015;1.0443812385866538;9.999040551138972;0.8335916303951456;0.015562981514746941;0.01556248521181965;0.8025508391493804;-0.014851004200002522;0.8026982998736472
39.958741;1.044033684812427;0.8378397299251543;0.8026737561847759;-0.00024358743570283622;-0.0002333602223956327;1.0443863684523231;9.999040024540934;0.8335909115447674;0.015562980364949424;0.01556248353240583;0.8024939842205405;-0.014849003949831048;0.8026401557844035
39.968741;1.044040745671702;0.8377879203798848;0.8026164985443666;-0.00024337603871967946;-0.0002331563781214581;1.044391522397865;9.999039799484166;0.8335902305097522;0.015562980156151294;0.015562482700733547;0.8024381727502629;-0.014847003706160022;0.8025830194052611
39.978741;1.0440477148834049;0.8377349887944948;0.802558228479433;-0.0002435125394474305;-0.0002332857871531259;1.0443967010996296;9.999039878254221;0.8335895889901013;0.015562980916481133;0.015562482749898411;0.8023814031535743;-0.01484400346908821;0.8025248714190435
39.988741;1.0440536361510675;0.8376823778354595;0.8025010694865008;-0.00024305257543616817;-0.00023284405614684844;1.0444019048754467;9.999040269576938;0.8335889882171507;0.015562982670484879;0.015562483714842793;0.802325673568962;-0.014842003238486428;0.8024677487460492
39.998741;1.04406071664496;0.8376314512830404;0.8024446398993387;-0.00024427919968889695;-0.00023401762672265917;1.044407133337748;9.999040988560326;0.83358842927043;0.015562985447187058;0.015562485629326163;0.8022709817735506;-0.014840003013811547;0.8024116339519374
40.008741;1.0440670488617367;0.8375832894294875;0.8023914512725064;-0.00024344357089586761;-0.00023321592540510597;1.0444113850843397;9.999042051070138;0.8335879130249172;0.015562989280805791;0.015562488522466222;0.8022193255121068;-0.014837002794076633;0.8023585092416892
40.018741;1.0440723288699711;0.8375361342483681;0.8023400636900078;-0.00024422349685612586;-0.0002339619696861742;1.0444156576456338;9.999043476540846;0.833587439866213;0.015562994203013433;0.015562492420053009;0.8021687031499328;-0.014835002578184679;0.8023064126587134
40.028741;1.0440781130405141;0.8374930925697359;0.8022922667281406;-0.00024352564440346963;-0.00023329234276308754;1.0444199475889309;9.999045294170902;0.8335870097956928;0.015563000245739258;0.015562497339634017;0.8021221139218984;-0.014833002365223778;0.8022583256424971
40.038741;1.0440831459113784;0.8374527493342215;0.8022476789396294;-0.0002444344149506646;-0.00023416182691890454;1.0444242505026484;9.999047543659321;0.8335866227200035;0.015563007449827382;0.015562503280805204;0.8020795577158925;-0.01483100215443451;0.802214248457169
40.048741;1.0440877309257353;0.8374160995219838;0.8022070286330953;-0.00024472928803641173;-0.0002344433552986634;1.044427561251596;9.999050272827233;0.833586278656392;0.01556301586065425;0.015562510227659298;0.8020410348152509;-0.014829001945079488;0.802174181383328
40.058741;1.0440915664499315;0.8373840041378106;0.8021713784769094;-0.0002448247004202199;-0.00023453397975627582;1.0444308745078228;9.99905353277576;0.8335859778156937;0.015563025517891975;0.015562518165561832;0.8020065455849628;-0.014827001736424438;0.802138124574672
40.068741;1.0440949544843192;0.8373570560811392;0.8021410668872883;-0.0002450622305030052;-0.00023476082168410496;1.0444341849914662;9.999057370732015;0.8335857205520651;0.015563036457777108;0.015562527094720459;0.801976090398856;-0.014826001527889397;0.802106096147233
40.078741;1.0440975932159657;0.8373346635257289;0.8021157579622816;-0.00024510106163270687;-0.00023479748927219366;1.0444364875762728;9.999061824956495;0.8335855074541327;0.01556304872428797;0.015562537030129435;0.8019516698133828;-0.014824001319234779;0.8020800581875491
40.088741;1.0441000891038084;0.8373169091685673;0.8020950619587107;-0.0002459745333247611;-0.00023563364939382234;1.0444377776334566;9.99906692505519;0.8335853395257381;0.015563062369011957;0.015562547993332392;0.8019332840655822;-0.014823001110537248;0.802060047268072
40.098741;1.044102142439995;0.8373050621678774;0.8020804210151872;-0.00024553484342040307;-0.00023521205587337642;1.0444390514974595;9.999072697098054;0.8335852179645138;0.015563077435930384;0.015562560005620672;0.8019189321312136;-0.014822000901973657;0.802044044957667
40.108741;1.044103452573833;0.8372981249984769;0.8020711065404187;-0.0002460029665538054;-0.00023566017572154496;1.044440306721502;9.999079169233632;0.8335851437633423;0.015563093948839734;0.015562573084877258;0.8019106115456556;-0.01482100069358041;0.8020340509293816
40.118741;1.0441036715139669;0.8372961681138189;0.8020674492930185;-0.00024671323372490685;-0.00023634046296786498;1.0444405417153109;9.999086372183942;0.8335851174971814;0.015563111908301746;0.015562587241244987;0.8019083188661824;-0.014821000485035181;0.8020300847221284
40.128741;1.0441044053029294;0.8373008814030675;0.8020698303402186;-0.00024635332553280676;-0.00023599552686146854;1.0444407549737365;9.999094333849984;0.8335851390367361;0.015563131289798816;0.015562602471052471;0.8019110500581577;-0.014821000275498682;0.802031130544731
40.138741;1.0441037506773556;0.8373088745777926;0.8020764601578749;-0.00024624485229944224;-0.00023589172394188732;1.0444399445006953;9.999103076126765;0.8335852070118218;0.015563152047071404;0.015562618750915266;0.8019188009930895;-0.014821000063656907;0.8020371921616052
40.148741;1.0441033152275143;0.8373236459988358;0.8020894486434117;-0.00024693630761696305;-0.00023655407577525235;1.0444391077100426;9.999112616069837;0.8335853181698241;0.01556317412445626;0.015562636033030581;0.8019325680440972;-0.014820999847943286;0.8020492739598277
40.158741;1.0441017988685952;0.8373430469854914;0.8021077290380443;-0.00024676387971628663;-0.0002363891649000441;1.0444382421629608;9.999122963592239;0.8335854672222038;0.015563197463234342;0.015562654244900994;0.8019503482168261;-0.014820999626826157;0.8020653814162764
40.168741;1.044099551221744;0.837365900899754;0.8021298985479977;-0.0002467437492836202;-0.00023637027831031044;1.0444363465813207;9.999134121627447;0.8335856476091258;0.015563221998586398;0.015562673297550391;0.8019741388466096;-0.014821999399127168;0.8020875382338302
40.178741;1.0440978282266447;0.8373935656614113;0.8021562865838324;-0.0002474595480126554;-0.0002370561774404222;1.0444334209604567;9.99914609400916;0.8335858527142226;0.015563247663498305;0.015562693099148926;0.8020009370676233;-0.014822999164148809;0.8021127318504045
40.188741;1.0440944219177484;0.8374246746957303;0.8021872744570326;-0.00024662817483209643;-0.00023626044066459267;1.044431466222314;9.999158886835078;0.833586076825348;0.01556327439647604;0.015562713560947775;0.8020327394553484;-0.0148239989215338;0.8021429663460901
40.198741;1.0440912394912079;0.8374592479025081;0.8022214096977667;-0.0002476473002814506;-0.00023723718146701316;1.0444284840241813;9.999172499593556;0.8335863153619061;0.01556330213454701;0.015562734590074914;0.8020675425313784;-0.014824998671179923;0.8021762450509021
40.208741;1.0440876300151418;0.8374971690183787;0.8022590752392791;-0.00024694730586902934;-0.00023656729005212815;1.0444244759879864;9.999186918740019;0.8335865644218368;0.015563330800172826;0.015562756083215576;0.8021053437441522;-0.014826998413221357;0.8022125881227135
40.218741;1.0440842437403774;0.8375382054887891;0.8022995437519793;-0.0002469915078400429;-0.00023661017761169719;1.0444214425232419;9.999202120063156;0.833586820583741;0.015563360299918077;0.015562777931420883;0.802146141660624;-0.014827998147851665;0.802251959335039
40.228741;1.0440807777168295;0.8375803078330428;0.8023410815231431;-0.00024668363363619206;-0.00023631581274345204;1.0444183827732318;9.999218075224926;0.8335870813566342;0.015563390532731232;0.01556280002577642;0.8021879352051713;-0.01482999787518938;0.8022923963326787
40.238741;1.0440765809817811;0.83762365529574;0.8023843591901668;-0.00024722746263510854;-0.00023683742990590487;1.0444142957563678;9.999234755337737;0.8335873451567531;0.015563421399099851;0.01556282225854249;0.8022317232863723;-0.014831997595382873;0.8023348812451124
40.248741;1.0440723047928362;0.8376677170095724;0.8024283687187357;-0.0002463132840800544;-0.00023596243098047127;1.0444101812869293;9.999252130058242;0.8335876104742562;0.015563452799603498;0.015562844525495431;0.8022765051783313;-0.014833997308740172;0.8023784158373188
40.258741;1.0440679496267977;0.8377120870816478;0.8024727235031383;-0.00024650310072162523;-0.0002361449397136551;1.0444060402355801;9.999270167293457;0.8335878756053076;0.015563484627261955;0.015562866723678752;0.8023212804579024;-0.014835997015724786;0.8024220020524115
40.268741;1.0440635162779799;0.8377564131507388;0.8025170874425208;-0.00024669123540692876;-0.00023632583802197604;1.0444028746129186;9.999288837622988;0.833588139238237;0.015563516774632363;0.015562888744467856;0.8023660484829093;-0.014837996716903713;0.8024656410429121
40.278741;1.0440590060521988;0.8377992375993362;0.802560063348932;-0.00024612279634596713;-0.00023578201200742248;1.044398687307011;9.999308120519334;0.8335884006358658;0.015563549148255688;0.015562910478247347;0.8024098085456935;-0.014839996412915767;0.8025083333475774
40.288741;1.0440541183534875;0.8378403165689122;0.8026016473682255;-0.00024556279037802844;-0.00023524632971202224;1.0443954811180811;9.99932800796898;0.8335886592042272;0.01556358166685878;0.015562931825671297;0.8024515603816167;-0.014841996104455945;0.8025490792832993
40.298741;1.0440501108669387;0.8378806571551101;0.8026418356003638;-0.00024448938985219894;-0.0002342186444803555;1.0443912581653338;9.99934849915803;0.8335889141519839;0.015563614247192097;0.015562952696974525;0.8024923039835463;-0.014843995792293709;0.8025888791945388
40.308741;1.0440463805077727;0.8379175619478292;0.8026785057268285;-0.0002451343106347996;-0.00023483688246607782;1.0443880204247602;9.999369587098439;0.8335891641434773;0.015563646797295974;0.015562973004586669;0.802530039256799;-0.01484599547734458;0.802625734033873
