time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.318741;1.0440425796599468;0.8379529627330684;0.8027137731658788;-0.0002450233244757774;-0.0002347310303755129;1.0443857701951018;9.999391255361541;0.833589407079908;0.015563679221125625;0.015562992660641048;0.8025647664291259;-0.014847995160686423;0.8026596438572059
40.328741;1.0440381035951043;0.8379834595403665;0.802744844380137;-0.00024417704343479096;-0.00023392096215802855;1.0443825098663018;9.999413488741395;0.833589640828947;0.015563711426105539;0.015563011577280478;0.8025964863857876;-0.01484899484346638;0.8026905890798068
40.338741;1.044035161430392;0.8380111745422424;0.8027720526864407;-0.0002434223674160837;-0.00023319828207002136;1.0443802415289336;9.999436279057212;0.8335898642688125;0.01556374332960335;0.015563029664229948;0.8026241998033571;-0.014850994526864308;0.8027176039929371
40.348741;1.044031847791961;0.838034927216364;0.8027957309658178;-0.0002433791117039662;-0.00023315715307150835;1.0443779665586235;9.999459618125536;0.8335900771266653;0.015563774858518224;0.015563046828170826;0.8026479061122895;-0.014851994212063551;0.8027406472848047
40.358741;1.0440297682875868;0.8380541973046944;0.802814143711135;-0.00024343833137204838;-0.00023321389579541071;1.0443766854512984;9.999483489802653;0.8335902790296125;0.015563805940113846;0.01556306298057808;0.8026676036576545;-0.014853993899994682;0.8027597519620656
40.368741;1.0440270194159547;0.8380685609328665;0.8028283462276219;-0.00024276334915128545;-0.00023256746072198577;1.0443753982316608;9.999507873685593;0.8335904692942034;0.015563836493317943;0.015563078046180108;0.802682290376969;-0.014854993591067017;0.8027738791711737
40.378741;1.0440245583439791;0.8380791347292091;0.8028386714813525;-0.0002427029522633845;-0.00023250966952363192;1.0443741047730244;9.999532753747364;0.8335906474703625;0.015563866422212237;0.015563091967268721;0.8026919641255054;-0.01485599328519665;0.802783047357506
40.388741;1.044022692593097;0.8380835999328881;0.8028426636098487;-0.00024208826929149777;-0.0002319207611089843;1.0443738046742728;9.99955811790399;0.8335908139135727;0.015563895613738402;0.015563104706806991;0.8026976226657012;-0.014855992982037493;0.8027882381428223
40.398741;1.0440220783925833;0.8380846898962495;0.8028424395357365;-0.00024122582793190987;-0.00023109421991908866;1.0443734972704652;9.999583949878836;0.8335909703691168;0.015563923949546223;0.015563116245053101;0.8026982633677385;-0.014856992681287911;0.8027884880528549
40.408741;1.0440208145726506;0.838080120221278;0.8028372756911363;-0.0002410859358439695;-0.00023095994901002186;1.044374181759265;9.999610225079163;0.8335911201552665;0.015563951320311731;0.015563126573333672;0.802692883004871;-0.0148569923828787;0.8027827583547624
40.418741;1.044020160085263;0.8380716548832587;0.8028278940392;-0.00023969003603820132;-0.00022962235868060824;1.0443748567932778;9.999636914847429;0.8335912673555012;0.01556397761763452;0.015563135695523337;0.8026844781176501;-0.014856992086844071;0.8027740636273591
40.428741;1.0440195109184964;0.8380580544655766;0.8028135695486921;-0.00024002467680741502;-0.0002299424695526314;1.0443755194178301;9.99966399053226;0.8335914156588198;0.015564002713315128;0.015563143630775421;0.802670045561544;-0.014856991793104195;0.8027593995083309
40.438741;1.0440194721277931;0.8380394561064185;0.8027939644097805;-0.00023945385949216758;-0.00022939506117249914;1.0443771645738085;9.999691421777792;0.8335915677488094;0.015564026456924014;0.015563150410795451;0.8026515826110148;-0.014856991501418504;0.8027407602589113
40.448741;1.0440200449220218;0.8380173189115593;0.8027704711425092;-0.0002387321252638656;-0.0002287029292469079;1.0443787860859357;9.99971917330009;0.8335917254902969;0.015564048691292645;0.015563156074560616;0.8026280867114521;-0.01485599121151685;0.8027171223377068
40.458741;1.0440209295546594;0.8379914032182347;0.8027430865568151;-0.00023862430194567473;-0.00022859878531575635;1.0443813776068953;9.999747204214065;0.8335918906071125;0.015564069268548602;0.01556316065956686;0.8026015551717972;-0.01485599092341536;0.802690517304807
40.468741;1.0440221295666352;0.8379617126384891;0.8027118077034161;-0.00023913005972663382;-0.00022908231112261443;1.044382932362437;9.99977547111992;0.8335920652837341;0.015564088067135369;0.015563164194917654;0.8025709850681497;-0.014854990637624563;0.8026599029926563
40.478741;1.0440233006359734;0.8379290767740526;0.8026776921231853;-0.00023812528903394785;-0.00022811887090693815;1.044385443167746;9.999803931904374;0.8335922521479501;0.015564105008855949;0.015563166706030356;0.8025373735711386;-0.014853990354998493;0.8026262924595329
40.488741;1.0440247951864143;0.8378930212639419;0.8026400163601609;-0.00023883911483922894;-0.00022880161051845696;1.0443889036078113;9.99983254260306;0.8335924532383108;0.015564120060224397;0.015563168226947132;0.8025007181976166;-0.014851990076577525;0.8025896629558551
40.498741;1.0440262687574309;0.8378551268614042;0.8026005654037687;-0.00023769119973364412;-0.0002277009678070411;1.0443913092293358;9.999861247003414;0.8335926688594757;0.015564133215741915;0.015563168809161894;0.8024610166161494;-0.01485098980345763;0.8025500487178124
40.508741;1.0440280733379865;0.8378138101850526;0.802557560104828;-0.0002382612371402486;-0.00022824588208944852;1.044394658036089;9.99988997343858;0.8335928978187602;0.015564144478068899;0.01556316852176091;0.8024192666296837;-0.014849989536341757;0.8025084291082992
40.518741;1.0440298641031307;0.8377724570483484;0.8025145180236406;-0.0002388296602728706;-0.00022878924269247486;1.044397950625837;9.999918647190201;0.8335931385865669;0.015564153846837007;0.015563167446326914;0.8023764664111944;-0.014847989275214253;0.8024657838865156
40.528741;1.0440316451427443;0.8377296077894361;0.8024700484820799;-0.00023864151566958182;-0.00022860788408816913;1.0444001899689663;9.999947205797902;0.8335933899449479;0.015564161320260846;0.015563165670344697;0.8023326142806076;-0.014845989019665079;0.8024221303922873
40.538741;1.0440334215620852;0.8376863643737255;0.8024252159362041;-0.0002373460289669785;-0.00022736581048929212;1.04440338057304;9.999975606484803;0.8335936510078265;0.015564166899565919;0.015563163273342309;0.8022877083762893;-0.01484498876933107;0.8023774860383059
40.548741;1.0440348962795758;0.8376420757571167;0.8023796391396799;-0.00023826994389040363;-0.00022824974799395026;1.0444065272307927;10.000003826011376;0.8335939209310047;0.01556417058209861;0.015563160307512328;0.8022437469506232;-0.014842988523884944;0.8023338122488596
40.558741;1.0440376311332917;0.8375998488360702;0.8023351075733338;-0.00023831947778504438;-0.00022829584516373917;1.0444096340886366;10.000031853585636;0.8335941981670146;0.015564172349471063;0.015563156794453005;0.8021997290441368;-0.014840988282869836;0.8022901264134978
40.568741;1.04403941980712;0.8375582582673616;0.8022919643551394;-0.00023887963149578598;-0.00022883125915433244;1.0444127045798959;10.000059680483593;0.8335944798129767;0.015564172169992205;0.01556315274261682;0.8021556551776892;-0.01483898804575647;0.8022464270414642
40.578741;1.044040566234441;0.8375171930738654;0.8022498815350418;-0.00023808022798570862;-0.00022806451718733163;1.0444147414657345;10.000087289795104;0.8335947620052112;0.015564170013494385;0.015563148157708307;0.8021145278971992;-0.014836987812119758;0.8022057114476581
40.588741;1.0440420251925193;0.8374777664881855;0.8022092026318783;-0.00023726989763176806;-0.00022728724156792442;1.0444177462390911;10.000114650862988;0.8335950411126715;0.015564165856911439;0.01556314303813411;0.8020743518172075;-0.014835987581746014;0.8021659952940527
40.598741;1.0440434957877691;0.8374411915917105;0.8021713292943267;-0.00023796851595332894;-0.00022795534467577036;1.0444197191375966;10.00014172444974;0.8335953146185561;0.01556415968318811;0.015563137373606354;0.8020371331602345;-0.01483398735470473;0.802129237363433
40.608741;1.0440443276028881;0.8374077020320677;0.8021369903983309;-0.0002377127536785246;-0.0002277094095001527;1.0444216603866536;10.000168470971769;0.833595581109847;0.015564151490146973;0.015563131151902072;0.8020018789113728;-0.014832987131436907;0.8020944709010774
40.618741;1.044045775240436;0.837376443955473;0.802104407260189;-0.00023778789245353164;-0.00022778029886364278;1.0444225710244448;10.000194850984302;0.8335958396551625;0.015564141301887699;0.015563124376990974;0.8019705954395628;-0.01483098691271512;0.8020636550286928
40.628741;1.0440462785980171;0.837348378045205;0.8020757006982923;-0.000238779435077356;-0.00022872918247404374;1.0444244528099704;10.000220821867282;0.8335960891953889;0.015564129169133798;0.015563117090483606;0.8019422873602364;-0.014829986699359433;0.8020358236615008
40.638741;1.044046438653356;0.837325094541342;0.8020519327468654;-0.00023880812774345467;-0.0002287558578407721;1.0444253079239587;10.000246336701826;0.8335963282920557;0.015564115162724502;0.015563109362890645;0.8019169575428238;-0.014827986491920181;0.8020109368269053
40.648741;1.0440462516808389;0.8373043821776942;0.8020309865773115;-0.00023857535095211908;-0.0002285321557774028;1.0444261384318916;10.00027134429364;0.8335965551027258;0.015564099364891774;0.015563101257491132;0.8018966075697739;-0.014826986290555039;0.8019910284352434
40.658741;1.0440454121460785;0.837287104882509;0.8020139214497717;-0.00023849521956733393;-0.00022845480816594934;1.0444259458865808;10.0002957896969;0.8335967673432987;0.015564081855076987;0.015563092812290721;0.80187923787539;-0.014825986095108391;0.8019740778618832
40.668741;1.0440448712525767;0.8372740274510163;0.8020007367588254;-0.00023881043982104091;-0.00022875608489108696;1.0444257310420482;10.00031961562184;0.8335969623170374;0.015564062705159875;0.01556308404524067;0.8018668481337027;-0.01482598590535973;0.8019621010779163
40.678741;1.044043025026865;0.8372653194948971;0.8019928264396223;-0.00023902686610078537;-0.00022896301615452905;1.0444254928578782;10.00034276621395;0.8335971372435295;0.015564041995169893;0.01556307495430425;0.801858438292264;-0.01482498572127303;0.8019540592780796
40.688741;1.0440417832666475;0.8372610528578982;0.8019887932360499;-0.00023887445519510557;-0.00022881652205329023;1.0444242279541815;10.000365193676004;0.8335972898860224;0.015564019824758985;0.015563065520044286;0.8018540091574723;-0.014824985543051025;0.8019499873043178
40.698741;1.0440398959271497;0.8372616767255197;0.8019900290642492;-0.00023963035719018038;-0.00022954020672817112;1.044422932086633;10.000386862677797;0.8335974192089545;0.01556399629945053;0.015563055722854657;0.801854561968209;-0.014824985371111838;0.801950864467298
40.708741;1.0440376710486763;0.8372645217481914;0.8019937410840027;-0.00023901964977230314;-0.00022895495313055331;1.044420602346106;10.000407750505625;0.8335975257422332;0.015563971508741534;0.015563045556517968;0.8018590981871634;-0.014824985206121022;0.8019556895603728
40.718741;1.044034812147214;0.837272259343432;0.8020027155120371;-0.00023931719700678622;-0.00022923982531614654;1.0444182382757565;10.000427847747764;0.8335976114319514;0.015563945525119064;0.01556303503137413;0.8018676196315457;-0.014824985048970347;0.8019644620313849
40.728741;1.0440316268842016;0.8372836776720309;0.8020155541778783;-0.00023900323162130328;-0.00022893903713479751;1.0444158418209337;10.000447162056627;0.8335976788837316;0.015563918419963435;0.015563024172532676;0.8018791278778009;-0.014824984900720137;0.8019761824302405
40.738741;1.0440287710823868;0.8372993004077801;0.8020322534001022;-0.00023908460874278662;-0.00022901687299102636;1.0444134162980017;10.000465720485481;0.8335977304299973;0.015563890276149015;0.015563013011719619;0.801895623762835;-0.014825984762542403;0.8019928707186302
40.748741;1.0440252952338749;0.8373172583621941;0.8020517509464616;-0.00023966916084010653;-0.0002295768332953898;1.0444099649906042;10.0004835649282;0.8335977678743111;0.015563861195467677;0.015563001577725112;0.8019141079733888;-0.014825984635574706;0.8020114941880943
40.758741;1.0440212025770963;0.8373372010322768;0.8020737079025994;-0.00023965097770549092;-0.00022955960922680976;1.0444064909545494;10.000500742255264;0.8335977930646379;0.015563831295914515;0.015562989892491259;0.8019365816011113;-0.014826984520787496;0.8020340951553812
40.768741;1.0440177516368037;0.8373615915200655;0.8020995153189219;-0.00023926319267345207;-0.00022918823162945313;1.0444029980658585;10.000517294692786;0.8335978086159033;0.015563800696205788;0.015562977968674686;0.8019620459617207;-0.014827984418989387;0.8020596625173004
40.778741;1.0440133877077622;0.8373880744111775;0.8021281087078019;-0.00024014253124495484;-0.00023003080756427946;1.044399491443717;10.000533255027959;0.8335978182887507;0.015563769505541706;0.015562965805007326;0.801989502459662;-0.014828984330871374;0.802087204494839
40.788741;1.0440093689636583;0.837415850061622;0.8021577525703685;-0.00023990605534440006;-0.00022980452072940145;1.044394976539436;10.000548648792876;0.8335978268343152;0.015563737824837769;0.01556295338882274;0.8020189529166215;-0.014830984257041666;0.8021167477675651
40.798741;1.0440047447707312;0.837444504171284;0.8021887789941543;-0.0002394167085905076;-0.00022933616244460019;1.044390457836273;10.000563497249393;0.8335978393080093;0.015563705750262802;0.015562940705019582;0.802049400050996;-0.014831984198071689;0.8021472636757109
40.808741;1.0440001690374818;0.8374756636011101;0.8022222444911693;-0.00023933097290406173;-0.0002292544148164906;1.0443869381490365;10.000577815208656;0.8335978603840737;0.015563673376622848;0.015562927738517173;0.8020818475317107;-0.014832984154461007;0.8021797786400962
40.818741;1.043996598190208;0.8375075305786487;0.8022556939967784;-0.00023948699316653642;-0.00022940403321445498;1.0443824187573638;10.000591609242935;0.8335978939848925;0.015563640794923058;0.015562914477463096;0.8021142992908098;-0.014834984126594947;0.8022123190560033
40.828741;1.0439921288440543;0.8375374710911166;0.8022880691122801;-0.00023975000858647758;-0.00022965635276094384;1.0443778998474114;10.000604880556487;0.8335979430765295;0.015563608086345266;0.015562900924245697;0.8021477584842517;-0.01483598411480742;0.802245854312604
40.838741;1.0439880195838023;0.8375687059045918;0.8023214896109444;-0.00023889675390533055;-0.00022883935188197088;1.0443733807058873;10.000617630302067;0.8335980097123983;0.015563575324402695;0.015562887097596947;0.8021812269144076;-0.014837984119415672;0.8022794271589805
40.848741;1.0439836693438846;0.8375996455135841;0.8023548969407885;-0.0002388072059987571;-0.00022875395868321565;1.0443688598118042;10.00062986537073;0.8335980952815611;0.015563542578340297;0.015562873017659956;0.8022127053747653;-0.014839984140755956;0.8023110243806176
40.858741;1.0439800351930764;0.8376281424589594;0.8023855009467973;-0.00023821423491225002;-0.00022818619972624058;1.0443653353803029;10.000641601342457;0.8335982006079736;0.015563509912250143;0.015562858686766733;0.8022441941588536;-0.014840984179359267;0.8023426317930455
40.868741;1.0439755165116313;0.8376561741329698;0.8024164266733838;-0.00023848334711621216;-0.00022844442862478585;1.0443608060648564;10.00065285859051;0.8335983259133629;0.015563477386067979;0.015562844084745349;0.8022736928981747;-0.014842984236111943;0.8023722911750724
40.878741;1.0439729746081343;0.8376827742676222;0.8024445457440138;-0.00023772734210910656;-0.00022772028781685406;1.04435727075071;10.000663651873625;0.8335984709760546;0.015563445055796382;0.015562829186288388;0.802301200463606;-0.014843984312199117;0.8023999690962388
40.888741;1.0439689443455649;0.8377055185935062;0.8024701914158909;-0.00023785321467402652;-0.0002278412292109495;1.0443537271775203;10.000673980814668;0.8335986352254483;0.015563412973038386;0.015562813979517833;0.8023277157367835;-0.01484598440887638;0.8024267045063335
40.898741;1.0439668877132116;0.8377268424034762;0.8024930259455362;-0.00023695435056008616;-0.00022698016042332209;1.0443501708720628;10.00068382830414;0.8335988174602975;0.015563381187840791;0.015562798463141979;0.8023502385457063;-0.014846984527211938;0.8024494619233696
40.908741;1.0439636407932993;0.8377445648265555;0.8025133839761577;-0.0002361728355445769;-0.00022623176705514295;1.044346596058568;10.000693163868975;0.8335990157615583;0.015563349750129954;0.015562782631925075;0.8023707697253327;-0.014847984667899676;0.8024702598791501
40.918741;1.0439617602694324;0.8377603915976286;0.8025309286358984;-0.00023589660436997565;-0.00022596709608524443;1.0443439973641364;10.000701943572187;0.8335992279522649;0.015563318704922637;0.01556276647056472;0.8023873102357654;-0.014848984831153563;0.8024870984610861
40.928741;1.0439599458107602;0.8377725273479585;0.8025449375816871;-0.000235566720547908;-0.0002256510250217839;1.0443413700733517;10.000710107421757;0.833599452057178;0.015563288086078838;0.015562749954497777;0.8024018603903753;-0.014850985016723526;0.8025019952465892
40.938741;1.0439585484945937;0.8377805528087023;0.8025547394087764;-0.00023474464830451405;-0.0002248634039307238;1.044338709952773;10.000717585679606;0.8335996863615779;0.015563257919105625;0.015562733048233756;0.8024114201302923;-0.014850985224053686;0.802511895225634
40.948741;1.0439575712908207;0.8377862789397463;0.8025620669827606;-0.00023529104357068693;-0.00022538655954865342;1.0443370144001378;10.000724314301511;0.8335999294364164;0.015563228230627236;0.015562715708782494;0.8024189896020155;-0.014851985452406668;0.8025198539930043
40.958741;1.0439563659579;0.8377877320244163;0.8025655277756129;-0.00023544328520803446;-0.0002255322167659164;1.0443352833128758;10.000730246948184;0.8336001802318336;0.015563199051886288;0.015562697900221757;0.8024215687749618;-0.01485298570086204;0.802522853449934
40.968741;1.043955887705301;0.8377853315196281;0.8025647880813569;-0.0002343386520275426;-0.00022447376884919128;1.0443335182601643;10.000735359200041;0.8336004377375484;0.015563170416468397;0.015562679600929986;0.8024211564651108;-0.014852985968282438;0.8025228731978721
40.978741;1.0439561378607618;0.8377794341241552;0.8025601859293445;-0.00023308277765298683;-0.0002232703088750505;1.0443317213404957;10.0007396484229;0.8336007003203602;0.015563142357428634;0.015562660793738838;0.8024157503500656;-0.014853986253293358;0.8025179482433623
40.988741;1.0439568141202369;0.8377690481546034;0.8025509994635226;-0.00023389690727252833;-0.00022404963904109465;1.0443308944942138;10.000743130531154;0.8336009655930252;0.01556311490246338;0.01556264145611407;0.8024073482646065;-0.014853986554271318;0.8025100386817623
40.998741;1.0439582174799118;0.8377570372101782;0.8025397355556625;-0.00023275252961912966;-0.00022295277982608403;1.0443300393675055;10.000745836259194;0.8336012313056268;0.015563088067967556;0.015562621557003657;0.8023959491533323;-0.014853986869401184;0.8024991605143041
41.008741;1.043959089763253;0.8377397819431126;0.8025238909715161;-0.00023343506463084534;-0.00022360605732230324;1.0443301583354652;10.000747811751204;0.8336014964454068;0.015563061859667719;0.015562601058233103;0.802380553087403;-0.01485298719695524;0.8024842934324238
41.018741;1.0439609855643965;0.8377200451328608;0.8025049156339134;-0.00023174472570591285;-0.0002219861693086722;1.0443302556793617;10.000749119018113;0.8336017613246447;0.015563036279141998;0.015562579922621902;0.802361161222295;-0.014852987535673434;0.8024654732163556
41.028741;1.0439623430617475;0.8376965237741898;0.8024827614760418;-0.0002326359230318892;-0.00022283926731477517;1.0443293375004115;10.000749827147512;0.8336020269105628;0.015563011324749717;0.015562558120326588;0.8023397756729239;-0.014852987884885883;0.8024446801573748
41.038741;1.0439653660275534;0.8376721498263928;0.8024585415778382;-0.00023181089582021265;-0.00022204807127732288;1.0443304107224727;10.00074999842531;0.8336022943025154;0.015562986989155156;0.015562535627525026;0.8023153989819412;-0.014851988244332563;0.8024208952635568
41.048741;1.043967188342576;0.8376431194107565;0.8024308114386737;-0.0002314537090448999;-0.0002217052977749247;1.0443304819245551;10.00074968062998;0.8336025643003184;0.015562963256537528;0.01556251242074086;0.8022880333959853;-0.014850988613896401;0.8023941364553508
41.058741;1.043970661836422;0.8376139395266124;0.8024016897383962;-0.00023159123239761709;-0.00022183607386948631;1.0443315565099527;10.0007489109681;0.8336028371395593;0.01556294009547471;0.015562488473022662;0.802257680138192;-0.014849988993336071;0.8023644025518856
41.068741;1.0439732207159371;0.8375803492871142;0.8023690587090591;-0.0002314315058092629;-0.0002216823314937643;1.044331638794065;10.000747727082457;0.8336031127515592;0.015562917457565825;0.015562463759158384;0.8022263389580182;-0.01484898938209664;0.8023336910282997
41.078741;1.043976460035465;0.8375469551465367;0.8023360951044806;-0.00023117268924229028;-0.00022143354617639268;1.0443327329568808;10.00074616856246;0.8336033909527552;0.015562895288766644;0.015562438263059104;0.802193008053986;-0.014847989779377596;0.8023009994449634
41.088741;1.0439794170307355;0.837511889737262;0.8023017387674394;-0.00023092252794609116;-0.0002211931285166667;1.0443338437264769;10.00074426527593;0.8336036711755204;0.015562873538861023;0.015562411978610888;0.8021586845290236;-0.014846990184412979;0.8022673250638369
41.098741;1.0439823840957723;0.8374757494122239;0.8022663232428374;-0.00023102192016718128;-0.00022128755379939517;1.0443349761920304;10.000742033018835;0.8336039521481944;0.015562852156518817;0.015562384912881784;0.8021243654218546;-0.014845990596638105;0.8022336648353483
41.108741;1.0439866072522395;0.837440649845184;0.8022309044121596;-0.00023059826977939524;-0.00022088071545749307;1.0443361355424123;10.000739483197842;0.8336042318575364;0.015562831081898083;0.015562357094948971;0.8020890483480299;-0.014843991015567342;0.8021989970353234
41.118741;1.0439895670632968;0.8374045787785103;0.8021954790585419;-0.00023069544913284777;-0.00022097304515013457;1.0443383271648738;10.000736632564353;0.8336045078098733;0.015562810248011538;0.01556232857894753;0.8020527314427518;-0.014842991440580341;0.8021633551944136
41.128741;1.0439925117407034;0.8373685457718958;0.8021600452859762;-0.00023079151712099793;-0.0002210643197724621;1.0443395572819907;10.000733502247744;0.8336047771200991;0.015562789587071586;0.015562299441619689;0.8020174133719644;-0.014840991870897635;0.802128698871778
41.138741;1.0439954357274317;0.8373336583018134;0.8021256606865848;-0.00023053589775234732;-0.00022081873207705418;1.0443408339760147;10.000730106053755;0.8336050362403153;0.01556276903907787;0.015562269780283895;0.8019830934185066;-0.014839992305683395;0.8020950624696899
41.148741;1.0439986377993995;0.8372994050759178;0.8020916009627137;-0.00023062043834075322;-0.0002208989149473513;1.0443411669835654;10.000726444995944;0.8336052809966032;0.015562748556775025;0.015562239706360847;0.801949771482859;-0.01483899274405655;0.8020624251469118
41.158741;1.044002115684282;0.8372679991633003;0.8020599839212025;-0.00023034414676856285;-0.00022063341170724436;1.044342565945473;10.000722521614577;0.8336055073473693;0.015562728108904342;0.015562209341870265;0.8019184481242364;-0.014836993185135783;0.8020317661157438
41.168741;1.0440046114656203;0.8372373306449333;0.8020297501555899;-0.00023057962160117514;-0.00022085831673668256;1.0443440393840844;10.000718359779189;0.8336057121608614;0.015562707690204609;0.015562178827766806;0.8018881244192131;-0.014835993628270566;0.8020021207824323
41.178741;1.0440070753470891;0.8372081678160359;0.8020008993180636;-0.00023156952808583528;-0.00022180586373871095;1.0443445951925454;10.000714007464346;0.8336058933634106;0.015562687329054449;0.015562148323417319;0.8018598019354164;-0.014834994073145029;0.8019744687405225
41.188741;1.0440091553254545;0.8371824465752644;0.8019755496197413;-0.00023084153619994409;-0.000221107989603975;1.0443452410564105;10.000709521335347;0.8336060498855392;0.015562667085387455;0.015562117984746719;0.801834483274228;-0.014833994519540514;0.8019498074507034
41.198741;1.0440114993682283;0.8371588307811513;0.8019519177117088;-0.00023120963853323975;-0.00022145995689465875;1.0443459844348073;10.000704954174216;0.8336061818214172;0.015562647047431072;0.015562087941082782;0.8018111723818652;-0.014832994966977686;0.8019271335265544
41.208741;1.0440128483028497;0.837138177032386;0.8019317861838384;-0.00023138902810377975;-0.00022163137161865766;1.0443468327017187;10.000700357396942;0.8336062905679685;0.01556262732997112;0.01556205828749573;0.8017908740366376;-0.014831995414547638;0.8019074420773948
41.218741;1.0440138019535083;0.8371202171701607;0.8019144326107499;-0.00023130739838055978;-0.00022155284694161945;1.0443467931508015;10.00069578640148;0.8336063784716906;0.015562608065347473;0.015562029090734652;0.801774593260766;-0.014830995861062807;0.8018917279287876
41.228741;1.044015007162527;0.8371051239000579;0.8018995213061597;-0.00023086597888481836;-0.00022112963732809983;1.0443468729255725;10.000691295988313;0.8336064479383868;0.015562589382568777;0.015562000403921321;0.8017603350351696;-0.014829996305295886;0.8018779868887781
41.238741;1.04401580967226;0.8370952881861579;0.8018898413991892;-0.00023056864846495912;-0.0002208445205229574;1.0443470792530563;10.00068693110198;0.8336065008140207;0.015562571381757566;0.015561972284512289;0.8017491040800795;-0.014829996746025127;0.8018672334030137
41.248741;1.0440165569227924;0.8370869700449252;0.8018815411869346;-0.00023102653840351915;-0.00022128279194561125;1.0443474192657276;10.000682728977772;0.8336065384466789;0.015562554118949202;0.015561944797885788;0.8017419048789997;-0.014828997182017323;0.8018604274182266
41.258741;1.0440159467159786;0.8370816858095714;0.8018770724782547;-0.00023063088997221472;-0.00022090378086940887;1.0443468986668805;10.000678732705586;0.8336065616408951;0.015562537613389315;0.01556191800030707;0.8017387418821059;-0.014828997612072901;0.8018576041925571
41.268741;1.0440152825051714;0.8370793713081153;0.8018753728764741;-0.00023174584877289542;-0.00022197170242126417;1.0443465203295037;10.000674993383011;0.8336065702206307;0.015562521868909723;0.015561891930274742;0.8017376195576567;-0.014828998034987719;0.801856744413015
41.278741;1.0440151703022862;0.8370823718085775;0.8018782232433419;-0.00023103601457725594;-0.0002212916230762138;1.044346284592815;10.000671556260514;0.8336065631905398;0.015562506891794422;0.01556186662279605;0.801740542646442;-0.014828998449551265;0.8018598462435184
41.288741;1.044013403086873;0.8370866504672861;0.8018834519878208;-0.000233149543276979;-0.00022331623974505504;1.0443451907879855;10.000668451899266;0.8336065397382392;0.01556249269784672;0.015561842119870843;0.8017465165559035;-0.014828998854659402;0.8018659079307724
41.298741;1.0440121905751756;0.8370944377308419;0.8018914994065617;-0.00023157708894908628;-0.00022181011813527673;1.0443442379727221;10.000665699588014;0.8336065000116395;0.015562479306066955;0.01556181846598717;0.8017555469717697;-0.014828999249269404;0.8018749279131426
41.308741;1.044010928989468;0.8371055442678992;0.8019026500817594;-0.00023262092401906372;-0.00022281001313578303;1.0443434244306045;10.000663313565472;0.8336064452219495;0.01556246672802194;0.015561795701482918;0.8017676387791025;-0.014829999632312619;0.8018869237537574
41.318741;1.0440089675259014;0.8371191511845233;0.8019166222557552;-0.00023050048637324397;-0.00022077915416951339;1.0443437471298014;10.000661304499;0.8336063776568416;0.015562454961770575;0.015561773857922115;0.8017817953516795;-0.014830000002676386;0.8019008575828609
41.328741;1.044006608822837;0.8371353916658767;0.8019333141861991;-0.00023178698747124048;-0.00022201171826106557;1.0443412016389284;10.000659674832951;0.8336063008433158;0.015562443984963089;0.015561752960658303;0.8017990186783305;-0.01483100035898034;0.8019177648874524
41.338741;1.044005156017161;0.8371543126151837;0.8019517731094299;-0.00023150890561876797;-0.0002217454516987026;1.0443407820699844;10.000658413590418;0.8336062194561029;0.015562433749931;0.015561733040800444;0.8018183098081193;-0.014832000699376204;0.801936626878626
41.348741;1.0440020527391507;0.837173810715421;0.8019719514363397;-0.00023184203243221122;-0.00022206498579731618;1.0443394811965692;10.000657496847381;0.8336061388398092;0.01556242418873308;0.01556171414143959;0.8018396690322158;-0.014833001021752324;0.8019574446846771
41.358741;1.0439998577119651;0.8371948868102704;0.8019928465740707;-0.00023096098841218963;-0.00022122132724383805;1.044339291274743;10.000656893513153;0.8336060644146339;0.015562415225441674;0.015561696307056625;0.8018630960794452;-0.014834001323975969;0.8019802207331999
41.368741;1.0439966655041346;0.83721706465011;0.802015471610231;-0.00023169794653705224;-0.00022192769577838238;1.0443382049739987;10.000656571849598;0.8336060013027836;0.015562406783803134;0.01556167956737035;0.8018875903106157;-0.014835001603877674;0.802003958567532
41.378741;1.0439937328525177;0.8372406507868239;0.8020391611036054;-0.0002313194057817181;-0.00022156551865945806;1.0443372152981862;10.000656502552204;0.8336059545391517;0.015562398792134273;0.015561663928915052;0.8019121503587129;-0.014836001859354443;0.8020276623888086
41.388741;1.043991060773845;0.8372671021047372;0.802065316194452;-0.00023058046656784995;-0.00022085807037745697;1.0443353149289238;10.000656657265113;0.8336059294977792;0.015562391202825501;0.015561649368665763;0.801938773620645;-0.014837002088714912;0.8020533362397956
41.398741;1.0439870912667564;0.8372892898881011;0.8020883116411305;-0.00023141450507976403;-0.00022165758985070416;1.0443344958681795;10.000657007412459;0.8336059315142167;0.015562384011395439;0.015561635823673552;0.8019644562590336;-0.014838002290776236;0.8020779853332068
41.408741;1.043984332882178;0.83731551186024;0.8021141737326163;-0.00022956860553770546;-0.0002198898251731116;1.0443337492286198;10.000657528678385;0.8336059648040562;0.015562377246413425;0.015561623188842565;0.8019901936939688;-0.014839002464580434;0.8021026145715225
41.418741;1.0439812242572357;0.8373396892090548;0.8021382844829796;-0.00023029356676256888;-0.00022058466628196492;1.044333065553021;10.000658205768538;0.8336060318359058;0.015562370941454361;0.015561611333341847;0.802015981050976;-0.014841002609185465;0.8021272477823468
41.428741;1.0439780644272187;0.8373632216982456;0.8021617603507107;-0.0002288065329410708;-0.00021916070482904198;1.0443324359816453;10.00065903099715;0.8336061336961497;0.015562365117065526;0.015561600127361618;0.8020418130032171;-0.014842002723712755;0.8021518534411569
41.438741;1.0439745494410246;0.8373847040952558;0.8021834946392684;-0.00022989052790463904;-0.00022019951808333488;1.0443318530518513;10.00065999981724;0.8336062709123134;0.015562359781060084;0.015561589463510493;0.8020656834768617;-0.014843002807444564;0.8021744561520012
41.448741;1.0439728876424144;0.8374067152351801;0.8022042664159503;-0.0002281422985786786;-0.00021852501740010115;1.0443323100492137;10.000661102609723;0.8336064436785462;0.015562354937093936;0.015561579263990167;0.8020875858962407;-0.01484400285988381;0.8021950620203969
41.458741;1.0439689649873929;0.8374269510371876;0.8022250357088602;-0.00023034071060877342;-0.00022063136187776825;1.0443308000909397;10.000662313442156;0.8336066511369082;0.015562350593128098;0.0155615694799891;0.8021085136607716;-0.014845002880752146;0.8022146770449643
41.468741;1.0439668995816436;0.8374433451880283;0.8022406649652184;-0.00022744180166739926;-0.00021785470241677377;1.0443323168851375;10.00066358919225;0.833606890704052;0.015562346771534865;0.015561560091628337;0.8021274603970402;-0.014847002869968522;0.8022323254718228
41.478741;1.0439635344520715;0.8374612891887397;0.8022587516962952;-0.00022913677932141007;-0.0002194786762598479;1.044331855998544;10.000664879726157;0.8336071583133979;0.015562343518555498;0.015561551103136994;0.8021444201509147;-0.014848002827706716;0.8022479744295764
41.488741;1.0439614339836003;0.8374701300753833;0.8022671292708015;-0.00022756089902042435;-0.00021796928929182253;1.0443334144309846;10.000666135268093;0.8336074491364908;0.015562340901484275;0.015561542531774906;0.8021583879537943;-0.014849002754444516;0.8022606450758559
41.498741;1.0439593047236544;0.8374833856877224;0.8022797486988323;-0.00022825009980669583;-0.00021862956841238354;1.0443329893577404;10.000667309585356;0.8336077581490373;0.015562338992936185;0.015561534398775514;0.802170360548903;-0.01484900265094858;0.8022713203241365
41.508741;1.0439571550800115;0.8374934213669795;0.802289298748596;-0.00022632339641532248;-0.0002167841183531892;1.0443345776576778;10.000668362736775;0.8336080804530492;0.015562337856077404;0.015561526727992029;0.8021793363979095;-0.014850002518272377;0.802279039249608
41.518741;1.0439553409061606;0.8374978971967182;0.8022932722765815;-0.0002268163444527129;-0.00021725632253166957;1.0443361765926955;10.000669261669819;0.8336084112684133;0.015562337541217533;0.01556151954814799;0.8021853149311107;-0.014851002357791762;0.8022837860202879
41.528741;1.043954170118455;0.8375022298887854;0.8022966276021497;-0.00022610533246605232;-0.0002165751329030807;1.0443377852220381;10.000669977468336;0.8336087458586321;0.015562338097246137;0.015561512882472038;0.802189295887709;-0.014851002171247692;0.8022865448841653
41.538741;1.043952391309092;0.8375002307594623;0.8022944030686926;-0.00022757131552471547;-0.00021797935974912508;1.0443394050731265;10.000670478496751;0.8336090797326972;0.015562339585555408;0.015561506727504587;0.8021892788189713;-0.014852001960766557;0.8022853559669597
41.548741;1.043951565527557;0.8374987292755769;0.8022919447437191;-0.0002245065954656646;-0.00021504350683518045;1.0443420393277014;10.000670724761163;0.8336094088602678;0.015562342075040833;0.015561501051878835;0.8021872625917245;-0.01485200172875307;0.8022821848609372
41.558741;1.04395044007231;0.8374925352557776;0.8022852479658374;-0.00022727693430730144;-0.0002176969897497245;1.0443426916862246;10.000670671083485;0.8336097297729163;0.015562345619185724;0.015561495820043892;0.8021812453703532;-0.014852001477560401;0.802275053684441
41.568741;1.0439506210807943;0.8374834977140472;0.8022748531460789;-0.00022356712101502627;-0.00021414298649443864;1.0443473657840776;10.000670273820527;0.8336100395904857;0.015562350234205937;0.015561491011811285;0.802173225216364;-0.01485200120917372;0.8022659650026032
41.578741;1.0439492039034377;0.8374741925041763;0.8022654618228573;-0.00022559195822823724;-0.00021608239624894415;1.0443480650981123;10.00066949432362;0.8336103360207716;0.01556235589505834;0.015561486625029958;0.8021622007728886;-0.01485200092528594;0.802253920896328
41.588741;1.0439503980955318;0.8374572041365959;0.8022467362090395;-0.0002237987308718096;-0.00021436401132878856;1.0443527931885648;10.000668303203243;0.8336106176320642;0.015562362555786672;0.015561482667710522;0.8021481715453631;-0.01485200062754373;0.8022389222020483
41.598741;1.0439499978799411;0.837442911782613;0.8022318491985858;-0.00022558243568680404;-0.00021607219131967507;1.0443555541414407;10.00066668734927;0.8336108843141781;0.015562370173808881;0.01556147914797669;0.802132137891756;-0.014851000317459074;0.8022219502872894
41.608741;1.0439505620992116;0.8374268930454402;0.8022145961817287;-0.00022353639663142167;-0.00021411173718317942;1.0443593529601254;10.000664652818356;0.833611137314896;0.015562378710472963;0.01556147607063589;0.8021141008157883;-0.01485099999614929;0.8022030416320756
41.618741;1.043950533448784;0.8374059825516167;0.8021931389905762;-0.00022442179826268887;-0.00021495933138426785;1.0443621952584106;10.000662216516657;0.8336113785535537;0.015562388120306168;0.015561473440796617;0.8020940614826305;-0.01484999966431654;0.8021821580941144
41.628741;1.043952120783232;0.8373842170534705;0.8021696435991233;-0.00022359016021222762;-0.00021416186811713415;1.0443670861619392;10.000659393265462;0.8336116098712778;0.015562398352192914;0.01556147126601607;0.8020720209932437;-0.014848999322407724;0.8021593165568995
41.638741;1.043951813991206;0.8373605334899987;0.802145785276072;-0.0002248347585694232;-0.0002153535349419828;1.0443700292498859;10.00065619165327;0.8336118330384994;0.015562409353124675;0.015561469551855289;0.8020479808124719;-0.014848998970704628;0.8021345333315091
41.648741;1.0439540779064576;0.8373360571349674;0.8021192080275013;-0.00022239322180331458;-0.00021301382917107535;1.0443760259695953;10.000652616515806;0.8336120502602665;0.015562421066970072;0.015561468297650847;0.80202294333584;-0.014847998609211186;0.8021087683994313
41.658741;1.0439541002460417;0.8373129950266085;0.8020957200463301;-0.00022397799863235212;-0.00021453123141769142;1.0443790753889215;10.000648669651268;0.833612264274809;0.01556243343707849;0.015561467500239274;0.8019979119040881;-0.01484699823750305;0.802083037087447
41.668741;1.0439551350814686;0.8372853257694186;0.8020670488738028;-0.00022275826571741832;-0.00021336207357399692;1.044384174280614;10.000644348905933;0.8336124780205836;0.015562446413844275;0.01556146715820615;0.801970890290466;-0.014845997854894103;0.8020553370708018
41.678741;1.043956482271531;0.8372586129568077;0.8020390555051006;-0.0002229848198399921;-0.00021357818020747657;1.0443883177392963;10.000639649678622;0.8336126944281727;0.01556245996446149;0.015561467266814902;0.8019438823035656;-0.014844997460782546;0.8020276658319095
41.688741;1.0439578361727762;0.8372326699476798;0.8020117891030206;-0.00022175439466842251;-0.000212398693052907;1.0443935000984383;10.000634569939223;0.8336129159473122;0.01556247407892186;0.015561467811871113;0.8019168917139299;-0.014843997054793391;0.8020000218780626
41.698741;1.043957938519647;0.8372053324759365;0.8019841369382837;-0.00022360726311433435;-0.0002141727973143125;1.0443977156190614;10.000629112033556;0.8336131438972484;0.015562488763118014;0.015561468776460356;0.8018909220064551;-0.014842996636878679;0.8019734044496959
41.708741;1.043960252468389;0.8371798409408744;0.8019565379737259;-0.00022151225945693943;-0.00021216495031386307;1.0444029591455037;10.000623280012123;0.833613378610256;0.015562504025240231;0.015561470154588386;0.8018649759550002;-0.014841996207488791;0.8019468137864961
41.718741;1.043960012494359;0.8371551809362379;0.8019316786238063;-0.00022310303232537704;-0.00021368803884827683;1.0444062267636391;10.000617081588647;0.8336136198777784;0.015562519866723207;0.015561471951149687;0.801839055631689;-0.014840995767446559;0.8019202500347979
41.728741;1.0439616843586788;0.8371324817168968;0.8019072087224091;-0.0002226162465545622;-0.00021322073158759679;1.0444115156857192;10.000610535399376;0.8336138671036792;0.015562536278887627;0.01556147416435301;0.8018151626458628;-0.014839995317499922;0.80189571236593
41.738741;1.0439624105765475;0.8371105046785833;0.8018841357919722;-0.0002226417353262112;-0.00021324428599906416;1.0444158232474992;10.000603675394428;0.8336141194871847;0.015562553244115504;0.015561476769251126;0.8017922982362665;-0.014838994858034256;0.8018721991725738
41.748741;1.0439634492849166;0.8370888037590112;0.8018610645034786;-0.00022190241047088968;-0.00021253519174175902;1.0444201456678286;10.000596549719447;0.833614376072256;0.015562570740260398;0.015561479713296402;0.8017714636665677;-0.014837994389083875;0.8018507072012578
41.758741;1.043963547433402;0.8370707452970224;0.8018421785756958;-0.00022318619047496688;-0.00021376409411559744;1.0444244774919267;10.000589215220725;0.8336146359012212;0.015562588747450675;0.015561482923895269;0.8017526606946817;-0.01483699391034195;0.8018312326487332
41.768741;1.0439639614524883;0.837051516127853;0.8018218980144071;-0.0002229499891445968;-0.0002135370163137942;1.0444288125935859;10.00058172650498;0.8336148984339956;0.015562607252810085;0.015561486333630727;0.8017348911955849;-0.014835993421132098;0.8018127719088608
41.778741;1.0439640400742334;0.8370382857118417;0.8018075849328449;-0.00022140181973754304;-0.00021205334203737935;1.0444321456116665;10.000574126298943;0.8336151634613511;0.015562626248589685;0.015561489909410309;0.8017201560658409;-0.014835992920579138;0.8017973403628403
41.788741;1.0439638303479564;0.8370255658187616;0.8017939424715645;-0.00022282938285355693;-0.00021341999109428854;1.0444354717645676;10.000566449579088;0.8336154303637019;0.015562645727519421;0.015561493656361934;0.8017074543191485;-0.014834992407838636;0.8017838996377005
41.798741;1.0439632863977222;0.8370148327434509;0.8017824178405857;-0.00022178494134858577;-0.0002124189190113963;1.0444387857671888;10.000558734346553;0.8336156972950928;0.01556266568013097;0.015561497599266548;0.8016977829827981;-0.014833991882099329;0.8017734662632713
41.808741;1.0439630604936132;0.837006555843485;0.8017729573984785;-0.00022294317396112423;-0.00021352758019149717;1.044442081661307;10.000551019052415;0.8336159610813798;0.015562686097958571;0.01556150176011748;0.8016901377174994;-0.014833991342499448;0.8017650550826801
41.818741;1.0439618976732525;0.8370019964463459;0.8017677296045631;-0.0002224571795761845;-0.00021306152608316326;1.0444443534493422;10.000543332579788;0.8336162183488779;0.015562706978447248;0.015561506141937981;0.8016845136423102;-0.014833990788128476;0.8017586416136152
41.828741;1.043961355768847;0.8369997884514203;0.8017642262276166;-0.00022230388795953964;-0.00021291401722753684;1.0444475961745403;10.00053569567807;0.8336164668139024;0.015562728320306515;0.015561510726051815;0.8016829060161357;-0.014832990218057791;0.801756200162872
41.838741;1.0439611334414534;0.8370004459625839;0.8017631684093596;-0.00022179130515382668;-0.00021242230051107336;1.0444498070058383;10.000528126119843;0.8336167051733805;0.015562750115604766;0.015561515472039997;0.8016823106075176;-0.014832989631495257;0.8017547619461448
41.848741;1.0439590222992854;0.8370029001169172;0.8017652253748929;-0.00022341050138618661;-0.00021397286446463656;1.0444509851026913;10.000520636856594;0.83361693204969;0.01556277235121023;0.01556152031612961;0.8016857237861298;-0.014832989028129928;0.8017573029983673
41.858741;1.0439581832629732;0.8370082844380623;0.8017690525902265;-0.00022270117012000536;-0.0002132928247573403;1.0444541305013795;10.00051323372527;0.8336171453461904;0.015562795009173735;0.015561525186486585;0.801691142264561;-0.014832988408283884;0.8017618201053474
41.868741;1.0439560571622937;0.8370162989532083;0.8017763270551709;-0.00022370090814626968;-0.00021425006254903;1.0444542433672497;10.000505913668665;0.833617341996284;0.01556281805895991;0.015561530027186871;0.8016985624601336;-0.014833987772590441;0.8017683290712297
41.878741;1.0439545969929023;0.8370249473684641;0.8017836379894756;-0.00022203936677246135;-0.00021265810017588596;1.0444573242860873;10.000498662471488;0.833617517695123;0.015562841460894858;0.015561534803933514;0.8017079801540105;-0.014833987121596073;0.8017767905622288
41.888741;1.043952151710617;0.8370393756969092;0.8017971848370125;-0.00022283325623996536;-0.00021341825174437534;1.0444573751320472;10.000491457077697;0.8336176669430618;0.01556286517943023;0.015561539495063892;0.8017203907934641;-0.014833986455765872;0.8017882208288206
41.898741;1.0439500709901917;0.8370486629175831;0.8018054729542914;-0.00022348233891473972;-0.00021403964098375424;1.0444583989235519;10.000484270386947;0.8336177834164369;0.015562889177725471;0.015561544082352422;0.8017337900521463;-0.014834985775873251;0.8018006368050347
41.908741;1.0439479585635396;0.8370656537998348;0.8018211109046369;-0.00022281074581684057;-0.0002133960558269672;1.044459398295451;10.000477071789797;0.8336178602867585;0.015562913402107683;0.015561548540796746;0.8017491741359983;-0.014835985083371387;0.8018150180635255
41.918741;1.0439458604629215;0.8370838059204994;0.8018377958498514;-0.0002217884631833218;-0.00021241657826033902;1.0444603740119727;10.000469827049555;0.8336178905394585;0.015562937784551412;0.015561552835878938;0.8017665396876605;-0.014835984380326607;0.8018313448991174
41.928741;1.0439428223949119;0.8371019508040727;0.8018551400353312;-0.00022273508374568435;-0.00021332320848892636;1.044460324597704;10.0004625025049;0.8336178672072708;0.015562962249843852;0.015561556937038716;0.8017838840603855;-0.014836983669002025;0.801847654590233
41.938741;1.0439410526269521;0.8371215636578415;0.8018728598308695;-0.000220597491777641;-0.0002112754091612546;1.0444612471531296;10.000455067852;0.833617783516843;0.01556298671014868;0.015561560827188778;0.8018032059219019;-0.014837982951623896;0.801865929730994
41.948741;1.043937389166461;0.8371422118690622;0.8018929697918951;-0.00022204733465419792;-0.00021266421913868763;1.0444611387401126;10.000447497509194;0.8336176332169214;0.01556301106244832;0.0155615645002831;0.8018235050379763;-0.014838982230386719;0.801885173408483
41.958741;1.0439353426589815;0.8371605885400678;0.8019096068652463;-0.00022102398479046468;-0.0002116837860324476;1.04446199742174;10.000439776096858;0.8336174108978083;0.015563035197357513;0.015561567964618512;0.8018437814595403;-0.014839981507388937;0.8019043895702037
41.968741;1.0439329598364537;0.8371820032098702;0.8019293590333277;-0.00022084548129494712;-0.00021151267567712036;1.044461822400189;10.000431903110954;0.8336171123667858;0.015563059008961863;0.015561571243625706;0.8018640350438823;-0.014840980784549453;0.801923582278973
41.978741;1.043929986182515;0.8372026341912192;0.8019487647164883;-0.00022108960426878456;-0.0002117465196942681;1.0444626136513098;10.000423890085811;0.8336167353455891;0.015563082394385669;0.015561574356149396;0.8018842653650534;-0.01484198006364798;0.801942756056383
41.988741;1.043927631535018;0.8372252555350255;0.8019695563963346;-0.00022055984948361656;-0.00021123900154596957;1.0444623717358195;10.000415752613982;0.8336162800864528;0.015563105241523562;0.01556157729623302;0.8019044719586393;-0.01484297934633659;0.8019619159533469
41.998741;1.0439259440240958;0.8372455325062291;0.8019875510415394;-0.0002195261718983289;-0.0002102486865613027;1.0444630978485703;10.000407505697188;0.8336157493097243;0.015563127423072759;0.015561580039848132;0.8019236547960769;-0.01484397863408031;0.8019800672470567
42.008741;1.0439230190703277;0.8372651969417919;0.8020058781187033;-0.00022011985791077786;-0.00021081741783808634;1.0444627937874265;10.000399163368428;0.8336151476499021;0.015563148813751745;0.0155615825709252;0.8019428144398739;-0.014844977928173516;0.8019982147969706
42.018741;1.0439210684507678;0.8372820002945351;0.8020206931328638;-0.00022090166422624626;-0.00021156616873765539;1.044463461573471;10.000390734720318;0.8336144811399195;0.01556316931700324;0.015561584902027371;0.8019599518004146;-0.014844977229779087;0.8020143455676314
42.028741;1.0439191430942887;0.837300355783112;0.8020369603658279;-0.0002187706223458569;-0.0002095248492139336;1.0444641029409036;10.000382219692574;0.8336137563409081;0.015563188870567677;0.015561587077223202;0.8019760679121012;-0.014845976540018336;0.8020295015160636
42.038741;1.0439166428679478;0.8373149504417758;0.8020500582951429;-0.00021921996650774787;-0.00020995530309488223;1.0444647192823315;10.000373609968165;0.8336129791101656;0.01556320742829623;0.015561589163318491;0.8019911637250591;-0.01484697586023521;0.8020436688140868
42.048741;1.04391543134169;0.8373302435468474;0.8020628309114354;-0.00021804149035847413;-0.00020882629760061362;1.0444653120658225;10.000364887841755;0.8336121542144787;0.015563224944695468;0.015561591239048824;0.8020032400292185;-0.01484797519212577;0.8020548515232324
42.058741;1.0439126993383019;0.8373413623706036;0.8020727726759768;-0.000220306712082993;-0.00021099619108239388;1.0444658825097672;10.000356023914394;0.8336112859310605;0.015563241369842318;0.015561593382690102;0.8020152977399237;-0.014848974537520468;0.8020660515936022
42.068741;1.0439131712546554;0.8373533054265915;0.8020810472213091;-0.0002170063450755611;-0.00020783440952534685;1.0444674300579824;10.00034698325169;0.8336103786093886;0.015563256642623337;0.015561595663650984;0.8020243380845591;-0.014848973898139708;0.8020742526571473
