time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.078741;1.0439102261434734;0.8373605929517202;0.8020874993369854;-0.00021998184682455916;-0.0002106847306883551;1.044467952001333;10.000337735667761;0.8336094368076244;0.015563270683181718;0.015561598142761203;0.802031362449594;-0.014849973275644277;0.8020804932871582
42.088741;1.0439108435553133;0.8373668204643641;0.8020902174566492;-0.00021619678013416486;-0.0002070586799436195;1.044470445210705;10.00032825445744;0.8336084649414687;0.015563283394786383;0.015561600871728745;0.8020363720659588;-0.01485097267186736;0.8020847574164855
42.098741;1.0439086573369576;0.8373732397019032;0.8020952974708704;-0.0002194241441567534;-0.00021015013755929765;1.0444699073363102;10.000318504270187;0.8336074664807906;0.015563294681119352;0.015561603889563552;0.8020383674986841;-0.014850972088809661;0.8020860295498591
42.108741;1.0439097400676531;0.83737101346899;0.8020896145833432;-0.00021654740993830304;-0.00020739409088190214;1.0444723363470207;10.000308439024481;0.8336064433604754;0.015563304477752962;0.015561607223883459;0.8020383483585409;-0.014850971528398775;0.8020853303648587
42.118741;1.043908981028725;0.8373723522485977;0.8020887964985504;-0.00021766250168866157;-0.00020846204737411992;1.0444737297688091;10.000298015114543;0.8336053960402352;0.015563312774716733;0.015561610894511711;0.8020363136954907;-0.014851970992428734;0.8020826800509967
42.128741;1.043909243676441;0.8373712128760994;0.8020848599700571;-0.00021640404690072206;-0.00020725630301821234;1.044476084275643;10.000287200544479;0.8336043238980203;0.015563319604222508;0.015561614913617992;0.8020322624868267;-0.014851970482722477;0.8020780434008885
42.138741;1.0439099258928024;0.8373670525046059;0.8020777526811528;-0.00021796886074457788;-0.00020875479698838234;1.0444773957039402;10.00027597140331;0.8336032255043937;0.015563325014621248;0.015561619284709756;0.8020261934664559;-0.014851970001175252;0.8020714413884955
42.148741;1.0439116325187423;0.8373608106860095;0.8020679146519823;-0.00021459795925651872;-0.00020552540516138236;1.044480659629774;10.000264306067471;0.8336020988284878;0.015563329059575286;0.015561624001908804;0.8020171047286695;-0.014851969549541955;0.8020618770905745
42.158741;1.0439108982335106;0.837351753251168;0.8020573089887234;-0.00021739491599663798;-0.00020820445508142407;1.0444818720048652;10.00025218595818;0.8336009417864255;0.015563331788542637;0.015561629053483532;0.802006994119941;-0.014850969129231863;0.8020513348979875
42.168741;1.0439130909253667;0.8373406782870098;0.8020425780654542;-0.00021498598116107418;-0.00020589646009853746;1.0444860294076257;10.00023960335021;0.8335997527954423;0.01556333323529477;0.015561634434579953;0.8019938601644817;-0.014850968741205261;0.8020378554356219
42.178741;1.0439140913880496;0.8373285436451462;0.8020278025871663;-0.00021676656628769045;-0.0002076016872291564;1.044488129016824;10.000226567009573;0.8335985307693485;0.015563333424613007;0.015561640158682078;0.8019797021719922;-0.01485096838593096;0.8020234220054202
42.188741;1.0439161040534641;0.8373146660113454;0.8020106312995087;-0.00021471692435065163;-0.0002056379481448566;1.0444901683083547;10.000213098594122;0.8335972749351633;0.01556333238406162;0.015561646253576214;0.8019635192159706;-0.014849968063502953;0.8020070167985429
42.198741;1.0439172183569068;0.8373007252367292;0.8019941375041771;-0.00021463600631046412;-0.0002055601657836064;1.0444931449912032;10.000199226317227;0.8335959848747782;0.015563330133114651;0.015561652743848334;0.8019463091766421;-0.014849967773750344;0.8019896762410859
42.208741;1.0439187322000718;0.8372830456110709;0.8019738004928079;-0.0002151661986914698;-0.00020606768557601506;1.044496057633257;10.000184983165765;0.8335946605538279;0.015563326666493661;0.015561659634623833;0.8019270691245268;-0.014848967516183713;0.8019703624678759
42.218741;1.043921547573282;0.8372685839267776;0.8019555891128678;-0.0002144730835019024;-0.00020540323248064904;1.044497906412469;10.00017040905644;0.8335933020988763;0.015563321965478038;0.015561666908703317;0.8019077968404765;-0.01484896728993078;0.8019511102151788
42.228741;1.0439231492360255;0.8372486896365103;0.8019331487837508;-0.00021570349937677304;-0.0002065814949614629;1.044500693260408;10.000155550670414;0.8335919094131591;0.015563316019719888;0.015561674534567823;0.8018864917469758;-0.014847967093747314;0.8019298797331778
42.238741;1.0439257423933699;0.8372314155351546;0.8019124989055222;-0.00021536918495233224;-0.0002062608168318972;1.0445034210911095;10.000140456459956;0.8335904818557109;0.015563308827735357;0.015561682475788189;0.8018661544327222;-0.014846966926112159;0.8019096850443768
42.248741;1.0439274182316531;0.8372111578252373;0.8018897380000409;-0.0002154929255017002;-0.00020637909287043356;1.0445060929653418;10.000125173735753;0.8335890182126192;0.015563300391993249;0.015561690696457247;0.8018447857281888;-0.014846966785408007;0.8018885400594182
42.258741;1.0439300815852517;0.8371935156640832;0.8018687660682237;-0.00021405192396976017;-0.00020499842709642663;1.0445087122508843;10.00010974852253;0.8335875171068977;0.01556329072495043;0.01556169915840894;0.801822386287102;-0.014845966670057215;0.8018664019226028
42.268741;1.0439318243293971;0.8371735853458905;0.8018463524334588;-0.00021528057889580611;-0.00020617507556094624;1.0445112832895513;10.000094221554859;0.8335859774496398;0.015563279849407896;0.015561707814832668;0.8018009569744001;-0.014844966578418092;0.8018452827799711
42.278741;1.0439355044353573;0.8371574319122699;0.8018261128816455;-0.00021262484471545512;-0.00020363075355333654;1.0445148114803957;10.00007862570495;0.8335843983631355;0.015563267787777814;0.015561716611899819;0.8017804995717942;-0.014843966508519836;0.8018251767383184
42.288741;1.0439363528158019;0.8371388533663311;0.8018057710837839;-0.000216577200708934;-0.00020741648259482012;1.044515302515082;10.000062990931234;0.8335827787247873;0.01556325455843626;0.015561725499099404;0.801759016803316;-0.014842966457978663;0.8018040779530571
42.298741;1.0439403873234647;0.8371210828270502;0.8017838030584178;-0.00021129512310734614;-0.00020235654576231904;1.044519761420448;10.000047347151375;0.8335811169415661;0.015563240182058673;0.015561734436749824;0.8017395115684615;-0.014842966424170701;0.801784997991677
42.308741;1.043940930556055;0.8371076345909545;0.8017687036777329;-0.00021539158955539747;-0.0002062803965111667;1.0445191923474992;10.000031718011543;0.8335794114299276;0.015563224679387587;0.015561743396113267;0.801720986376711;-0.014841966404449266;0.8017668942586014
42.318741;1.0439430938259961;0.8370907666529802;0.8017491332389135;-0.00021369687587738612;-0.0002046569659770695;1.0445225993381222;10.000016113108499;0.8335776613622125;0.015563208060911897;0.0155617523673848;0.8017034437183973;-0.014840966396299199;0.8017497812098014
42.328741;1.0439452694144638;0.8370756589879462;0.8017312898281431;-0.00021386306271771287;-0.00020481597629884644;1.0445239871449281;10.000000528760896;0.8335758668552881;0.015563190323139697;0.015561761374414083;0.8016878868507401;-0.01484096639743713;0.8017346751448989
42.338741;1.0439471064582668;0.8370649938852185;0.8017180151609726;-0.00021196237314559195;-0.00020299535006022105;1.044526361322839;9.99998495892502;0.8335740290031033;0.015563171452918918;0.01556177046744767;0.8016733200371325;-0.014839966405956943;0.801720538504635
42.348741;1.0439489543573581;0.8370542165835911;0.8017046831957256;-0.00021372944136388575;-0.0002046878100483786;1.0445277278808414;9.999969407178174;0.8335721500769045;0.015563151442640848;0.015561779693212886;0.8016597479886262;-0.014838966420549094;0.8017073893149852
42.358741;1.0439511171582831;0.8370454790176055;0.8016931277172178;-0.00021292551374360529;-0.00020391764324110677;1.0445290930217914;9.999953888988818;0.8335702331648541;0.015563130309707367;0.01556178907593298;0.8016491750437296;-0.014838966440530735;0.8016972449474896
42.368741;1.0439513894850787;0.8370384058663018;0.8016846893881233;-0.0002142535109897584;-0.00020518986166858326;1.0445294634227897;9.999938425803666;0.8335682813234169;0.015563108096356961;0.015561798625035142;0.8016396050412874;-0.014837966465617209;0.8016880674933871
42.378741;1.0439529376257453;0.8370315623742283;0.8016755709796236;-0.00021284791581281274;-0.00020384352807310124;1.0445308468827283;9.999923041704575;0.8335662970035461;0.015563084850483194;0.01556180835049399;0.8016320421422466;-0.01483796649577233;0.801680891712339
42.388741;1.043953859709261;0.8370302909664312;0.8016723599443625;-0.00021456344737772002;-0.00020548681026716364;1.0445322523361975;9.999907764620339;0.8335642820354888;0.015563060610234686;0.01556181826766876;0.80162749149424;-0.01483796653120086;0.8016766959157516
42.398741;1.0439548109112649;0.8370267761702574;0.801667077188556;-0.00021331179032881828;-0.00020428804125647245;1.0445326889982622;9.999892625144854;0.833562238027158;0.015563035400807232;0.0155618283978049;0.8016239588620651;-0.014837966572227437;0.801673477219313
42.408741;1.043955746658904;0.8370289581123135;0.801667370442397;-0.00021254718706745858;-0.0002035557867637233;1.044533165187761;9.999877653352675;0.8335601665625018;0.01556300924130592;0.01556183876853921;0.8016224495663482;-0.014837966619063964;0.8016722322268043
42.418741;1.0439561109896505;0.8370305595420993;0.8016676605382731;-0.00021331087774228082;-0.0002042874783497871;1.0445336873653974;9.999862879165015;0.8335580690681487;0.015562982158264831;0.015561849408161459;0.8016229674562333;-0.014837966671669034;0.8016729571572424
42.428741;1.0439574135544305;0.837035350531107;0.8016704034260217;-0.0002121871914243757;-0.0002032112092513687;1.044534260109317;9.999848332344273;0.8335559469305238;0.015562954191566286;0.015561860338211988;0.8016265146216175;-0.014837966729688712;0.8016766475374949
42.438741;1.0439571889186017;0.8370383861044624;0.8016727567724726;-0.00021491156171887882;-0.0002058209947635836;1.0445338866952918;9.99983403761014;0.8335538017825161;0.015562925385425978;0.015561871568524876;0.8016310917875245;-0.014837966792427305;0.8016812999382753
42.448741;1.0439578980980329;0.8370475754746565;0.8016804048690757;-0.00021359148777081566;-0.00020455672573836437;1.0445345692813648;9.99982001054356;0.833551635699246;0.015562895780717418;0.015561883094434008;0.8016366986982892;-0.014837966858925874;0.8016869118037875
42.458741;1.0439573772157686;0.8370548997985515;0.8016873253336012;-0.0002142494362635871;-0.00020518728929903767;1.0445343090356733;9.999806256421625;0.8335494512349425;0.015562865414696442;0.015561894902560122;0.801645334588464;-0.014838966928058486;0.8016954993247941
42.468741;1.0439584376905682;0.8370666872248226;0.8016974170260662;-0.00021257015348903337;-0.00020357887567863024;1.044535106463631;9.999792769327245;0.8335472510671893;0.015562834319001963;0.015561906979410704;0.8016549986898511;-0.014838966998612636;0.8017050233822859
42.478741;1.043957313009474;0.8370765460526456;0.8017074469468451;-0.00021483820320497446;-0.00020575173973575784;1.0445349613917936;9.999779534703226;0.8335450377358302;0.015562802522377406;0.015561919316389469;0.8016656900092579;-0.014838967069408203;0.801715499266097
42.488741;1.0439587221454358;0.837089125129605;0.8017182414345293;-0.00021093832690760494;-0.00020201629623339937;1.0445358728258332;9.999766535773444;0.8335428137367766;0.015562770062230344;0.015561931919871664;0.8016784065326891;-0.014839967139267767;0.8017279417481927
42.498741;1.0439569923588317;0.8371026266559046;0.8017324313088203;-0.00021446590519980343;-0.0002053956759222284;1.0445338391553638;9.999753754812259;0.8335405814905026;0.01556273698881047;0.015561944817860338;0.8016911446979065;-0.014840967206945485;0.8017403295771014
42.508741;1.0439584488470424;0.8371150065322298;0.801743198661827;-0.00021056581456050218;-0.00020165999422676198;1.044535858559821;9.999741166763322;0.8335383435495911;0.015562703358066683;0.01556195805181603;0.8017048997065855;-0.014840967271238558;0.8017536424790211
42.518741;1.0439564220349584;0.8371335128464701;0.8017626058823425;-0.00021423805727040451;-0.00020517798464891597;1.0445339290932467;9.999728733525597;0.8335361031463658;0.015562669229440374;0.015561971666077276;0.8017196665599734;-0.014841967331117655;0.8017679178988608
42.528741;1.043956682845069;0.8371443022855982;0.8017729610226135;-0.00021342164232071023;-0.00020439614962519467;1.044535048485893;9.999716403015007;0.833533864459321;0.015562634664799596;0.015561985698276744;0.8017344408094018;-0.014842967385930633;0.8017821393631184
42.538741;1.0439563277069677;0.8371585074513186;0.8017871564751055;-0.0002127588330233151;-0.00020376155311359638;1.0445342142935305;9.999704114332113;0.8335316327955353;0.015562599714505843;0.015562000166734988;0.8017492185743479;-0.014842967435684425;0.8017962906474382
42.548741;1.043957265529757;0.8371747487989586;0.8018024049037845;-0.00021122357372525615;-0.00020229103265375533;1.044535423920266;9.999691809150724;0.8335294147096374;0.015562564406674872;0.015562015066143398;0.8017649961630141;-0.014843967480940414;0.8018114110609168
42.558741;1.0439560346800172;0.8371887416149155;0.801817261891328;-0.00021252965883350645;-0.00020354245945747784;1.0445346739195127;9.999679439529999;0.8335272177965175;0.015562528752846888;0.015562030380738985;0.8017797695992817;-0.014844967522353137;0.8018254855193081
42.568741;1.0439567524496107;0.837202035940942;0.801830051913779;-0.0002113534247695292;-0.00020241584656923714;1.0445349591697024;9.99966696390199;0.8335250504393932;0.015562492757929756;0.015562046106341836;0.8017945346585509;-0.014845967560343603;0.8018395174003469
42.578741;1.04395655912811;0.8372174103237047;0.8018456336516074;-0.00021144533379522518;-0.00020250407380272337;1.044535272509382;9.999654341285714;0.8335229213081927;0.01556245643306054;0.015562062261611779;0.8018082872513688;-0.014846967595003242;0.801852510018876
42.588741;1.0439573587224256;0.8372294631852234;0.8018573709458036;-0.00021061929494668648;-0.00020171285628870335;1.0445356054888297;9.999641535876263;0.8335208386114011;0.01556241981264922;0.015562078882107536;0.8018210232567871;-0.014846967626255238;0.8018644474096883
42.598741;1.0439569386661303;0.8372404430771169;0.8018691160476852;-0.00021031500570681;-0.0002014216187905135;1.0445369498696349;9.999628524635547;0.8335188098338968;0.015562382958269382;0.015562096009206505;0.8018327381567905;-0.014847967654174976;0.8018753692279182
42.608741;1.0439572019002885;0.8372493192704858;0.8018784188343846;-0.0002106125369779733;-0.00020170669193700968;1.0445372981739176;9.9996152987195;0.833516842033254;0.01556234594525833;0.015562113682993527;0.8018444272950943;-0.014848967679079873;0.8018862598696829
42.618741;1.0439587497732807;0.8372598979839081;0.8018884615752115;-0.00020893185183890785;-0.0002000967008957709;1.0445376435651126;9.999601862036627;0.8335149423491975;0.015562308853574089;0.01556213193624199;0.801853086442847;-0.014848967701335732;0.8018941043028704
42.628741;1.043959068658009;0.8372660971261653;0.8018953472972465;-0.00020882441968122077;-0.000199993868625412;1.0445389804005873;9.999588223438469;0.8335131182979453;0.015562271771078506;0.015562150788278108;0.8018617119124319;-0.014849967721193562;0.8019019411260094
42.638741;1.0439600618218516;0.837272416116171;0.8019019217377537;-0.00020861795527997405;-0.00019979605088309176;1.0445393050131526;9.99957438086432;0.8335113772274383;0.015562234790835782;0.015562170247353126;0.8018683001226566;-0.014850967738814306;0.8019077535618927
42.648741;1.0439607718947002;0.837276231835916;0.8019064059429631;-0.00020987678933859276;-0.00020100181263324398;1.0445406159079034;9.999560315817225;0.8335097251953174;0.015562197993324384;0.015562190322006068;0.8018728474127275;-0.014850967754327997;0.801911524652876
42.658741;1.043962751282277;0.8372788486774146;0.8019088555702735;-0.0002076468221279079;-0.0001988656171072995;1.044541913131579;9.99954600234751;0.833508166319106;0.015562161429178606;0.015562211032489127;0.8018763505478052;-0.014850967767742074;0.8019142749183817
42.668741;1.0439631814360506;0.8372797631029619;0.8019109514603109;-0.00020926517007700788;-0.0002004157952449;1.044542197237487;9.999531415303526;0.8335067028819095;0.015562125119355459;0.01556223241583793;0.8018778071901564;-0.014851967778879148;0.8019150259446276
42.678741;1.0439661721097557;0.8372787156224826;0.801909286290502;-0.00020754726678625973;-0.0001987698886848213;1.0445454689186262;9.999516537639467;0.833505335840421;0.015562089072372973;0.015562254519275818;0.8018772159126468;-0.014851967787550584;0.8019137442525506
42.688741;1.0439666028194454;0.837277320680302;0.8019093375726811;-0.00020986659952011808;-0.0002009915033773835;1.0445457291827067;9.999501367697867;0.8335040656066186;0.015562053303922099;0.015562277385375703;0.801874575936673;-0.01485196779369413;0.8019104518329171
42.698741;1.0439689800196257;0.8372691078320423;0.8019014453303923;-0.00020811240331395663;-0.00019931095657185955;1.044547979059333;9.999485918442435;0.8335028925220198;0.015562017842338323;0.015562301038435377;0.8018708866892107;-0.014851967797165454;0.8019061506028423
42.708741;1.0439706957226715;0.8372650408408658;0.8018981136548881;-0.00020872311757638245;-0.00019989574576660424;1.0445492186931467;9.999470211133215;0.8335018164308978;0.015561982717402136;0.015562325482237483;0.8018651474969808;-0.014851967797376317;0.8018998408198431
42.718741;1.0439733514717988;0.8372584229709151;0.8018916967608639;-0.00020695982183257486;-0.00019820643790601815;1.0445514466060875;9.999454270926591;0.8335008361597207;0.015561947949976104;0.015562350716804762;0.8018573576450286;-0.014851967793122416;0.8018915210344691
42.728741;1.0439747354337219;0.8372477793331368;0.801882477449092;-0.00020787559899905066;-0.00019908349481220718;1.0445536600731746;9.999438125497083;0.8334999497933825;0.015561913552340061;0.015562376753775824;0.8018485164638057;-0.014851967782765619;0.801882189067051
42.738741;1.0439786564449869;0.83723773377615;0.801871952886787;-0.00020585974070271669;-0.00019715204112551334;1.044556856315732;9.999421804749701;0.833499155103324;0.015561879527025774;0.015562403604077532;0.8018376232042513;-0.014851967764690796;0.801870843600575
42.748741;1.0439793893428664;0.8372250504167889;0.8018614118826475;-0.00020754864724964646;-0.0001987697540498269;1.044558033526234;9.999405339990206;0.83349844962189;0.015561845861788085;0.015562431259524605;0.8018256769819035;-0.014851967737608286;0.8018584844509874
42.758741;1.0439829492095143;0.8372095442306562;0.8018460474937126;-0.0002054870499158747;-0.00019679456478721905;1.0445611914892987;9.999388766609217;0.8334978309504654;0.015561812535792753;0.015562459698543987;0.8018116767586059;-0.014851967700594914;0.8018441137681495
42.768741;1.0439848649038235;0.8371988825084847;0.8018366277248293;-0.00020630339202945547;-0.00019757627968167168;1.0445623314484778;9.999372133015374;0.8334972971577319;0.015561779537695676;0.015562488898066305;0.8017976210947337;-0.014850967653261531;0.801829716342418
42.778741;1.0439877353035745;0.8371816967074815;0.8018202579267274;-0.00020612043349620121;-0.00019740065057386662;1.0445654549442502;9.999355501969553;0.833496846534218;0.015561746872678446;0.015562518826610533;0.8017815078818524;-0.01485096759592463;0.8018133340765103
42.788741;1.043989905333695;0.8371631915901632;0.8018031855268036;-0.00020638680211332937;-0.00019765553544743282;1.0445685628259693;9.999338936378223;0.8334964768735482;0.015561714550654256;0.015562549425821907;0.8017653343480143;-0.014849967529375592;0.801796934590504
42.798741;1.0439929778644412;0.8371472727696796;0.8017879119064689;-0.00020508862016881875;-0.00019641167829148837;1.044571655603769;9.99932248886986;0.8334961850811968;0.015561682579354339;0.015562580602102454;0.8017480977826297;-0.014849967454506877;0.8017795605051825
42.808741;1.0439950465677663;0.8371290427594051;0.8017712021822715;-0.00020646034299508486;-0.00019772532831957012;1.044572734495795;9.999306206752202;0.833495967454279;0.015561650966608;0.015562612237452632;0.8017297969037616;-0.014848967372203738;0.8017611800938946
42.818741;1.0439986704064181;0.8371106631392283;0.8017531546200707;-0.0002046574255966724;-0.0001959979312909199;1.0445768020508002;9.999290137104232;0.8334958199807351;0.015561619715941815;0.015562644202040158;0.8017124322375727;-0.014848967283511335;0.8017438348915075
42.828741;1.0440006413230623;0.8370938226523963;0.8017378434484301;-0.00020678406185210528;-0.00019803468326340173;1.0445788618500234;9.999274321132022;0.8334957380237658;0.015561588822829583;0.01556267635207437;0.8016940049885769;-0.014847967189881945;0.801725492532627
42.838741;1.044003214659334;0.8370731580591568;0.801718391788791;-0.00020398273795497256;-0.0001953512075870682;1.044581917423051;9.999258784324244;0.8334957157733126;0.015561558278542392;0.015562708530521349;0.801675516370276;-0.01484796709318973;0.8017071935043677
42.848741;1.0440060390916786;0.8370566699089228;0.801702721944646;-0.00020524537335026968;-0.00019656025260294684;1.044583971479827;9.999243536036918;0.8334957459461448;0.015561528071951911;0.015562740588471465;0.801657967913171;-0.014846966995426427;0.8016899031522866
42.858741;1.0440078552367174;0.8370401474418911;0.8016877543834411;-0.00020480918729906327;-0.00019614232773358754;1.0445870262200885;9.999228582571194;0.8334958198745747;0.015561498185401968;0.015562772404957927;0.8016403613114708;-0.01484596689831191;0.8016726418837088
42.868741;1.0440096114637631;0.8370224987305244;0.8016717013296759;-0.00020472317007265488;-0.00019605982444784685;1.0445890835299598;9.999213939601912;0.8334959284143345;0.015561468589368127;0.015562803887305172;0.8016236977680616;-0.01484596680297963;0.8016564297260187
42.878741;1.0440122563914895;0.8370078103874299;0.8016577372588063;-0.0002041784698183956;-0.00019553783064884286;1.0445921439842447;9.999199636451335;0.8334960631075125;0.01556143923990253;0.015562834973003354;0.801606977475636;-0.014844966709921643;0.8016402320042226
42.888741;1.044013227824456;0.8369914191943676;0.8016433538960847;-0.00020494694157573496;-0.0001962739416422552;1.0445932059144925;9.99918571739834;0.8334962161849001;0.015561410081704967;0.015562865639009882;0.8015921994439228;-0.014844966619290488;0.8016260877446888
42.898741;1.0440157302947854;0.8369767096381395;0.8016293244090884;-0.00020440182386693203;-0.00019575159670371365;1.0445962657709706;9.99917223847596;0.8334963801509387;0.015561381063587025;0.015562895896863046;0.8015773620129262;-0.01484396653133703;0.8016119617499952
42.908741;1.0440168523036084;0.8369660182662648;0.8016201144264494;-0.00020632202075814474;-0.00019759083768239102;1.0445983188811294;9.99915926112225;0.8334965484091831;0.015561352157834808;0.015562925777322618;0.8015644637589949;-0.014843966446653348;0.8015998908497696
42.918741;1.04401789344679;0.8369528139978036;0.8016084635042023;-0.00020416898515662591;-0.00019552869988911445;1.0446003594895275;9.99914685189442;0.8334967160002735;0.015561323362085927;0.015562955322839892;0.8015525040035724;-0.014842966366023795;0.8015888373799928
42.928741;1.044019154430604;0.8369434624867569;0.8016002315979655;-0.0002049745633380853;-0.00019630033414684252;1.0446023805116793;9.999135085757844;0.8334968794225134;0.015561294691018501;0.015562984587296186;0.801541482775462;-0.014842966290100042;0.8015788371369795
42.938741;1.0440203325786064;0.8369334104473074;0.8015912844674263;-0.00020356831610531884;-0.00019495347692025363;1.0446043739448065;9.999124042013387;0.8334970360623766;0.01556126617288664;0.015563013635203383;0.8015324008125277;-0.014842966219280915;0.8015708697502881
42.948741;1.0440214276825281;0.8369266231647419;0.8015854167058868;-0.00020477894318916495;-0.00019611311913844332;1.044605331951444;9.999113791593777;0.8334971837146361;0.015561237843898757;0.015563042531076033;0.8015242596409045;-0.0148419661538244;0.8015639147201549
42.958741;1.0440217891521348;0.8369193164899286;0.8015795026383646;-0.00020498320870465067;-0.00019630900066950312;1.044606247924707;9.999104386772508;0.8334973205707897;0.015561209741713445;0.015563071320968002;0.8015180612981508;-0.014841966093977973;0.8015590063821015
42.968741;1.0440223718212476;0.836917028215579;0.8015781158893353;-0.00020412789770754582;-0.00019548997334074315;1.0446081167502683;9.999095862419473;0.833497445697782;0.015561181901770495;0.0155631000288522;0.8015138084870025;-0.014841966039940042;0.8015561234691578
42.978741;1.0440219219947187;0.8369132224642007;0.8015759635525832;-0.0002044865506126454;-0.0001958338936401392;1.0446089341065434;9.999088242184817;0.8334975592369793;0.015561154353207034;0.015563128677046598;0.8015105054224312;-0.014841965991722737;0.8015542634402942
42.988741;1.0440216959479192;0.836911873301832;0.8015758926353062;-0.00020338045881569965;-0.00019477482807269113;1.0446096958566025;9.999081540844603;0.8334976621177237;0.015561127126023718;0.015563157307951507;0.8015081577495511;-0.014841965949112565;0.8015534238243699
42.998741;1.044021391985634;0.8369112290012147;0.801576461238586;-0.00020448613141939986;-0.00019583423327984125;1.0446103986863269;9.999075765255007;0.8334977557806689;0.015561100269165375;0.015563185981790658;0.8015077715554886;-0.014841965911705736;0.8015546023444876
43.008741;1.0440213129018316;0.8369130456616001;0.8015791233326499;-0.00020412705744676064;-0.00019549064825678274;1.0446110412707938;9.99907091619842;0.833497842002497;0.015561073855165874;0.01556321475471105;0.8015093532578988;-0.014841965878957013;0.8015577976582743
43.018741;1.0440195544435735;0.8369153934316662;0.8015834980353496;-0.00020438081693141888;-0.0001957343579621797;1.0446106241421158;9.99906698836065;0.8334979226023905;0.015561047967410715;0.015563243664024938;0.8015109098972469;-0.014841965850369161;0.8015610096786234
43.028741;1.0440193297845748;0.8369190960608269;0.8015879142792767;-0.00020221513437429994;-0.00019366041077758094;1.0446121486514657;9.99906396713848;0.8334979994908446;0.015561022685328671;0.015563272730556304;0.8015154483581194;-0.014842965825748993;0.8015672561261692
43.038741;1.0440177374977553;0.8369264373392739;0.8015967952658801;-0.00020507723902848555;-0.00019640239454262742;1.0446106168484244;9.999061824027288;0.8334980753204749;0.01556099807305191;0.015563301965465598;0.8015199743530812;-0.014842965805178264;0.8015734994153247
43.048741;1.0440176928173297;0.8369293158810837;0.8016001537136831;-0.0002024977939802352;-0.00019393210618658875;1.0446120321210466;9.999060516059462;0.8334981535567562;0.015560974174370478;0.0155633313760047;0.8015254923248916;-0.014842965788702943;0.8015807554328731
43.058741;1.0440150431100064;0.8369370447434251;0.8016101102111187;-0.00020476715278587067;-0.00019610655120674082;1.0446103993163047;9.999059993247082;0.8334982373800096;0.015560951018066108;0.015563360967438135;0.8015320057505124;-0.014843965776195598;0.8015890385888368
43.068741;1.0440136118366383;0.836945861207684;0.8016201382991514;-0.00020284662384857113;-0.00019426763856747445;1.0446107242381948;9.999060206688844;0.8334983286407274;0.015560928630159033;0.01556339073808105;0.801539517228696;-0.01484396576752366;0.8015983070470151
43.078741;1.0440118511196788;0.8369540585378084;0.8016298043858409;-0.0002042522048678255;-0.00019561458511716892;1.0446100134310785;9.999061108884774;0.8334984279213375;0.015560907045085533;0.015563420677925106;0.8015480283682819;-0.01484496576271086;0.8016085942895113
43.088741;1.044011326631695;0.8369648034009263;0.8016409510545012;-0.00020222341724331037;-0.00019367181115338445;1.0446102743186316;9.999062652084515;0.8334985351243359;0.015560886309398635;0.01556345076871459;0.8015565398063659;-0.0148449657619657;0.8016188622747307
43.098741;1.044008884128592;0.8369743482020151;0.8016524203613915;-0.000204483789282172;-0.00019583761939018278;1.0446085147757906;9.999064792261535;0.8334986493527163;0.015560866471039974;0.015563480974357639;0.8015660514497271;-0.014845965765549122;0.8016301487821794
43.108741;1.0440083447129427;0.8369822493688868;0.8016608619144473;-0.00020094383377749583;-0.00019244742304435426;1.0446087421366324;9.999067491782423;0.8334987685978453;0.015560847559823404;0.015563511235608087;0.8015745624890012;-0.014846965773488497;0.8016404376493599
43.118741;1.044005252183501;0.836994262887122;0.8016752171607288;-0.00020370850991818096;-0.00019509638301100357;1.0446069624454926;9.99907071460663;0.8334988905358349;0.015560829587290085;0.015563541481054814;0.8015840712748974;-0.014846965785480351;0.8016517121447607
43.128741;1.0440044280242504;0.8370034684620034;0.8016851603669541;-0.0002016879974694982;-0.0001931615810830274;1.0446071803215398;9.99907442365072;0.833499013421733;0.015560812569480262;0.015563571638778827;0.8015935755920249;-0.014847965801111392;0.8016630111086838
43.138741;1.044002670730328;0.837011911149978;0.8016951111233168;-0.00020309307231634947;-0.00019450804506268777;1.0446063989100478;9.999078586809626;0.8334991358499325;0.01556079653885909;0.01556360163382264;0.8016020734057053;-0.014847965819947139;0.8016732987073338
43.148741;1.0440012440017439;0.8370210641811261;0.8017055120434328;-0.00020117180884288797;-0.0001926684185075144;1.0446066194236916;9.999083183553617;0.8334992564518908;0.015560781537840322;0.015563631380904037;0.8016095635871798;-0.014848965841321624;0.8016826130600763
43.158741;1.0439995531556818;0.8370296399356519;0.8017155879692546;-0.00020257673116850562;-0.0001940147347998898;1.0446048412767075;9.999088205153285;0.8334993742974216;0.015560767613092833;0.015563660785732972;0.8016180460470397;-0.01484996586421387;0.8016929368607472
43.168741;1.0439991649789344;0.8370371430477996;0.8017236617804148;-0.0002004925921183321;-0.00019201892322696102;1.0446050631582486;9.999093648885218;0.8334994892364996;0.015560754814954907;0.015563689752780677;0.8016245216378861;-0.014849965887407751;0.8017012535227188
43.178741;1.0439966231670477;0.8370451182785047;0.8017338653437052;-0.00020165502995989477;-0.00019313316189564412;1.0446042837824463;9.999099509855283;0.8334996016421412;0.015560743200843326;0.015563718195006356;0.8016299923092653;-0.01485096590973174;0.8017086007030285
43.188741;1.043996397411563;0.8370488186476148;0.8017382158978393;-0.00020094519288890627;-0.00019245368219726424;1.0446055020434497;9.999105776241215;0.8334997118956875;0.015560732843383595;0.01556374604226594;0.8016354613583003;-0.01485096593014986;0.8017159417615327
43.198741;1.04399588649429;0.8370556009276352;0.8017457520999126;-0.00020108135019694773;-0.0001925845856871894;1.0446047164404306;9.999112430790309;0.8334998204118201;0.015560723831471538;0.015563773242491247;0.8016389335951704;-0.01485196594758026;0.8017213147866344
43.208741;1.0439948384734707;0.8370587387636809;0.8017502185612423;-0.000200129132445398;-0.00019167313810229298;1.044604923640803;9.9991194559093;0.833499928083018;0.015560716252383654;0.015563799751835439;0.8016424148831663;-0.014851965960650373;0.8017266829582383
43.218741;1.0439938605961967;0.8370623342176606;0.8017550709922093;-0.00020028274937336062;-0.00019182089360433153;1.0446041179351124;9.999126838647483;0.8335000361349358;0.015560710167750357;0.015563825519720935;0.8016439109992942;-0.014852965967845565;0.8017300841285435
43.228741;1.0439939091681165;0.8370642421774938;0.8017575130436132;-0.00020027369090309903;-0.0001918126702689052;1.0446042924098027;9.999134571405783;0.8335001455563689;0.01556070560359363;0.015563850484848256;0.801643426852498;-0.014852965967844979;0.8017314817273709
43.238741;1.0439940324738617;0.8370670176138804;0.8017607156787178;-0.00019880836486716214;-0.00019040961120383353;1.0446044399137928;9.99914264734896;0.8335002570181929;0.015560702553792672;0.01556387458366708;0.8016429662965128;-0.014852965959455159;0.8017328940315351
43.248741;1.0439936252526894;0.8370649963848348;0.8017597121730413;-0.00020027309155208636;-0.0001918131461169832;1.044604552592643;9.999151060142367;0.8335003714841777;0.01556070098320654;0.015563897758869375;0.8016405319105667;-0.014852965941332391;0.8017323208060335
43.258741;1.0439942412716574;0.8370631475957401;0.8017580633682283;-0.00019976847149907794;-0.0001913302300928261;1.0446056216335764;9.999159813888992;0.833500490715669;0.015560700825498156;0.015563919964658269;0.8016361247340676;-0.014853965911984327;0.8017297797119443
43.268741;1.0439949222435068;0.8370602985840173;0.8017553775139555;-0.0001996142533123862;-0.00019118294609029253;1.0446056385511513;9.999168929175092;0.8335006166070613;0.015560701984967538;0.015563941165141378;0.801631744432909;-0.01485396586998126;0.8017272323409564
43.278741;1.0439953612753263;0.8370566070737923;0.8017520401525278;-0.00019801251146843226;-0.00018964925526591692;1.0446065961241762;9.999178432251307;0.8335007499875222;0.015560704348448346;0.015563961322550616;0.8016253900134807;-0.014853965814142616;0.8017226962179957
43.288741;1.04399555462378;0.8370512563133234;0.801747274972401;-0.00020008744843409349;-0.0001916372297313646;1.0446064878639225;9.999188339277325;0.8335008904137539;0.015560707800537456;0.01556398038699452;0.8016170605749251;-0.014853965743536536;0.8017161700403491
43.298741;1.0439980099256014;0.8370460103380472;0.8017408520888258;-0.00019635358562598572;-0.00018806101693494103;1.044608307641475;9.999198650288255;0.8335010369405284;0.015560712233178692;0.015563998301542219;0.8016087557139154;-0.014853965657297628;0.8017096529000952
43.308741;1.0439973529497404;0.8370381977723347;0.8017343461762119;-0.0001999927709860032;-0.0001915474407321264;1.0446070497125228;9.999209349511688;0.8335011889241262;0.015560717552024915;0.015564015016649578;0.8015984758320144;-0.014853965554519939;0.8017011452786558
43.318741;1.0440002514014495;0.8370279030702436;0.8017227234516007;-0.00019611347651545582;-0.00018783188166488762;1.0446097089160231;9.99922040896487;0.8335013462539116;0.015560723685857451;0.015564030494573064;0.8015872224249446;-0.014852965434201951;0.8016916283036367
43.328741;1.0439996760451917;0.8370213259148285;0.8017173222151012;-0.00019940216609218398;-0.00019098259493972704;1.0446082816872728;9.999231793627446;0.8335015090672955;0.01556073058901959;0.015564044704742165;0.8015749978515745;-0.014852965295209422;0.80168113742786
43.338741;1.0440023394588491;0.8370090417243116;0.8017039622087475;-0.00019809343362325087;-0.00018972923025972117;1.0446097664776959;9.999243462592725;0.8335016775776861;0.015560738227090436;0.015564057625820709;0.8015618048648853;-0.014852965136616771;0.8016696509507715
43.348741;1.044004072614321;0.8369989527739097;0.8016934138017769;-0.00019805317103075584;-0.0001896910043186109;1.0446101624291135;9.999255368509395;0.8335018521384381;0.015560746561476779;0.015564069253039063;0.8015486467373429;-0.01485296495827894;0.8016581647146513
43.358741;1.044005823740966;0.8369874485522013;0.8016814903015145;-0.00019725727588974068;-0.00018892902193130048;1.0446104680257267;9.999267460399857;0.8335020331294971;0.015560755550207939;0.015564079598965276;0.8015345272445557;-0.014851964760892497;0.8016456561305599
43.368741;1.044006937956227;0.8369758088772522;0.8016699192311847;-0.00019656070124584327;-0.00018826228704032352;1.0446106810892815;9.999279690617781;0.8335022206048139;0.015560765156463293;0.015564088682340676;0.8015194496603008;-0.014851964545494645;0.8016321578714566
43.378741;1.0440084124960833;0.8369619188294133;0.8016559073744046;-0.0001972293455730669;-0.00018890311055212442;1.044611799580725;9.999292020762732;0.8335024139073917;0.015560775350794295;0.015564096515209942;0.8015044157731008;-0.014851964313151791;0.8016186470759463
43.388741;1.0440101954434606;0.8369519688282443;0.8016454204035718;-0.00019718850392349416;-0.00018886431860944627;1.0446118227169625;9.999304421007718;0.8335026116873956;0.015560786106199967;0.015564103101837742;0.801489425823312;-0.014850964065134614;0.8016051020182384
43.398741;1.0440119779921844;0.8369380289712958;0.801631094291141;-0.00019598682447277395;-0.00018771365772531423;1.044611752069179;9.999316866816857;0.8335028125420775;0.015560797391254346;0.015564108440692415;0.801474478918063;-0.01485096380314756;0.8015915578558488
43.408741;1.044013752777406;0.8369270292558321;0.8016195651880218;-0.00019629603487198867;-0.00018801013652794684;1.044612591825764;9.99932934028828;0.8335030157709814;0.015560809168726555;0.015564112519417259;0.8014595732543913;-0.014849963529268723;0.8015779764985677
43.418741;1.0440152113920669;0.836913251656914;0.8016055861052754;-0.00019696394104338184;-0.0001886502228609206;1.0446123480281;9.999341835571412;0.8335032216642457;0.015560821406421298;0.015564115315265827;0.8014447060915895;-0.014849963245647397;0.8015643939942705
43.428741;1.0440172544573787;0.8369021952919915;0.8015937264752244;-0.00019540289972373642;-0.00018715528945624347;1.044612027378129;9.99935435744146;0.8335034310140047;0.015560834092744027;0.01556411680606919;0.8014298740888087;-0.014848962954214943;0.8015507718834125
43.438741;1.0440186686871549;0.836890272892883;0.801581475556541;-0.0001979318944418859;-0.00018957791962116082;1.0446116362509867;9.999366912038576;0.833503644108008;0.01556084723770102;0.015564116975648355;0.8014160741771237;-0.014848962656581166;0.8015381457576457
43.448741;1.0440197029667595;0.8368799552248073;0.8015710012042858;-0.00019688391237484646;-0.00018857455408062286;1.044611180067319;9.99937950331184;0.8335038601646633;0.015560860858106186;0.015564115809309663;0.8014023039875067;-0.014847962354074231;0.8015254784849785
43.458741;1.0440216535752136;0.8368693179220946;0.8015594558158606;-0.00019642836194514102;-0.00018813844312101736;1.0446106625361578;9.999392134372448;0.833504077440327;0.015560874963601435;0.015564113285580768;0.8013895615095854;-0.014847962047854647;0.801513807959872
43.468741;1.0440235606354609;0.8368609137623801;0.8015500112791392;-0.00019527204576179927;-0.00018703113100165738;1.044611085046881;9.999404806839811;0.8335042934242064;0.01556088955464396;0.015564109367401503;0.8013778446196183;-0.014847961739118959;0.801503117154771
43.478741;1.0440235113595306;0.8368520521554841;0.801541549705777;-0.00019694893491370243;-0.00018863780654052563;1.044609447213275;9.999417523276668;0.8335045052125896;0.015560904626392048;0.015564104004997178;0.8013671505165213;-0.01484696142937362;0.8014933885213399
43.488741;1.044025313883607;0.8368444403072367;0.8015327756049283;-0.0001943361981762956;-0.0001861355247536953;1.0446097478992535;9.999430293633033;0.8335047102407803;0.015560920158682202;0.015564097157547377;0.8013574754793573;-0.014846961120531174;0.8014846591641942
43.498741;1.0440248018396252;0.8368396993696013;0.8015284343909458;-0.0001965096057996501;-0.0001882178209312013;1.0446069856483118;9.99944313715765;0.8335049066614674;0.01556093609867715;0.015564088819860976;0.8013488156047994;-0.014846960814722305;0.8014769100517817
43.508741;1.044026485182691;0.8368313581278721;0.8015188619572359;-0.00019535293075528354;-0.00018711015521227222;1.044607159373662;9.999456075125437;0.8335050927436441;0.01556095236313815;0.015564079028165268;0.8013411675471203;-0.014845960514098899;0.8014701222611017
43.518741;1.0440271066477256;0.8368295055456598;0.8015162185461628;-0.00019519798738850547;-0.0001869621296397301;1.0446052690735277;9.9994691231869;0.833505265768303;0.015560968856417766;0.01556406783701986;0.8013345282200769;-0.014845960220770353;0.8014643326316236
43.528741;1.0440273654897987;0.8368274170755939;0.8015135231379118;-0.00019580699012750058;-0.00018754586649422607;1.044604314898305;9.999482291921499;0.8335054215245227;0.015560985486835401;0.01556405529453497;0.8013288942195308;-0.014845959936788;0.8014595220804647
43.538741;1.0440269137018705;0.8368251608591111;0.8015111048959173;-0.0001965157613683388;-0.00018822528048324075;1.0446022959943015;9.999495588560054;0.8335055551786948;0.015561002174791455;0.015564041436726376;0.8013252618506258;-0.014845959664174275;0.801456689329659
43.548741;1.0440273580184107;0.8368251809826515;0.8015100692516897;-0.00019455428166995927;-0.00018634696173846637;1.0446012112266125;9.999509014761713;0.8335056630263502;0.0155610188512777;0.015564026283880154;0.8013226275375731;-0.01484595940499525;0.801454833265459
43.558741;1.0440270957426394;0.8368260789545413;0.8015103057394097;-0.00019601033650665098;-0.00018774207103572276;1.0445980602142264;9.999522565220976;0.8335057435177634;0.015561035457851431;0.015564009829483754;0.8013209885772756;-0.014845959161296074;0.8014539529524506
43.568741;1.0440277327072442;0.836826334858641;0.8015091254478623;-0.00019328490722175654;-0.00018513199146077446;1.0445968431811834;9.999536229985745;0.8335057969036367;0.01556105195371908;0.015563992049057554;0.801320344157471;-0.01484595893489381;0.8014540481004925
43.578741;1.044025757855132;0.8368314081592728;0.8015144524297644;-0.00019540922962163213;-0.00018716744949143444;1.0445935606719425;9.99955000170528;0.8335058244013267;0.015561068321172634;0.015563972932685615;0.8013206956827008;-0.014845958727426974;0.8014551190189526
43.588741;1.0440265894479497;0.8368351481202154;0.8015162361966486;-0.00019453701716003218;-0.00018633231580053773;1.0445912134648594;9.99956388378262;0.8335058278029956;0.015561084564488747;0.015563952507921995;0.8013230461502209;-0.014845958540675098;0.8014581662576834
43.598741;1.0440251602550534;0.836838909443914;0.8015196637609783;-0.0001958059397719511;-0.00018754834638763472;1.044588802001056;9.999577891996536;0.833505809337705;0.015561100700129976;0.015563930836204259;0.8013253993057738;-0.01484695837674802;0.8014612095218188
43.608741;1.0440242847605652;0.8368449981575987;0.8015247848464003;-0.00019374043603913007;-0.0001855705504324496;1.0445863258682015;9.999592051361645;0.8335057712693377;0.015561116746656863;0.015563907989631353;0.8013287590198106;-0.014846958238023187;0.8014652121521391
43.618741;1.0440233604851106;0.8368510086426698;0.8015297611009025;-0.00019534296212474317;-0.00018710598027543975;1.0445827841016195;9.99960639134409;0.8335057156380042;0.015561132729859513;0.01556388402516027;0.8013331289021443;-0.014846958126878976;0.8014701925317614
43.628741;1.044022388021552;0.8368581511717577;0.8015357559797088;-0.00019292713195196554;-0.00018479261917360375;1.0445801758686355;9.999620935920394;0.8335056443609167;0.015561148692523405;0.015563858970577799;0.8013385120454628;-0.014846958045317531;0.8014761494738987
43.638741;1.0440207162899233;0.8368675942390992;0.8015443946498031;-0.00019468436188748507;-0.00018647631802130838;1.0445765007390195;9.999635692019545;0.8335055591597741;0.015561164688472729;0.015563832827994952;0.8013449109320628;-0.014847957994613515;0.8014830993698104
43.648741;1.0440206020842677;0.8368743178111406;0.8015491443734015;-0.0001928609975118806;-0.00018473022267404804;1.0445737583030694;9.999650649386025;0.8335054612784223;0.0155611807688106;0.015563805589071613;0.8013513275084675;-0.014847957975161332;0.8014900027771625
43.658741;1.0440188379252517;0.8368833200851273;0.801557263503466;-0.0001935122513075216;-0.00018535458596179223;1.044569947611385;9.999665794176975;0.8335053515824347;0.015561196972907887;0.015563777243062954;0.8013577632859361;-0.014848957986725857;0.8014968941877967
43.668741;1.0440176826130088;0.8368913339931473;0.8015638979241969;-0.00019441406814498592;-0.00018621880476486454;1.0445670671566876;9.999681120984489;0.8335052310799115;0.015561213323829478;0.01556374777946452;0.8013652194765369;-0.014848958028859582;0.8015047340198721
43.678741;1.0440158373526949;0.8369013311726061;0.8015728996221871;-0.0001947149274203482;-0.00018650752042731917;1.0445631153285548;9.999696631231076;0.8335051009866437;0.015561229836516349;0.015563717198728717;0.8013716970512627;-0.01484995810101315;0.8015115576720291
43.688741;1.0440139590592756;0.8369094631483764;0.8015800878007218;-0.00019315425722551526;-0.00018501323384439468;1.04455909050047;9.999712321495334;0.8335049622200774;0.015561246537817678;0.015563685517435604;0.8013791965033791;-0.01484995820248021;0.801519325901803
43.698741;1.0440133104661506;0.8369203479723084;0.8015889274122525;-0.00019293322844041164;-0.00018480181154222663;1.044555990912446;9.999728172974194;0.8335048151849631;0.015561263475726225;0.0155636527635338;0.8013867175391293;-0.014850958332517244;0.801527073939709
43.708741;1.044011087366558;0.8369262550847031;0.8015941784750006;-0.00019394305778651694;-0.00018576956097239846;1.0445518154420936;9.999744153189004;0.8335046599588225;0.015561280714215054;0.015563618979530269;0.801393259153857;-0.014850958490537122;0.8015337632226253
43.718741;1.0440101111600617;0.8369364236876073;0.8016025359532198;-0.00019338007451548137;-0.0001852306177016737;1.0445475650061091;9.999760229280907;0.8335044965891072;0.015561298330060662;0.015563584226277781;0.8013998198868806;-0.014851958676224802;0.8015404299907124
43.728741;1.044007880752687;0.8369418542610598;0.8016073121297124;-0.00019328396741636228;-0.00018513905042950778;1.04454424315088;9.99977637838724;0.8335043255547157;0.015561316411464021;0.015563548571749236;0.8014063977321394;-0.01485195888956087;0.8015470374555625
43.738741;1.0440078693264152;0.8369508509044532;0.8016138062511664;-0.0001911017061555868;-0.00018304894234350864;1.0445408554065678;9.999792584307631;0.8335041480167316;0.015561335050564357;0.015563512080235074;0.8014119903375133;-0.014852959130661522;0.8015526236602316
43.748741;1.0440053646377818;0.8369562552403434;0.8016187895699881;-0.0001928755012756624;-0.00018474838862008315;1.0445364079812742;9.999808826981134;0.8335039654981942;0.015561354333513577;0.015563474817599274;0.8014175959272003;-0.014852959399488283;0.801558152440683
43.758741;1.044005089918342;0.8369623065531631;0.8016227040344049;-0.00019105204312476517;-0.000183001958833487;1.0445339064279096;9.999825080111002;0.8335037793800331;0.015561374335530537;0.015563436857201667;0.8014212138285817;-0.014852959695617037;0.8015616434386548
43.768741;1.0440029317293156;0.836967049561769;0.8016268403139715;-0.00019351800206834633;-0.00018536427845303416;1.044528355172404;9.999841315708673;0.8335035904542518;0.015561395122633472;0.01556339827077569;0.8014248445197103;-0.014853960018195115;0.801565114996947
43.778741;1.0440030533382696;0.8369685072914433;0.8016261130364144;-0.00019009235089384604;-0.00018208316442167537;1.044525758076772;9.999857508490814;0.8335033984434057;0.015561416753990486;0.01556335911797522;0.801427489956737;-0.014853960366175584;0.8015675297851153
43.788741;1.0440009434321011;0.8369745473283526;0.80163152514734;-0.00019331384246509193;-0.00018516910862770818;1.0445211188956047;9.999873644796564;0.833503201736263;0.015561439281083982;0.015563319446456277;0.8014291534730186;-0.014853960738638199;0.8015689054637776
43.798741;1.044001114285018;0.8369750856877344;0.8016299578838615;-0.00019134444503633597;-0.00018328277476513226;1.0445184409138821;9.99988972961759;0.8335029977785035;0.01556146275018091;0.015563279288219807;0.801429838905004;-0.014854961134908319;0.8015692601371605
43.808741;1.044000357400091;0.8369740195595374;0.8016276114282204;-0.00019058903996630158;-0.00018255936755229722;1.044513726800338;9.999905783975482;0.8335027841212986;0.015561487206605133;0.015563238653904372;0.8014295496280744;-0.014854961554585351;0.8015685577735419
43.818741;1.0440002787487679;0.8369744952526069;0.8016262705256337;-0.0001904895872352913;-0.00018246411198201466;1.0445109795531289;9.999921841236786;0.8335025592051876;0.015561512694484966;0.01556319754830771;0.8014282878679976;-0.014854961997671376;0.8015668194443759
43.828741;1.0439983223932825;0.8369714959239226;0.8016230952638661;-0.00019171222539223425;-0.00018363548974170783;1.0445072032286986;9.999937945644437;0.8335023221455096;0.01556153925810874;0.015563155997315536;0.8014250545617291;-0.014854962464534709;0.8015630486193648
43.838741;1.0439992572741363;0.8369681975530996;0.8016174683509782;-0.00018958835947849607;-0.00018160105980337494;1.044504402825015;9.999954148813735;0.8335020723216345;0.015561566937696763;0.015563114056054938;0.801421849580591;-0.014854962955578368;0.8015592484696432
