time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.848741;1.0439983196112517;0.8369661466330846;0.801614530044558;-0.0001921591124091728;-0.0001840634931667765;1.044499584537643;9.999970507440132;0.8335018092746725;0.01556159575363157;0.015563071798653216;0.8014176718286644;-0.014855963471026275;0.801554441650832
43.858741;1.0439987210863704;0.836957832894145;0.8016046232380454;-0.00018929662302593947;-0.00018132170953121405;1.0444977561664939;9.999987085376311;0.8335015321475315;0.015561625698887731;0.015563029312527482;0.8014125194125787;-0.014855964010969875;0.8015485954283793
43.868741;1.0439985093711575;0.8369528830392234;0.8015984688343284;-0.00019025659857688004;-0.00018224121599381228;1.044493926884359;10.00000395326332;0.8335012390520469;0.015561656743168818;0.015562986702594246;0.8014053903127903;-0.014855964575281561;0.8015407320696655
43.878741;1.0439992894131367;0.8369468157203529;0.8015905433962855;-0.00018959730695127268;-0.00018160961581190015;1.044491106978939;10.000021180075889;0.8335009275589891;0.0155616888336387;0.015562944086582505;0.801398283070328;-0.014854965163345727;0.8015328344386742
43.888741;1.0439988511109726;0.8369385647023099;0.801581522135688;-0.00018981009745629832;-0.00018181351792093885;1.0444873076244308;10.000038818391959;0.833500595928946;0.015561721890366928;0.015562901577214431;0.8013901967082495;-0.014854965774057505;0.8015239397652704
43.898741;1.0440003536599676;0.8369299679514572;0.801570738769913;-0.00018864578262796103;-0.00018069809446357102;1.0444855401949167;10.00005689166065;0.8335002438712485;0.015561755810935683;0.015562859268327163;0.8013811303276149;-0.014854966406101717;0.8015140286264285
43.908741;1.0439996795397744;0.8369202400861466;0.8015606004478428;-0.0001899727659231884;-0.00018196922460397093;1.0444818156048004;10.000075395794173;0.833499872393009;0.015561790492696329;0.015562817232009637;0.8013720830327002;-0.014854967057994198;0.8015041003999627
43.918741;1.0440009427115347;0.8369094779273385;0.801548041600629;-0.0001877107664498425;-0.00017980249400378472;1.04448014390964;10.000094314422629;0.8334994831834325;0.015561825853290247;0.015562775526312033;0.8013620539578097;-0.01485496772787352;0.8014931563319982
43.928741;1.0440006310057528;0.8369002381171072;0.8015382084586068;-0.00018937947589279969;-0.00018140087756870652;1.0444765337796478;10.000113630165984;0.8334990781148199;0.015561861828844968;0.01556273421118483;0.8013510422835155;-0.014853968413559626;0.8014811802556263
43.938741;1.0440019529473774;0.8368886260400981;0.8015249095235587;-0.00018857346638502645;-0.00018062869964126057;1.0444739922154596;10.000133321621787;0.8334986590287479;0.015561898352745171;0.01556269336231203;0.8013400473112128;-0.014853969112891635;0.8014692114302732
43.948741;1.0440020484673955;0.8368748603718945;0.8015105512026641;-0.0001886394094491807;-0.00018069189665760152;1.0444715249008787;10.000153357518347;0.8334982279168646;0.015561935332703239;0.015562653076282282;0.8013290682619614;-0.014853969823947584;0.8014572328864872
43.958741;1.0440034292001321;0.8368642746927057;0.8014983150880727;-0.00018748280931803402;-0.00017958392943962537;1.044469136578069;10.000173700084991;0.8334977872845644;0.01556197264795505;0.015562613467861725;0.8013171036687403;-0.014853970545074556;0.8014442459358149
43.968741;1.044003888855513;0.8368524857317674;0.801485697432206;-0.00018864604617539125;-0.00018069805803187436;1.0444668309284435;10.00019431126308;0.8334973401556134;0.015562010168346484;0.015562574666055448;0.8013061506922795;-0.014852971274832405;0.8014322330845789
43.978741;1.0440053370611262;0.836840380069412;0.8014720826688607;-0.00018673356594747054;-0.00017886611105238893;1.0444656102785377;10.00021515343878;0.8334968899427206;0.01556204777591656;0.015562536814768985;0.8012942051289137;-0.014852972011947461;0.8014192335176509
43.988741;1.0440058694443932;0.8368299922341063;0.8014608817481439;-0.0001886522012175124;-0.00018070374392493345;1.0444624756748377;10.000236187468337;0.8334964404866345;0.015562085377983393;0.015562500067779464;0.8012832627490081;-0.014852972755403725;0.8014072305272734
43.998741;1.0440070905937462;0.8368161422869527;0.8014459001397677;-0.00018674773906561399;-0.00017887951748863143;1.04446142755841;10.000257372810681;0.8334959957604312;0.015562122908504094;0.015562464570608612;0.8012723207865518;-0.014851973504588101;0.8013952084146798
44.008741;1.0440079962601652;0.8368059602124971;0.801434732872125;-0.00018790223569621544;-0.0001799851885619766;1.044458466822838;10.000278670310635;0.8334955590869586;0.015562160314415393;0.01556243044611407;0.801261377812113;-0.014851974259341547;0.8013832072022108
44.018741;1.0440086274070706;0.8367959302871408;0.8014239729706617;-0.00018725842099669832;-0.00017936848929616707;1.0444565954584748;10.000300043817596;0.8334951327258319;0.015562197542321816;0.015562397799778293;0.8012514325376037;-0.014851975019917028;0.8013722112009428
44.028741;1.044009277872479;0.8367851378695595;0.8014125085903846;-0.00018807071970493316;-0.0001801464248069454;1.04445481600948;10.00032145847187;0.8334947184537784;0.015562234545717177;0.015562366734079647;0.8012414831533092;-0.014850975786693222;0.8013612050415377
44.038741;1.0440102417591919;0.8367753402321347;0.8014017863042128;-0.00018666283574831797;-0.00017879781855405306;1.0444531301410587;10.000342875223934;0.8334943183007625;0.015562271295483241;0.015562337347074226;0.8012325274412144;-0.014850976559698179;0.8013512281494107
44.048741;1.0440102575078507;0.8367658298589941;0.8013920867832262;-0.00018833057968898215;-0.0001803951558127379;1.044450537713207;10.000364240999664;0.8334939346746731;0.015562307772748305;0.015562309709001309;0.8012235632887491;-0.014850977338479975;0.8013412635394097
44.058741;1.044012180616226;0.8367590109110153;0.8013835134673584;-0.00018646416396237312;-0.00017860715799471763;1.0444500373920482;10.00038548182071;0.8334935704015296;0.015562343961643228;0.015562283842766148;0.801216589154618;-0.014849978122364245;0.8013332923772845
44.068741;1.0440115428816743;0.8367515466882512;0.8013762951097633;-0.0001875312616175306;-0.00017962925308904944;1.044447627799685;10.000406510068;0.8334932288835063;0.015562379849759238;0.015562259733955251;0.8012096039105734;-0.014849978910565248;0.8013253511592393
44.078741;1.0440134568280106;0.8367436273895851;0.8013666873598156;-0.00018601500951216158;-0.00017817657678791796;1.0444463076642223;10.000427243093695;0.833492913879412;0.015562415420571029;0.015562237359044169;0.8012036065442131;-0.014849979702192092;0.8013184197298708
44.088741;1.0440128022084403;0.8367376221381034;0.801360887929764;-0.00018783775926552277;-0.00017992235799679676;1.0444440751540736;10.000447613445596;0.8334926288352549;0.015562450640639025;0.015562216702680542;0.8011985965125222;-0.014849980496492568;0.801312496477361
44.098741;1.0440133884630258;0.8367341313411015;0.8013565491807881;-0.00018622635512117753;-0.00017837870495817225;1.0444429277529734;10.000467562562411;0.8334923763164911;0.015562485455170203;0.015562197763371251;0.8011945740097889;-0.014849981293102596;0.8013075799112178
44.108741;1.04401395760988;0.8367302278562392;0.8013518368018941;-0.0001871770920708942;-0.00017928900468922623;1.0444408632046536;10.00048703169602;0.8334921579565099;0.015562519795913783;0.015562180560802077;0.8011905394064902;-0.014849982091952643;0.8013026691123395
44.118741;1.0440145081867185;0.8367281736052531;0.8013489243621215;-0.0001863213826808746;-0.0001784690859471522;1.0444388801556408;10.000505958941329;0.833491974505372;0.015562553601546772;0.015562165133018635;0.8011884927965279;-0.014849982892970466;0.8012997636465737
44.128741;1.0440134347717562;0.8367244103525872;0.8013456427243463;-0.00018677977906050503;-0.00017890804507792387;1.0444369776933504;10.000524282317512;0.8334918254679646;0.015562586836635986;0.015562151514391482;0.8011874341752807;-0.014849983695939446;0.8012978650276831
44.138741;1.0440139468888545;0.8367234203771351;0.8013438284672875;-0.00018557382716811378;-0.00017775261509684408;1.0444361546822185;10.000541948699004;0.8334917086140146;0.015562619487844332;0.01556213971439514;0.8011863634548007;-0.01484998450064792;0.801295975802751
44.148741;1.0440131374780588;0.8367238637818825;0.8013444360048639;-0.00018642953155548317;-0.00017857200937102527;1.044433409537375;10.000558922661336;0.8334916198621876;0.015562651544294025;0.015562129711324792;0.8011872803645347;-0.01484998530717793;0.8012960980500236
44.158741;1.04401296118967;0.8367240917686976;0.8013443924674059;-0.00018607928570408332;-0.00017823623024645937;1.0444317406764356;10.000575186531272;0.833491553649654;0.015562682986148877;0.015562121455564912;0.801188184687964;-0.014849986116050047;0.8012962336632499
44.168741;1.0440130686489606;0.8367263253834464;0.801346099531718;-0.00018682683000685694;-0.00017895182917649426;1.0444301471365323;10.00059073380464;0.8334915039395664;0.015562713788635447;0.015562114881295726;0.8011900764043228;-0.014849986928067048;0.8012973828560788
44.178741;1.0440128561233835;0.8367264616780986;0.8013460970873059;-0.00018647657966728887;-0.0001786160105485795;1.044428628669596;10.000605567276015;0.8334914657454705;0.015562743930696166;0.015562109920945505;0.8011929556592206;-0.014849987744052724;0.8012995454403247
44.188741;1.0440122757350951;0.8367291761335116;0.8013489058442693;-0.00018586790350745734;-0.0001780327183550397;1.0444271860412342;10.00061969898872;0.833491436013355;0.015562773397751322;0.015562106510587165;0.8011958227893804;-0.014850988564739617;0.8013017402905693
44.198741;1.044011374028851;0.8367304826996903;0.8013506767508086;-0.00018637331943552332;-0.00017851652355444961;1.0444248216883265;10.000633140274546;0.8334914133329921;0.015562802183127998;0.015562104594081503;0.8011996782120645;-0.014850989390687895;0.8013049308526632
44.208741;1.044011055614115;0.8367355275678334;0.8013556473138249;-0.00018430022677924494;-0.00017653054959526187;1.0444235393447807;10.000645891568578;0.833491397435264;0.01556283028986391;0.015562104130162022;0.8012045224194927;-0.014850990222130694;0.8013091362273683
44.218741;1.0440101121555543;0.8367381603365508;0.801358856090388;-0.00018556129081031224;-0.00017773807496137986;1.0444213423973296;10.000657943668699;0.8334913889411474;0.015562857723903069;0.015562105086896207;0.8012093563552917;-0.014851991059005525;0.8013133753771504
44.228741;1.04400944948394;0.8367420730941943;0.8013631457923774;-0.0001857082037611899;-0.000177878416846878;1.0444202327250678;10.000669281352971;0.8334913891328265;0.01556288448814807;0.015562107426987756;0.8012141816917446;-0.014851991901132403;0.8013176115323893
44.238741;1.0440087668921674;0.8367459166827266;0.8013674564389772;-0.00018585508689425467;-0.00017801871840646342;1.0444192108123846;10.000679886368712;0.833491399439489;0.015562910588310885;0.01556211110037362;0.8012190008137711;-0.014851992748241576;0.801321863374104
44.248741;1.0440080669663954;0.8367515526216602;0.8013735700253871;-0.00018419547265217175;-0.00017642876797762936;1.0444182762535243;10.00068974422185;0.8334914205617837;0.015562936040910781;0.015562116040460264;0.801224816703036;-0.01485299360004819;0.8013271483566461
44.258741;1.0440073530989344;0.8367545025568627;0.8013771956497407;-0.000185798497951224;-0.00017796372683246133;1.044416428647061;10.000698848295045;0.8334914521111203;0.015562960877488182;0.015562122157474174;0.8012296324242804;-0.014852994456387747;0.8013314272619403
44.268741;1.0440066290666565;0.8367585449713427;0.8013819514833775;-0.00018338314855471051;-0.00017564992548911967;1.0444156683346948;10.00070719876943;0.8334914930785843;0.015562985141200388;0.015562129335160789;0.8012354502622729;-0.014852995317065867;0.8013367148491788
44.278741;1.0440049458711707;0.8367623993149912;0.8013873432762234;-0.00018660559024753513;-0.0001787360952613204;1.044413995695389;10.000714803182802;0.8334915422007078;0.015563008876410987;0.015562137441519535;0.8012402712304069;-0.01485399618166169;0.8013410267084236
44.288741;1.0440061221459365;0.8367645660091069;0.8013890091011273;-0.0001820571789966795;-0.0001743789343668361;1.0444144103679904;10.000721678787329;0.8334915980308684;0.015563032123495767;0.015562146351473714;0.8012450951520106;-0.014853997049642229;0.8013453226842066
44.298741;1.0440037932091817;0.8367714228453863;0.8013979485210452;-0.00018432862756259178;-0.0001765543482110717;1.0444119115617283;10.000727847770884;0.8334916592196123;0.01556305492012334;0.015562155959234346;0.8012499207608306;-0.01485499792049486;0.8013496369663239
44.308741;1.0440037343481618;0.836772032677069;0.801399259350223;-0.0001828641030990391;-0.00017515109877066032;1.0444114983476567;10.00073332454636;0.8334917248319782;0.015563077303469739;0.015562166168113725;0.8012537456285913;-0.014854998793580893;0.8013529301031919
44.318741;1.0440027445455249;0.836772507148563;0.8014012582327285;-0.0001833692993485091;-0.00017563458147477762;1.0444111699012508;10.000738110089321;0.8334917942999148;0.015563099313060689;0.015562176875768014;0.8012575665222875;-0.01485499966799252;0.8013562188388041
44.328741;1.0440027384910813;0.8367744308634046;0.8014039990571475;-0.00018266041219208422;-0.00017495505877081807;1.0444109259538474;10.000742195461306;0.8334918671295404;0.015563120994983037;0.015562187976233838;0.8012603803057947;-0.014856000542625628;0.801358520863501
44.338741;1.0440018159111017;0.8367740116111894;0.8014053123962841;-0.0001846217996628657;-0.00017683325320316413;1.0444097668546535;10.000745562771773;0.8334919428183118;0.015563142405517613;0.015562199368820032;0.8012631846793656;-0.014856001416307874;0.8013607975419953
44.348741;1.0440028413195406;0.8367744108014135;0.8014060293768177;-0.0001811875277156454;-0.00017354320809337973;1.04441069330184;10.000748189127906;0.8334920212048642;0.015563163605941916;0.015562210954750137;0.8012649781539517;-0.014856002287882085;0.8013620653415201
44.358741;1.0440010518551381;0.836774561244009;0.8014087837229711;-0.00018366240933528403;-0.0001759133658485674;1.0444097059345394;10.000750057949455;0.8334921026417159;0.015563184648685962;0.015562222629157003;0.8012657592875644;-0.014857003156203658;0.8013623399930389
44.368741;1.044002519984852;0.8367700051774379;0.8014046437817831;-0.0001811873890412515;-0.00017354200821507874;1.0444108049570022;10.000751166546122;0.8334921874433266;0.01556320556606618;0.015562234279474656;0.8012665259424268;-0.014857004020079953;0.8013625813929555
44.378741;1.0440014796736037;0.8367687749232305;0.801405725914875;-0.00018280676072149777;-0.0001750926383868471;1.0444109901330896;10.000751530149298;0.8334922754210039;0.015563226367093085;0.015562245783810226;0.8012652750093574;-0.014857004878334999;0.8013608061798321
44.388741;1.044001441736009;0.8367661151230835;0.8014047767489421;-0.00018170076766544594;-0.00017403276971618428;1.044411260791019;10.000751183920393;0.8334923661714826;0.015563247045764783;0.01556225701228116;0.8012640022557269;-0.014857005729955347;0.8013590132877315
44.398741;1.0440021026238173;0.8367617335814036;0.8014017449276105;-0.00018230140335786843;-0.00017460737274703023;1.044411615695167;10.000750171334827;0.8334924594559753;0.015563267596554723;0.015562267842898807;0.8012617022034646;-0.014857006574087422;0.8013562039840747
44.408741;1.0440028091600664;0.8367566220706824;0.8013980776257844;-0.00018069017648185296;-0.0001730634622329227;1.0444130528659976;10.000748527819992;0.8334925550123269;0.015563288018323232;0.015562278170705861;0.8012583683536636;-0.014857007409911742;0.8013523806409135
44.418741;1.0440026063165098;0.8367506626477194;0.8013943916758632;-0.00018250489179435272;-0.00017480102801929604;1.0444125689492851;10.00074627874578;0.833492651866045;0.015563308308336616;0.01556228789288251;0.8012539937624233;-0.014857008236534009;0.801347546579815
44.428741;1.0440040504765333;0.8367431029115987;0.8013880016715669;-0.00018038839692084365;-0.00017277303947942654;1.044415158784659;10.000743442998928;0.8334927479213636;0.015563328468597986;0.015562296902082039;0.8012495718055459;-0.014857009052965258;0.8013427058432118
44.438741;1.0440039310984137;0.8367381928391003;0.8013854402401881;-0.00018185284143783917;-0.00017417508733931706;1.0444148161620939;10.000740032711938;0.8334928405261149;0.015563348517076523;0.015562305104265666;0.8012440971160674;-0.014857009858207402;0.8013368632405418
44.448741;1.0440051560648052;0.8367281248344122;0.8013769962434453;-0.00018120076824767846;-0.0001735497270408901;1.0444175352276364;10.000736055687279;0.8334929272928059;0.01556336848083221;0.015562312433496407;0.8012375662839339;-0.014857010651334856;0.8013300232179625
44.458741;1.044005471011622;0.8367176191837257;0.801368920379933;-0.0001814124649362372;-0.00017375182060154368;1.0444183110580665;10.000731518562995;0.8334930061317671;0.015563388377022948;0.015562318846718787;0.8012299776393618;-0.014857011431524188;0.8013221897121772
44.468741;1.0440070857619372;0.8367088539888233;0.8013616010412974;-0.00017964614921472905;-0.00017205917844157376;1.044420138941648;10.000726426325443;0.8334930750279748;0.015563408205383888;0.015562324311169674;0.8012223302894315;-0.014857012198098485;0.8013143657655531
44.478741;1.0440074891881594;0.8366986588070775;0.8013539253939116;-0.0001809637228786511;-0.000173320443269987;1.0444210138174919;10.000720784040013;0.8334931324765359;0.015563427954013581;0.015562328804667468;0.8012136232971113;-0.01485701295048453;0.8013055542308686
44.488741;1.044009840931017;0.8366889247225558;0.8013452743101932;-0.00017944764699824768;-0.00017186735466618547;1.0444239305511085;10.000714601713428;0.8334931781502792;0.015563447601924758;0.015562332329129798;0.8012048554798182;-0.01485701368804873;0.8012967578847104
44.498741;1.0440103245851728;0.8366790514804687;0.8013379949286343;-0.00018187109198534502;-0.00017418779208912424;1.044424884293384;10.000707899475813;0.8334932130600278;0.015563467122722895;0.015562334916718922;0.801195025947079;-0.01485701441010371;0.8012869802922864
44.508741;1.044012448856189;0.8366661420709578;0.8013266114436894;-0.00017960737783246982;-0.00017201867391281904;1.0444278709690233;10.000700711184143;0.8334932392634828;0.01556348649152851;0.015562336621010328;0.8011851349547289;-0.014857015116199015;0.8012772240644551
44.518741;1.0440130024900696;0.8366544497846192;0.8013176535255995;-0.0001801690831434109;-0.00017255596561011397;1.0444288878352848;10.000693078702122;0.8334932596426965;0.015563505683211075;0.015562337506328051;0.8011751842021712;-0.014856015806339986;0.8012674716324962
44.528741;1.0440142403192578;0.8366414728356972;0.8013069854894167;-0.00017987501078263723;-0.00017227350534396862;1.0444309336753292;10.000685041930925;0.8334932777670128;0.015563524673203237;0.015562337644181743;0.801165176808649;-0.014856016480878172;0.8012577588937183
44.538741;1.0440158117908203;0.8366316550732144;0.8012991232817109;-0.0001803284425009574;-0.00017270694914142627;1.04443300876855;10.000676636014173;0.8334932974513527;0.01556354344508957;0.015562337120714781;0.8011541173473538;-0.014856017140242081;0.8012470650036744
44.548741;1.0440174148012895;0.8366189347156213;0.8012884833081185;-0.00017927038588677746;-0.0001716927268450749;1.0444351144613753;10.000667892089854;0.833493322324509;0.015563561989370799;0.01556233604640932;0.8011440115508378;-0.014856017784743363;0.8012373874043586
44.558741;1.0440190498148272;0.8366087911801756;0.801280303442635;-0.00017861774566531828;-0.00017106681620910493;1.0444362524483162;10.000658840724082;0.833493355779518;0.015563580297970043;0.015562334543967092;0.8011328660429888;-0.01485501841450319;0.8012267069796544
44.568741;1.0440204152886048;0.8365973183726085;0.8012710640972565;-0.0001790790924060792;-0.000171507919639504;1.0444384244778129;10.00064951781649;0.8334934009469626;0.01556359836128775;0.015562332725075739;0.8011226884179625;-0.01485501902946454;0.8012170607401772
44.578741;1.0440221154814557;0.836586109179011;0.8012618186018152;-0.00017877655538788513;-0.00017121735104302078;1.0444406324100812;10.000639964443971;0.8334934603896709;0.015563616158748926;0.015562330689455806;0.8011134871697966;-0.014855019629560836;0.8012084307962952
44.588741;1.0440238497719554;0.8365752727995442;0.8012528959740574;-0.00017957991906094564;-0.00017198599950712023;1.04444287831143;10.0006302210287;0.8334935359133848;0.015563633651127552;0.015562328536500804;0.8011032711612084;-0.014855020215058511;0.8011988177456609
44.598741;1.0440256205267304;0.8365663200614871;0.8012457377298802;-0.00017857681330342304;-0.00017102446276716723;1.044445164397283;10.000620321792912;0.8334936288138672;0.015563650793812793;0.015562326368630494;0.8010940486459767;-0.014854020786785837;0.8011902022241868
44.608741;1.0440264776650499;0.836555112556483;0.8012371079810205;-0.00018024398587949045;-0.00017262062438098513;1.0444464927594814;10.000610294028233;0.8334937401182319;0.015563667557652617;0.015562324293529233;0.8010848264440922;-0.014854021345975287;0.8011816204396939
44.618741;1.0440286333598505;0.8365460917981102;0.8012295634399962;-0.00017737102579472923;-0.00016986816216555585;1.044448865328949;10.0006001634689;0.8334938705107553;0.01556368392683692;0.015562322423796463;0.8010766101844489;-0.014854021893912496;0.8011740524529724
44.628741;1.0440286271164603;0.8365370724462153;0.801223666983225;-0.0001803075889183951;-0.00017268029745763267;1.044450283689636;10.000589957243003;0.8334940200920865;0.015563699875436965;0.01556232086264688;0.8010694051280131;-0.014854022431724833;0.8011674970984243
44.638741;1.0440318320250075;0.8365281559278773;0.8012153915161028;-0.0001754646270759393;-0.00016804089447112978;1.0444537481435539;10.00057970199306;0.833494188364146;0.015563715352728135;0.015562319686256812;0.8010622164078822;-0.014854022960324093;0.8011609538434777
44.648741;1.0440315762969723;0.8365236184741679;0.8012139494619024;-0.00018000484921973622;-0.00017238905876878303;1.044454257263343;10.000569424112706;0.8334943746144976;0.015563730292791277;0.015562318943546014;0.801056049271209;-0.01485302348032713;0.8011554040550074
44.658741;1.0440336285514575;0.8365147906703481;0.8012066071845467;-0.00017900148663973275;-0.00017142736555228986;1.0444568089283908;10.000559152427957;0.8334945781839075;0.015563744629668082;0.015562318670730225;0.8010499099487554;-0.014853023991993885;0.8011498853839938
44.668741;1.0440353835011553;0.8365078608091356;0.8012012880842853;-0.00017919627149003278;-0.00017161330343162917;1.0444584014649527;10.000548919924181;0.8334947985436766;0.01556375829299956;0.015562318898097886;0.8010448059171694;-0.014853024495239722;0.8011453793181804
44.678741;1.0440371913400954;0.8365028125997096;0.8011977057081174;-0.0001775846602710516;-0.0001700691431054404;1.0444610335208053;10.000538762695756;0.8334950354387448;0.015563771194555024;0.015562319643314792;0.8010407449383146;-0.014853024989592841;0.8011418864512884
44.688741;1.0440380988377858;0.8364991770582768;0.8011961391649423;-0.00017869875652319704;-0.00017113576973350772;1.044462703148043;10.000528716475815;0.8334952887705463;0.015563783233731112;0.01556232090588623;0.8010377339438148;-0.014853025474159825;0.8011394087695037
44.698741;1.0440400121656581;0.8364945202368125;0.8011927899950732;-0.00017819310996041997;-0.00017065091602634435;1.044464406981834;10.000518811026014;0.8334955581370475;0.015563794318327195;0.015562322673083884;0.8010347786215559;-0.014853025947766557;0.801136949921907
44.708741;1.0440413263298716;0.8364933838686174;0.8011932355380345;-0.0001778430551135655;-0.00017031521301070156;1.044466139717213;10.000509064797432;0.8334958425109134;0.015563804378115064;0.015562324931764574;0.8010338836898461;-0.014853026409257706;0.8011365140781553
44.718741;1.0440426938329088;0.8364900619802439;0.8011915074066336;-0.00017819340312052827;-0.00017065035964544727;1.0444678941132797;10.000499486458962;0.833496140388042;0.015563813365742064;0.01556232767318627;0.8010320535056097;-0.014853026857746855;0.8011351069308441
44.728741;1.044044418031288;0.8364892222582183;0.8011918417294168;-0.000177079604896876;-0.00016958316120673476;1.044469661743983;10.000490079796217;0.8334964500468488;0.015563821254091207;0.015562330899044298;0.8010322923314581;-0.014853027292658803;0.8011357336148941
44.738741;1.0440455938336837;0.8364868209896789;0.8011910590634647;-0.00017784351118017885;-0.00017031449917726058;1.044471433790837;10.000480842665002;0.833496769356829;0.015563828036722408;0.015562334635256993;0.801032603842659;-0.014854027713727007;0.8011364191129072
44.748741;1.04404772950752;0.8364877351432717;0.8011926731949112;-0.00017672174699111425;-0.00016923967134427193;1.0444732014733997;10.000471763887978;0.8334970954960609;0.015563833730029706;0.015562338927989833;0.8010339903110684;-0.014854028120990164;0.8011381321009611
44.758741;1.0440483594541317;0.8364863203605771;0.8011931714952005;-0.00017723567377934458;-0.00016973174240004536;1.0444749565701426;10.00046282841242;0.8334974253447371;0.015563838375194426;0.01556234382220036;0.8010354522500787;-0.014854028514651518;0.8011398957133885
44.768741;1.0440502910584075;0.8364881451404454;0.8011957351998478;-0.00017652746042718593;-0.00016905310374885134;1.0444766919567305;10.000454028687368;0.8334977561771103;0.015563842035927576;0.015562349353415678;0.8010369889990085;-0.014854028894821934;0.8011417121631763
44.778741;1.0440513093409276;0.8364873634747337;0.8011964667750068;-0.00017738361226206806;-0.0001698729536933646;1.044477401754032;10.000445369897982;0.8334980859169622;0.015563844784396427;0.015562355551537111;0.8010395991584967;-0.014854029261256594;0.8011445818011791
44.788741;1.0440533145792747;0.8364892241144685;0.8011989367748551;-0.0001766753968929831;-0.00016919436697053705;1.0444800811906962;10.000436867025787;0.8334984131914777;0.01556384667925227;0.015562362439668636;0.8010432796979536;-0.014855029613321868;0.801148523009231
44.798741;1.0440537433462707;0.8364908645666105;0.8012023726036818;-0.00017803729435706138;-0.00017049876787754447;1.044480726580245;10.0004285439127;0.8334987374598902;0.015563847749471333;0.015562370032320945;0.8010460255536458;-0.014855029950252658;0.8011514987817806
44.808741;1.044055801053916;0.8364920519851163;0.8012040937668234;-0.00017511712157826525;-0.00016770167940642486;1.0444823351685786;10.000420439003786;0.833499059298942;0.015563847991157417;0.015562378342768515;0.8010498313036274;-0.014855030271298749;0.8011555266774264
44.818741;1.0440562742213573;0.8364951712352928;0.8012088519741473;-0.00017723475217753612;-0.0001697299570149252;1.0444829045831863;10.000412608530134;0.8334993806304354;0.015563847381820841;0.015562387394835517;0.8010536928658556;-0.014856030575489643;0.8011596236818709
44.828741;1.0440590205426499;0.8364935805409842;0.8012073260448513;-0.00017637101280948474;-0.000168902416409651;1.0444854325535342;10.000405117290564;0.8334997042294932;0.015563845910660188;0.015562397227315648;0.8010576072392716;-0.014856030861387766;0.8011637496810977
44.838741;1.044060478384202;0.8364967781086093;0.8012113450410784;-0.00017651871203286932;-0.00016904384549160274;1.0444859169823382;10.000398025868982;0.8335000330354917;0.01556384359577626;0.015562407885134811;0.8010615714202843;-0.014856031127313674;0.8011679196945187
44.848741;1.0440619492626853;0.836499632962678;0.8012149931734132;-0.0001755604206258636;-0.0001681260125236562;1.0444873557879897;10.000391386901189;0.8335003699422049;0.015563840464977195;0.015562419405844423;0.8010645822365281;-0.014856031371783613;0.8011711306635533
44.858741;1.0440631307212374;0.8365014988172682;0.8012178800944654;-0.0001768220839949623;-0.00016933447362202036;1.0444877467901563;10.00038524598465;0.8335007174913501;0.015563836527219621;0.015562431813800976;0.8010686366367891;-0.014857031593566817;0.8011753975432062
44.868741;1.0440652780509938;0.8365030884495739;0.8012197216743859;-0.0001750078699928612;-0.00016759680817279588;1.044490087818399;10.000379639541553;0.8335010778526536;0.015563831766507096;0.015562445119767088;0.8010717314519576;-0.014857031791525196;0.801178679715625
44.878741;1.0440667867746085;0.836504114222156;0.8012214698663771;-0.00017585595234309147;-0.00016840915608765892;1.0444903762960083;10.000374588391962;0.8335014535723783;0.015563826153027566;0.015562459322688812;0.80107486351266;-0.014857031964703045;0.8011819911721988
44.888741;1.0440686581713408;0.8365029291898777;0.8012207743420587;-0.0001743999984051229;-0.00016701472219400907;1.0444916084439848;10.000370091827762;0.8335018476957587;0.015563819650003348;0.015562474411819243;0.8010780306087537;-0.01485803211254829;0.8011853459855599
44.898741;1.044070192940552;0.8365065528503859;0.801224889523255;-0.0001756536000721894;-0.00016821551278493917;1.0444917792910735;10.000366131311468;0.8335022629566144;0.015563812208183852;0.015562490361990533;0.8010802318316043;-0.014858032234994543;0.8011877024373167
44.908741;1.0440720894206186;0.8365043028541693;0.8012230429641795;-0.00017454788121263972;-0.00016715656610716569;1.0444938835550008;10.000362681322395;0.8335027014067966;0.015563803767804592;0.015562507128183188;0.801081466790813;-0.01485803233237618;0.8011890736147979
44.918741;1.0440739970612996;0.8365027761153931;0.8012218182859016;-0.00017565410514003358;-0.00016821618228321676;1.0444949167932485;10.000359717317163;0.8335031644519478;0.01556379428087859;0.015562524649473134;0.8010827347381061;-0.014858032405201314;0.8011904537202639
44.928741;1.0440759147526586;0.8365016783204;0.8012209322647336;-0.00017419817784434656;-0.00016682184704022542;1.0444958762858199;10.000357219269373;0.833503652766059;0.015563783731802021;0.015562542858880044;0.8010840341537584;-0.014859032453964156;0.8011918561940481
44.938741;1.044077840591988;0.8365001990941192;0.8012196076792727;-0.00017530441358389406;-0.00016788150445560951;1.0444967611061335;10.000355171778198;0.8335041665529317;0.015563772130910255;0.015562561689811382;0.8010843629856118;-0.014859032479165332;0.8011922398558541
44.948741;1.0440807249219441;0.8364973522415431;0.8012161664622559;-0.00017368501390674365;-0.0001663304757683644;1.0444975717344696;10.00035356410344;0.8335047059736824;0.015563759488243498;0.015562581070890891;0.8010837192657075;-0.014859032481342602;0.8011916198847201
44.958741;1.0440817039864516;0.8364951607507339;0.8012147386512904;-0.00017454921234185474;-0.00016715849565169396;1.0444983095512266;10.000352392746503;0.8335052712478155;0.015563745800510186;0.015562600922197018;0.8010831011599224;-0.014859032460919703;0.8011909934827857
44.968741;1.044084285401147;0.8364892126992111;0.8012084019499953;-0.00017218211122736342;-0.00016489141417274533;1.0444999761845788;10.000351658418746;0.8335058625872166;0.015563731060181692;0.015562621170461755;0.8010815064600452;-0.014859032418032065;0.8011893589592851
44.978741;1.044086861049793;0.8364869049253321;0.801205470806113;-0.00017353843177042615;-0.00016619055011426936;1.0445005730874897;10.000351357537797;0.8335064797772601;0.015563715266182577;0.01556264176537946;0.8010789322345584;-0.014859032352554246;0.8011867156150019
44.988741;1.0440891263834613;0.8364814714334295;0.8011996953037892;-0.0001741470287625028;-0.00016677359779135263;1.0445011015477905;10.00035148282604;0.8335071214814651;0.015563698431672818;0.015562662680068768;0.8010763749488152;-0.014859032264350104;0.8011840638389659
44.998741;1.0440907286248138;0.8364766528036167;0.8011949253834961;-0.00017339956645277008;-0.0001660579651917071;1.044501563227817;10.000352033866525;0.8335077851494226;0.015563680591678144;0.015562683902809885;0.8010728310201545;-0.01485903215353161;0.8011804049193686
45.008741;1.0440932673953986;0.8364700683587063;0.8011876493469395;-0.0001724885839512691;-0.00016518557988221108;1.0445029607619445;10.000353024072409;0.8335084678679516;0.015563661799522212;0.015562705424876911;0.8010692970938524;-0.014859032020450007;0.8011767393125198
45.018741;1.0440954805987697;0.8364647318338917;0.8011817184826162;-0.00017309711493082247;-0.00016576860660479016;1.0445042971293874;10.000354475192834;0.8335091676168939;0.015563642112432123;0.015562727232929513;0.8010647698233635;-0.014859031865474317;0.801172066619027
45.028741;1.0440976631598522;0.8364568675070994;0.8011732877301081;-0.0001733000677296839;-0.00016596319315699304;1.0445045739788401;10.000356401477958;0.8335098839281391;0.01556362158304354;0.01556274931241113;0.8010592459979526;-0.01485903168886542;0.8011663848223098
45.038741;1.0441007622575091;0.8364509079660648;0.8011658743983266;-0.00017339479662331785;-0.0001660539852402282;1.0445047906684968;10.000358798535688;0.8335106173384266;0.015563600261708105;0.015562771653999734;0.8010537227577657;-0.014859031490843125;0.8011606905664315
45.048741;1.0441025636494967;0.8364414171350143;0.8011559699367968;-0.0001736056638969575;-0.00016625622127927216;1.0445059447306768;10.000361645945798;0.8335113684637472;0.01556357820335454;0.015562794260530479;0.8010481970455824;-0.01485903127155869;0.8011549803103122
45.058741;1.0441055724996884;0.8364348336074636;0.8011478166620803;-0.00017148834631128032;-0.00016422839843823197;1.0445070330642952;10.000364916650522;0.8335121376133544;0.0155635554753775;0.015562817155549927;0.8010416650814329;-0.014859031030826973;0.8011482510006086
45.068741;1.0441072741026505;0.8364261265621455;0.8011385239116914;-0.00017391106952424106;-0.00016654910365523104;1.0445070529548672;10.00036858711084;0.8335129247611144;0.015563532154862177;0.015562840388648592;0.8010351229750603;-0.014859030768034394;0.8011414995606851
45.078741;1.0441101762322715;0.8364178266074643;0.8011285914082055;-0.00016993189022147933;-0.00016273806348703567;1.0445090026332542;10.00037264069507;0.8335137296838201;0.015563508313711678;0.015562864037430546;0.8010285678498708;-0.014859030482339582;0.8011347231494742
45.088741;1.0441108139306885;0.8364087994440861;0.8011195949109974;-0.00017321849358978273;-0.00016588632841591018;1.044507881584688;10.000377058673637;0.8335145520887726;0.015563484015109643;0.015562888203146608;0.8010209981277409;-0.014859030172770108;0.8011269190958504
45.098741;1.0441152085161551;0.8363993158153938;0.8011071788018185;-0.0001700813242576568;-0.00016288150222936633;1.0445096906423361;10.00038181098623;0.833515391484778;0.015563459326504915;0.015562912991761197;0.8010134128107042;-0.014858029838297163;0.8011190662009721
45.108741;1.0441160336744584;0.8363942878336937;0.8011016755955626;-0.00017265951765000928;-0.00016535122932022524;1.0445094320495871;10.000386858334174;0.83351624711926;0.015563434329402517;0.015562938490438123;0.8010068106660453;-0.01485802947808804;0.8011121999445648
45.118741;1.044118403775846;0.8363840593191478;0.8010899192354475;-0.00017125019599193984;-0.0001640015914090714;1.044510109568539;10.000392160786813;0.8335171181631013;0.01556340911913078;0.015562964759997393;0.800999190219756;-0.014858029091635219;0.8011043017401073
45.128741;1.0441204107877449;0.8363739738877837;0.8010784990805638;-0.00017171049180650895;-0.00016444266296788116;1.0445107284262227;10.000397683635368;0.8335180038608151;0.015563383795762614;0.015562991844626636;0.8009915505669482;-0.014858028678684977;0.8010963714670514
45.138741;1.0441229604845603;0.8363655094084027;0.8010681432777994;-0.00017029310433376896;-0.00016308525906735008;1.0445112951386066;10.000403394876065;0.8335189037006323;0.015563358443712857;0.015563019780986672;0.8009848917313869;-0.01485802823931416;0.8010894094240997
45.148741;1.0441241954285727;0.8363571172533634;0.8010588012224614;-0.00017271536929302716;-0.00016540554224485083;1.0445108169298731;10.00040926046155;0.8335198177983434;0.015563333116262176;0.015563048594734117;0.8009772139920661;-0.014857027774122702;0.8010813985416854
45.158741;1.0441266281397872;0.836349460680067;0.8010491871939673;-0.00016984168893000224;-0.00016265335743870026;1.0445113007139446;10.000415249297161;0.8335207472019805;0.015563307842452793;0.015563078296981217;0.8009705172865731;-0.014857027284205541;0.8010743771541096
45.168741;1.0441270991875526;0.8363431565072508;0.801042322228999;-0.00017166384331299966;-0.0001643989824963369;1.0445107526527027;10.000421340838502;0.8335216938463951;0.015563282643687002;0.015563108890727251;0.8009638010382428;-0.014857026770946972;0.8010673289657252
45.178741;1.0441297743597089;0.8363332624967948;0.801030282033534;-0.0001701537126064558;-0.000162952715115192;1.0445121783302342;10.000427520483914;0.8335226600940783;0.015563257543511844;0.015563140371424205;0.800958063929917;-0.014857026235804678;0.8010612563665579
45.188741;1.0441310966278334;0.8363274148913121;0.8010231150549537;-0.00017111173026313089;-0.00016387056369291086;1.0445115826416482;10.000433768165161;0.8335236479373829;0.01556323256838688;0.015563172716247504;0.8009523038463141;-0.014857025680114825;0.8010551616779984
45.198741;1.0441326728471076;0.8363225845596018;0.8010166933334076;-0.00016984986862020768;-0.00016266225616964842;1.0445109698858002;10.000440053446805;0.8335246583941449;0.015563207744145078;0.015563205878975975;0.8009475180435435;-0.014857025104901665;0.8010500458167132
45.208741;1.0441339016835585;0.8363156687618263;0.8010085125077919;-0.00017115796916655063;-0.00016391542103496174;1.0445103444082875;10.000446339965038;0.8335256914539779;0.015563183095882931;0.01556323979897283;0.8009427036229176;-0.014857024510671401;0.8010449096862251
45.218741;1.044135088876918;0.8363102831702233;0.8010018058046772;-0.00016955369379795078;-0.00016237923404647283;1.044510710905154;10.000452593973437;0.8335267462530994;0.0155631586510477;0.015563274416312372;0.800937858532473;-0.014857023897524363;0.801039754398247
45.228741;1.044135589024229;0.8363057964915505;0.8009964678335724;-0.00017136779825809224;-0.00016411715663643427;1.0445100742091815;10.000458792755229;0.8335278212179552;0.015563134442021722;0.015563309677402772;0.8009339820757363;-0.01485602326580635;0.8010355625313802
45.238741;1.0441376664016377;0.8363008665832131;0.8009894796734347;-0.00016889938333435633;-0.0001617532080290085;1.0445104389974513;10.000464930384114;0.8335289146176507;0.015563110509944873;0.015563345524229543;0.8009310741591951;-0.014856022616684644;0.8010323725337545
45.248741;1.0441374684203524;0.8362988174429519;0.8009869837380594;-0.0001712195435518158;-0.00016397593900238378;1.0445088094910293;10.000471012419943;0.8335300256031891;0.015563086907224764;0.015563381881066204;0.8009281344809229;-0.014856021952099709;0.8010291674460372
45.258741;1.0441398190878288;0.836295988274226;0.8009817744751706;-0.00016984927682338607;-0.00016266373567147088;1.0445091891247906;10.0004770430966;0.83353115459851;0.01556306369388211;0.015563418652198837;0.8009251624674228;-0.014856021274407523;0.8010259483691912
45.268741;1.0441402630495382;0.8362938194879401;0.800978650264584;-0.00017096298086729028;-0.0001637308948609814;1.0445085803074736;10.000483022602154;0.8335323025017;0.015563040928272103;0.01556345573060055;0.8009241572223297;-0.014856020586138418;0.8010247157374497
45.278741;1.0441410177060717;0.836290121314943;0.8009738117315942;-0.00016945115199452568;-0.00016228338794425882;1.0445089842000517;10.000488950634313;0.8335334696737503;0.015563018656068748;0.015563493012218212;0.8009221173348353;-0.014856019889895367;0.8010224708088054
45.288741;1.0441417880427242;0.8362893738352083;0.8009717738869174;-0.00016945101962142407;-0.00016228373754038973;1.0445084006898395;10.000494825626705;0.833534655329034;0.015562996904881634;0.015563530404659642;0.800922041000864;-0.014856019188265315;0.8010222136485078
45.298741;1.0441432301246132;0.8362877326502284;0.800968349195345;-0.00016970060102673845;-0.00016252316379499536;1.0445078290909446;10.000500645860605;0.8335358571903835;0.015562975688671961;0.01556356782675482;0.8009219262126753;-0.014857018483696662;0.8010219632901944
45.308741;1.0441430904734974;0.8362877607638136;0.8009677205179153;-0.00017021436393865647;-0.00016301587330212812;1.044507269152185;10.00050641091957;0.8335370716867737;0.015562955018618806;0.015563605209106247;0.8009217707166413;-0.01485701777844578;0.8010216823474968
45.318741;1.044143929372128;0.8362871399417356;0.8009657040415133;-0.0001702141932524553;-0.00016301621747671105;1.0445067218322197;10.000512116728746;0.8335382947029755;0.015562934908982369;0.015563642496293788;0.8009225718407267;-0.014857017074614941;0.8010223889078275
45.328741;1.0441450964627847;0.8362890171397916;0.8009658148423554;-0.0001687500562816669;-0.0001616143917171858;1.0445061898479928;10.000517752439837;0.8335395222415364;0.01556291537062511;0.01556367964256659;0.8009233262992655;-0.014857016374298804;0.8010230834727406
45.338741;1.0441459884575215;0.8362891842700401;0.800964488008129;-0.00017096188577246345;-0.0001637333145429488;1.0445046775380684;10.000523305621256;0.833540750652582;0.015562896409419177;0.015563716606172683;0.8009250301679626;-0.014857015679760423;0.8010247671919928
45.348741;1.0441475106811293;0.8362921456711243;0.8009653452857342;-0.00016727791090807566;-0.00016020537734789516;1.044505190531841;10.000528767710291;0.8335419763672058;0.015562878038144237;0.015563753349076772;0.8009256792637323;-0.01485701499322163;0.8010254432239491
45.358741;1.0441465486796362;0.836291570849868;0.8009647153805981;-0.00017121786391082153;-0.000163979730459822;1.044503735976566;10.000534134859278;0.8335431953570585;0.015562860286957404;0.015563789832210724;0.8009282695392563;-0.014858014316401777;0.8010281344097717
45.368741;1.0441497274129352;0.8362952008514266;0.800964932962196;-0.0001665693888758895;-0.00015952778310865924;1.0445043223035184;10.000539407223677;0.8335444029024293;0.015562843210133239;0.015563826006025525;0.8009297970560769;-0.014858013650485988;0.8010298105861264
45.378741;1.0441481635923573;0.8362970981425909;0.8009671315444076;-0.00017101542527781175;-0.00016378694144615497;1.0445019583524322;10.00054458742533;0.8335455940281526;0.015562826886207552;0.015563861814062864;0.8009312584158532;-0.014858012996451071;0.8010314970959075
45.388741;1.0441510869649895;0.8362965473690659;0.8009635492950249;-0.00016596906265638697;-0.00015895395370758982;1.0445036528150875;10.00054967923142;0.833546764206173;0.015562811405184016;0.015563897206852938;0.8009336519617741;-0.014858012355110521;0.8010342003138589
45.398741;1.0441517731940622;0.8363021540647539;0.8009675910087949;-0.00016832897953201714;-0.00016121475769882197;1.0445024137349068;10.000554690064728;0.8335479095905052;0.015562796852434656;0.015563932145277622;0.8009359780715711;-0.01485801172691501;0.8010369257588383
45.408741;1.0441521734045505;0.8363039449335476;0.8009682108993844;-0.00016772883564545175;-0.00016064057326753772;1.0445022479756156;10.000559635995126;0.8335490271217244;0.015562783294673404;0.01556396659369051;0.800937237994603;-0.0148590111120545;0.801038696112611
45.418741;1.0441525857777678;0.8363061241906931;0.8009692105041937;-0.00016823468873873674;-0.00016112566382060704;1.0445011613574349;10.000564540116265;0.8335501147060269;0.015562770773531673;0.015564000515814165;0.8009394328111356;-0.014859010510804549;0.8010414769200752
45.428741;1.0441539602187344;0.8363072981063502;0.8009685302992583;-0.0001671206377208036;-0.00016005911749785253;1.0445011593369506;10.000569420881472;0.8335511707381427;0.015562759314129064;0.015564033870857561;0.8009405634357134;-0.014859009923673807;0.8010432893133832
45.438741;1.0441543874680923;0.8363106571574511;0.800970695850121;-0.0001672763156406747;-0.00016020880696353065;1.0445012473748574;10.000574279253795;0.833552193609229;0.015562748934994333;0.015564066608283062;0.800941631114028;-0.014859009351359595;0.8010451346171913
45.448741;1.044155471195347;0.8363105553894193;0.8009690755968091;-0.00016727610063373014;-0.0001602090788364097;1.0445014302567948;10.000579091352158;0.8335531816700201;0.01556273964755071;0.01556409867776572;0.8009426375403518;-0.014860008794650164;0.801047032306792
45.458741;1.0441568614076784;0.8363132927567518;0.8009699788332335;-0.00016691788474838777;-0.00015986641532747726;1.0445017109860357;10.000583809443949;0.8335541326340524;0.015562731454979105;0.015564130052229563;0.8009435845017495;-0.014860008254177846;0.801048945826442
45.468741;1.044157954093253;0.8363136102392975;0.8009688379533489;-0.00016802367505346208;-0.00016092595937236133;1.0445020906782856;10.000588372773807;0.8335550429548495;0.015562724357610068;0.015564160734762173;0.8009434740129384;-0.014860007730131712;0.8010498938707775
45.478741;1.0441593513579563;0.8363160646471851;0.8009695591752368;-0.00016655945165829994;-0.0001595239887112407;1.0445025689523764;10.000592719188365;0.8335559083289017;0.015562718354016188;0.015564190743054217;0.8009433089974558;-0.014860007222267109;0.8010508754499949
45.488741;1.044159190381808;0.836314335565685;0.8009675203190525;-0.0001685371314819288;-0.0001614187770674424;1.0445031439412045;10.000596789774665;0.8335567246072985;0.015562713434001318;0.015564220093765667;0.800942093106173;-0.014861006730162168;0.8010509080632392
45.498741;1.0441615320492292;0.8363161593108032;0.8009670161283553;-0.0001665590208746865;-0.0001595244678244859;1.0445038130219577;10.000600532827836;0.8335574882380381;0.015562709582305089;0.015564248803097699;0.8009408298543501;-0.014861006253332995;0.8010509532512917
45.508741;1.044162300962844;0.8363149004961572;0.8009648189673985;-0.0001676726479596414;-0.00016059154325963316;1.0445045742533394;10.00060391138371;0.833558196394802;0.015562706793739353;0.015564276892878162;0.80093952278585;-0.014861005791123405;0.8010510284104224
45.518741;1.044163348288374;0.8363157687125565;0.8009644992017126;-0.00016621626131170538;-0.00015919710591055444;1.0445064267755753;10.000606904562217;0.8335588469634585;0.015562705073881047;0.015564304387153366;0.8009371763429386;-0.014861005342801674;0.801050132578386
45.528741;1.0441643655615251;0.8363136886358812;0.8009614342886106;-0.00016691637521150526;-0.00015986807739939713;1.044506370185678;10.000609495668613;0.8335594382219004;0.015562704424948877;0.015564331310754746;0.8009347957418087;-0.014861004908002002;0.8010492642972293
45.538741;1.0441669520043297;0.8363129658277281;0.8009585224975466;-0.00016519588606787698;-0.00015822043705124056;1.0445084040228565;10.00061166016685;0.8335599684966286;0.015562704838666336;0.015564357695884257;0.8009313860083395;-0.014861004486888929;0.801047422058965
45.548741;1.0441669392649746;0.8363105021609326;0.8009559957664917;-0.0001667600577292686;-0.0001597190995780838;1.044508527119747;10.000613368463972;0.833560436368584;0.015562706296590392;0.015564383584383898;0.8009269516716915;-0.014861004079887398;0.8010446040859369
45.558741;1.0441691364583432;0.8363066490057824;0.8009505018630512;-0.00016429154352666042;-0.0001573550615860682;1.0445117364416976;10.000614595859792;0.8335608408658958;0.015562708769239366;0.015564409026430113;0.8009224973493003;-0.014861003687532699;0.8010418086270888
45.568741;1.0441690246819528;0.8363067643126;0.8009506411781258;-0.00016626140069952612;-0.00015924225597136723;1.0445120268583248;10.000615325035083;0.8335611809147708;0.015562712215587863;0.01556443408259073;0.8009180282851438;-0.01486100331042393;0.8010390339196553
45.578741;1.0441711109586664;0.8363021639876589;0.8009446408387845;-0.00016524903049821993;-0.00015827283916335476;1.0445143928457652;10.000615541436927;0.8335614550005691;0.01556271658452793;0.015564458827269124;0.8009125504767554;-0.01486100294895298;0.8010352777070134
45.588741;1.0441721808936322;0.8362971489055017;0.800939088573964;-0.00016510069619017436;-0.0001581310993482244;1.0445158302187367;10.000615228897534;0.8335616618465165;0.015562721817459393;0.015564483345249949;0.8009070705384467;-0.014861002603029923;0.8010315369148076
45.598741;1.0441731837828183;0.8362932361397969;0.8009347098347552;-0.00016460218004452664;-0.00015765396256345684;1.0445183360196104;10.00061436677199;0.8335618011930386;0.015562727851955156;0.015564507713886969;0.8009005954641055;-0.014861002272080972;0.8010268089467806
